Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-11T22:00:00,5870.284970724554,21133025.8946084,67111354.75750068,8.19005537585639,8.113986755745708,45.43080922011635,0.0,0.0,0.0,8.19005537585639,8.19005537585639,0.0,0.0,3284.237116644488,11823253.61992016,37568471.74196594,6.744648608486481,6.699999999999999,64.78235796492238,3284.237116644488,11823253.61992016,37568471.74196594,6.744648608486481,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-11T23:00:00,22945.649224451947,82604337.20802699,268404620.4939948,8.667334686894124,8.363077366573188,42.18575141867949,0.0,0.0,0.0,8.667334686894124,8.667334686894124,0.0,0.0,12158.413358668216,43770288.09120557,138939052.83384466,6.865085793895916,6.699999999999999,64.78235796492238,12158.413358668216,43770288.09120557,138939052.83384466,6.865085793895916,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T00:00:00,5325.935158515453,19173366.57065563,60959214.62960488,7.803155888864445,7.734060669292216,48.675867021553245,0.0,0.0,0.0,7.803155888864445,7.803155888864445,0.0,0.0,2955.987059978537,10641553.415922737,33819217.970327914,6.740192945000941,6.7,64.78235796492238,2955.987059978537,10641553.415922737,33819217.970327914,6.740192945000941,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-12T01:00:00,3582.544967001333,12897161.881204804,40972148.924442366,8.865151198773548,8.818710823778309,38.940693617242594,0.0,0.0,0.0,8.865151198773548,8.865151198773548,0.0,0.0,2258.738256969975,8131457.72509191,25835885.1070321,6.730705362496416,6.699999999999998,64.78235796492238,2258.738256969975,8131457.72509191,25835885.1070321,6.730705362496416,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-12T02:00:00,4581.412881845848,16493086.374645054,52396822.78741939,7.77456904599038,7.715179204707571,48.675867021553245,0.0,0.0,0.0,7.77456904599038,7.77456904599038,0.0,0.0,2580.4280267662125,9289540.896358363,29533981.18835427,6.735100358196129,6.7,64.78235796492238,2580.4280267662125,9289540.896358363,29533981.18835427,6.735100358196129,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-12T03:00:00,3048.134936379505,10973285.770966217,34842433.35914484,8.82315708548627,8.783664591568465,38.940693617242594,0.0,0.0,0.0,8.82315708548627,8.82315708548627,0.0,0.0,1989.485125952262,7162146.453428144,22770105.83791901,6.727061874284903,6.7,64.78235796492241,1989.485125952262,7162146.453428144,22770105.83791901,6.727061874284903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T04:00:00,3419.750545119187,12311101.962429073,39125548.82630479,7.746813548382639,7.702466363128337,48.675867021553245,0.0,0.0,0.0,7.746813548382639,7.746813548382639,0.0,0.0,1999.9441308810835,7199798.871171899,22896888.64341794,6.727212580334442,6.7,64.78235796492241,1999.9441308810835,7199798.871171899,22896888.64341794,6.727212580334442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T05:00:00,594.6636103849552,2140788.9973858395,6799484.436364098,11.928379955982544,11.920673034871015,9.735173404310643,0.0,0.0,0.0,11.928379955982544,11.928379955982544,0.0,0.0,1292.9416303692317,4654589.869329232,14792790.308414644,6.717581139716138,6.700000000000002,64.78235796492241,1292.9416303692317,4654589.869329232,14792790.308414644,6.717581139716138,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-12T06:00:00,9086.639279093662,32711901.40473719,103997836.90177764,6.725606333294376,6.607727000039005,58.411040425863895,0.0,0.0,0.0,6.725606333294376,6.725606333294376,0.0,0.0,4654.860027291144,16757496.098248117,53318728.41887192,6.763365640374173,6.7,64.78235796492241,4654.860027291144,16757496.098248117,53318728.41887192,6.763365640374173,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T07:00:00,2267.186023045723,8161869.682964601,25966890.76074198,6.681382798428623,6.651950534904757,58.411040425863895,0.0,0.0,0.0,6.681382798428623,6.681382798428623,0.0,0.0,1250.0093863610125,4500033.790899645,14303162.34227104,6.716999237430467,6.7,64.78235796492241,1250.0093863610125,4500033.790899645,14303162.34227104,6.716999237430467,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T08:00:00,2373.9785481190347,8546322.773228526,27154978.33330569,6.682056122903568,6.651277210429812,58.411040425863895,0.0,0.0,0.0,6.682056122903568,6.682056122903568,0.0,0.0,1301.67478190536,4686029.214859297,14897346.613110991,6.717705413033926,6.7,64.78235796492241,1301.67478190536,4686029.214859297,14897346.613110991,6.717705413033926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T09:00:00,28736.576200711163,103451674.3225602,328092597.0710938,6.852618951672369,6.48071438166101,58.411040425863895,0.0,0.0,0.0,6.852618951672369,6.852618951672369,0.0,0.0,14456.382472958368,52042976.90265013,165406174.42412823,6.896549855243216,6.7,64.78235796492241,14456.382472958368,52042976.90265013,165406174.42412823,6.896549855243216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T10:00:00,74162.62588722653,266985453.19401547,1229800301.7581878,7.363798854200302,5.969534479133078,58.411040425863895,0.0,0.0,0.0,7.363798854200302,7.363798854200302,0.0,0.0,53565.54624532194,192835966.48315892,616845150.3610066,7.432677930166938,6.7,64.78235796492241,53565.54624532194,192835966.48315892,616845150.3610066,7.432677930166938,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T11:00:00,95426.98865128738,343537159.1446345,2267770264.8855505,7.952424267875675,5.380909065457705,58.411040425863895,0.0,0.0,0.0,7.952424267875675,7.952424267875675,0.0,0.0,73662.11399655546,265183610.38759968,1137078032.1473055,8.049999142631652,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1137078032.1473055,8.049999142631652,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T12:00:00,100167.45283170923,360602830.19415337,2450519962.3405013,8.05607935598618,5.2772539773472005,58.411040425863895,0.0,0.0,0.0,8.05607935598618,8.05607935598618,0.0,0.0,73662.11399655546,265183610.38759968,1228710930.526678,8.158684441101798,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1228710930.526678,8.158684441101798,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T13:00:00,114556.3131383492,412402727.2980571,2963369557.712448,8.347022407387252,4.986310925946127,58.411040425863895,0.0,0.0,0.0,8.347022407387252,8.347022407387252,0.0,0.0,75688.36610737324,272478117.98654366,1486137672.7224903,8.463873376006918,6.7,64.78235796492241,75688.36610737324,272478117.98654366,1486137672.7224903,8.463873376006918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T14:00:00,106981.7034969132,385134132.5888875,2695996167.1114964,8.195337451985756,5.137995881347627,58.411040425863895,0.0,0.0,0.0,8.195337451985756,8.195337451985756,0.0,0.0,74253.5387190901,267312739.3887244,1351949684.8166013,8.304794183813113,6.7,64.78235796492241,74253.5387190901,267312739.3887244,1351949684.8166013,8.304794183813113,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T15:00:00,92188.65426419016,331879155.3510846,2146507756.327824,7.883638808266197,5.449694525067184,58.411040425863895,0.0,0.0,0.0,7.883638808266197,7.883638808266197,0.0,0.0,73662.11399655546,265183610.38759968,1076273004.808388,7.977893213166578,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1076273004.808388,7.977893213166578,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T16:00:00,91652.282890347,329948218.4052493,2125927511.3568296,7.871965598175469,5.461367735157911,58.411040425863895,0.0,0.0,0.0,7.871965598175469,7.871965598175469,0.0,0.0,73662.11399655546,265183610.38759968,1065945105.8263092,7.965643727449815,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1065945105.8263092,7.965643727449815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T17:00:00,74800.6877438808,269282475.8779709,1385839359.0407228,7.452262140002965,5.881071193330414,58.411040425863895,0.0,0.0,0.0,7.452262140002965,7.452262140002965,0.0,0.0,60823.0981732803,218963153.42380905,694936959.4188228,7.5254083178694495,6.7,64.78235796492241,60823.0981732803,218963153.42380905,694936959.4188228,7.5254083178694495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T18:00:00,73904.15626619519,266054962.5583027,1159452728.4554734,7.32390048677657,6.00943284655681,58.411040425863895,0.0,0.0,0.0,7.32390048677657,7.32390048677657,0.0,0.0,50899.244424669945,183237279.9288118,581551535.8396275,7.39080980402516,6.7,64.78235796492241,50899.244424669945,183237279.9288118,581551535.8396275,7.39080980402516,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T19:00:00,73875.8906944706,265953206.5000941,1048133762.549604,7.260787199401068,6.072546133932312,58.411040425863895,0.0,0.0,0.0,7.260787199401068,7.260787199401068,0.0,0.0,46032.98205270447,165718735.3897361,525951842.9914668,7.324795889793632,6.7,64.78235796492241,46032.98205270447,165718735.3897361,525951842.9914668,7.324795889793632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T20:00:00,73842.01731304573,265831262.32696465,915382391.6370406,7.185525762489078,6.147807570844303,58.411040425863895,0.0,0.0,0.0,7.185525762489078,7.185525762489078,0.0,0.0,40200.74920868651,144722697.15127146,459315412.4088344,7.245669903739333,6.7,64.78235796492241,40200.74920868651,144722697.15127146,459315412.4088344,7.245669903739333,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T21:00:00,73827.84112247133,265780228.04089683,860040146.2588351,7.154151330793257,6.179182002540124,58.411040425863895,0.0,0.0,0.0,7.154151330793257,7.154151330793257,0.0,0.0,37778.46991149064,136002491.6813663,431639554.71311504,7.212804144221589,6.7,64.78235796492241,37778.46991149064,136002491.6813663,431639554.71311504,7.212804144221589,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T22:00:00,34896.36310469647,125626907.17690729,435210433.0536927,7.890906415620144,7.397537502313029,50.29839592227168,0.0,0.0,0.0,7.890906415620144,7.890906415620144,0.0,0.0,19315.51664482785,69535859.92138025,220749901.6034852,6.962259959979552,6.699999999999999,64.78235796492238,19315.51664482785,69535859.92138025,220749901.6034852,6.962259959979552,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T23:00:00,28457.5731943256,102447263.49957222,365866216.1250979,8.055268759891641,7.640507632446241,48.67586702155322,0.0,0.0,0.0,8.055268759891641,8.055268759891641,0.0,0.0,16008.635819443907,57631088.949998096,186393182.313424,6.921439157358651,6.699999999999998,64.78235796492238,16008.635819443907,57631088.949998096,186393182.313424,6.921439157358651,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T00:00:00,27120.501558544074,97633805.61075868,330698050.6434462,8.02017934622871,7.645297526572485,48.67586702155324,0.0,0.0,0.0,8.02017934622871,8.02017934622871,0.0,0.0,14764.233957268409,53151242.24616626,168777911.07120395,6.900526328968865,6.699999999999999,64.78235796492238,14764.233957268409,53151242.24616626,168777911.07120395,6.900526328968865,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T01:00:00,22410.36014760856,80677296.53139082,255557836.8742037,7.943013517568559,7.6533230886385155,48.675867021553245,0.0,0.0,0.0,7.943013517568559,7.943013517568559,0.0,0.0,11475.99245758602,41313572.84730967,131165820.4844852,6.855854591053798,6.699999999999999,64.78235796492238,11475.99245758602,41313572.84730967,131165820.4844852,6.855854591053798,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T02:00:00,35623.41492504726,128244293.73017016,431345352.4045002,6.911154510833249,6.422178822500133,58.41104042586389,0.0,0.0,0.0,6.911154510833249,6.911154510833249,0.0,0.0,18999.581385031368,68398492.98611292,217113246.8184293,6.957953596078359,6.7,64.78235796492238,18999.581385031368,68398492.98611292,217113246.8184293,6.957953596078359,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-13T03:00:00,19343.12003978928,69635232.14324147,259694485.80701268,7.964365866758965,7.66996000642402,48.67586702155322,0.0,0.0,0.0,7.964365866758965,7.964365866758965,0.0,0.0,10905.474236265552,39259707.25055602,133286267.35290912,6.858340515185588,6.699999999999998,64.78235796492238,10905.474236265552,39259707.25055602,133286267.35290912,6.858340515185588,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T04:00:00,30526.79119064568,109896448.2863244,390036474.74070007,8.071401856627462,7.629246221695308,48.67586702155324,0.0,0.0,0.0,8.071401856627462,8.071401856627462,0.0,0.0,17367.24286115715,62522074.300165735,198475753.1578873,6.935800961443465,6.699999999999999,64.78235796492238,17367.24286115715,62522074.300165735,198475753.1578873,6.935800961443465,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T05:00:00,1687.2175031700674,6073983.011412244,19292569.40793342,12.573121325046232,12.55125372319606,9.735173404310643,0.0,0.0,0.0,12.573121325046232,12.573121325046232,0.0,0.0,1838.5142053058407,6618651.139101029,21039747.81649404,6.725005161522279,6.700000000000002,64.78235796492241,1838.5142053058407,6618651.139101029,21039747.81649404,6.725005161522279,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-13T06:00:00,74302.45002708797,267488820.09751663,1242250837.85823,7.370847008015629,5.962486325317751,58.411040425863895,0.0,0.0,0.0,7.370847008015629,7.370847008015629,0.0,0.0,54258.26862417023,195329767.0470128,622977851.239851,7.439986917247168,6.7,64.78235796492241,54258.26862417023,195329767.0470128,622977851.239851,7.439986917247168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T07:00:00,73921.56231221011,266117624.32395643,1228298387.368188,7.362934573133355,5.970398760200024,58.411040425863895,0.0,0.0,0.0,7.362934573133355,7.362934573133355,0.0,0.0,53913.26167075459,194087742.01471657,615988321.2638547,7.431693215505086,6.7,64.78235796492241,53913.26167075459,194087742.01471657,615988321.2638547,7.431693215505086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T08:00:00,78427.2474701662,282338090.89259833,1572191099.58843,7.557932819707876,5.775400513625503,58.411040425863895,0.0,0.0,0.0,7.557932819707876,7.557932819707876,0.0,0.0,68079.58590299248,245086509.2507729,788276097.5301218,7.63618746260331,6.7,64.78235796492241,68079.58590299248,245086509.2507729,788276097.5301218,7.63618746260331,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T09:00:00,89914.1376144847,323690895.4121449,2055989969.045431,7.832300861482942,5.501032471850437,58.411040425863895,0.0,0.0,0.0,7.832300861482942,7.832300861482942,0.0,0.0,73673.7203026098,265225393.0893953,1030776198.1411538,7.923920821314629,6.7,64.78235796492241,73673.7203026098,265225393.0893953,1030776198.1411538,7.923920821314629,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T10:00:00,104169.01958192544,375008470.4949316,2572622239.6193533,8.125345782622562,5.207987550710818,58.411040425863895,0.0,0.0,0.0,8.125345782622562,8.125345782622562,0.0,0.0,74055.00766674904,266598027.6002965,1289926145.2572308,8.231265050524868,6.7,64.78235796492241,74055.00766674904,266598027.6002965,1289926145.2572308,8.231265050524868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T11:00:00,109642.96033160434,394714657.1937756,2760806280.7560315,8.23209947838604,5.101233854947339,58.411040425863895,0.0,0.0,0.0,8.23209947838604,8.23209947838604,0.0,0.0,74223.70322769774,267205331.61971185,1384361316.9982977,8.343232630916821,6.7,64.78235796492241,74223.70322769774,267205331.61971185,1384361316.9982977,8.343232630916821,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T12:00:00,101223.34014630022,364404024.5266807,2461620483.5779696,8.062376012424801,5.270957320908578,58.411040425863895,0.0,0.0,0.0,8.062376012424801,8.062376012424801,0.0,0.0,74135.51538418973,266887855.383083,1234222356.2314458,8.16522032230806,6.7,64.78235796492241,74135.51538418973,266887855.383083,1234222356.2314458,8.16522032230806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T13:00:00,105246.74136322227,378888268.9076002,2621618379.4266644,8.153138516225667,5.180194817107712,58.411040425863895,0.0,0.0,0.0,8.153138516225667,8.153138516225667,0.0,0.0,73919.51549617395,266110255.7862262,1314485595.7260537,8.260389088663839,6.7,64.78235796492241,73919.51549617395,266110255.7862262,1314485595.7260537,8.260389088663839,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T14:00:00,101967.67121315036,367083616.3673413,2512908305.0204253,8.091469437028614,5.241863896304765,58.411040425863895,0.0,0.0,0.0,8.091469437028614,8.091469437028614,0.0,0.0,73739.06880182259,265460647.6865613,1259937218.1893954,8.195712647607253,6.7,64.78235796492241,73739.06880182259,265460647.6865613,1259937218.1893954,8.195712647607253,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T15:00:00,102938.86490610844,370579913.6619904,2547728311.703599,8.111221682471333,5.222111650862047,58.411040425863895,0.0,0.0,0.0,8.111221682471333,8.111221682471333,0.0,0.0,73755.65315507814,265520351.35828128,1277386587.117693,8.216403019241048,6.7,64.78235796492241,73755.65315507814,265520351.35828128,1277386587.117693,8.216403019241048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T16:00:00,101763.893342784,366350016.0340224,2508441965.2320385,8.088935902526694,5.244397430806686,58.411040425863895,0.0,0.0,0.0,8.088935902526694,8.088935902526694,0.0,0.0,73686.58169647476,265271694.1073092,1257661121.7612464,8.193013588319081,6.7,64.78235796492241,73686.58169647476,265271694.1073092,1257661121.7612464,8.193013588319081,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T17:00:00,79384.83242781629,285785396.74013865,1630679476.2009284,7.591098120123887,5.742235213209491,58.411040425863895,0.0,0.0,0.0,7.591098120123887,7.591098120123887,0.0,0.0,70460.06945564417,253656250.04031903,817537065.308426,7.670917021022034,6.7,64.78235796492241,70460.06945564417,253656250.04031903,817537065.308426,7.670917021022034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T18:00:00,74145.33580753942,266923208.90714192,1409074908.6852045,7.465436094603787,5.867897238729593,58.411040425863895,0.0,0.0,0.0,7.465436094603787,7.465436094603787,0.0,0.0,61836.8015885654,222612485.7188353,706519071.976847,7.539158977389715,6.7,64.78235796492241,61836.8015885654,222612485.7188353,706519071.976847,7.539158977389715,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T19:00:00,73949.12047111764,266216833.69602343,1337770835.6124537,7.425005484260752,5.908327849072628,58.411040425863895,0.0,0.0,0.0,7.425005484260752,7.425005484260752,0.0,0.0,58710.797665130194,211358871.59446868,670802777.8891236,7.496763278102783,6.7,64.78235796492241,58710.797665130194,211358871.59446868,670802777.8891236,7.496763278102783,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T20:00:00,63411.34275285029,228280833.91026103,806653483.6090076,7.123892024909061,6.209441308424318,58.411040425863895,0.0,0.0,0.0,7.123892024909061,7.123892024909061,0.0,0.0,35435.00011297007,127566000.40669224,404864138.3797663,7.18099115101461,6.7,64.78235796492241,35435.00011297007,127566000.40669224,404864138.3797663,7.18099115101461,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T21:00:00,30347.207731746195,109249947.83428629,346572052.8765281,6.863090599062186,6.470242734271195,58.411040425863895,0.0,0.0,0.0,6.863090599062186,6.863090599062186,0.0,0.0,15267.747554861764,54963891.19750235,174642814.62885997,6.907530490633282,6.7,64.78235796492241,15267.747554861764,54963891.19750235,174642814.62885997,6.907530490633282,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T22:00:00,7366.189933005407,26518283.75881947,84250562.96876962,7.125862062907484,7.030366026132906,54.516971064139625,0.0,0.0,0.0,7.125862062907484,7.125862062907484,0.0,0.0,3867.7123498991873,13923764.459637072,44257076.11833064,6.752596791925474,6.7,64.78235796492241,3867.7123498991873,13923764.459637072,44257076.11833064,6.752596791925474,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T23:00:00,838.3676410096297,3018123.5076346667,9586159.502669064,10.652460186813352,10.641594714343208,19.470346808621297,0.0,0.0,0.0,10.652460186813352,10.652460186813352,0.0,0.0,1238.229797393963,4457627.270618266,14171837.528532488,6.716843158884171,6.700000000000003,64.78235796492241,1238.229797393963,4457627.270618266,14171837.528532488,6.716843158884171,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-14T00:00:00,97.31523005195557,350334.82818704,1113962.466492273,12.386018387676486,12.3847557628318,2.433793351077662,0.0,0.0,0.0,12.386018387676486,12.386018387676486,0.0,0.0,1176.0638183865933,4233829.746191736,13461394.808975214,6.715998813518753,6.7,64.78235796492241,1176.0638183865933,4233829.746191736,13461394.808975214,6.715998813518753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T01:00:00,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,1170.1391695847851,4212501.010505227,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1391695847851,4212501.010505227,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T02:00:00,140.78336501876396,506820.1140675502,1611916.5554009397,12.237042985157805,12.235215953296056,3.894069361724259,0.0,0.0,0.0,12.237042985157805,12.237042985157805,0.0,0.0,1170.9954932592473,4215583.77573329,13408071.346557032,6.715935439641906,6.700000000000002,64.78235796492241,1170.9954932592473,4215583.77573329,13408071.346557032,6.715935439641906,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T03:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,1170.683326094021,4214459.973938475,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.683326094021,4214459.973938475,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T04:00:00,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,1170.978768707917,4215523.5673485,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.978768707917,4215523.5673485,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T05:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,1170.4088363044425,4213471.810695994,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4088363044425,4213471.810695994,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T06:00:00,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,1170.923480020592,4215324.528074131,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.923480020592,4215324.528074131,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T07:00:00,1072.8666885531154,3862320.078791215,12298676.42179858,9.65704853585894,9.643108561460236,29.205520212931944,0.0,0.0,0.0,9.65704853585894,9.65704853585894,0.0,0.0,1179.4371829163665,4245973.85849892,13513090.877815936,6.716060253318794,6.7,64.78235796492241,1179.4371829163665,4245973.85849892,13513090.877815936,6.716060253318794,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T08:00:00,3079.783819105029,11087221.748778105,35355224.65378289,9.669933576583448,9.629859711695245,29.205520212931944,0.0,0.0,0.0,9.669933576583448,9.669933576583448,0.0,0.0,1734.7963213086766,6245266.756711235,19878669.038106047,6.723625485424944,6.7,64.78235796492241,1734.7963213086766,6245266.756711235,19878669.038106047,6.723625485424944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T09:00:00,3532.313306960293,12716327.905057056,40419303.99215736,6.689573430846273,6.643759902487108,58.411040425863895,0.0,0.0,0.0,6.689573430846273,6.689573430846273,0.0,0.0,1865.8195560547229,6716950.401797002,21360612.80724355,6.7253865593392055,6.7,64.78235796492241,1865.8195560547229,6716950.401797002,21360612.80724355,6.7253865593392055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T10:00:00,1966.0672192128327,7077841.9891662,22497080.0120791,8.15231160241444,8.126812183422041,43.80828031939792,0.0,0.0,0.0,8.15231160241444,8.15231160241444,0.0,0.0,1379.4164742272778,4965899.3072182005,15807807.763877831,6.718787449262407,6.7,64.78235796492241,1379.4164742272778,4965899.3072182005,15807807.763877831,6.718787449262407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T11:00:00,911.1883847425664,3280278.185073239,10451682.270464676,10.600298239763932,10.588451728332265,19.470346808621297,0.0,0.0,0.0,10.600298239763932,10.600298239763932,0.0,0.0,1257.7180625006424,4527785.025002313,14393039.950288262,6.717106050079526,6.7,64.78235796492241,1257.7180625006424,4527785.025002313,14393039.950288262,6.717106050079526,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T12:00:00,16663.2670189735,59987761.26830461,190703657.64585665,6.774747450401356,6.558585882932025,58.411040425863895,0.0,0.0,0.0,6.774747450401356,6.774747450401356,0.0,0.0,7888.108849103519,28397191.856772672,90420263.4574294,6.807455050053201,6.7,64.78235796492241,7888.108849103519,28397191.856772672,90420263.4574294,6.807455050053201,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T13:00:00,34044.09345430777,122558736.43550795,389824582.5092141,6.887605984672679,6.4457273486607,58.411040425863895,0.0,0.0,0.0,6.887605984672679,6.887605984672679,0.0,0.0,17028.580343402813,61302889.236250125,195151150.4255269,6.931897224950656,6.7,64.78235796492241,17028.580343402813,61302889.236250125,195151150.4255269,6.931897224950656,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T14:00:00,48440.92961698477,174387346.6211452,553272788.766584,6.980253961213081,6.353079372120298,58.411040425863895,0.0,0.0,0.0,6.980253961213081,6.980253961213081,0.0,0.0,24296.149704471547,87466138.93609756,278081961.1629719,7.030414720738524,6.7,64.78235796492241,24296.149704471547,87466138.93609756,278081961.1629719,7.030414720738524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T15:00:00,50511.70054981954,181842121.9793504,575815624.9950956,6.993030728341355,6.340302604992025,58.411040425863895,0.0,0.0,0.0,6.993030728341355,6.993030728341355,0.0,0.0,25316.56231851337,91139624.34664813,289255486.3029774,7.043691563762796,6.7,64.78235796492241,25316.56231851337,91139624.34664813,289255486.3029774,7.043691563762796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T16:00:00,39318.78018775281,141547608.67591012,449411687.9536592,6.921381067226409,6.411952266106972,58.411040425863895,0.0,0.0,0.0,6.921381067226409,6.921381067226409,0.0,0.0,19744.19124137509,71079088.46895035,226065586.22677365,6.968624417990456,6.7,64.78235796492241,19744.19124137509,71079088.46895035,226065586.22677365,6.968624417990456,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T17:00:00,22381.277396655616,80572598.62796022,256113778.0727617,6.811819517435267,6.521513815898114,58.411040425863895,0.0,0.0,0.0,6.811819517435267,6.811819517435267,0.0,0.0,11292.297110243117,40652269.59687522,129380282.85963196,6.853751501175613,6.7,64.78235796492241,11292.297110243117,40652269.59687522,129380282.85963196,6.853751501175613,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T18:00:00,4638.575741099355,16698872.667957677,53162298.2132385,8.32971986805095,8.26946152085913,29.205520212931944,0.0,0.0,0.0,8.32971986805095,8.32971986805095,0.0,0.0,2661.880995332897,9582771.58319843,30482103.700726155,6.736226372055433,6.7,64.78235796492241,2661.880995332897,9582771.58319843,30482103.700726155,6.736226372055433,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T19:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.4187583749974,4213507.530149991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4187583749974,4213507.530149991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T20:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.811682021468,4214922.055277284,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.811682021468,4214922.055277284,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T21:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1171.873427424496,4218744.338728185,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.873427424496,4218744.338728185,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T22:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.1774981105225,4212638.993197881,13408034.028745838,6.715935395289834,6.7,64.78235796492241,1170.1774981105225,4212638.993197881,13408034.028745838,6.715935395289834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T23:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.7335491323286,4214640.776876383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7335491323286,4214640.776876383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T00:00:00,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,1170.53063244408,4213910.276798688,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.53063244408,4213910.276798688,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T01:00:00,352.0082522476661,1267229.7080915982,4029632.609997965,9.390490412823793,9.38592301313742,9.735173404310649,0.0,0.0,0.0,9.390490412823793,9.390490412823793,0.0,0.0,1170.0808593793688,4212291.093765727,13408082.852747532,6.715935453316967,6.7,64.78235796492241,1170.0808593793688,4212291.093765727,13408082.852747532,6.715935453316967,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T02:00:00,703.738814876555,2533459.733555598,8059177.896313371,8.848474446245978,8.839339745850536,19.470346808621297,0.0,0.0,0.0,8.848474446245978,8.848474446245978,0.0,0.0,1170.3198056688652,4213151.300407914,13408100.145389304,6.7159354738692025,6.7,64.78235796492241,1170.3198056688652,4213151.300407914,13408100.145389304,6.7159354738692025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T03:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1170.2671694484827,4212961.810014538,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2671694484827,4212961.810014538,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T04:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1170.6055607809294,4214180.018811346,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6055607809294,4214180.018811346,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T05:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1169.6519104899812,4210746.877763933,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6519104899812,4210746.877763933,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T06:00:00,1690.5806544959353,6086090.356185368,19342324.277393665,7.330800604458371,7.30887698650395,46.72883234069111,0.0,0.0,0.0,7.330800604458371,7.330800604458371,0.0,0.0,1170.7841880139472,4214823.07685021,13408387.485798704,6.715935815372141,6.7,64.78235796492241,1170.7841880139472,4214823.07685021,13408387.485798704,6.715935815372141,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T07:00:00,360.5152830010704,1297855.0188038535,4129912.698518647,9.39389606308295,9.389215000069742,9.735173404310649,0.0,0.0,0.0,9.39389606308295,9.39389606308295,0.0,0.0,1175.2014586314444,4230725.251073199,13465248.423371384,6.716003393377587,6.7,64.78235796492241,1175.2014586314444,4230725.251073199,13465248.423371384,6.716003393377587,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T08:00:00,1737.478556977598,6254922.805119353,19901013.981803656,8.093488471368007,8.070931501389774,34.07310691508727,0.0,0.0,0.0,8.093488471368007,8.093488471368007,0.0,0.0,19741.49185045301,71069370.66163084,493015524.41664666,7.619695618487021,7.035286583086738,59.38382813451219,19741.49185045301,71069370.66163084,493015524.41664666,7.619695618487021,7.035286583086738,59.38382813451219,107.970596608204,0.0,0.0,7.370573166173476,7.370573166173476,7.370573166173476
 2006-12-15T09:00:00,1067.617158716929,3843421.771380944,12212664.633658117,8.469261746507248,8.455419262905208,29.205520212931948,0.0,0.0,0.0,8.469261746507248,8.469261746507248,0.0,0.0,7540.5220431618,27145879.35538248,102299930.19182833,6.821486474727377,6.7,64.78235796492241,7540.5220431618,27145879.35538248,102299930.19182833,6.821486474727377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T10:00:00,1970.4182925903988,7093505.853325436,22551731.730984904,7.606889064459712,7.581327690380689,43.80828031939792,0.0,0.0,0.0,7.606889064459712,7.606889064459712,0.0,0.0,1388.0109909539062,4996839.567434061,15888890.752841149,6.718883814403585,6.7,64.78235796492241,1388.0109909539062,4996839.567434061,15888890.752841149,6.718883814403585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T11:00:00,2151.745688731492,7746284.479433372,24641844.01201381,6.680631855546616,6.652701477786763,58.411040425863895,0.0,0.0,0.0,6.680631855546616,6.680631855546616,0.0,0.0,1192.490248659151,4292964.895172942,13661952.327692991,6.716237172299117,6.7,64.78235796492241,1192.490248659151,4292964.895172942,13661952.327692991,6.716237172299117,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T12:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1258.8441517268582,4531838.94621669,14427787.71836577,6.71714734678288,6.7,64.78235796492241,1258.8441517268582,4531838.94621669,14427787.71836577,6.71714734678288,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T13:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1185.6968169291968,4268508.540945109,13586758.3181129,6.71614780556187,6.7,64.78235796492241,1185.6968169291968,4268508.540945109,13586758.3181129,6.71614780556187,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T14:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1089.8305474276128,3923389.9707394056,12501692.545823624,7.066665061201857,7.051806852206468,59.38382813451219,1089.8305474276128,3923389.9707394056,12501692.545823624,7.066665061201857,7.051806852206468,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T15:00:00,1772.9506717845468,6382622.418424367,20306094.73369784,7.308164455987381,7.285148448484615,48.675867021553245,0.0,0.0,0.0,7.308164455987381,7.308164455987381,0.0,0.0,1197.7553982985062,4311919.433874622,13728349.726331778,6.71631608386561,6.7,64.78235796492241,1197.7553982985062,4311919.433874622,13728349.726331778,6.71631608386561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T16:00:00,1064.3556738672112,3831680.4259219593,12191049.519060291,8.567767271068549,8.55394928727783,29.205520212931944,0.0,0.0,0.0,8.567767271068549,8.567767271068549,0.0,0.0,1175.8879926497243,4233196.773539009,13469712.971180644,6.716008699659361,6.7,64.78235796492241,1175.8879926497243,4233196.773539009,13469712.971180644,6.716008699659361,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T17:00:00,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,1170.110614456079,4212398.212041885,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.110614456079,4212398.212041885,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T18:00:00,352.31514675188095,1268334.5283067713,4036331.2342074527,9.826103762645529,9.821528770328523,9.735173404310649,0.0,0.0,0.0,9.826103762645529,9.826103762645529,0.0,0.0,1169.9116297804114,4211681.86720948,13410736.445103273,6.715938607041346,6.7,64.78235796492241,1169.9116297804114,4211681.86720948,13410736.445103273,6.715938607041346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T19:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.1943855036473,4205499.78781313,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1943855036473,4205499.78781313,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T20:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.1353328907446,4205287.1984066805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1353328907446,4205287.1984066805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T21:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.7067808766135,4207344.411155809,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7067808766135,4207344.411155809,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T22:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.8482683172306,4215053.76594203,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8482683172306,4215053.76594203,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T23:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.6568916536633,4214364.809953188,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6568916536633,4214364.809953188,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T00:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.7591430220198,4207532.914879271,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7591430220198,4207532.914879271,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T01:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.6573045303796,4214366.296309367,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6573045303796,4214366.296309367,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T02:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.7948163195813,4214861.338750493,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7948163195813,4214861.338750493,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T03:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.2991053277092,4213076.779179753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2991053277092,4213076.779179753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T04:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1171.1486124309945,4216135.00475158,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1486124309945,4216135.00475158,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T05:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1171.1007459237817,4215962.685325614,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1007459237817,4215962.685325614,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T06:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1169.1082971316823,4208789.869674057,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1082971316823,4208789.869674057,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T07:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.1684874443274,4205406.55479958,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1684874443274,4205406.55479958,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T08:00:00,1958.0970763123817,7049149.474724575,22422795.17624185,6.995089221003788,6.96967403229366,53.54345372370856,0.0,0.0,0.0,6.995089221003788,6.995089221003788,0.0,0.0,1182.2271141733015,4256017.611023885,13554628.452696525,6.716109619993002,6.7,64.78235796492241,1182.2271141733015,4256017.611023885,13554628.452696525,6.716109619993002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T09:00:00,2138.446797735543,7698408.471847955,24491503.30164001,6.680546652999831,6.6527866803335485,58.411040425863895,0.0,0.0,0.0,6.680546652999831,6.680546652999831,0.0,0.0,1185.6561891045562,4268362.280776403,13585106.69953455,6.71614584283672,6.7,64.78235796492241,1185.6561891045562,4268362.280776403,13585106.69953455,6.71614584283672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T10:00:00,1964.6120263321243,7072603.294795648,22489254.116410688,6.997560508785344,6.97206999160228,53.54345372370857,0.0,0.0,0.0,6.997560508785344,6.997560508785344,0.0,0.0,1186.8369245058182,4272612.928220945,13591532.81023091,6.716153479980343,6.7,64.78235796492241,1186.8369245058182,4272612.928220945,13591532.81023091,6.716153479980343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T11:00:00,176.14023262508724,634104.837450314,2016379.1302276736,10.167490060850357,10.165204589618028,4.867586702155324,0.0,0.0,0.0,10.167490060850357,10.167490060850357,0.0,0.0,1170.6460072631971,4214325.62614751,13408670.654276062,6.7159361518869645,6.7,64.78235796492241,1170.6460072631971,4214325.62614751,13408670.654276062,6.7159361518869645,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T12:00:00,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,1171.7808252700145,4218410.970972053,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7808252700145,4218410.970972053,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T13:00:00,13660.296005842229,49177065.62103203,156529918.41111678,6.755380399527535,6.577952933805844,58.411040425863895,0.0,0.0,0.0,6.755380399527535,6.755380399527535,0.0,0.0,7210.29490532133,25957061.659156784,82706141.22202644,6.798284680403211,6.7,64.78235796492241,7210.29490532133,25957061.659156784,82706141.22202644,6.798284680403211,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T14:00:00,27402.42204764093,98648719.37150736,313471259.84921825,6.844328906473181,6.489004426860201,58.411040425863895,0.0,0.0,0.0,6.844328906473181,6.844328906473181,0.0,0.0,13825.569428617357,49772049.94302248,158575948.9136088,6.888441566221118,6.7,64.78235796492241,13825.569428617357,49772049.94302248,158575948.9136088,6.888441566221118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T15:00:00,19341.73504504743,69630246.16217074,221385654.5615712,6.792136645647017,6.541196687686363,58.411040425863895,0.0,0.0,0.0,6.792136645647017,6.792136645647017,0.0,0.0,9770.61440626753,35174211.86256311,112020947.77496111,6.83312391565275,6.7,64.78235796492241,9770.61440626753,35174211.86256311,112020947.77496111,6.83312391565275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T16:00:00,3130.5787387880505,11270083.459636984,35943173.386382,8.438896732487303,8.398156304401434,29.205520212931944,0.0,0.0,0.0,8.438896732487303,8.438896732487303,0.0,0.0,2207.8703809171543,7948333.371301755,25338727.137252584,6.7301142869825386,6.7,64.78235796492241,2207.8703809171543,7948333.371301755,25338727.137252584,6.7301142869825386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T17:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1171.3599753467136,4216895.911248169,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3599753467136,4216895.911248169,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
