Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-16T18:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1171.385354938231,4216987.277777632,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.385354938231,4216987.277777632,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T19:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3288492987845,4213183.857475624,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3288492987845,4213183.857475624,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T20:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1171.0879325041312,4215916.557014872,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0879325041312,4215916.557014872,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T21:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.2132369353965,4212767.652967428,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2132369353965,4212767.652967428,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1171.1567029073883,4216164.130466599,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1567029073883,4216164.130466599,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1171.8581747841952,4218689.429223103,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.8581747841952,4218689.429223103,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1171.0460391375275,4215765.740895098,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0460391375275,4215765.740895098,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1168.597713989251,4206951.770361303,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1168.597713989251,4206951.770361303,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.580162987142,4214088.58675371,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.580162987142,4214088.58675371,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.252351456428,4212908.465243139,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.252351456428,4212908.465243139,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T04:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.202135552353,4212727.68798847,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.202135552353,4212727.68798847,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T05:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.3862947665336,4213390.66115952,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3862947665336,4213390.66115952,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T06:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.358891360362,4213292.008897302,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.358891360362,4213292.008897302,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T07:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.566777301263,4214040.398284547,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.566777301263,4214040.398284547,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T08:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.487806982682,4213756.105137656,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.487806982682,4213756.105137656,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T09:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.188679894766,4212679.247621157,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.188679894766,4212679.247621157,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T10:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1169.6945708596784,4210900.455094841,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.6945708596784,4210900.455094841,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T11:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.0954219110556,4212343.5188798,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,1170.0954219110556,4212343.5188798,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-12-17T12:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.0268428890383,4212096.634400536,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.0268428890383,4212096.634400536,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T13:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1171.070801015723,4215854.883656602,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.070801015723,4215854.883656602,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T14:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.1467152632615,4212528.174947741,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1467152632615,4212528.174947741,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T15:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1169.8386396322956,4211419.102676263,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8386396322956,4211419.102676263,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T16:00:00,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,1170.2831118325796,4213019.202597288,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.2831118325796,4213019.202597288,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T17:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.1779571358272,4212640.645688978,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1779571358272,4212640.645688978,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T18:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1169.922563478439,4211721.228522383,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1169.922563478439,4211721.228522383,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T19:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.5436787252795,4213957.2434110055,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5436787252795,4213957.2434110055,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T20:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3357308882585,4213208.63119773,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.3357308882585,4213208.63119773,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T21:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1169.9868459318898,4211952.645354803,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,1169.9868459318898,4211952.645354803,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.5685453779845,4214046.763360744,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.5685453779845,4214046.763360744,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1169.7524329939447,4211108.7587782005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7524329939447,4211108.7587782005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3834231971591,4213380.323509773,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.3834231971591,4213380.323509773,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.3700733169596,4213332.263941053,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3700733169596,4213332.263941053,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.6043188318338,4214175.547794601,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6043188318338,4214175.547794601,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1169.8986005931968,4211634.962135507,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.8986005931968,4211634.962135507,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T04:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.3543693339143,4213275.729602091,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.3543693339143,4213275.729602091,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T05:00:00,1408.3422970466147,5070032.269367815,16118551.991387405,7.843710735313993,7.825441112141007,38.94069361724258,0.0,0.0,0.0,7.843710735313993,7.843710735313993,0.0,0.0,1171.0726790307083,4215861.64451055,13408260.391555125,6.715935664321134,6.699999999999998,64.78235796492238,1171.0726790307083,4215861.64451055,13408260.391555125,6.715935664321134,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-18T06:00:00,2108.4659110437747,7590477.279757588,24177772.448380698,6.680368852571172,6.652964480762209,58.411040425863895,0.0,0.0,0.0,6.680368852571172,6.680368852571172,0.0,0.0,1170.790672826807,4214846.422176505,13408355.334011069,6.715935777159868,6.7,64.78235796492241,1170.790672826807,4214846.422176505,13408355.334011069,6.715935777159868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T07:00:00,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,1168.702120562017,4207327.634023261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.702120562017,4207327.634023261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T08:00:00,1150.6245223100334,4142248.28031612,13168009.518579882,8.447798460577259,8.432873132127396,29.205520212931948,0.0,0.0,0.0,8.447798460577259,8.447798460577259,0.0,0.0,1217.6023990954857,4383368.636743749,13945002.2954744,6.716573570431842,6.7,64.78235796492241,1217.6023990954857,4383368.636743749,13945002.2954744,6.716573570431842,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T09:00:00,1433.5552335201894,5160798.840672682,16416132.896216111,7.8622778467072605,7.843670927884138,38.940693617242594,0.0,0.0,0.0,7.8622778467072605,7.8622778467072605,0.0,0.0,1184.0214224891358,4262477.120960889,13556305.038340172,6.716111612634182,6.7,64.78235796492241,1184.0214224891358,4262477.120960889,13556305.038340172,6.716111612634182,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T10:00:00,2335.5379885013326,8407936.758604798,26779401.4286118,6.681843272394663,6.651490060938716,58.411040425863895,0.0,0.0,0.0,6.681843272394663,6.681843272394663,0.0,0.0,1228.4266625287707,4422335.985103574,14121416.1937026,6.716783236039858,6.700000000000002,64.78235796492241,1228.4266625287707,4422335.985103574,14121416.1937026,6.716783236039858,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T11:00:00,748.526747350053,2694696.2904601907,8601260.98398181,9.124802584492729,9.115053455145192,19.470346808621297,0.0,0.0,0.0,9.124802584492729,9.124802584492729,0.0,0.0,1190.508978746763,4285832.323488346,13628122.047712538,6.716196965680072,6.7,64.78235796492241,1190.508978746763,4285832.323488346,13628122.047712538,6.716196965680072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T12:00:00,1427.8618958394625,5140302.825022065,16353644.125294557,7.903315719231526,7.884779628884559,38.940693617242594,0.0,0.0,0.0,7.903315719231526,7.903315719231526,0.0,0.0,1174.9181088174862,4229705.19174295,13457651.034812337,6.715994364303618,6.7,64.78235796492241,1174.9181088174862,4229705.19174295,13457651.034812337,6.715994364303618,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T13:00:00,1927.0990847859728,6937556.705229504,22128063.455929544,8.707753347104507,8.682672092630389,29.205520212931944,0.0,0.0,0.0,8.707753347104507,8.707753347104507,0.0,0.0,1594.2888920152898,5739440.011255043,18312511.19822134,6.721764178419821,6.7,64.78235796492241,1594.2888920152898,5739440.011255043,18312511.19822134,6.721764178419821,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T14:00:00,712.3588979627606,2564492.032665938,8167725.94939553,9.376481679536695,9.36722394440431,19.470346808621297,0.0,0.0,0.0,9.376481679536695,9.376481679536695,0.0,0.0,1174.2197719802875,4227191.179129035,13462558.93522158,6.71600019723585,6.7,64.78235796492241,1174.2197719802875,4227191.179129035,13462558.93522158,6.71600019723585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T15:00:00,395.3798713930669,1423367.5370150409,4532413.97214297,10.052435768035757,10.047298486328188,9.735173404310649,0.0,0.0,0.0,10.052435768035757,10.052435768035757,0.0,0.0,1190.290454287627,4285045.635435456,13656024.945567513,6.716230127412627,6.7,64.78235796492241,1190.290454287627,4285045.635435456,13656024.945567513,6.716230127412627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T16:00:00,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,1171.5746443558294,4217668.719680985,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.5746443558294,4217668.719680985,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T17:00:00,183.7461338153309,661486.0817351912,2103815.4753716057,10.402030351277812,10.39964577456328,4.867586702155324,0.0,0.0,0.0,10.402030351277812,10.402030351277812,0.0,0.0,1174.3904259857748,4227805.533548789,13451839.593110986,6.715987457280168,6.7,64.78235796492241,1174.3904259857748,4227805.533548789,13451839.593110986,6.715987457280168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T18:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.855241369243,4215078.868929275,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.855241369243,4215078.868929275,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T19:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1168.0586229176204,4205011.042503432,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.0586229176204,4205011.042503432,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T20:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1166.7296255491551,4200226.651976959,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1166.7296255491551,4200226.651976959,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T21:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1166.4870462406946,4199353.3664665,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1166.4870462406946,4199353.3664665,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T22:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.900919293544,4211643.309456759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.900919293544,4211643.309456759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T23:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.784700742242,4211224.922672072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.784700742242,4211224.922672072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T00:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.884365183778,4211583.714661601,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.884365183778,4211583.714661601,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T01:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.6333418444383,4210680.030639977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6333418444383,4210680.030639977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T02:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.4449741229218,4210001.906842519,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4449741229218,4210001.906842519,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T03:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.30712224147,4213105.640069291,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.30712224147,4213105.640069291,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-19T04:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.5792956369726,4214085.464293101,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5792956369726,4214085.464293101,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T05:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.3880798486878,4213397.087455277,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.3880798486878,4213397.087455277,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-19T06:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.1466874194937,4212528.074710177,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1466874194937,4212528.074710177,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T07:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.1812138388216,4209052.3698197575,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1812138388216,4209052.3698197575,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T08:00:00,1328.4341091985928,4782362.793114934,15202962.327831369,8.50832888976606,8.491097030687996,32.45057801436883,0.0,0.0,0.0,8.50832888976606,8.50832888976606,0.0,0.0,1246.9048166784555,4488857.340042441,14279944.337733602,6.71697163873896,6.7,64.78235796492241,1246.9048166784555,4488857.340042441,14279944.337733602,6.71697163873896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T09:00:00,1092.5858315878831,3933308.99371638,12507117.406612683,8.746933237201477,8.732757003466697,29.205520212931948,0.0,0.0,0.0,8.746933237201477,8.746933237201477,0.0,0.0,1282.085181753953,4615506.654314231,14690655.22595077,6.717459754669723,6.7,64.78235796492241,1282.085181753953,4615506.654314231,14690655.22595077,6.717459754669723,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T10:00:00,3123.775005259642,11245590.018934712,35781996.11619687,6.686945325123131,6.646388008210248,58.411040425863895,0.0,0.0,0.0,6.686945325123131,6.686945325123131,0.0,0.0,1701.3472149181555,6124849.973705361,19493340.26126472,6.723167614268025,6.7,64.78235796492241,1701.3472149181555,6124849.973705361,19493340.26126472,6.723167614268025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T11:00:00,2807.560086995871,10107216.313185137,32167648.674313296,7.448039578603779,7.411578953484548,48.675867021553245,0.0,0.0,0.0,7.448039578603779,7.448039578603779,0.0,0.0,1695.513605193433,6103848.978696357,19431476.57346664,6.723094091736967,6.7,64.78235796492241,1695.513605193433,6103848.978696357,19431476.57346664,6.723094091736967,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T12:00:00,1070.661482562463,3854381.337224868,12273068.113658229,8.98680809035602,8.972897141933908,29.205520212931944,0.0,0.0,0.0,8.98680809035602,8.98680809035602,0.0,0.0,1177.4221585979603,4238719.770952657,13500242.23157313,6.716044983051293,6.7,64.78235796492241,1177.4221585979603,4238719.770952657,13500242.23157313,6.716044983051293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T13:00:00,13336.142947414392,48010114.610691816,152641050.30591983,6.753175530508485,6.580157802824895,58.411040425863895,0.0,0.0,0.0,6.753175530508485,6.753175530508485,0.0,0.0,6761.5962963412285,24341746.666828424,77696279.9307203,6.792333622538254,6.7,64.78235796492241,6761.5962963412285,24341746.666828424,77696279.9307203,6.792333622538254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T14:00:00,29251.77308061857,105306383.09022684,335717033.9921859,6.85693764302865,6.476395690304731,58.411040425863895,0.0,0.0,0.0,6.85693764302865,6.85693764302865,0.0,0.0,14720.77274471097,52994781.880959496,169247393.8200011,6.901120940823728,6.7,64.78235796492241,14720.77274471097,52994781.880959496,169247393.8200011,6.901120940823728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T15:00:00,34230.01174799676,123228042.29278833,391535728.8218156,6.888575845893802,6.4447574874395785,58.411040425863895,0.0,0.0,0.0,6.888575845893802,6.888575845893802,0.0,0.0,17153.460634447387,61752458.28401061,197138823.6931069,6.934258855940692,6.7,64.78235796492241,17153.460634447387,61752458.28401061,197138823.6931069,6.934258855940692,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T16:00:00,31735.070701547505,114246254.52557102,363558801.07310593,6.872718446529455,6.460614886803924,58.411040425863895,0.0,0.0,0.0,6.872718446529455,6.872718446529455,0.0,0.0,15964.175884363154,57471033.18370735,183134172.4726754,6.917619858044266,6.7,64.78235796492241,15964.175884363154,57471033.18370735,183134172.4726754,6.917619858044266,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T17:00:00,10516.682934403772,37860058.563853584,120456550.66789934,6.734934290892695,6.598399042440685,58.411040425863895,0.0,0.0,0.0,6.734934290892695,6.734934290892695,0.0,0.0,5367.47587991168,19322913.167682044,61550709.44645067,6.773148365438932,6.7,64.78235796492241,5367.47587991168,19322913.167682044,61550709.44645067,6.773148365438932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T18:00:00,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,1169.816810178687,4211340.516643274,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.816810178687,4211340.516643274,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T19:00:00,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,1169.411969654028,4209883.090754501,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.411969654028,4209883.090754501,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T20:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1167.5090791004343,4203032.684761563,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.5090791004343,4203032.684761563,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T21:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1168.8929742550297,4208014.707318107,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8929742550297,4208014.707318107,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T22:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.5745256783782,4214068.292442162,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5745256783782,4214068.292442162,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T23:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.7713132663378,4214776.727758816,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7713132663378,4214776.727758816,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T00:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1171.2160393619529,4216377.74170303,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2160393619529,4216377.74170303,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T01:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.1616376329594,4212581.895478653,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1616376329594,4212581.895478653,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T02:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.242660101598,4212873.576365753,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.242660101598,4212873.576365753,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T03:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.2245000254125,4212808.200091484,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2245000254125,4212808.200091484,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T04:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.706233348077,4214542.440053076,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.706233348077,4214542.440053076,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T05:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1169.8309278582665,4211391.340289758,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8309278582665,4211391.340289758,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T06:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.4432932745667,4213595.85578844,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.4432932745667,4213595.85578844,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-20T07:00:00,738.9147749112745,2660093.1896805884,8474371.23970529,10.87560455549424,10.865999250571134,19.470346808621297,0.0,0.0,0.0,10.87560455549424,10.87560455549424,0.0,0.0,1187.6267045460293,4275456.136365705,13618913.03617169,6.716186020866044,6.7,64.78235796492241,1187.6267045460293,4275456.136365705,13618913.03617169,6.716186020866044,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T08:00:00,781.7299463486497,2814227.80685514,8981264.6832278,10.868177503177508,10.857997654989823,19.470346808621297,0.0,0.0,0.0,10.868177503177508,10.868177503177508,0.0,0.0,1176.0793794986178,4233885.766195024,13461808.85997794,6.71599930568,6.7,64.78235796492241,1176.0793794986178,4233885.766195024,13461808.85997794,6.71599930568,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T09:00:00,514.0635657519709,1850628.836707096,5874882.598556246,11.904724197200226,11.898065279207556,9.735173404310649,0.0,0.0,0.0,11.904724197200226,11.904724197200226,0.0,0.0,1252.2696797904007,4508170.847245443,14352724.703143194,6.717058136655646,6.7,64.78235796492241,1252.2696797904007,4508170.847245443,14352724.703143194,6.717058136655646,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T10:00:00,2138.176773334308,7697436.384003508,24503948.05645459,8.75339822193173,8.725624078143015,38.940693617242594,0.0,0.0,0.0,8.75339822193173,8.75339822193173,0.0,0.0,1544.6350799359286,5560686.287769342,17695493.89826766,6.721030929130944,6.7,64.78235796492241,1544.6350799359286,5560686.287769342,17695493.89826766,6.721030929130944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T11:00:00,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,1171.1582096596464,4216169.554774727,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1582096596464,4216169.554774727,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T12:00:00,9997.313141325469,35990327.308771685,114460423.44634452,7.767958715586157,7.6382191011179055,48.675867021553245,0.0,0.0,0.0,7.767958715586157,7.767958715586157,0.0,0.0,5344.727932952384,19241020.558628585,61187762.48161288,6.772715998435068,6.7,64.78235796492241,5344.727932952384,19241020.558628585,61187762.48161288,6.772715998435068,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T13:00:00,32829.27692149029,118185396.91736504,375717096.99974114,6.879609815037917,6.453723518295464,58.411040425863895,0.0,0.0,0.0,6.879609815037917,6.879609815037917,0.0,0.0,16515.970720961996,59457494.59546318,189577667.9859058,6.92527537920859,6.7,64.78235796492241,16515.970720961996,59457494.59546318,189577667.9859058,6.92527537920859,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T14:00:00,41607.65903600201,149787572.52960724,476229078.7444897,6.936581483734816,6.396751849598565,58.411040425863895,0.0,0.0,0.0,6.936581483734816,6.936581483734816,0.0,0.0,20848.481141634,75054532.10988238,239531243.26788265,6.984622404965555,6.7,64.78235796492241,20848.481141634,75054532.10988238,239531243.26788265,6.984622404965555,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T15:00:00,44445.57942128118,160004085.91661227,508867524.0449711,6.955081849555636,6.378251483777743,58.411040425863895,0.0,0.0,0.0,6.955081849555636,6.955081849555636,0.0,0.0,22308.818350693185,80311746.06249547,255843299.0220028,7.004000780728757,6.7,64.78235796492241,22308.818350693185,80311746.06249547,255843299.0220028,7.004000780728757,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T16:00:00,34876.83481720036,125556605.3419213,399617919.1466773,6.893157119276405,6.440176214056976,58.411040425863895,0.0,0.0,0.0,6.893157119276405,6.893157119276405,0.0,0.0,17556.929832274047,63204947.39618655,201174479.1882535,6.939052951552347,6.7,64.78235796492241,17556.929832274047,63204947.39618655,201174479.1882535,6.939052951552347,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T17:00:00,8004.128032242984,28814860.91607473,91692241.35425349,7.804561992645449,7.700630685564256,48.675867021553245,0.0,0.0,0.0,7.804561992645449,7.804561992645449,0.0,0.0,4286.746678299799,15432288.041879276,49181519.96995373,6.758448858777883,6.7,64.78235796492241,4286.746678299799,15432288.041879276,49181519.96995373,6.758448858777883,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T18:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1170.8627763642696,4215105.994911371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8627763642696,4215105.994911371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T19:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1169.9206267030816,4211714.256131094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9206267030816,4211714.256131094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T20:00:00,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,1169.8181202601902,4211345.232936685,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8181202601902,4211345.232936685,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.2614736239257,4209341.305046133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2614736239257,4209341.305046133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T22:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,1170.407404861315,4213466.657500734,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.407404861315,4213466.657500734,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-20T23:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.6553875539305,4214359.39519415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6553875539305,4214359.39519415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T00:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.998599686137,4215594.958870092,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.998599686137,4215594.958870092,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T01:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.4686477211756,4210087.131796233,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4686477211756,4210087.131796233,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T02:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.4848140112265,4213745.330440415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4848140112265,4213745.330440415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T03:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.0584720152644,4208610.499254951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0584720152644,4208610.499254951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T04:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,1170.70705750992,4214545.407035711,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.70705750992,4214545.407035711,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-21T05:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.934577169881,4211764.477811573,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1169.934577169881,4211764.477811573,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-21T06:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.4980809553804,4213793.09143937,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.4980809553804,4213793.09143937,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T07:00:00,1454.5097688581598,5236235.167889375,16678890.587692382,8.807004199492708,8.788099455778235,38.940693617242594,0.0,0.0,0.0,8.807004199492708,8.807004199492708,0.0,0.0,1193.7725413682435,4297581.148925675,13693559.614472166,6.716274736822833,6.7,64.78235796492241,1193.7725413682435,4297581.148925675,13693559.614472166,6.716274736822833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T08:00:00,1660.7664269632005,5978759.13706752,19047814.34623546,8.27488918024608,8.253299370369048,43.80828031939792,0.0,0.0,0.0,8.27488918024608,8.27488918024608,0.0,0.0,1210.3704340897905,4357333.5627232455,13874557.965344898,6.716489850023585,6.7,64.78235796492241,1210.3704340897905,4357333.5627232455,13874557.965344898,6.716489850023585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T09:00:00,3343.97489962916,12038309.638664976,38334647.209632464,6.688392000529107,6.644941332804275,58.411040425863895,0.0,0.0,0.0,6.688392000529107,6.688392000529107,0.0,0.0,1798.9344797971105,6476164.127269599,20604082.8058621,6.724487674478304,6.7,64.78235796492241,1798.9344797971105,6476164.127269599,20604082.8058621,6.724487674478304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T10:00:00,2971.267432970346,10696562.758693242,34061484.03392778,6.685970250756623,6.647363082576756,58.411040425863895,0.0,0.0,0.0,6.685970250756623,6.685970250756623,0.0,0.0,1605.653137670209,5780351.295612753,18422596.80323608,6.721895081021423,6.7,64.78235796492241,1605.653137670209,5780351.295612753,18422596.80323608,6.721895081021423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T11:00:00,2190.7912733465782,7886848.584047682,25092833.62024165,7.706005328938662,7.677563743826162,48.675867021553245,0.0,0.0,0.0,7.706005328938662,7.706005328938662,0.0,0.0,1328.5707515374122,4782854.7055346845,15224790.906001773,6.71809456840506,6.7,64.78235796492241,1328.5707515374122,4782854.7055346845,15224790.906001773,6.71809456840506,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T12:00:00,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,1175.8953348747973,4233223.20554927,13486446.826461677,6.716028587286171,6.7,64.78235796492241,1175.8953348747973,4233223.20554927,13486446.826461677,6.716028587286171,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T13:00:00,4707.02354735688,16945284.770484768,54000612.90040788,7.742900083436844,7.681691697429833,48.675867021553245,0.0,0.0,0.0,7.742900083436844,7.742900083436844,0.0,0.0,3708.942240674098,13352192.066426756,42585207.47391177,6.750608222984145,6.7,64.78235796492241,3708.942240674098,13352192.066426756,42585207.47391177,6.750608222984145,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T14:00:00,2184.396902846162,7863828.850246184,25028431.700440213,7.71884503196135,7.690476446296278,48.675867021553245,0.0,0.0,0.0,7.71884503196135,7.71884503196135,0.0,0.0,1391.8827585660329,5010777.930837719,15944221.56273115,6.718949598348719,6.7,64.78235796492241,1391.8827585660329,5010777.930837719,15944221.56273115,6.718949598348719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T15:00:00,2524.8919480039312,9089611.012814151,28931788.88542075,6.683063094744104,6.650270238589276,58.411040425863895,0.0,0.0,0.0,6.683063094744104,6.683063094744104,0.0,0.0,1384.3221126762835,4983559.60563462,15855118.81067026,6.718843704145943,6.7,64.78235796492241,1384.3221126762835,4983559.60563462,15855118.81067026,6.718843704145943,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T16:00:00,2537.0652469699494,9133434.889091818,29080432.71675757,6.683147335960144,6.650185997373235,58.411040425863895,0.0,0.0,0.0,6.683147335960144,6.683147335960144,0.0,0.0,1268.594645717709,4566940.724583752,14536560.713339986,6.717276623418411,6.7,64.78235796492241,1268.594645717709,4566940.724583752,14536560.713339986,6.717276623418411,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T17:00:00,587.3463742212704,2114446.947196573,6727311.28456134,11.273346548386847,11.265721452267517,14.602760106465972,0.0,0.0,0.0,11.273346548386847,11.273346548386847,0.0,0.0,39626.764678044805,142656352.84096134,929337046.8388268,8.360215396121632,7.259559173561136,59.38382813451219,39626.764678044805,142656352.84096134,929337046.8388268,8.360215396121632,7.259559173561136,59.38382813451219,107.970596608204,0.0,0.0,7.819118347122274,7.819118347122274,7.819118347122274
