Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-21T18:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1168.695989198716,4207305.561115377,13408015.89171802,6.715935373734048,6.7,64.78235796492241,1168.695989198716,4207305.561115377,13408015.89171802,6.715935373734048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T19:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.3391404877486,4209620.905755896,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3391404877486,4209620.905755896,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T20:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.1290119414923,4208864.442989372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1290119414923,4208864.442989372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T21:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.308702061025,4209511.327419691,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.308702061025,4209511.327419691,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T22:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.8391094835397,4215020.794140742,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8391094835397,4215020.794140742,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T23:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.3887721090823,4213399.579592697,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3887721090823,4213399.579592697,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T00:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.14249015253,4212512.964549108,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.14249015253,4212512.964549108,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T01:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.4969159857646,4213788.897548752,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4969159857646,4213788.897548752,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T02:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.0390867009835,4208540.71212354,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.0390867009835,4208540.71212354,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T03:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1171.1059739620089,4215981.506263233,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1059739620089,4215981.506263233,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T04:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.8870690462113,4215193.44856636,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8870690462113,4215193.44856636,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T05:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.9490326008718,4211816.5173631385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9490326008718,4211816.5173631385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T06:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1171.042612128054,4215753.403660994,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.042612128054,4215753.403660994,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T07:00:00,1113.2388777230854,4007659.959803108,12766959.961629204,9.74128572663309,9.726814971876594,29.205520212931944,0.0,0.0,0.0,9.74128572663309,9.74128572663309,0.0,0.0,1199.4276356480275,4317939.488332898,13752208.932680571,6.716344440105528,6.7,64.78235796492241,1199.4276356480275,4317939.488332898,13752208.932680571,6.716344440105528,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T08:00:00,1840.318532630816,6625146.7174709365,21071582.91095855,8.212039189439583,8.188155519656403,43.80828031939792,0.0,0.0,0.0,8.212039189439583,8.212039189439583,0.0,0.0,1222.9105554437926,4402477.999597654,14027732.613521395,6.71667189404078,6.7,64.78235796492241,1222.9105554437926,4402477.999597654,14027732.613521395,6.71667189404078,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T09:00:00,2931.3173690422486,10552742.528552094,33552298.98836005,7.682944545195674,7.644914457313939,48.675867021553245,0.0,0.0,0.0,7.682944545195674,7.682944545195674,0.0,0.0,1695.7101437447764,6104556.517481196,19427842.74203602,6.723089765761571,6.7,64.78235796492241,1695.7101437447764,6104556.517481196,19427842.74203602,6.723089765761571,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T10:00:00,2853.557372916804,10272806.542500494,32715667.781408936,6.685207534693295,6.648125798640085,58.411040425863895,0.0,0.0,0.0,6.685207534693295,6.685207534693295,0.0,0.0,1553.7045467252128,5593336.368210766,17785700.968038894,6.7211381490918605,6.7,64.78235796492241,1553.7045467252128,5593336.368210766,17785700.968038894,6.7211381490918605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T11:00:00,2745.101888699253,9882366.79931731,31441369.20274313,6.68448535040243,6.64884798293095,58.411040425863895,0.0,0.0,0.0,6.68448535040243,6.68448535040243,0.0,0.0,1495.0343201887772,5382123.552679598,17114942.756561592,6.720340970942235,6.7,64.78235796492241,1495.0343201887772,5382123.552679598,17114942.756561592,6.720340970942235,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T12:00:00,2030.235119510867,7308846.430239122,23258333.04742807,7.663978304880749,7.6376160558766815,48.675867021553245,0.0,0.0,0.0,7.663978304880749,7.663978304880749,0.0,0.0,1310.0682126083047,4716245.565389898,14998340.705758393,6.717825441362016,6.7,64.78235796492241,1310.0682126083047,4716245.565389898,14998340.705758393,6.717825441362016,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T13:00:00,4224.773928886267,15209186.14399056,48338105.81129697,7.695582319439038,7.640792500761005,48.675867021553245,0.0,0.0,0.0,7.695582319439038,7.695582319439038,0.0,0.0,2385.6961575437813,8588506.167157615,27323340.31016425,6.732472556498297,6.7,64.78235796492241,2385.6961575437813,8588506.167157615,27323340.31016425,6.732472556498297,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T14:00:00,1985.665053931336,7148394.19415281,22722985.38655308,9.672567663203072,9.646812113733366,29.205520212931944,0.0,0.0,0.0,9.672567663203072,9.672567663203072,0.0,0.0,1170.6044147005662,4214175.892922038,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6044147005662,4214175.892922038,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T15:00:00,1063.770427299658,3829573.5382787697,12208397.030532278,9.66200158795184,9.648163941535104,29.205520212931944,0.0,0.0,0.0,9.66200158795184,9.66200158795184,0.0,0.0,1228.7912742250603,4423648.5872102175,14061393.608326117,6.716711897999261,6.7,64.78235796492241,1228.7912742250603,4423648.5872102175,14061393.608326117,6.716711897999261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T16:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.0456029971094,4215764.170789595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0456029971094,4215764.170789595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T17:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.986938004551,4211952.976816383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.986938004551,4211952.976816383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T18:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.65475694384,4217957.124997824,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.65475694384,4217957.124997824,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T19:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.3424410041914,4213232.78761509,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3424410041914,4213232.78761509,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T20:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.0894267960516,4215921.936465786,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0894267960516,4215921.936465786,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T21:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.2965619847405,4216667.623145066,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2965619847405,4216667.623145066,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T22:00:00,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,1170.3612724373877,4213300.580774595,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3612724373877,4213300.580774595,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T23:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.314908296307,4213133.669866704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.314908296307,4213133.669866704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T00:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1170.7296498758642,4214626.739553111,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7296498758642,4214626.739553111,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T01:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.924587949546,4211728.5166183645,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.924587949546,4211728.5166183645,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T02:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1169.821536808396,4211357.532510225,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.821536808396,4211357.532510225,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T03:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.4300049748642,4209948.017909512,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4300049748642,4209948.017909512,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T04:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1170.163149228703,4212587.337223331,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.163149228703,4212587.337223331,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T05:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.2261052244382,4216413.978807977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2261052244382,4216413.978807977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T06:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.475212978358,4213710.766722089,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.475212978358,4213710.766722089,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T07:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1172.2594924450982,4220134.172802353,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2594924450982,4220134.172802353,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T08:00:00,2138.9872739546377,7700354.186236694,24481805.4345104,7.656609648663533,7.628860638430712,48.675867021553245,0.0,0.0,0.0,7.656609648663533,7.656609648663533,0.0,0.0,1286.4731876463295,4631303.475526787,14721402.21068968,6.717496303103169,6.7,64.78235796492241,1286.4731876463295,4631303.475526787,14721402.21068968,6.717496303103169,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T09:00:00,2185.9532374444657,7869431.654800076,25028216.402124904,6.6808508240525,6.652482509280881,58.411040425863895,0.0,0.0,0.0,6.6808508240525,6.6808508240525,0.0,0.0,1209.2687721085492,4353367.579590777,13848867.565994153,6.716459317150566,6.7,64.78235796492241,1209.2687721085492,4353367.579590777,13848867.565994153,6.716459317150566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T10:00:00,2170.840620569956,7815026.234051838,24835488.437196944,6.680741599451376,6.652591733882004,58.411040425863895,0.0,0.0,0.0,6.680741599451376,6.680741599451376,0.0,0.0,1201.9150927597805,4326894.3339352105,13748394.4080344,6.71633990664932,6.7,64.78235796492241,1201.9150927597805,4326894.3339352105,13748394.4080344,6.71633990664932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T11:00:00,1838.5712108095893,6618856.358914521,21035665.70783115,7.643439887900752,7.619596941813376,48.675867021553245,0.0,0.0,0.0,7.643439887900752,7.643439887900752,0.0,0.0,1191.0979819970512,4287952.735189384,13623431.064450448,6.71619139061762,6.7,64.78235796492241,1191.0979819970512,4287952.735189384,13623431.064450448,6.71619139061762,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T12:00:00,1134.725509315784,4085011.8335368223,12985898.22804322,9.5572656863461,9.542546773811669,29.205520212931944,0.0,0.0,0.0,9.5572656863461,9.5572656863461,0.0,0.0,1173.8922310482428,4226012.031773674,13435323.08275568,6.715967828102542,6.7,64.78235796492241,1173.8922310482428,4226012.031773674,13435323.08275568,6.715967828102542,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T13:00:00,1080.909599808659,3891274.559311173,12362331.616590334,9.550693236184657,9.53668111132979,29.205520212931944,0.0,0.0,0.0,9.550693236184657,9.550693236184657,0.0,0.0,1192.8665295473827,4294319.506370578,13643945.543366477,6.716215771313596,6.7,64.78235796492241,1192.8665295473827,4294319.506370578,13643945.543366477,6.716215771313596,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T14:00:00,1444.8853434757414,5201587.236512669,16534915.87769066,8.594051115229265,8.57530956089149,38.940693617242594,0.0,0.0,0.0,8.594051115229265,8.594051115229265,0.0,0.0,1190.8336808918968,4287001.251210827,13623966.306928031,6.716192026338233,6.7,64.78235796492241,1190.8336808918968,4287001.251210827,13623966.306928031,6.716192026338233,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T15:00:00,2202.886728813241,7930392.223727669,25192386.25196678,6.680943863947513,6.652389469385867,58.411040425863895,0.0,0.0,0.0,6.680943863947513,6.680943863947513,0.0,0.0,1217.7335382047245,4383840.737537008,13933926.29429756,6.716560407159538,6.7,64.78235796492241,1217.7335382047245,4383840.737537008,13933926.29429756,6.716560407159538,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T16:00:00,2194.457228129255,7900046.021265319,25107576.195236813,6.68089579951737,6.652437533816012,58.411040425863895,0.0,0.0,0.0,6.68089579951737,6.68089579951737,0.0,0.0,1212.3891733599671,4364601.024095882,13889452.905858396,6.716507551893308,6.7,64.78235796492241,1212.3891733599671,4364601.024095882,13889452.905858396,6.716507551893308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T17:00:00,2189.9756698619035,7883912.411502851,25051774.063157048,6.6808641748135456,6.6524691585198354,58.411040425863895,0.0,0.0,0.0,6.6808641748135456,6.6808641748135456,0.0,0.0,1211.765421376616,4362355.516955818,13860194.764457818,6.716472778724722,6.7,64.78235796492241,1211.765421376616,4362355.516955818,13860194.764457818,6.716472778724722,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T18:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1170.1323098083185,4212476.3153099455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1323098083185,4212476.3153099455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T19:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.4542880418037,4217235.436950493,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4542880418037,4217235.436950493,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T20:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.8702251750665,4218732.810630238,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.8702251750665,4218732.810630238,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T21:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1172.2637633332818,4220149.547999814,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2637633332818,4220149.547999814,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T22:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.298308716168,4216673.911378205,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.298308716168,4216673.911378205,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T23:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1172.184415614821,4219863.896213357,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.184415614821,4219863.896213357,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T00:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.3269326338338,4216776.9574818015,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.3269326338338,4216776.9574818015,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T01:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1170.92368516,4215325.266576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.92368516,4215325.266576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T02:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.3846437349405,4216984.717445785,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.3846437349405,4216984.717445785,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T03:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1170.7698129009289,4214771.326443344,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7698129009289,4214771.326443344,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T04:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.2482494150877,4216493.697894314,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.2482494150877,4216493.697894314,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T05:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.700657501043,4218122.367003755,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.700657501043,4218122.367003755,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T06:00:00,2424.865573958931,8729516.06625215,27748316.63651997,7.630471821788166,7.599020342961459,48.675867021553245,0.0,0.0,0.0,7.630471821788166,7.630471821788166,0.0,0.0,1513.788109429897,5449637.19394763,17322102.83469168,6.720587161766811,6.700000000000002,64.78235796492241,1513.788109429897,5449637.19394763,17322102.83469168,6.720587161766811,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T07:00:00,617.3876606535489,2222595.578352777,7058492.9202580815,11.443570447779068,11.43556994939687,9.735173404310643,0.0,0.0,0.0,11.443570447779068,11.443570447779068,0.0,0.0,1307.5172855084577,4707062.227830447,14964756.235816974,6.717785514827328,6.7,64.78235796492241,1307.5172855084577,4707062.227830447,14964756.235816974,6.717785514827328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T08:00:00,4075.312952440597,14671126.62878615,46615863.39293268,8.620242107500257,8.567404612765623,38.94069361724259,0.0,0.0,0.0,8.620242107500257,8.620242107500257,0.0,0.0,2535.58052058766,9128089.874115575,29009075.144262865,6.734476350073134,6.699999999999998,64.78235796492238,2535.58052058766,9128089.874115575,29009075.144262865,6.734476350073134,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-24T09:00:00,6210.682879451656,22358458.36602596,71050036.72966842,7.718504510933658,7.637971675875696,48.675867021553245,0.0,0.0,0.0,7.718504510933658,7.718504510933658,0.0,0.0,3425.005737275415,12330020.654191494,39211972.24808206,6.746601994964817,6.700000000000002,64.78235796492241,3425.005737275415,12330020.654191494,39211972.24808206,6.746601994964817,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T10:00:00,5694.236835899665,20499252.60923879,65122496.26330341,8.85790015008271,8.78408580673477,38.940693617242594,0.0,0.0,0.0,8.85790015008271,8.85790015008271,0.0,0.0,3329.8377846682765,11987416.024805795,38103124.14884193,6.745284019322689,6.699999999999999,64.78235796492238,3329.8377846682765,11987416.024805795,38103124.14884193,6.745284019322689,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T11:00:00,4140.215666440255,14904776.399184918,47363002.23587905,7.795952367005642,7.7422682394278945,48.675867021553245,0.0,0.0,0.0,7.795952367005642,7.795952367005642,0.0,0.0,2365.639023156321,8516300.483362755,27086450.876440022,6.732191623838308,6.700000000000002,64.78235796492241,2365.639023156321,8516300.483362755,27086450.876440022,6.732191623838308,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T12:00:00,2020.198000386088,7272712.801389915,23107640.95377961,8.855436026363801,8.82924454589331,38.940693617242594,0.0,0.0,0.0,8.855436026363801,8.855436026363801,0.0,0.0,1478.616086093444,5323017.909936399,16920265.83582568,6.72010959583733,6.699999999999999,64.78235796492238,1478.616086093444,5323017.909936399,16920265.83582568,6.72010959583733,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T13:00:00,2319.867282991083,8351522.218767897,26550908.790201973,7.755768480132763,7.725674225724831,48.675867021553245,0.0,0.0,0.0,7.755768480132763,7.755768480132763,0.0,0.0,1453.1231327093544,5231243.277753676,16624308.567527592,6.719757863442996,6.700000000000002,64.78235796492241,1453.1231327093544,5231243.277753676,16624308.567527592,6.719757863442996,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T14:00:00,1225.4712155747764,4411696.376069195,14014871.421167884,9.86951533148856,9.85363011993829,29.205520212931944,0.0,0.0,0.0,9.86951533148856,9.86951533148856,0.0,0.0,1256.1900167670326,4522284.060361317,14375379.917083412,6.71708506577204,6.699999999999999,64.78235796492238,1256.1900167670326,4522284.060361317,14375379.917083412,6.71708506577204,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T15:00:00,2088.117449416902,7517222.817900849,23905426.5828965,7.742810818815798,7.715715114164509,48.675867021553245,0.0,0.0,0.0,7.742810818815798,7.742810818815798,0.0,0.0,1336.140885435699,4810107.187568516,15294758.25164057,6.718177726181735,6.700000000000002,64.78235796492241,1336.140885435699,4810107.187568516,15294758.25164057,6.718177726181735,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T16:00:00,1880.5947406538987,6770141.066354034,21520744.55187005,8.78677398031515,8.76238118748181,38.940693617242594,0.0,0.0,0.0,8.78677398031515,8.78677398031515,0.0,0.0,1408.2126611678204,5069565.580204154,16120611.453132547,6.719159230639325,6.699999999999999,64.78235796492238,1408.2126611678204,5069565.580204154,16120611.453132547,6.719159230639325,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T17:00:00,828.5412689970408,2982748.568389347,9485483.955286777,10.849198599421612,10.838447239128309,19.470346808621297,0.0,0.0,0.0,10.849198599421612,10.849198599421612,0.0,0.0,1233.5737071549677,4440865.345757883,14124366.952498432,6.716786741815511,6.7,64.78235796492241,1233.5737071549677,4440865.345757883,14124366.952498432,6.716786741815511,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T18:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.5762071380425,4214074.345696952,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5762071380425,4214074.345696952,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T19:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1171.4258991776917,4217133.23703969,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.4258991776917,4217133.23703969,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T20:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.542041262788,4213951.348546035,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.542041262788,4213951.348546035,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T21:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1170.6429333034805,4214314.55989253,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6429333034805,4214314.55989253,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T22:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.4379561407156,4213576.642106576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4379561407156,4213576.642106576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T23:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.1791112585952,4212644.800530942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1791112585952,4212644.800530942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T00:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.7619743081266,4214743.107509255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7619743081266,4214743.107509255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T01:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1171.2707803148955,4216574.809133625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2707803148955,4216574.809133625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T02:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1171.0774115012748,4215878.681404589,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0774115012748,4215878.681404589,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T03:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.8877228644385,4215195.802311979,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8877228644385,4215195.802311979,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T04:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1170.4099245051202,4213475.728218432,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4099245051202,4213475.728218432,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-25T05:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.9171536511235,4215301.753144044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9171536511235,4215301.753144044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T06:00:00,1123.8655739623491,4045916.066264459,12856475.11855258,9.607906316016187,9.593334104078398,31.05983895661016,0.0,0.0,0.0,9.607906316016187,9.607906316016187,0.0,0.0,1171.7912956897803,4218448.664483209,13408218.067050137,6.715935614018627,6.7,64.78235796492238,1171.7912956897803,4218448.664483209,13408218.067050137,6.715935614018627,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-25T07:00:00,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,1171.255653423861,4216520.3523259,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.255653423861,4216520.3523259,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T08:00:00,2169.515729641252,7810256.626708508,24872936.515075453,7.728426039057907,7.700233676175674,48.675867021553245,0.0,0.0,0.0,7.728426039057907,7.728426039057907,0.0,0.0,1377.7238277224826,4959805.7798009375,15778543.743482376,6.718752662570785,6.7,64.78235796492241,1377.7238277224826,4959805.7798009375,15778543.743482376,6.718752662570785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T09:00:00,2244.7576469186347,8081127.528907085,25676449.89310262,6.681218197005246,6.652115136328134,58.411040425863895,0.0,0.0,0.0,6.681218197005246,6.681218197005246,0.0,0.0,1235.2725550073123,4446981.198026325,14158909.55217028,6.716827795918292,6.7,64.78235796492241,1235.2725550073123,4446981.198026325,14158909.55217028,6.716827795918292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T10:00:00,730.6335760264155,2630280.873695096,8383366.740924248,10.861162399243048,10.851660244237207,19.470346808621297,0.0,0.0,0.0,10.861162399243048,10.861162399243048,0.0,0.0,1183.7916829849598,4261650.058745856,13571564.342013689,6.716129747661808,6.7,64.78235796492241,1183.7916829849598,4261650.058745856,13571564.342013689,6.716129747661808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T11:00:00,417.0275065862181,1501299.0237103852,4765283.313177815,11.90946766376402,11.90406643399406,9.735173404310649,0.0,0.0,0.0,11.90946766376402,11.90946766376402,0.0,0.0,1204.2411860316377,4335268.269713895,13795433.054802338,6.716395810939272,6.7,64.78235796492241,1204.2411860316377,4335268.269713895,13795433.054802338,6.716395810939272,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T12:00:00,1455.6356139426969,5240288.210193709,16676656.437792804,8.784659926901332,8.765757715495978,38.940693617242594,0.0,0.0,0.0,8.784659926901332,8.784659926901332,0.0,0.0,1227.6054511838356,4419379.624261809,14086862.31986756,6.716742167967336,6.7,64.78235796492241,1227.6054511838356,4419379.624261809,14086862.31986756,6.716742167967336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T13:00:00,469.8810653531255,1691571.835271252,5378653.248072466,11.933640353461612,11.927543892778203,9.735173404310649,0.0,0.0,0.0,11.933640353461612,11.933640353461612,0.0,0.0,1169.6845479503845,4210864.372621383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6845479503845,4210864.372621383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T14:00:00,1750.0700377792837,6300252.136005422,20091609.53574792,10.867710625909607,10.844937569783283,19.470346808621297,0.0,0.0,0.0,10.867710625909607,10.867710625909607,0.0,0.0,1483.8153593750194,5341735.293750069,16980589.54431228,6.720181227171604,6.7,64.78235796492241,1483.8153593750194,5341735.293750069,16980589.54431228,6.720181227171604,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T15:00:00,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,1170.2702299572254,4212972.827846011,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2702299572254,4212972.827846011,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T16:00:00,431.82523768267976,1554570.8556576471,4940196.514464566,11.887585766165737,11.881986279215772,9.735173404310649,0.0,0.0,0.0,11.887585766165737,11.887585766165737,0.0,0.0,1515.7101113108672,5456556.40071912,17378623.46229216,6.720654296848676,6.7,64.78235796492241,1515.7101113108672,5456556.40071912,17378623.46229216,6.720654296848676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T17:00:00,710.3561172075662,2557282.0219472386,8140066.361913358,10.84537639398441,10.836150009871629,19.470346808621297,0.0,0.0,0.0,10.84537639398441,10.84537639398441,0.0,0.0,1172.255809251359,4220120.913304893,13446767.139482802,6.715981428852562,6.7,64.78235796492241,1172.255809251359,4220120.913304893,13446767.139482802,6.715981428852562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T18:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.2551687037324,4205718.607333437,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2551687037324,4205718.607333437,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T19:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.1672803198974,4205402.209151631,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1672803198974,4205402.209151631,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T20:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.0741063573587,4205066.78288649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.0741063573587,4205066.78288649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T21:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1167.9465918575122,4204607.730687044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9465918575122,4204607.730687044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T22:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.2305510429997,4212829.9837548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2305510429997,4212829.9837548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T23:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.9425270854488,4208193.097507615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9425270854488,4208193.097507615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T00:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1171.1298660349512,4216067.517725823,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1171.1298660349512,4216067.517725823,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T01:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.192346411472,4212692.4470813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.192346411472,4212692.4470813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T02:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1171.1635226921828,4216188.681691859,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1635226921828,4216188.681691859,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T03:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.459400724301,4213653.842607482,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.459400724301,4213653.842607482,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T04:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.9547929410658,4215437.254587836,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9547929410658,4215437.254587836,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T05:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.7804161698832,4214809.498211579,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7804161698832,4214809.498211579,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T06:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.7803606013235,4211209.298164765,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1169.7803606013235,4211209.298164765,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-26T07:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.6961881425393,4210906.277313141,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6961881425393,4210906.277313141,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T08:00:00,1524.5641897928465,5488431.083254247,17460864.791001406,8.762644872481692,8.742853791764551,38.940693617242594,0.0,0.0,0.0,8.762644872481692,8.762644872481692,0.0,0.0,1226.3750630723082,4414950.227060309,14051972.799014453,6.716700702405835,6.7,64.78235796492241,1226.3750630723082,4414950.227060309,14051972.799014453,6.716700702405835,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T09:00:00,1813.3919745088103,6528211.108231718,20764991.688912146,8.242391922683483,8.218855760229285,43.80828031939792,0.0,0.0,0.0,8.242391922683483,8.242391922683483,0.0,0.0,1189.7758315517135,4283192.993586169,13629290.401612606,6.716198353994115,6.7,64.78235796492241,1189.7758315517135,4283192.993586169,13629290.401612606,6.716198353994115,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T10:00:00,945.8281977044364,3404981.511735971,10834895.416021436,10.797313721622286,10.78503285079429,19.470346808621297,0.0,0.0,0.0,10.797313721622286,10.797313721622286,0.0,0.0,1296.2887974826629,4666639.670937586,14851655.247304756,6.717651097344146,6.7,64.78235796492241,1296.2887974826629,4666639.670937586,14851655.247304756,6.717651097344146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T11:00:00,4384.030687188984,15782510.473880343,50230307.97482677,7.20956438613329,7.152630332177458,53.54345372370856,0.0,0.0,0.0,7.20956438613329,7.20956438613329,0.0,0.0,2358.109031143078,8489192.512115082,27060297.656184733,6.732160603571476,6.7,64.78235796492241,2358.109031143078,8489192.512115082,27060297.656184733,6.732160603571476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T12:00:00,2406.393590475948,8663016.925713412,27604090.82362364,7.692900104715661,7.661612104302947,48.675867021553245,0.0,0.0,0.0,7.692900104715661,7.692900104715661,0.0,0.0,1487.143733242906,5353717.439674462,17055061.743936032,6.720269797024003,6.7,64.78235796492241,1487.143733242906,5353717.439674462,17055061.743936032,6.720269797024003,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T13:00:00,1107.8627249817337,3988305.8099342417,12684358.356191715,9.686926377300734,9.6725492484054,29.205520212931944,0.0,0.0,0.0,9.686926377300734,9.686926377300734,0.0,0.0,1196.9364597090232,4308971.254952483,13699652.652236402,6.716281978399748,6.7,64.78235796492241,1196.9364597090232,4308971.254952483,13699652.652236402,6.716281978399748,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T14:00:00,1647.3842182316637,5930583.185633989,18861593.59051489,8.6860701395332,8.66469138871535,38.940693617242594,0.0,0.0,0.0,8.6860701395332,8.6860701395332,0.0,0.0,1287.7926329004074,4636053.478441467,14754255.125842672,6.717535348360793,6.7,64.78235796492241,1287.7926329004074,4636053.478441467,14754255.125842672,6.717535348360793,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T15:00:00,2882.71751735274,10377783.062469862,33028610.78445881,6.685384889180644,6.647948444152736,58.411040425863895,0.0,0.0,0.0,6.685384889180644,6.685384889180644,0.0,0.0,1549.5552906825078,5578399.046457028,17760382.832033142,6.721108059009069,6.7,64.78235796492241,1549.5552906825078,5578399.046457028,17760382.832033142,6.721108059009069,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T16:00:00,363.27699895788777,1307797.1962483958,4153735.580149273,11.635912021603348,11.631203956343208,9.735173404310649,0.0,0.0,0.0,11.635912021603348,11.635912021603348,0.0,0.0,1175.9717517384197,4233498.30625831,13468963.681506012,6.716007808945541,6.7,64.78235796492241,1175.9717517384197,4233498.30625831,13468963.681506012,6.716007808945541,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
