Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-26T17:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1171.377575209939,4216959.270755782,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.377575209939,4216959.270755782,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T18:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.4928158745054,4213774.137148219,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4928158745054,4213774.137148219,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T19:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.0621988023424,4208623.915688433,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0621988023424,4208623.915688433,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T20:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.0897271839185,4208723.017862106,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0897271839185,4208723.017862106,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.856685712168,4211484.068563805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.856685712168,4211484.068563805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T22:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.1498816335554,4212539.5738808,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1498816335554,4212539.5738808,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T23:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.0466896380176,4208568.082696863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0466896380176,4208568.082696863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T00:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.8623390939767,4215104.420738316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8623390939767,4215104.420738316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T01:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.1386914868178,4212499.289352545,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1386914868178,4212499.289352545,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T02:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.170305958485,4212613.101450547,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.170305958485,4212613.101450547,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T03:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.5903329762289,4210525.198714424,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5903329762289,4210525.198714424,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T04:00:00,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,1170.7886733154946,4214839.22393578,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7886733154946,4214839.22393578,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T05:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.1872251840614,4212674.010662621,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1872251840614,4212674.010662621,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T06:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.3400958784616,4213224.3451624615,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.3400958784616,4213224.3451624615,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-27T07:00:00,1091.779760118311,3930407.13642592,12505972.453282991,9.653554477874582,9.639379541972152,29.205520212931944,0.0,0.0,0.0,9.653554477874582,9.653554477874582,0.0,0.0,1186.6908651064368,4272087.114383172,13612622.252014672,6.716178544628079,6.7,64.78235796492241,1186.6908651064368,4272087.114383172,13612622.252014672,6.716178544628079,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T08:00:00,1065.9378673183237,3837376.322345964,12200133.03883989,9.652972730976304,9.63914445142169,29.205520212931948,0.0,0.0,0.0,9.652972730976304,9.652972730976304,0.0,0.0,1175.9768356331208,4233516.608279235,13462783.74971826,6.716000464305918,6.7,64.78235796492241,1175.9768356331208,4233516.608279235,13462783.74971826,6.716000464305918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T09:00:00,1191.7597243878515,4290335.007796266,13670677.412782293,10.158018510880224,10.142523405352987,24.337933510776622,0.0,0.0,0.0,10.158018510880224,10.158018510880224,0.0,0.0,1794.7596399891456,6461134.703960926,20547871.81528494,6.724420761966275,6.7,64.78235796492241,1794.7596399891456,6461134.703960926,20547871.81528494,6.724420761966275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T10:00:00,3258.3514605359483,11730065.257929413,37286029.46351179,6.687797733935585,6.645535599397795,58.411040425863895,0.0,0.0,0.0,6.687797733935585,6.687797733935585,0.0,0.0,1750.9958943966417,6303585.219827909,20065115.69472237,6.723847089082319,6.7,64.78235796492241,1750.9958943966417,6303585.219827909,20065115.69472237,6.723847089082319,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T11:00:00,3747.9206699855567,13492514.411948008,42869487.60926572,7.680776941703885,7.632185758141524,48.675867021553245,0.0,0.0,0.0,7.680776941703885,7.680776941703885,0.0,0.0,2141.2588238196054,7708531.765750579,24584834.7471922,6.729218182557752,6.7,64.78235796492241,2141.2588238196054,7708531.765750579,24584834.7471922,6.729218182557752,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T12:00:00,29814.87601419618,107333553.65110624,341767789.18100256,6.8603684502599895,6.472964883073391,58.411040425863895,0.0,0.0,0.0,6.8603684502599895,6.8603684502599895,0.0,0.0,14972.955180654411,53902638.6503559,171692669.23090267,6.9040229980225485,6.7,64.78235796492241,14972.955180654411,53902638.6503559,171692669.23090267,6.9040229980225485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T13:00:00,66513.64490729036,239449121.66624528,778083852.6818733,7.107691535692857,6.225641797640523,58.411040425863895,0.0,0.0,0.0,7.107691535692857,7.107691535692857,0.0,0.0,34172.58200362331,123021295.21304391,390656964.5924227,7.164129737140246,6.7,64.78235796492241,34172.58200362331,123021295.21304391,390656964.5924227,7.164129737140246,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T14:00:00,73893.09927130902,266015157.3767125,1115968179.947688,7.299246827629342,6.034086505704039,58.411040425863895,0.0,0.0,0.0,7.299246827629342,7.299246827629342,0.0,0.0,49000.07276043873,176400261.9375794,559852467.2062737,7.365045571762671,6.7,64.78235796492241,49000.07276043873,176400261.9375794,559852467.2062737,7.365045571762671,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T15:00:00,73865.41857412478,265915506.8668492,1007232606.1601744,7.237599565849886,6.095733767483494,58.411040425863895,0.0,0.0,0.0,7.237599565849886,7.237599565849886,0.0,0.0,44228.10119035189,159221164.28526682,505330098.0250531,7.30030731241176,6.7,64.78235796492241,44228.10119035189,159221164.28526682,505330098.0250531,7.30030731241176,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T16:00:00,57497.624573178495,206991448.46344256,655760494.0478594,7.038348853246479,6.294984480086902,58.411040425863895,0.0,0.0,0.0,7.038348853246479,7.038348853246479,0.0,0.0,28806.1209276907,103702035.3396865,329371934.82217,7.0913409184051375,6.7,64.78235796492241,28806.1209276907,103702035.3396865,329371934.82217,7.0913409184051375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T17:00:00,23401.68476146678,84246065.14128038,268232574.471171,6.818688636501168,6.514644696832211,58.411040425863895,0.0,0.0,0.0,6.818688636501168,6.818688636501168,0.0,0.0,11794.604629116016,42460576.664817646,135442401.71055233,6.86095354942275,6.7,64.78235796492241,11794.604629116016,42460576.664817646,135442401.71055233,6.86095354942275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T18:00:00,5182.0831104455765,18655499.197604075,59280183.327395126,7.786598771360613,7.7194065171972275,48.675867021553245,0.0,0.0,0.0,7.786598771360613,7.786598771360613,0.0,0.0,2880.626640482351,10370255.905736463,32975027.56047631,6.739189452633132,6.7,64.78235796492241,2880.626640482351,10370255.905736463,32975027.56047631,6.739189452633132,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T19:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.7598831283549,4214735.579262077,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7598831283549,4214735.579262077,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T20:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1171.692897539696,4218094.431142906,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.692897539696,4218094.431142906,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T21:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.4121267487124,4213483.656295365,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4121267487124,4213483.656295365,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T22:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.0155832005726,4212056.099522061,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.0155832005726,4212056.099522061,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T23:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.935311577263,4215367.1216781465,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.935311577263,4215367.1216781465,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T00:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1171.3228744081423,4216762.347869312,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3228744081423,4216762.347869312,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T01:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.8734618353146,4215144.462607133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8734618353146,4215144.462607133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T02:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.7052969768592,4214539.069116692,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7052969768592,4214539.069116692,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T03:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.0866645063488,4212311.992222857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0866645063488,4212311.992222857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T04:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1171.175272868326,4216230.982325973,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.175272868326,4216230.982325973,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T05:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1168.2940301886422,4205858.508679112,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2940301886422,4205858.508679112,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T06:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.1581705771869,4212569.414077873,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1581705771869,4212569.414077873,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T07:00:00,369.2394907333146,1329262.1666399324,4242543.395722564,12.099454039541596,12.094645314268044,9.735173404310649,0.0,0.0,0.0,12.099454039541596,12.099454039541596,0.0,0.0,1178.0994328410582,4241157.9582278095,13514171.829035811,6.716061537881736,6.7,64.78235796492241,1178.0994328410582,4241157.9582278095,13514171.829035811,6.716061537881736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T08:00:00,1590.023457231824,5724084.446034567,18210991.270059824,11.555035867151323,11.534394309022998,14.602760106465972,0.0,0.0,0.0,11.555035867151323,11.555035867151323,0.0,0.0,1702.915303615098,6130495.093014351,19529451.56570909,6.723210339580361,6.7,64.78235796492241,1702.915303615098,6130495.093014351,19529451.56570909,6.723210339580361,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T09:00:00,3710.570012121882,13358052.043638775,42587243.56428162,6.690802081375611,6.642531251957769,58.411040425863895,0.0,0.0,0.0,6.690802081375611,6.690802081375611,0.0,0.0,1974.0017097584448,7106406.1551304,22639725.725850534,6.726906972751259,6.7,64.78235796492241,1974.0017097584448,7106406.1551304,22639725.725850534,6.726906972751259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T10:00:00,2933.96846765726,10562286.483566131,33624404.51436197,6.685722544084576,6.647610789248804,58.411040425863895,0.0,0.0,0.0,6.685722544084576,6.685722544084576,0.0,0.0,1584.0575267250672,5702607.096210243,18131390.913390376,6.721548991516658,6.7,64.78235796492241,1584.0575267250672,5702607.096210243,18131390.913390376,6.721548991516658,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T11:00:00,473.6713633923034,1705216.9082122922,5434270.432777695,11.87876161689324,11.87260211626188,9.735173404310649,0.0,0.0,0.0,11.87876161689324,11.87876161689324,0.0,0.0,1231.9081058374015,4434869.181014646,14104256.594089529,6.716762839507976,6.7,64.78235796492241,1231.9081058374015,4434869.181014646,14104256.594089529,6.716762839507976,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T12:00:00,490.7774840193217,1766798.9424695582,5628788.488404809,11.87887185631786,11.872491876837255,9.735173404310649,0.0,0.0,0.0,11.87887185631786,11.87887185631786,0.0,0.0,1170.3319278092752,4213194.940113391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3319278092752,4213194.940113391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T13:00:00,3951.7049692423498,14226137.88927246,45206213.73394582,8.770106296121812,8.718866489289857,38.940693617242594,0.0,0.0,0.0,8.770106296121812,8.770106296121812,0.0,0.0,2439.159739151606,8780975.060945785,27985109.50212704,6.733259294995459,6.7,64.78235796492241,2439.159739151606,8780975.060945785,27985109.50212704,6.733259294995459,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T14:00:00,15435.155595798333,55566560.144873984,176756734.33212236,6.766842351470584,6.566490981862796,58.411040425863895,0.0,0.0,0.0,6.766842351470584,6.766842351470584,0.0,0.0,7831.761773841649,28194342.385829933,89772985.04465221,6.806687177894328,6.7,64.78235796492241,7831.761773841649,28194342.385829933,89772985.04465221,6.806687177894328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T15:00:00,14716.183670098646,52978261.21235513,168514911.45112437,6.762171203907676,6.571162129425704,58.411040425863895,0.0,0.0,0.0,6.762171203907676,6.762171203907676,0.0,0.0,7463.513179181351,26868647.44505287,85603107.36415833,6.801732045309078,6.7,64.78235796492241,7463.513179181351,26868647.44505287,85603107.36415833,6.801732045309078,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T16:00:00,6483.67231586156,23341220.33710161,74214032.3472868,6.708726227505903,6.624607105827476,58.411040425863895,0.0,0.0,0.0,6.708726227505903,6.708726227505903,0.0,0.0,3356.321231149091,12082756.432136726,38432726.75185726,6.745675835286892,6.7,64.78235796492241,3356.321231149091,12082756.432136726,38432726.75185726,6.745675835286892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T17:00:00,357.32530076864924,1286371.082767137,4090701.9828828014,11.672448198227846,11.667811578910031,9.735173404310649,0.0,0.0,0.0,11.672448198227846,11.672448198227846,0.0,0.0,1173.765088238633,4225554.31765908,13438610.321650315,6.715971734610431,6.7,64.78235796492241,1173.765088238633,4225554.31765908,13438610.321650315,6.715971734610431,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T18:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.7256705663992,4214612.414039038,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7256705663992,4214612.414039038,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T19:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1171.199709178683,4216318.953043258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.199709178683,4216318.953043258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T20:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.9514754867073,4211825.311752147,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9514754867073,4211825.311752147,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T21:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.827993599044,4211380.776956558,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.827993599044,4211380.776956558,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T22:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.3084960147633,4213110.585653148,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3084960147633,4213110.585653148,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T23:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.6575868072296,4214367.312506026,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6575868072296,4214367.312506026,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T00:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.9259110375172,4215333.279735061,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9259110375172,4215333.279735061,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T01:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1171.0178630675798,4215664.307043288,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0178630675798,4215664.307043288,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T02:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.6904217530198,4214485.518310869,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6904217530198,4214485.518310869,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T03:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.546046859674,4213965.768694827,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.546046859674,4213965.768694827,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T04:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.3854168764858,4213387.500755349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3854168764858,4213387.500755349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T05:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.7657903192242,4214756.845149207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7657903192242,4214756.845149207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T06:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.4271912926224,4209937.88865344,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4271912926224,4209937.88865344,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T07:00:00,366.5928296196639,1319734.18663079,4220978.124449948,11.671996076557445,11.667211794675849,9.735173404310649,0.0,0.0,0.0,11.671996076557445,11.671996076557445,0.0,0.0,1177.1414158810844,4237709.0971719045,13504683.076043718,6.716050260793058,6.7,64.78235796492241,1177.1414158810844,4237709.0971719045,13504683.076043718,6.716050260793058,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T08:00:00,1314.4950116949817,4732182.042101935,15025654.072781457,11.679064896301789,11.662033809200578,9.735173404310649,0.0,0.0,0.0,11.679064896301789,11.679064896301789,0.0,0.0,1552.0046059481228,5587216.581413242,17792862.076831046,7.218507581828583,7.197361116128047,59.38382813451219,1552.0046059481228,5587216.581413242,17792862.076831046,7.218507581828583,7.197361116128047,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T09:00:00,3546.466581089722,12767279.691922998,40613294.84171554,6.68968337822685,6.64364995510653,58.411040425863895,0.0,0.0,0.0,6.68968337822685,6.68968337822685,0.0,0.0,1885.5593513491056,6788013.664856782,21635371.48188747,6.725713340111419,6.7,64.78235796492241,1885.5593513491056,6788013.664856782,21635371.48188747,6.725713340111419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T10:00:00,2836.3524583895487,10210868.850202374,32462213.41109776,6.685063894242842,6.648269439090538,58.411040425863895,0.0,0.0,0.0,6.685063894242842,6.685063894242842,0.0,0.0,1533.273592639728,5519784.933503021,17556354.07169633,6.72086557726012,6.7,64.78235796492241,1533.273592639728,5519784.933503021,17556354.07169633,6.72086557726012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T11:00:00,400.2681207696366,1440965.234770692,4582596.983867226,11.609061951758497,11.6038677896021,9.735173404310649,0.0,0.0,0.0,11.609061951758497,11.609061951758497,0.0,0.0,1194.3019501333538,4299487.020480073,13684667.717241293,6.716264168736536,6.7,64.78235796492241,1194.3019501333538,4299487.020480073,13684667.717241293,6.716264168736536,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T12:00:00,10416.656359744366,37499962.89507972,119293557.41889004,6.734274926950802,6.599058406382578,58.411040425863895,0.0,0.0,0.0,6.734274926950802,6.734274926950802,0.0,0.0,5320.99997761972,19155599.919431,60966316.3526945,6.772454495468896,6.7,64.78235796492241,5320.99997761972,19155599.919431,60966316.3526945,6.772454495468896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T13:00:00,27025.349875198823,97291259.55071576,309499059.9173076,6.842077785178585,6.491255548154796,58.411040425863895,0.0,0.0,0.0,6.842077785178585,6.842077785178585,0.0,0.0,13609.186757379935,48993072.32656777,156118853.15731004,6.8855214110787415,6.7,64.78235796492241,13609.186757379935,48993072.32656777,156118853.15731004,6.8855214110787415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T14:00:00,39819.04313552284,143348555.28788227,456028307.6296116,6.925131239847242,6.408202093486138,58.411040425863895,0.0,0.0,0.0,6.925131239847242,6.925131239847242,0.0,0.0,19988.70924254617,71959353.27316627,229420887.6282384,6.972611237424874,6.7,64.78235796492241,19988.70924254617,71959353.27316627,229420887.6282384,6.972611237424874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T15:00:00,39559.965426626215,142415875.5358544,452780983.3901765,6.923290554578375,6.410042778755006,58.411040425863895,0.0,0.0,0.0,6.923290554578375,6.923290554578375,0.0,0.0,19846.31289474371,71446726.42107736,227781559.85769683,6.9706637748194025,6.7,64.78235796492241,19846.31289474371,71446726.42107736,227781559.85769683,6.9706637748194025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T16:00:00,31862.134295068896,114703683.46224806,365478594.386057,6.873806524010372,6.459526809323009,58.411040425863895,0.0,0.0,0.0,6.873806524010372,6.873806524010372,0.0,0.0,16030.778848269903,57710803.853771664,184099432.3347592,6.9187668598264365,6.7,64.78235796492241,16030.778848269903,57710803.853771664,184099432.3347592,6.9187668598264365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T17:00:00,17777.149546582852,63997738.36769826,203699240.00633383,6.782112416382115,6.551220916951265,58.411040425863895,0.0,0.0,0.0,6.782112416382115,6.782112416382115,0.0,0.0,8990.976350034965,32367514.86012588,103174730.92196187,6.822612453987183,6.7,64.78235796492241,8990.976350034965,32367514.86012588,103174730.92196187,6.822612453987183,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T18:00:00,14500.909514849069,52203274.25345662,166169841.88624308,6.760842059120313,6.572491274213068,58.411040425863895,0.0,0.0,0.0,6.760842059120313,6.760842059120313,0.0,0.0,7347.599508035491,26451358.22892777,84408896.66807264,6.800313068306294,6.7,64.78235796492241,7347.599508035491,26451358.22892777,84408896.66807264,6.800313068306294,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T19:00:00,21032.38082756077,75716570.97921878,241280074.61843413,6.803412264926657,6.529921068406722,58.411040425863895,0.0,0.0,0.0,6.803412264926657,6.803412264926657,0.0,0.0,10626.27227635879,38254580.19489165,121980997.40876842,6.844959013801776,6.7,64.78235796492241,10626.27227635879,38254580.19489165,121980997.40876842,6.844959013801776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T20:00:00,26530.304024100507,95509094.48676184,303598473.6298312,6.83873307939762,6.4946002539357615,58.411040425863895,0.0,0.0,0.0,6.83873307939762,6.83873307939762,0.0,0.0,13373.995632350154,48146384.27646055,153157094.21711633,6.8820031431398085,6.7,64.78235796492241,13373.995632350154,48146384.27646055,153157094.21711633,6.8820031431398085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T21:00:00,12770.476675491263,45973716.03176854,146294547.11076826,6.749578300467113,6.583755032866268,58.411040425863895,0.0,0.0,0.0,6.749578300467113,6.749578300467113,0.0,0.0,6496.351176274323,23386864.23458757,74476247.17547555,6.788507917201218,6.7,64.78235796492241,6496.351176274323,23386864.23458757,74476247.17547555,6.788507917201218,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T22:00:00,96.1760182149199,346233.6655737117,1098998.6731296603,13.038545145116972,13.037299479564204,1.9470346808621293,0.0,0.0,0.0,13.038545145116972,13.038545145116972,0.0,0.0,1183.3533089926866,4260071.912373672,13554709.05861124,6.716109715142827,6.7,64.78235796492241,1183.3533089926866,4260071.912373672,13554709.05861124,6.716109715142827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T23:00:00,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,1170.5567694333404,4214004.369960025,13408027.669938931,6.715935387732418,6.7,64.78235796492241,1170.5567694333404,4214004.369960025,13408027.669938931,6.715935387732418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T00:00:00,88.62011459529727,319032.4125430701,1014157.6954930885,12.983056769203328,12.98190726894824,2.433793351077662,0.0,0.0,0.0,12.983056769203328,12.983056769203328,0.0,0.0,1170.477670595532,4213719.614143916,13411383.246407084,6.715939375806772,6.7,64.78235796492241,1170.477670595532,4213719.614143916,13411383.246407084,6.715939375806772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T01:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1171.2261905957894,4216414.286144842,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2261905957894,4216414.286144842,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T02:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,1170.7419248849671,4214670.9295858815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7419248849671,4214670.9295858815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T03:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1170.9151649726637,4215294.5939015895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9151649726637,4215294.5939015895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T04:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,1170.408322439269,4213469.960781369,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.408322439269,4213469.960781369,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T05:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1169.8316432383006,4211393.915657882,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8316432383006,4211393.915657882,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T06:00:00,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,1171.748905983549,4218296.061540777,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.748905983549,4218296.061540777,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T07:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1170.9910256874116,4215567.692474681,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9910256874116,4215567.692474681,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T08:00:00,1470.057424113794,5292206.726809659,16847339.952376638,8.87301807624074,8.853922402115268,38.940693617242594,0.0,0.0,0.0,8.87301807624074,8.87301807624074,0.0,0.0,1203.942814251964,4334194.13130707,13775393.860682707,6.716371995172314,6.7,64.78235796492241,1203.942814251964,4334194.13130707,13775393.860682707,6.716371995172314,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T09:00:00,2177.5011888125923,7839004.279725334,24950843.324042123,6.680806974473846,6.652526358859536,58.411040425863895,0.0,0.0,0.0,6.680806974473846,6.680806974473846,0.0,0.0,1206.024890592523,4341689.606133083,13796212.118239058,6.716396737130382,6.7,64.78235796492241,1206.024890592523,4341689.606133083,13796212.118239058,6.716396737130382,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T10:00:00,1068.3495029701105,3846058.210692397,12240163.938813064,9.940524980784351,9.926651327875367,29.205520212931944,0.0,0.0,0.0,9.940524980784351,9.940524980784351,0.0,0.0,1177.6040739000805,4239374.666040289,13474006.192518922,6.7160138018935465,6.7,64.78235796492241,1177.6040739000805,4239374.666040289,13474006.192518922,6.7160138018935465,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T11:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,1171.928494951497,4218942.581825388,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.928494951497,4218942.581825388,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T12:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,1187.8735226805704,4276344.681650054,13577990.088005232,6.716137384874014,6.7,64.78235796492241,1187.8735226805704,4276344.681650054,13577990.088005232,6.716137384874014,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T13:00:00,352.1953761817652,1267903.3542543547,4034672.75038464,12.113250150253611,12.108677037804354,9.735173404310649,0.0,0.0,0.0,12.113250150253611,12.113250150253611,0.0,0.0,1172.9414223926617,4222589.1206135815,13410346.708000902,6.715938143840355,6.7,64.78235796492241,1172.9414223926617,4222589.1206135815,13410346.708000902,6.715938143840355,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.6249887745096,4217849.959588234,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6249887745096,4217849.959588234,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1172.0100392168072,4219236.141180506,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0100392168072,4219236.141180506,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T16:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.9929550358345,4219174.638129004,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9929550358345,4219174.638129004,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.2357943656953,4212848.859716503,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2357943656953,4212848.859716503,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8189699247685,4214948.291729165,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8189699247685,4214948.291729165,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.0921023409512,4212331.568427425,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0921023409512,4212331.568427425,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.479920259739,4210127.712935059,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.479920259739,4210127.712935059,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.4422161210985,4217191.978035954,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4422161210985,4217191.978035954,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.5917072523328,4214130.146108398,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5917072523328,4214130.146108398,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.4299937662238,4217147.977558405,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4299937662238,4217147.977558405,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T00:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.340461226557,4216825.660415605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.340461226557,4216825.660415605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T01:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.2585748351137,4212930.86940641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2585748351137,4212930.86940641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T02:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7787757607375,4214803.592738656,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7787757607375,4214803.592738656,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T03:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.5649568076788,4214033.844507644,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5649568076788,4214033.844507644,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T04:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8028057742945,4214890.100787459,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8028057742945,4214890.100787459,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T05:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.4686362516802,4213687.090506049,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4686362516802,4213687.090506049,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T06:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.1680414550408,4216204.949238148,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1680414550408,4216204.949238148,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T07:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7195737205768,4214590.465394077,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7195737205768,4214590.465394077,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T08:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.6100048719318,4214196.0175389545,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.6100048719318,4214196.0175389545,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-31T09:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.0719899974954,4212259.163990983,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.0719899974954,4212259.163990983,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T10:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1169.816138146579,4211338.097327683,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.816138146579,4211338.097327683,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T11:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7334796269558,4214640.52665704,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7334796269558,4214640.52665704,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T12:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1170.0517075568148,4212186.147204533,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.0517075568148,4212186.147204533,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T13:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.3108228338765,4209518.962201955,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3108228338765,4209518.962201955,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.1178046075602,4216024.0965872165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1178046075602,4216024.0965872165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7542700226477,4214715.372081531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7542700226477,4214715.372081531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T16:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1170.5032616766748,4213811.742036029,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5032616766748,4213811.742036029,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.9319438780665,4215354.997961039,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9319438780665,4215354.997961039,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.264573554768,4212952.464797165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.264573554768,4212952.464797165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.871557223089,4215137.606003121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.871557223089,4215137.606003121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.9487169262688,4211815.380934568,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9487169262688,4211815.380934568,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7385569574185,4214658.8050467055,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7385569574185,4214658.8050467055,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.7051773299916,4210938.638387971,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7051773299916,4210938.638387971,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.6869896769033,4214473.162836852,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6869896769033,4214473.162836852,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
