Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-09T06:00:00,4803.65376193519,17293153.54296669,52552466.74281244,13.24180477401697,13.182235736371494,9.735173404310643,0.0,0.0,0.0,13.24180477401697,13.24180477401697,0.0,0.0,0.0,0.0,0.0,-3.570477215131709,-3.570477215131709,0.0,0.0,0.0,0.0,-3.570477215131709,-3.570477215131709,0.0,129.56471592984482,0.0,1.0000000000000004,-3.6142489075764472,-3.6142489075764472,-3.6142489075764472
 2006-07-09T07:00:00,70452.30560684054,253628300.184626,1618066757.7555156,10.25750326420468,8.42245798542108,38.940693617242594,4984.827650609558,17945379.542194407,132318655.06610271,10.25750326420468,10.107283140432704,1.9470346808621293,0.0,0.0,0.0,0.0,-0.6945366797977474,-0.6945366797977474,0.0,0.0,0.0,0.0,-0.6945366797977474,-0.6945366797977474,0.0,129.56471592984482,0.0,1.0000000000000002,-1.6512611209529438,-1.6512611209529438,-1.6512611209529438
 2006-07-09T08:00:00,87197.65673734593,313911564.25444543,1975214177.2976844,9.069749454294366,6.829928795969201,48.67586702155322,0.0,0.0,0.0,9.069749454294366,9.069749454294366,0.0,0.0,13459.423356956446,48453924.08504321,176526795.40243632,5.110524565875089,4.900911697481613,16.1955894912306,13459.423356956446,48453924.08504321,176526795.40243632,5.110524565875089,4.900911697481613,16.1955894912306,129.56471592984477,0.0,0.9999999999999996,4.0946225830716765,4.0946225830716765,4.0946225830716765
 2006-07-09T09:00:00,74657.03480615192,268765325.30214703,1702317955.707157,10.1816563287068,8.25117854870344,38.94069361724258,0.0,0.0,0.0,10.1816563287068,10.1816563287068,0.0,0.0,53697.57776742617,193311279.96273428,858392888.414644,7.718940278421067,6.699999999999998,64.78235796492238,53697.57776742617,193311279.96273428,858392888.414644,7.718940278421067,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9999999999999996,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T10:00:00,93062.98342587108,335026740.3331359,2113915516.2231407,9.137190508335287,6.739977521817671,48.67586702155322,360.30342994153625,1297092.3477895297,3899027.304562344,9.137190508335287,9.13276689891578,1.6225289007184427,0.0,66272.9817266233,238582734.21584392,1064156438.153586,7.9632182901912465,6.7,64.78235796492238,66272.9817266233,238582734.21584392,1064156438.153586,7.9632182901912465,6.7,64.78235796492238,129.56471592984477,0.0,0.9997555073557448,6.7,6.7,6.7
 2006-07-09T11:00:00,74360.36937309879,267697329.74315572,1660452577.1237776,10.154229241013669,8.271180831628827,38.94069361724258,915.6128602790526,3296206.297004592,9889256.864273828,10.154229241013669,10.143009349543028,3.24505780143688,-1.0,0.0,0.0,0.0,7.699573661285839,7.699573661285839,0.0,0.0,0.0,0.0,7.699573661285839,7.699573661285839,0.0,129.56471592984477,10.924470308816325,0.9790661314417703,7.367272682694208,6.699989080836584,1.1679884147361863
 2006-07-09T12:00:00,86978.16641001172,313121399.0760423,1884858428.4898093,9.011725748301822,6.874356391448681,48.67586702155322,401.7308907610743,1446231.2067398664,4318941.55856017,9.011725748301822,9.006825714564558,1.6225289007184427,-1.0,0.0,0.0,0.0,7.8271956884038145,7.8271956884038145,0.0,0.0,0.0,0.0,7.8271956884038145,7.8271956884038145,0.0,129.56471592984477,17.606320485596324,0.9185689366740778,7.763088070765406,6.699983652811525,0.124955354424558
 2006-07-09T13:00:00,75239.29301435022,270861454.85166067,1678348939.4539,10.162548949220753,8.259203828352243,38.94069361724261,858.6637428208945,3091189.4741552183,9216132.76997652,10.162548949220753,10.152092773925844,3.013267958477107,-1.0,0.0,0.0,0.0,7.7097802249448355,7.7097802249448355,0.0,0.0,0.0,0.0,7.7097802249448355,7.7097802249448355,0.0,129.56471592984482,15.198395263712149,0.858267212602078,7.607418566454715,6.699953133237966,0.2079401711445375
 2006-07-09T14:00:00,99270.8949909262,357375221.9673343,2302370236.48122,9.21890043020764,6.607862850549132,48.675867021553245,679.8185881267001,2447346.9172561225,7314455.151740109,9.21890043020764,9.210601612564858,1.390739057758663,-1.0,0.0,0.0,0.0,8.077317291979826,8.077317291979826,0.0,0.0,0.0,0.0,8.077317291979826,8.077317291979826,0.0,129.56471592984482,22.04664404515066,0.7905824998770173,7.985488045791733,6.699932777407144,0.5628362813554185
 2006-07-09T15:00:00,82884.55979999121,298384415.2799684,1948417266.2164216,10.237187228302371,8.027445041910896,38.9406936172426,950.7299135912948,3422627.6889286614,10265663.69684572,10.237187228302371,10.2255401612074,2.433793351077662,-1.0,0.0,0.0,0.0,7.871041484558241,7.871041484558241,0.0,0.0,0.0,0.0,7.871041484558241,7.871041484558241,0.0,129.56471592984482,19.39979236063432,0.7162190538272846,7.793912140736783,6.69991783856134,0.6769015675493474
 2006-07-09T16:00:00,101394.51876977787,365020267.57120025,2392502116.565093,9.250040700641096,6.536747163709148,48.675867021553245,338.9433927657029,1220196.2139565304,3672764.111610304,9.250040700641096,9.245873767870217,1.216896675538831,-1.0,0.0,0.0,0.0,8.112591337211311,8.112591337211311,0.0,0.0,0.0,0.0,8.112591337211311,8.112591337211311,0.0,129.56471592984482,24.334805292572923,0.6414709339882072,8.02326248412575,6.683744643301256,2.063735413193436
 2006-07-09T17:00:00,78029.12870989037,280904863.35560536,1812799859.796756,10.16041054398642,8.104556717639731,38.9406936172426,238.7659197898131,859557.3112433271,2598952.535863785,10.16041054398642,10.15746195482066,2.433793351077662,0.0,67311.40529442158,242321059.0599177,1149355171.597741,8.06407055027651,6.700000000000002,64.78235796492241,67311.40529442158,242321059.0599177,1149355171.597741,8.06407055027651,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.608082031869681,6.978210216257261,6.978210216257261,6.978210216257261
 2006-07-09T18:00:00,88464.20111137549,318471124.00095177,1980740981.693118,9.04201591504443,6.79589277696542,48.675867021553245,0.0,0.0,0.0,9.04201591504443,9.04201591504443,0.0,0.0,65733.26628098008,236639758.61152828,995373256.5732592,7.881657897664346,6.700000000000002,64.78235796492241,65733.26628098008,236639758.61152828,995373256.5732592,7.881657897664346,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6075657687710451,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T19:00:00,65063.07289390943,234227062.418074,1366581563.027285,10.016772131387173,8.467136358130999,38.94069361724258,0.0,0.0,0.0,10.016772131387173,10.016772131387173,0.0,0.0,53440.67370245992,192386425.3288557,689709388.7154863,7.518846602246378,6.699999999999998,64.78235796492238,53440.67370245992,192386425.3288557,689709388.7154863,7.518846602246378,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6070495056724089,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T20:00:00,76906.12409510526,276862046.7423789,1576579967.956924,8.866099559535522,7.078453784755655,48.67586702155324,0.0,0.0,0.0,8.866099559535522,8.866099559535522,0.0,1.0,129450.9146557104,466023292.7605575,3107225623.2781863,0.516835805279957,-3.191422688611406,64.78235796492241,129450.9146557104,466023292.7605575,3107225623.2781863,0.516835805279957,-3.191422688611406,64.78235796492241,129.56471592984482,0.0,0.6150048248765639,-1.4951070815413374,-0.6502323710774343,-0.6502323710774343
 2006-07-09T21:00:00,62696.6306620657,225707870.3834365,1320050725.4733577,10.03613363854833,8.539328009071133,38.940693617242594,0.0,0.0,0.0,10.03613363854833,10.03613363854833,0.0,1.0,94952.7724933331,341829980.9759991,2078087757.242816,-1.314822905570362,-3.8000000000000007,64.78235796492241,94952.7724933331,341829980.9759991,2078087757.242816,-1.314822905570362,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7189750063351573,-3.8000000000000007,-2.115923421908318,-2.115923421908318
 2006-07-09T22:00:00,74784.97831864661,269225921.94712776,1549745647.174373,8.85581939858258,7.098639949102629,48.67586702155324,0.0,0.0,0.0,8.85581939858258,8.85581939858258,0.0,1.0,91852.5015354796,330669005.5277266,1991435611.1647568,-1.4181065508512647,-3.799999999999999,64.78235796492238,91852.5015354796,330669005.5277266,1991435611.1647568,-1.4181065508512647,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.814964414737528,-3.799999999999999,-2.356975960875201,-2.356975960875201
 2006-07-09T23:00:00,59948.18176146071,215813454.34125856,1250641861.5259972,9.995583504460484,8.57753805356793,38.940693617242594,0.0,0.0,0.0,9.995583504460484,9.995583504460484,0.0,1.0,82755.10344916415,297918372.4169909,1554737629.060929,-1.9397288715928929,-3.8000000000000007,64.78235796492241,82755.10344916415,297918372.4169909,1554737629.060929,-1.9397288715928929,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8934896501031564,-3.8000000000000007,-2.704863554719847,-2.704863554719847
 2006-07-10T00:00:00,73367.97524629459,264124710.8866605,1514756543.071987,8.834705536338268,7.117215986573439,48.67586702155324,0.0,0.0,0.0,8.834705536338268,8.834705536338268,0.0,1.0,75241.05648031575,270867803.3291367,1364451875.3313975,-2.1670369109489966,-3.799999999999999,64.78235796492238,75241.05648031575,270867803.3291367,1364451875.3313975,-2.1670369109489966,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9495481107560156,-3.799999999999999,-3.087724283035904,-3.087724283035904
 2006-07-10T01:00:00,44903.90132862605,161654044.7830538,821182798.0773388,9.74994086466939,8.81889075439644,38.940693617242594,0.0,0.0,0.0,9.74994086466939,9.74994086466939,0.0,1.0,53959.02496616379,194252489.87818965,754884400.4158286,-2.896121655095245,-3.799999999999999,64.78235796492238,53959.02496616379,194252489.87818965,754884400.4158286,-2.896121655095245,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9837162920047694,-3.799999999999999,-3.401903860157292,-3.401903860157292
 2006-07-10T02:00:00,62389.66856711209,224602806.84160343,1235988332.9642217,8.676308126266598,7.274923268476789,48.675867021553245,0.0,0.0,0.0,8.676308126266598,8.676308126266598,0.0,1.0,27357.03920628435,98485341.14262363,400194013.7872162,-2.6868721590664006,-3.166020455745331,32.391178982461206,27357.03920628435,98485341.14262363,400194013.7872162,-2.6868721590664006,-3.166020455745331,32.391178982461206,129.56471592984482,0.0,0.9991701636419094,-3.520948650840728,-3.4027683068481647,-3.4027683068481647
 2006-07-10T03:00:00,60388.14369957469,217397317.31846893,1093638767.9270377,7.286632118740752,6.046701214592626,58.41104042586388,0.0,0.0,0.0,7.286632118740752,7.286632118740752,0.0,1.0,0.0,0.0,0.0,0.5567209246884975,0.5567209246884975,0.0,0.0,0.0,0.0,0.5567209246884975,0.5567209246884975,0.0,129.56471592984477,0.0,0.9999999999999996,0.0108449129417595,0.0108449129417595,0.0108449129417595
 2006-07-10T04:00:00,4827.608105474066,17379389.17970664,52902090.172438525,11.949324961236997,11.889361396197591,19.47034680862129,0.0,0.0,0.0,11.949324961236997,11.949324961236997,0.0,1.0,0.0,0.0,0.0,2.9213780756717296,2.9213780756717296,0.0,0.0,0.0,0.0,2.9213780756717296,2.9213780756717296,0.0,129.56471592984482,0.0,0.9999366341957318,2.910344781667049,2.910344781667049,2.910344781667049
 2006-07-10T05:00:00,88244.83941817498,317681421.90542984,1871246325.288898,7.727529295964967,5.605804037368412,58.411040425863895,0.0,0.0,0.0,7.727529295964967,7.727529295964967,0.0,1.0,31734.21786264825,114243184.3055337,364135447.7824194,6.359355361203629,5.926890595543672,32.3911789824612,31734.21786264825,114243184.3055337,364135447.7824194,6.359355361203629,5.926890595543672,32.3911789824612,129.56471592984482,0.0,0.9994860710674864,5.335441469663491,5.335441469663491,5.335441469663491
 2006-07-10T06:00:00,114031.01280489528,410511646.097623,2804663813.2788715,8.256981543699714,5.076351789633667,58.411040425863895,0.0,0.0,0.0,8.256981543699714,8.256981543699714,0.0,0.0,76410.98029405512,275079529.0585984,1406298778.8425994,8.369236743942215,6.7,64.78235796492241,76410.98029405512,275079529.0585984,1406298778.8425994,8.369236743942215,6.7,64.78235796492241,129.56471592984482,0.0,0.9989698079688504,6.7,6.7,6.7
 2006-07-10T07:00:00,150130.752778957,540470710.0042452,3915248592.830093,8.887193102182179,4.446140231151201,58.411040425863895,0.0,0.0,0.0,8.887193102182179,8.887193102182179,0.0,0.0,90684.94416619273,326465798.99829376,1964313019.2548368,9.030351696977808,6.7,64.78235796492241,90684.94416619273,326465798.99829376,1964313019.2548368,9.030351696977808,6.7,64.78235796492241,129.56471592984482,0.0,0.9984535448702146,6.7,6.7,6.7
 2006-07-10T08:00:00,165520.50825085258,595873829.7030692,4336063234.558908,9.126045000796656,4.207288332536723,58.411040425863895,0.0,0.0,0.0,9.126045000796656,9.126045000796656,0.0,0.0,96795.61457337235,348464212.46414053,2175911067.3869224,9.280900699219556,6.7,64.78235796492241,96795.61457337235,348464212.46414053,2175911067.3869224,9.280900699219556,6.7,64.78235796492241,129.56471592984482,0.0,0.9979372817715784,6.7,6.7,6.7
 2006-07-10T09:00:00,162341.67800431326,584430040.8155277,4251115827.343471,9.077816051413082,4.255517281920299,58.411040425863895,0.0,0.0,0.0,9.077816051413082,9.077816051413082,0.0,0.0,95579.56965364804,344086450.753133,2133147719.798059,9.230299437477491,6.7,64.78235796492241,95579.56965364804,344086450.753133,2133147719.798059,9.230299437477491,6.7,64.78235796492241,129.56471592984482,0.0,0.9974210186729424,6.7,6.7,6.7
 2006-07-10T10:00:00,172033.1051937189,619319178.697388,4501487988.702259,9.21994388433888,4.113389448994499,58.411040425863895,0.0,0.0,0.0,9.21994388433888,9.21994388433888,0.0,0.0,99377.59855747304,357759354.8069029,2259115205.9895577,9.379408963958989,6.7,64.78235796492241,99377.59855747304,357759354.8069029,2259115205.9895577,9.379408963958989,6.7,64.78235796492241,129.56471592984482,0.0,0.9969047555743066,6.7,6.7,6.7
 2006-07-10T11:00:00,161781.2737910983,582412585.647954,4180657868.870785,9.037821779336673,4.295511553996708,58.411040425863895,0.0,0.0,0.0,9.037821779336673,9.037821779336673,0.0,-1.0,0.0,0.0,0.0,9.188308915153224,9.188308915153224,0.0,0.0,0.0,0.0,9.188308915153224,9.188308915153224,0.0,129.56471592984482,33.41193777852347,0.9322021841167828,8.774992934027669,6.7000015715967365,2.0627299342399508
 2006-07-10T12:00:00,179401.13084209248,645844071.031533,4662944736.168158,9.311603821445344,4.021729511888037,58.411040425863895,0.0,0.0,0.0,9.311603821445344,9.311603821445344,0.0,-1.0,0.0,0.0,0.0,9.475543953601614,9.475543953601614,0.0,0.0,0.0,0.0,9.475543953601614,9.475543953601614,0.0,129.56471592984482,53.49307826328717,0.7706628903302951,9.418177192886986,6.700000701863004,2.7812840787002
 2006-07-10T13:00:00,189044.67327592013,680560823.7933127,4904102605.096214,9.460430930021433,3.896698355276712,58.411040425863895,1911.500847747852,6881403.051892264,20974364.75751721,9.460430930021433,9.436634978056668,29.205520212931944,-1.0,0.0,0.0,0.0,9.631676473707657,9.631676473707657,0.0,0.0,0.0,0.0,9.631676473707657,9.631676473707657,0.0,129.56471592984482,71.08495803374706,0.5953746108951369,9.603090683593711,6.700009021407607,4.293854414403858
 2006-07-10T14:00:00,191198.0885482471,688313118.7736896,4953150270.485925,9.561857371713804,3.9422905317822337,58.411040425863895,13732.71191817845,49437762.90544241,150557660.19593525,9.561857371713804,9.391042801551146,58.411040425863895,-1.0,0.0,0.0,0.0,9.738065143568583,9.738065143568583,0.0,0.0,0.0,0.0,9.738065143568583,9.738065143568583,0.0,129.56471592984482,86.99837703369201,0.4122156332044771,9.725484449836133,6.699964596890101,5.199212350593038
 2006-07-10T15:00:00,191621.25135094323,689836504.8633957,4953150270.485925,9.644451522618144,4.024729649986136,58.411040425863895,27076.811677943493,97476522.04059656,296011783.7044736,9.644451522618144,9.308603683347243,58.411040425863895,-1.0,13298.861760892614,47875902.339213416,146402540.6807927,10.218205110019596,10.044781381722965,21.5941193216408,13298.861760892614,47875902.339213416,146402540.6807927,10.218205110019596,10.044781381722965,21.5941193216408,129.56471592984482,126.24412549202054,0.2241649437797541,10.0122947174123,7.123674169780515,7.030662798258066
 2006-07-10T16:00:00,152424.3327163284,548727597.7787821,3877368798.191308,8.865680623980497,4.467652709352884,58.411040425863895,0.0,0.0,0.0,8.865680623980497,8.865680623980497,0.0,-1.0,79949.76748226992,287819162.93617177,1209029349.146644,9.371294405268856,7.937212412267582,64.78235796492241,79949.76748226992,287819162.93617177,1209029349.146644,9.371294405268856,7.937212412267582,64.78235796492241,129.56471592984482,93.11693391786083,0.0827394435361325,8.438423150185637,7.032914609174373,5.600233275056756
 2006-07-10T17:00:00,126306.67256381092,454704021.2297193,3095375342.258601,8.421919870721062,4.911413462612319,58.411040425863895,0.0,0.0,0.0,8.421919870721062,8.421919870721062,0.0,0.0,82452.11226130252,296827604.140689,1588637875.0354722,8.585337420096925,6.7,64.78235796492241,82452.11226130252,296827604.140689,1588637875.0354722,8.585337420096925,6.7,64.78235796492241,129.56471592984482,0.0,0.0545226607081934,6.743125152079194,6.743125152079194,6.743125152079194
 2006-07-10T18:00:00,118925.94507001604,428133402.25205785,2848198876.7029567,8.281679641782171,5.051653691551208,58.411040425863895,0.0,0.0,0.0,8.281679641782171,8.281679641782171,0.0,0.0,78576.13780111363,282874096.084009,1428148374.3263202,8.395139368883415,6.7,64.78235796492241,78576.13780111363,282874096.084009,1428148374.3263202,8.395139368883415,6.7,64.78235796492241,129.56471592984482,0.0,0.0540063976095575,6.7,6.7,6.7
 2006-07-10T19:00:00,113870.45764017545,409933647.5046317,2681249230.006527,8.186966485536523,5.146366847796858,58.411040425863895,0.0,0.0,0.0,8.186966485536523,8.186966485536523,0.0,0.0,77343.62669706922,278437056.10944915,1344380597.148393,8.295833313482163,6.7,64.78235796492241,77343.62669706922,278437056.10944915,1344380597.148393,8.295833313482163,6.7,64.78235796492241,129.56471592984482,0.0,0.0534901345109215,6.7,6.7,6.7
 2006-07-10T20:00:00,108597.58687525474,390951312.750917,2527148244.8338423,8.099547386181731,5.23378594715165,58.411040425863895,0.0,0.0,0.0,8.099547386181731,8.099547386181731,0.0,1.0,157352.0488527228,566467375.8698021,4038439621.6113,2.173193605678736,-2.641952357472884,64.78235796492241,157352.0488527228,566467375.8698021,4038439621.6113,2.173193605678736,-2.641952357472884,64.78235796492241,129.56471592984482,0.0,0.0791155817545696,-0.8919523574728835,0.4584834991063127,0.4584834991063127
 2006-07-10T21:00:00,74203.07115500345,267131056.1580124,1551018314.8401277,9.236181880080371,7.477386611059127,45.89438890603592,663.4449478672026,2388401.812321929,7346300.545674841,9.236181880080371,9.2278469292496,1.3907390577586642,1.0,111258.6172546816,400531022.1168538,2665094207.16343,-0.6146765228238386,-3.8,64.78235796492241,111258.6172546816,400531022.1168538,2665094207.16343,-0.6146765228238386,-3.8,64.78235796492241,129.56471592984482,0.0,0.2185901177214978,-3.8,-1.5596764218201866,-1.5596764218201866
 2006-07-10T22:00:00,60757.66706946748,218727601.45008287,1278045505.4315572,10.01373103262302,8.564570797497169,38.940693617242594,0.0,0.0,0.0,10.01373103262302,10.01373103262302,0.0,1.0,100946.74270052888,363408273.7219039,2341120501.637537,-1.0009557356628107,-3.8000000000000007,64.78235796492241,100946.74270052888,363408273.7219039,2341120501.637537,-1.0009557356628107,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3475703902789417,-3.8000000000000007,-1.7756008947435409,-1.7756008947435409
 2006-07-10T23:00:00,74930.07966907484,269748286.80866945,1579777602.9854722,8.873956067919508,7.082696900870482,48.675867021553245,0.0,0.0,0.0,8.873956067919508,8.873956067919508,0.0,1.0,102019.35249334168,367269668.9760301,2401131164.67349,-0.9292583182944688,-3.8,64.78235796492238,102019.35249334168,367269668.9760301,2401131164.67349,-0.9292583182944688,-3.8,64.78235796492238,129.56471592984477,0.0,0.4666893776082326,-3.8,-1.8805837939446668,-1.8805837939446668
 2006-07-11T00:00:00,55731.674878252205,200634029.56170785,1146033385.0122845,9.939651101323731,8.640161566137314,38.9406936172426,0.0,0.0,0.0,9.939651101323731,9.939651101323731,0.0,1.0,94781.50347258202,341213412.5012952,2123797450.036648,-1.260304979814662,-3.8,64.7823579649224,94781.50347258202,341213412.5012952,2123797450.036648,-1.260304979814662,-3.8,64.7823579649224,129.5647159298448,0.0,0.5805952401325857,-3.8,-1.9547156784894988,-1.9547156784894988
 2006-07-11T01:00:00,59913.67877270435,215689243.58173567,1078193512.358876,7.277894127663668,6.055439205669711,58.41104042586388,0.0,0.0,0.0,7.277894127663668,7.277894127663668,0.0,1.0,90630.60289800887,326270170.432832,1991408663.1691809,-1.4181922534351683,-3.8,64.78235796492238,90630.60289800887,326270170.432832,1991408663.1691809,-1.4181922534351683,-3.8,64.78235796492238,129.56471592984477,0.0,0.6893408124601238,-3.8,-2.06800741748545,-2.06800741748545
 2006-07-11T02:00:00,71284.10838010086,256622790.16836315,1420826462.654409,7.472195889857826,5.861137443475553,58.41104042586389,0.0,0.0,0.0,7.472195889857826,7.472195889857826,0.0,1.0,90349.8250057146,325259370.02057254,1993073729.912201,-1.4162855040809672,-3.8,64.7823579649224,90349.8250057146,325259370.02057254,1993073729.912201,-1.4162855040809672,-3.8,64.7823579649224,129.5647159298448,0.0,0.7890450874263797,-3.8,-2.2760621183713443,-2.2760621183713443
 2006-07-11T03:00:00,67860.45873806294,244297651.4570266,1298225534.059617,7.40265873320688,5.9306746001265,58.41104042586388,0.0,0.0,0.0,7.40265873320688,7.40265873320688,0.0,1.0,82194.48864083538,295900159.1070074,1663509725.6177115,-1.80974484861109,-3.8,64.78235796492238,82194.48864083538,295900159.1070074,1663509725.6177115,-1.80974484861109,-3.8,64.78235796492238,129.56471592984477,0.0,0.8732282559076646,-3.8,-2.5975179023217234,-2.5975179023217234
 2006-07-11T04:00:00,2390.861393429652,8607101.016346745,26334137.64364943,13.242722433909654,13.212873167680812,9.735173404310643,0.0,0.0,0.0,13.242722433909654,13.242722433909654,0.0,1.0,64133.85595099549,230881881.4235837,716545746.8008175,-2.941830342285075,-3.8,64.78235796492241,64133.85595099549,230881881.4235837,716545746.8008175,-2.941830342285075,-3.8,64.78235796492241,129.56471592984482,0.0,0.9359280871882754,-3.8,-2.981322171507451,-2.981322171507451
 2006-07-11T05:00:00,90009.006961339,324032425.06082046,1920867548.5129423,7.763571915441954,5.58551510941415,58.411040425863895,1234.2696827144014,4443370.857771845,13884124.681042746,7.763571915441954,7.747818223919229,1.216896675538831,1.0,74929.10899273441,269744792.3738439,1374182791.1119206,-2.1553703560181865,-3.8,64.78235796492241,74929.10899273441,269744792.3738439,1374182791.1119206,-2.1553703560181865,-3.8,64.78235796492241,129.56471592984482,0.0,0.9759177341937167,-3.8,-3.323594049246294,-3.323594049246294
 2006-07-11T06:00:00,122427.81218738462,440740123.8745846,3058209007.2179656,8.400831980667169,4.932501352666211,58.411040425863895,0.0,0.0,0.0,8.400831980667169,8.400831980667169,0.0,0.0,0.0,0.0,0.0,2.036569850907409,2.036569850907409,0.0,0.0,0.0,0.0,2.036569850907409,2.036569850907409,0.0,129.56471592984482,0.0,0.98716356341976,0.4161893141739818,0.4161893141739818,0.4161893141739818
 2006-07-11T07:00:00,176677.85656967273,636040283.6508219,4622507344.463533,9.315284561897286,4.0712445059604585,58.411040425863895,4250.419144960018,15301508.921856062,46887001.77632561,9.315284561897286,9.26208882737292,19.470346808621297,0.0,100177.48787032424,360638956.3331673,2261202960.326696,9.381721483423554,6.7,64.78235796492241,100177.48787032424,360638956.3331673,2261202960.326696,9.381721483423554,6.7,64.78235796492241,129.56471592984482,0.0,0.9866473003211244,6.652361315052378,6.652361315052378,6.652361315052378
 2006-07-11T08:00:00,169301.45138250236,609485224.9770086,4385735170.876785,9.154233613130195,4.179099720203183,58.411040425863895,0.0,0.0,0.0,9.154233613130195,9.154233613130195,0.0,0.0,98437.37144436344,354374537.19970846,2200866409.324332,9.310462334906164,6.7,64.78235796492241,98437.37144436344,354374537.19970846,2200866409.324332,9.310462334906164,6.7,64.78235796492241,129.56471592984482,0.0,0.9861310372224882,6.7,6.7,6.7
 2006-07-11T09:00:00,183247.63125983192,659691472.5353948,4736305445.216302,9.353253919417936,3.980079413915445,58.411040425863895,0.0,0.0,0.0,9.353253919417936,9.353253919417936,0.0,0.0,103838.09085616004,373817127.08217627,2377267130.3447523,9.519236412663655,6.7,64.78235796492241,103838.09085616004,373817127.08217627,2377267130.3447523,9.519236412663655,6.7,64.78235796492241,129.56471592984482,0.0,0.9856147741238522,6.7,6.7,6.7
 2006-07-11T10:00:00,190898.92651271945,687236135.44579,4923384585.22098,9.459469378012018,3.873863955321362,58.411040425863895,0.0,0.0,0.0,9.459469378012018,9.459469378012018,0.0,0.0,106772.8522635786,384382268.14888304,2471430486.6747403,9.630655825710177,6.7,64.78235796492241,106772.8522635786,384382268.14888304,2471430486.6747403,9.630655825710177,6.7,64.78235796492241,129.56471592984482,0.0,0.9850985110252164,6.7,6.7,6.7
 2006-07-11T11:00:00,172241.05117993304,620067784.247759,4442123529.392439,9.186243007106365,4.147090326227019,58.411040425863895,0.0,0.0,0.0,9.186243007106365,9.186243007106365,0.0,-1.0,0.0,0.0,0.0,9.34395789141879,9.34395789141879,0.0,0.0,0.0,0.0,9.34395789141879,9.34395789141879,0.0,129.56471592984482,36.308312139781,0.9158378342702234,8.907989221689224,6.699948698334013,2.332794877250349
 2006-07-11T12:00:00,185706.30855148903,668542710.7853605,4832339039.637238,9.407776237908951,3.925557095424428,58.411040425863895,0.0,0.0,0.0,9.407776237908951,9.407776237908951,0.0,-1.0,0.0,0.0,0.0,9.576408138987585,9.576408138987585,0.0,0.0,0.0,0.0,9.576408138987585,9.576408138987585,0.0,129.56471592984482,58.65353949376004,0.745750494798736,9.529348440427796,6.699962371427451,3.226722513175632
 2006-07-11T13:00:00,191259.51153944712,688534241.5420097,4950838528.552005,9.56449897071646,3.9475498606671047,58.411040425863895,14421.098251135716,51915953.704088576,157518889.88342243,9.56449897071646,9.385783472666274,48.675867021553245,-1.0,0.0,0.0,0.0,9.740899234019349,9.740899234019349,0.0,0.0,0.0,0.0,9.740899234019349,9.740899234019349,0.0,129.56471592984482,77.52141754880489,0.5650428286017177,9.69828020396088,6.700005001350049,4.664901041006023
 2006-07-11T14:00:00,191327.46580187185,688778876.8867388,4953150270.485925,9.648726423920936,4.028996530855422,58.411040425863895,27742.82174845791,99874158.29444848,303539496.53617465,9.648726423920936,9.304336802477955,58.411040425863895,-1.0,0.0,0.0,0.0,9.829217227117608,9.829217227117608,0.0,0.0,0.0,0.0,9.829217227117608,9.829217227117608,0.0,129.56471592984482,101.95764146194882,0.373964408233324,9.843762144410835,6.699972734578931,5.817605602231442
 2006-07-11T15:00:00,191125.75892362857,688052732.1250627,4953150270.485925,9.55772856667385,3.93816948121231,58.411040425863895,13063.51112329485,47028640.04386146,143286525.87075666,9.55772856667385,9.39516385212107,58.411040425863895,-1.0,26921.5175118617,96917463.04270214,375268016.64771205,10.27035102547285,9.8257397738709,21.5941193216408,26921.5175118617,96917463.04270214,375268016.64771205,10.27035102547285,9.8257397738709,21.5941193216408,129.56471592984482,129.56471592984482,0.1872984256425776,9.940643062706611,7.259446130022802,7.259446130022802
 2006-07-11T16:00:00,148452.60480324153,534429377.2916696,3757404601.6427927,8.797595632989747,4.535737700343632,58.411040425863895,0.0,0.0,0.0,8.797595632989747,8.797595632989747,0.0,-1.0,81544.57492190314,293560469.7188513,1376528710.200355,9.094354385065328,7.461307783523381,64.78235796492241,81544.57492190314,293560469.7188513,1376528710.200355,9.094354385065328,7.461307783523381,64.78235796492241,129.56471592984482,64.59466327273651,0.0686199677659823,7.840067341525475,6.8348412985412486,4.044557741149023
 2006-07-11T17:00:00,122840.99217064396,442227571.81431824,2975332753.0619783,8.353809852634571,4.979523480698809,58.411040425863895,0.0,0.0,0.0,8.353809852634571,8.353809852634571,0.0,0.0,80520.65935849548,289874373.6905837,1506710901.6897688,8.48825422802465,6.7,64.78235796492241,80520.65935849548,289874373.6905837,1506710901.6897688,8.48825422802465,6.7,64.78235796492241,129.56471592984482,0.0,0.0514501799645528,6.717439634216791,6.717439634216791,6.717439634216791
 2006-07-11T18:00:00,118237.16224507333,425653784.082264,2835858786.148525,8.274678815914589,5.058654517418792,58.411040425863895,0.0,0.0,0.0,8.274678815914589,8.274678815914589,0.0,0.0,78261.91650152025,281742899.40547293,1421953783.9973176,8.387795934165931,6.7,64.78235796492241,78261.91650152025,281742899.40547293,1421953783.9973176,8.387795934165931,6.7,64.78235796492241,129.56471592984482,0.0,0.0509339168659168,6.7,6.7,6.7
 2006-07-11T19:00:00,112145.34022322824,403723224.8036217,2639594297.787601,8.163335581582599,5.169997751750781,58.411040425863895,0.0,0.0,0.0,8.163335581582599,8.163335581582599,0.0,0.0,77097.15141915945,277549745.10897404,1323479234.3808937,8.271053435379772,6.7,64.78235796492241,77097.15141915945,277549745.10897404,1323479234.3808937,8.271053435379772,6.7,64.78235796492241,129.56471592984482,0.0,0.0504176537672809,6.7,6.7,6.7
 2006-07-11T20:00:00,107425.06673122574,386730240.2324126,2498267521.5917187,8.083164569117379,5.250168764216,58.411040425863895,0.0,0.0,0.0,8.083164569117379,8.083164569117379,0.0,1.0,156636.3998247968,563891039.3692685,4030630962.16943,2.17054811590861,-2.635268975211133,64.78235796492241,156636.3998247968,563891039.3692685,4030630962.16943,2.17054811590861,-2.635268975211133,64.78235796492241,129.56471592984482,0.0,0.0764193668770136,-0.885268975211133,0.4733448694427524,0.4733448694427524
 2006-07-11T21:00:00,74311.82023835466,267522552.85807675,1565188399.5353918,9.247284507892925,7.472408699255053,45.89438890603592,1126.7436268263118,4056277.056574722,12526650.265041055,9.247284507892925,9.23307225656674,3.3377737386207937,1.0,111252.76002556169,400509936.09202194,2679225723.7001443,-0.5978463259998411,-3.8,64.78235796492241,111252.76002556169,400509936.09202194,2679225723.7001443,-0.5978463259998411,-3.8,64.78235796492241,129.56471592984482,0.0,0.2162625488707411,-3.8,-1.554544829244587,-1.554544829244587
 2006-07-11T22:00:00,60785.64598714715,218828325.5537297,1272683756.9473002,10.01071323672038,8.567626747467182,38.940693617242594,0.0,0.0,0.0,10.01071323672038,10.01071323672038,0.0,1.0,101167.55681495262,364203204.5338295,2340546103.2116184,-1.0016483511595136,-3.799999999999999,64.78235796492238,101167.55681495262,364203204.5338295,2340546103.2116184,-1.0016483511595136,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3454800338940766,-3.799999999999999,-1.7730987398476212,-1.7730987398476212
 2006-07-11T23:00:00,68110.12963442622,245196466.6839344,1381423244.3371706,8.761156567816098,7.194790319765979,48.675867021553245,0.0,0.0,0.0,8.761156567816098,8.761156567816098,0.0,1.0,100061.9869222103,360223152.91995704,2303115010.197751,-1.0462660175531673,-3.8,64.78235796492238,100061.9869222103,360223152.91995704,2303115010.197751,-1.0462660175531673,-3.8,64.78235796492238,129.56471592984477,0.0,0.4647139363166648,-3.8,-1.8792685876835984,-1.8792685876835984
 2006-07-12T00:00:00,69398.54838433918,249834774.18362108,1297761349.4197469,7.40238955522031,5.930943778113071,58.41104042586389,0.0,0.0,0.0,7.40238955522031,7.40238955522031,0.0,1.0,96963.96385485912,349070269.8774928,2196842152.6345053,-1.1729982861760315,-3.8,64.7823579649224,96963.96385485912,349070269.8774928,2196842152.6345053,-1.1729982861760315,-3.8,64.7823579649224,129.5647159298448,0.0,0.5786958239277548,-3.8,-1.953312381762404,-1.953312381762404
 2006-07-12T01:00:00,65373.29897740935,235343876.31867373,1238257810.4729116,7.368678854637781,5.964654478695597,58.41104042586388,0.0,0.0,0.0,7.368678854637781,7.368678854637781,0.0,1.0,93245.82651458013,335684975.4524884,2074322308.1639,-1.319297239225646,-3.8,64.78235796492238,93245.82651458013,335684975.4524884,2074322308.1639,-1.319297239225646,-3.8,64.78235796492238,129.56471592984477,0.0,0.6875515929614879,-3.8,-2.065414068408951,-2.065414068408951
 2006-07-12T02:00:00,69755.76145152481,251120741.2254893,1382044095.2277005,7.450227897392462,5.883105435940919,58.41104042586389,0.0,0.0,0.0,7.450227897392462,7.450227897392462,0.0,1.0,90460.90844141674,325659270.3891003,1976714988.8477893,-1.435867261248268,-3.8,64.7823579649224,90460.90844141674,325659270.3891003,1976714988.8477893,-1.435867261248268,-3.8,64.7823579649224,129.5647159298448,0.0,0.7874595082005375,-3.8,-2.27154679942194,-2.27154679942194
 2006-07-12T03:00:00,67797.26505748763,244070154.20695543,1287864460.1954403,7.396782155933888,5.936551177399491,58.41104042586388,0.0,0.0,0.0,7.396782155933888,7.396782155933888,0.0,1.0,82406.2749708223,296662589.8949603,1663433734.40291,-1.809830703767716,-3.8,64.78235796492238,82406.2749708223,296662589.8949603,1663433734.40291,-1.809830703767716,-3.8,64.78235796492238,129.56471592984477,0.0,0.8719640218511148,-3.8,-2.59127574646306,-2.59127574646306
 2006-07-12T04:00:00,2400.196910133031,8640708.876478912,26379153.831812523,13.24419580569075,13.214295512942776,9.735173404310643,0.0,0.0,0.0,13.24419580569075,13.24419580569075,0.0,1.0,64794.465735133854,233260076.64648187,721985823.2920719,-2.9353197060946528,-3.8,64.78235796492241,64794.465735133854,233260076.64648187,721985823.2920719,-2.9353197060946528,-3.8,64.78235796492241,129.56471592984482,0.0,0.9350575527010804,-3.8,-2.974843010590581,-2.974843010590581
 2006-07-12T05:00:00,91068.80067993273,327847682.4477578,1937430508.507168,7.773915863074421,5.577065668705896,58.411040425863895,1390.7554825393845,5006719.737141782,15553840.115049314,7.773915863074421,7.756267664627484,1.3907390577586642,1.0,75581.95861487654,272095051.0135555,1387532586.3266106,-2.139424802579546,-3.8,64.78235796492241,75581.95861487654,272095051.0135555,1387532586.3266106,-2.139424802579546,-3.8,64.78235796492241,129.56471592984482,0.0,0.9754079090951988,-3.8,-3.3186202444115858,-3.3186202444115858
 2006-07-12T06:00:00,123813.9155484285,445730095.9743426,3098498298.207265,8.42369004685489,4.909643286478489,58.411040425863895,0.0,0.0,0.0,8.42369004685489,8.42369004685489,0.0,0.0,0.0,0.0,0.0,2.2155880331685487,2.2155880331685487,0.0,0.0,0.0,0.0,2.2155880331685487,2.2155880331685487,0.0,129.56471592984482,0.0,0.9867780112180564,0.5691387501872617,0.5691387501872617,0.5691387501872617
 2006-07-12T07:00:00,163009.2223014892,586833200.2853612,4264523064.802763,9.085440235961771,4.247893097371609,58.411040425863895,0.0,0.0,0.0,9.085440235961771,9.085440235961771,0.0,0.0,94237.97425501364,339256707.31804913,2036141179.7553785,9.115283222631206,6.7,64.78235796492241,94237.97425501364,339256707.31804913,2036141179.7553785,9.115283222631206,6.7,64.78235796492241,129.56471592984482,0.0,0.9862617481194204,6.6291345547171225,6.6291345547171225,6.6291345547171225
 2006-07-12T08:00:00,189204.11562628247,681134816.2546173,4931586259.3841,9.610616303359562,4.015421947426268,58.411040425863895,23520.11872730356,84672427.41829282,257978246.79126388,9.610616303359562,9.317911385907111,48.675867021553245,0.0,109746.74960949198,395088298.5941711,2605406952.5496035,9.789129772547154,6.7,64.78235796492241,109746.74960949198,395088298.5941711,2605406952.5496035,9.789129772547154,6.7,64.78235796492241,129.56471592984482,0.0,0.9857454850207844,6.7,6.7,6.7
 2006-07-12T09:00:00,188274.7383512541,677789058.0645148,4823473787.359389,9.414187474018355,3.942009037051342,58.411040425863895,1863.1906849617385,6707486.465862257,20152150.86031412,9.414187474018355,9.391324296282038,19.470346808621297,0.0,106134.95319864596,382085831.5151256,2431336098.199609,9.5832096627053,6.7,64.78235796492241,106134.95319864596,382085831.5151256,2431336098.199609,9.5832096627053,6.7,64.78235796492241,129.56471592984482,0.0,0.9852292219221483,6.7,6.7,6.7
 2006-07-12T10:00:00,194476.6517034272,700115946.1323378,4953150270.485925,9.546605172592956,3.927066955715123,58.411040425863895,11440.74056527475,41186666.0349891,123696824.1729509,9.546605172592956,9.406266377618255,58.411040425863895,0.0,110066.38813309403,396238997.27913857,2548684202.1171618,9.722050498789406,6.7,64.78235796492241,110066.38813309403,396238997.27913857,2548684202.1171618,9.722050498789406,6.7,64.78235796492241,129.56471592984482,0.0,0.9847129588235124,6.7,6.7,6.7
 2006-07-12T11:00:00,181543.45948046743,653556454.129683,4606097093.001602,9.279330034622062,4.054003298711318,58.411040425863895,0.0,0.0,0.0,9.279330034622062,9.279330034622062,0.0,-1.0,0.0,0.0,0.0,9.441636773889078,9.441636773889078,0.0,0.0,0.0,0.0,9.441636773889078,9.441636773889078,0.0,129.56471592984482,37.91438252978492,0.9130665127810818,8.986242509880647,6.700003983880798,2.4618705182641847
 2006-07-12T12:00:00,194902.72418899272,701649807.0803738,4953150270.485925,9.548785463443602,3.9292431582743794,58.411040425863895,11816.533141049476,42539519.30777812,127536377.03653368,9.548785463443602,9.404090175059002,58.411040425863895,-1.0,0.0,0.0,0.0,9.724343944466156,9.724343944466156,0.0,0.0,0.0,0.0,9.724343944466156,9.724343944466156,0.0,129.56471592984482,64.5871335317264,0.735262819163489,9.669548846190386,6.699988801073162,3.643653077664277
 2006-07-12T13:00:00,193922.09074605303,698119526.685791,4953150270.485925,9.632432524576286,4.01273321828141,58.411040425863895,25382.604393073507,91377375.8150646,274845937.79098266,9.632432524576286,9.320600115051972,58.411040425863895,-1.0,0.0,0.0,0.0,9.812140763110412,9.812140763110412,0.0,0.0,0.0,0.0,9.812140763110412,9.812140763110412,0.0,129.56471592984482,84.10274710997008,0.5462594630676753,9.79998109099958,6.7000087017286445,5.015130136058135
 2006-07-12T14:00:00,194076.44050613008,698675185.8220683,4953150270.485925,9.723650636933488,4.103780113010957,58.411040425863895,40306.938484306826,145104978.5435046,435478878.24452776,9.723650636933488,9.22955322032242,58.411040425863895,-1.0,0.0,0.0,0.0,9.923073751621413,9.923073751621413,0.0,0.0,0.0,0.0,9.923073751621413,9.923073751621413,0.0,129.56471592984482,109.80691824790964,0.3526492009946498,9.886515818595994,6.717957469135016,6.081926661220471
 2006-07-12T15:00:00,194636.0714223013,700689857.1202849,4953150270.485925,9.810410153675056,4.190376761872995,58.411040425863895,54622.793979449314,196642058.3260176,588252290.7747986,9.810410153675056,9.142956571460385,58.411040425863895,-1.0,49281.788480405055,177414438.5294582,813047413.1567185,10.788708209424833,9.825560759486892,53.985298304102,49281.788480405055,177414438.5294582,813047413.1567185,10.788708209424833,9.825560759486892,53.985298304102,129.56471592984482,129.56471592984482,0.1650909446556737,10.077036623373882,7.501228713838548,7.501228713838548
 2006-07-12T16:00:00,166626.6174315389,599855822.75354,4224458941.747079,9.062685503188227,4.27064783014515,58.411040425863895,0.0,0.0,0.0,9.062685503188227,9.062685503188227,0.0,-1.0,88057.0402136888,317005344.76927966,1744382466.9631343,9.27789358387679,7.208784602051686,64.78235796492241,88057.0402136888,317005344.76927966,1744382466.9631343,9.27789358387679,7.208784602051686,64.78235796492241,129.56471592984482,50.52656738227889,0.0614846249651527,7.508128605943316,6.748011445223125,3.0378554125654653
 2006-07-12T17:00:00,147202.64341262766,529929516.2854596,3689675559.445233,8.759156409868071,4.574176923465309,58.411040425863895,0.0,0.0,0.0,8.759156409868071,8.759156409868071,0.0,0.0,90182.89633129514,324658426.79266244,1857655957.447364,8.904069780367575,6.7,64.78235796492241,90182.89633129514,324658426.79266244,1857655957.447364,8.904069780367575,6.7,64.78235796492241,129.56471592984482,0.0,0.0503648046250158,6.708087099641833,6.708087099641833,6.708087099641833
 2006-07-12T18:00:00,133060.21332306208,479016767.9630236,3267752736.752177,8.519727606649864,4.813605726683515,58.411040425863895,0.0,0.0,0.0,8.519727606649864,8.519727606649864,0.0,0.0,84364.75854433404,303713130.7596025,1638846337.9398143,8.6448475148425,6.7,64.78235796492241,84364.75854433404,303713130.7596025,1638846337.9398143,8.6448475148425,6.7,64.78235796492241,129.56471592984482,0.0,0.0498485415263798,6.7,6.7,6.7
 2006-07-12T19:00:00,124120.77670508658,446834796.1383117,2968796472.934016,8.350100997087571,4.983232336245809,58.411040425863895,0.0,0.0,0.0,8.350100997087571,8.350100997087571,0.0,0.0,80818.57589929471,290946873.237461,1488694028.3788755,8.466904435509077,6.7,64.78235796492241,80818.57589929471,290946873.237461,1488694028.3788755,8.466904435509077,6.7,64.78235796492241,129.56471592984482,0.0,0.0493322784277439,6.7,6.7,6.7
 2006-07-12T20:00:00,120523.04367720506,433882957.2379382,2842993565.2005377,8.278726420100371,5.05460691323301,58.411040425863895,0.0,0.0,0.0,8.278726420100371,8.278726420100371,0.0,1.0,165390.52867643186,595405903.2351546,4176656268.15536,2.4269404433363864,-2.552271322604741,64.78235796492241,165390.52867643186,595405903.2351546,4176656268.15536,2.4269404433363864,-2.552271322604741,64.78235796492241,129.56471592984482,0.0,0.0738556280360747,-0.8022713226047405,0.5233299697543328,0.5233299697543328
 2006-07-12T21:00:00,77030.62983557569,277310267.4080724,1578725019.0094416,9.0911009336715,7.300847150970083,47.28512796379457,3074.9103696876336,11069677.33087548,53206131.500949815,9.0911009336715,9.03072363181356,3.3377737386207937,1.0,114869.7442600309,413531079.3361112,2709913952.4746146,-0.5598337115862418,-3.798504656305012,64.78235796492241,114869.7442600309,413531079.3361112,2709913952.4746146,-0.5598337115862418,-3.798504656305012,64.78235796492241,129.56471592984482,0.0,0.2133834917981972,-3.8,-1.548135789612085,-1.548135789612085
 2006-07-12T22:00:00,61669.99382001107,222011977.75203985,1264501905.5550876,10.006281918963047,8.572450733502334,38.940693617242594,0.0,0.0,0.0,10.006281918963047,10.006281918963047,0.0,1.0,102701.42140163138,369725117.04587287,2338866137.444607,-1.003678851889782,-3.8000000000000007,64.78235796492241,102701.42140163138,369725117.04587287,2338866137.444607,-1.003678851889782,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3428975287937726,-3.8000000000000007,-1.7699675274425282,-1.7699675274425282
 2006-07-12T23:00:00,76772.16934086492,276379809.62711364,1584644837.069282,8.87664318911852,7.079829192336217,48.675867021553245,0.0,0.0,0.0,8.87664318911852,8.87664318911852,0.0,1.0,104278.88174179666,375403974.270468,2406091265.5600805,-0.9233835141817366,-3.8,64.78235796492241,104278.88174179666,375403974.270468,2406091265.5600805,-0.9233835141817366,-3.8,64.78235796492241,129.56471592984482,0.0,0.4622750578146687,-3.8,-1.877633615814076,-1.877633615814076
 2006-07-13T00:00:00,59548.07233768605,214373060.4156697,1212050047.0287924,9.977583628721623,8.603309228450312,38.940693617242594,0.0,0.0,0.0,9.977583628721623,9.977583628721623,0.0,1.0,97097.44008167674,349550784.2940362,2159101257.5437584,-1.2180695761088438,-3.8000000000000007,64.78235796492241,97097.44008167674,349550784.2940362,2159101257.5437584,-1.2180695761088438,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5763507648502691,-3.8000000000000007,-1.9515967569816872,-1.9515967569816872
 2006-07-13T01:00:00,70224.3072999435,252807506.2797965,1416749492.692974,8.781349799680358,7.17492440014836,48.675867021553245,0.0,0.0,0.0,8.781349799680358,8.781349799680358,0.0,1.0,96915.71313369558,348896567.281304,2169171456.602495,-1.2060843733047353,-3.8,64.78235796492238,96915.71313369558,348896567.281304,2169171456.602495,-1.2060843733047353,-3.8,64.78235796492238,129.56471592984477,0.0,0.6853409168311019,-3.8,-2.062253406119088,-2.062253406119088
 2006-07-13T02:00:00,53319.022767637885,191948481.9634963,1087671612.1523228,9.906474082293892,8.673166054600935,38.9406936172426,0.0,0.0,0.0,9.906474082293892,9.906474082293892,0.0,1.0,88147.89225298022,317332412.1107288,1837143271.4043584,-1.6025179650094046,-3.8,64.7823579649224,88147.89225298022,317332412.1107288,1837143271.4043584,-1.6025179650094046,-3.8,64.7823579649224,129.5647159298448,0.0,0.7854973740107846,-3.8,-2.2660243834835776,-2.2660243834835776
 2006-07-13T03:00:00,58122.64319461942,209241515.50063,1032049261.3490365,7.251729840162615,6.081603493170764,58.41104042586388,0.0,0.0,0.0,7.251729840162615,7.251729840162615,0.0,1.0,81783.49039838817,294420565.4341975,1541331025.9583304,-1.9557357647083613,-3.8,64.78235796492238,81783.49039838817,294420565.4341975,1541331025.9583304,-1.9557357647083613,-3.8,64.78235796492238,129.56471592984477,0.0,0.8703957461298555,-3.8,-2.583603090498888,-2.583603090498888
 2006-07-13T04:00:00,7221.314875222622,25996733.55080144,77931528.49051265,11.918421014817651,11.8300854647079,19.470346808621297,0.0,0.0,0.0,11.918421014817651,11.918421014817651,0.0,1.0,66286.734286248,238632243.4304928,752823383.7120509,-2.898423621345838,-3.8,64.78235796492241,66286.734286248,238632243.4304928,752823383.7120509,-2.898423621345838,-3.8,64.78235796492241,129.56471592984482,0.0,0.9339743625112016,-3.8,-2.966833023491309,-2.966833023491309
 2006-07-13T05:00:00,93431.18964605885,336352282.7258118,1962703751.7938628,7.787896019025211,5.562354788832877,58.411040425863895,1355.665769009109,4880396.768432792,14909656.624564717,7.787896019025211,7.770978544500504,1.216896675538831,1.0,77060.8618417078,277419102.6301481,1405513323.267428,-2.117964654134832,-3.8,64.78235796492241,77060.8618417078,277419102.6301481,1405513323.267428,-2.117964654134832,-3.8,64.78235796492241,129.56471592984482,0.0,0.9747716593389222,-3.8,-3.312437505367057,-3.312437505367057
 2006-07-13T06:00:00,142071.33786449124,511456816.3121684,3611547341.093009,8.714817026364353,4.618516306969028,58.411040425863895,0.0,0.0,0.0,8.714817026364353,8.714817026364353,0.0,0.0,11349.733943671805,40859042.19721849,143924758.40161106,3.113178720417243,2.942267858705175,10.7970596608204,11349.733943671805,40859042.19721849,143924758.40161106,3.113178720417243,2.942267858705175,10.7970596608204,129.56471592984482,0.0,0.9862962778811348,1.192267858705175,1.192267858705175,1.192267858705175
 2006-07-13T07:00:00,164902.384733344,593648585.0400383,4226050768.4288816,9.063602856296678,4.269730477036704,58.411040425863895,0.0,0.0,0.0,9.063602856296678,9.063602856296678,0.0,0.0,96336.48719917968,346811353.91704684,2103061697.263948,9.194632069287108,6.7,64.78235796492241,96336.48719917968,346811353.91704684,2103061697.263948,9.194632069287108,6.7,64.78235796492241,129.56471592984482,0.0,0.9857800147824984,6.7,6.7,6.7
 2006-07-13T08:00:00,182275.86163040428,656193101.8694553,4662166080.214932,9.311163141283458,4.022170192049921,58.411040425863895,0.0,0.0,0.0,9.311163141283458,9.311163141283458,0.0,0.0,103579.48902462826,372886160.4886617,2339977446.2362466,9.47510712004498,6.7,64.78235796492241,103579.48902462826,372886160.4886617,2339977446.2362466,9.47510712004498,6.7,64.78235796492241,129.56471592984482,0.0,0.9852637516838624,6.7,6.7,6.7
 2006-07-13T09:00:00,193644.5256470778,697120292.32948,4941662459.210877,9.52869447459592,3.922222768533704,58.411040425863895,9587.643157073368,34515515.36546412,103639105.65946308,9.52869447459592,9.411110564799676,38.940693617242594,0.0,109441.28330360889,393988619.892992,2532795424.1930075,9.703251303704512,6.7,64.78235796492241,109441.28330360889,393988619.892992,2532795424.1930075,9.703251303704512,6.7,64.78235796492241,129.56471592984482,0.0,0.9847474885852266,6.7,6.7,6.7
 2006-07-13T10:00:00,194679.6234084401,700846644.2703846,4953150270.485925,9.682098208652176,4.062305674865828,58.411040425863895,33596.92532580448,120948931.17289612,362307406.3979964,9.682098208652176,9.271027658467553,58.411040425863895,0.0,113702.45385984732,409328833.8954503,2668914252.6702147,9.864261988001404,6.7,64.78235796492241,113702.45385984732,409328833.8954503,2668914252.6702147,9.864261988001404,6.7,64.78235796492241,129.56471592984482,0.0,0.9842312254865908,6.7,6.7,6.7
