Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T11:00:00,193393.438914165,696216380.0909939,4914652016.890185,9.45451115980131,3.878822173532072,58.411040425863895,0.0,0.0,0.0,9.45451115980131,9.45451115980131,0.0,-1.0,0.0,0.0,0.0,9.625427223718882,9.625427223718882,0.0,0.0,0.0,0.0,9.625427223718882,9.625427223718882,0.0,129.56471592984482,41.19487690793934,0.9076726778365288,9.137898339506256,6.699995432893183,2.726410292066776
 2006-07-13T12:00:00,195523.412702408,703884285.7286688,4953150270.485925,9.716164815946511,4.096308327232159,58.411040425863895,39325.00247199229,141570008.89917222,422297033.0972073,9.716164815946511,9.237025006101222,58.411040425863895,-1.0,0.0,0.0,0.0,9.89996488983835,9.89996488983835,0.0,0.0,0.0,0.0,9.89996488983835,9.89996488983835,0.0,129.56471592984482,73.48617924337378,0.7182201468539878,9.844957343040592,6.699970604966524,4.21884908571997
 2006-07-13T13:00:00,195487.3644350877,703754511.9663159,4953150270.485925,9.83220913400728,4.212134816440865,58.411040425863895,58416.40091528866,210299043.2950392,626635805.4983934,9.83220913400728,9.121198516892514,58.411040425863895,-1.0,0.0,0.0,0.0,10.0217446846628,10.0217446846628,0.0,0.0,0.0,0.0,10.0217446846628,10.0217446846628,0.0,129.56471592984482,100.306016291817,0.5176148153054687,10.00384218743203,6.700006576949055,5.722741835459206
 2006-07-13T14:00:00,194359.6485293388,699694734.7056196,4953150270.485925,9.893623440957455,4.273433837013672,58.411040425863895,68213.0634500509,245567028.42018324,734772336.9043163,9.893623440957455,9.059899496319709,58.411040425863895,-1.0,1669.1789530300991,6009044.230908357,18236046.36006172,10.26415203109781,10.24254470200499,10.7970596608204,1669.1789530300991,6009044.230908357,18236046.36006172,10.26415203109781,10.24254470200499,10.7970596608204,129.56471592984482,126.34746853966936,0.3122773175252485,10.1645995856515,6.893057074081422,6.801146172576878
 2006-07-13T15:00:00,194481.3868196633,700132992.5507879,4953150270.485925,9.93396086989546,4.313695533655916,58.411040425863895,74294.59700120993,267460549.2043557,805794483.8912665,9.93396086989546,9.019637799677463,58.411040425863895,-1.0,76143.90661249503,274118063.8049821,1385441175.8858168,10.940365093332654,9.29905358069492,64.78235796492241,76143.90661249503,274118063.8049821,1385441175.8858168,10.940365093332654,9.29905358069492,64.78235796492241,129.56471592984482,129.56471592984482,0.1315288008625061,9.745266802784569,7.495142368790077,7.495142368790077
 2006-07-13T16:00:00,169796.55451590416,611267596.2572551,4318224663.617872,9.11591285677582,4.217420476557559,58.411040425863895,0.0,0.0,0.0,9.11591285677582,9.11591285677582,0.0,-1.0,93394.17505188777,336219030.18679583,1964089134.530196,9.274910939335731,6.945214146551894,64.78235796492241,93394.17505188777,336219030.18679583,1964089134.530196,9.274910939335731,6.945214146551894,64.78235796492241,129.56471592984482,16.48920274214504,0.0548616302857142,7.13518273747949,6.699994471615869,1.447226287930276
 2006-07-13T17:00:00,141880.99721668728,510771589.9800741,3538119607.828725,8.673148974263313,4.660184359070067,58.411040425863895,0.0,0.0,0.0,8.673148974263313,8.673148974263313,0.0,0.0,87927.03808398156,316537337.10233366,1776544175.1264167,8.807988331049495,6.7,64.78235796492241,87927.03808398156,316537337.10233366,1776544175.1264167,8.807988331049495,6.7,64.78235796492241,129.56471592984482,0.0,0.0497287418629303,6.702202231577405,6.702202231577405,6.702202231577405
 2006-07-13T18:00:00,127065.7609958009,457436739.5848833,3078106996.680657,8.412122122091809,4.921211211241572,58.411040425863895,0.0,0.0,0.0,8.412122122091809,8.412122122091809,0.0,0.0,81952.44691440511,295028808.8918584,1543559759.746531,8.531928078807999,6.7,64.78235796492241,81952.44691440511,295028808.8918584,1543559759.746531,8.531928078807999,6.7,64.78235796492241,129.56471592984482,0.0,0.0492124787642944,6.7,6.7,6.7
 2006-07-13T19:00:00,133178.04451591568,479440960.2572965,3330661485.252882,8.55543905935249,4.7778942739808885,58.411040425863895,0.0,0.0,0.0,8.55543905935249,8.55543905935249,0.0,0.0,84188.81244206478,303079724.7914332,1670446983.4634712,8.682252937527885,6.7,64.78235796492241,84188.81244206478,303079724.7914332,1670446983.4634712,8.682252937527885,6.7,64.78235796492241,129.56471592984482,0.0,0.0486962156656584,6.7,6.7,6.7
 2006-07-13T20:00:00,137584.08193968318,495302694.9828595,3493265016.732961,8.647693556674723,4.6856397766586575,58.411040425863895,0.0,0.0,0.0,8.647693556674723,8.647693556674723,0.0,1.0,171122.10935580838,616039593.6809102,4447729572.513638,2.9101289797499685,-2.390734194460047,64.78235796492241,171122.10935580838,616039593.6809102,4447729572.513638,2.9101289797499685,-2.390734194460047,64.78235796492241,129.56471592984482,0.0,0.0700747494655781,-0.6407341944600469,0.6142189761770748,0.6142189761770748
 2006-07-13T21:00:00,75276.9566575802,270997043.96728873,1617710931.6034029,9.284834670468806,7.450351732415118,45.89438890603592,2850.460904996282,10261659.257986613,31488699.714684434,9.284834670468806,9.249106375514314,3.3377737386207937,1.0,113180.10303198232,407448370.91513634,2725119422.8926296,-0.5431895134501022,-3.8,64.78235796492241,113180.10303198232,407448370.91513634,2725119422.8926296,-0.5431895134501022,-3.8,64.78235796492241,129.56471592984482,0.0,0.2087907173700801,-3.8,-1.5377713662923804,-1.5377713662923804
 2006-07-13T22:00:00,62545.01036927101,225162037.3293756,1324212528.5331988,10.043351654114126,8.541803974752405,38.940693617242594,0.0,0.0,0.0,10.043351654114126,10.043351654114126,0.0,1.0,102644.50919522422,369520233.1028071,2373436670.419094,-0.962448716364508,-3.8000000000000007,64.78235796492241,102644.50919522422,369520233.1028071,2373436670.419094,-0.962448716364508,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3387850109066119,-3.8000000000000007,-1.764888893968891,-1.764888893968891
 2006-07-13T23:00:00,77601.79835550256,279366474.0798092,1626103513.5619674,8.901122142183935,7.057288799734742,48.675867021553245,0.0,0.0,0.0,8.901122142183935,8.901122142183935,0.0,1.0,104629.82316948252,376667363.41013706,2429091776.548055,-0.8959503375152758,-3.8,64.78235796492241,104629.82316948252,376667363.41013706,2429091776.548055,-0.8959503375152758,-3.8,64.78235796492241,129.56471592984482,0.0,0.4583951135569418,-3.8,-1.8750055354298976,-1.8750055354298976
 2006-07-14T00:00:00,60357.30061561128,217286282.21620056,1237303440.6689222,9.993164561015751,8.590245882173633,38.940693617242594,0.0,0.0,0.0,9.993164561015751,9.993164561015751,0.0,1.0,97756.8374462614,351924614.8065409,2174007941.436265,-1.2002911487980013,-3.8000000000000007,64.78235796492241,97756.8374462614,351924614.8065409,2174007941.436265,-1.2002911487980013,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5726200728576981,-3.8000000000000007,-1.9489043693163608,-1.9489043693163608
 2006-07-14T01:00:00,72479.25532313874,260925319.16329944,1467033349.1965554,8.81063284546786,7.147201330246619,48.675867021553245,0.0,0.0,0.0,8.81063284546786,8.81063284546786,0.0,1.0,98128.49729052308,353262590.245883,2198286998.849788,-1.1713151888194162,-3.8000000000000007,64.78235796492241,98128.49729052308,353262590.245883,2198286998.849788,-1.1713151888194162,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6818203037675413,-3.8000000000000007,-2.0573175341273044,-2.0573175341273044
 2006-07-14T02:00:00,59312.63679193645,213525492.4509712,1209663365.6036563,9.977626025235402,8.606060390692567,38.9406936172426,0.0,0.0,0.0,9.977626025235402,9.977626025235402,0.0,1.0,90226.69828451634,324816113.8242588,1905265816.27641,-1.521074655478197,-3.8,64.7823579649224,90226.69828451634,324816113.8242588,1905265816.27641,-1.521074655478197,-3.8,64.7823579649224,129.5647159298448,0.0,0.7823656700208507,-3.8,-2.25735768183394,-2.25735768183394
 2006-07-14T03:00:00,60428.94426921359,217544199.3691689,1054962736.347802,7.264719061366072,6.068614271967307,58.41104042586388,0.0,0.0,0.0,7.264719061366072,7.264719061366072,0.0,1.0,82654.92057887821,297557714.08396167,1563122109.5729928,-1.9296944832060248,-3.799999999999999,64.78235796492238,82654.92057887821,297557714.08396167,1563122109.5729928,-1.9296944832060248,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8678840326009477,-3.799999999999999,-2.571475982808136,-2.571475982808136
 2006-07-14T04:00:00,4677.17572811133,16837832.621200792,49838518.52783024,13.19469879170515,13.13820623059784,9.735173404310643,0.0,0.0,0.0,13.19469879170515,13.19469879170515,0.0,1.0,67315.98601949471,242337549.6701809,751448969.5214535,-2.900065941247403,-3.8,64.78235796492241,67315.98601949471,242337549.6701809,751448969.5214535,-2.900065941247403,-3.8,64.78235796492241,129.56471592984482,0.0,0.9322319888731014,-3.8,-2.954068192950571,-2.954068192950571
 2006-07-14T05:00:00,93611.35903039078,337000892.5094068,1977631679.6205337,7.797559225605944,5.555077233029995,58.411040425863895,1546.7709704695235,5568375.493690285,17011845.310184,7.797559225605944,7.778256100303385,1.216896675538831,1.0,77238.75767150229,278059527.6174082,1422368994.904849,-2.0978322697488805,-3.8,64.78235796492241,77238.75767150229,278059527.6174082,1422368994.904849,-2.0978322697488805,-3.8,64.78235796492241,129.56471592984482,0.0,0.9737438465696946,-3.8,-3.302506776062573,-3.302506776062573
 2006-07-14T06:00:00,137297.92464050584,494272528.7058209,3480255154.171846,8.640310543518071,4.69302278981531,58.411040425863895,0.0,0.0,0.0,8.640310543518071,8.640310543518071,0.0,0.0,8057.300738557923,29006282.65880852,86875045.04095784,2.806531865386159,2.70333829661732,10.7970596608204,8057.300738557923,29006282.65880852,86875045.04095784,2.806531865386159,2.70333829661732,10.7970596608204,129.56471592984482,0.0,0.9855167365613656,0.9533382966173206,0.9533382966173206,0.9533382966173206
 2006-07-14T07:00:00,151469.76365497973,545291149.1579269,3850053142.4361663,8.850189917995612,4.483143415337767,58.411040425863895,0.0,0.0,0.0,8.850189917995612,8.850189917995612,0.0,0.0,91430.65515073732,329150358.5426544,1905627038.4485767,8.960815638689393,6.7,64.78235796492241,91430.65515073732,329150358.5426544,1905627038.4485767,8.960815638689393,6.7,64.78235796492241,129.56471592984482,0.0,0.9850004734627296,6.7,6.7,6.7
 2006-07-14T08:00:00,180816.66353014417,650939988.7085189,4639750009.06921,9.298437472581409,4.034895860751973,58.411040425863895,0.0,0.0,0.0,9.298437472581409,9.298437472581409,0.0,0.0,102984.6008825692,370744563.1772491,2328651563.410807,9.461702593459403,6.7,64.78235796492241,102984.6008825692,370744563.1772491,2328651563.410807,9.461702593459403,6.7,64.78235796492241,129.56471592984482,0.0,0.9844842103640936,6.7,6.7,6.7
 2006-07-14T09:00:00,193849.0594640983,697856614.0707539,4945799973.368858,9.558320297641012,3.947099021131076,58.411040425863895,14047.17701583523,50569837.25700684,151676211.58758515,9.558320297641012,9.386234312202305,48.675867021553245,0.0,110233.07508604492,396839070.3097617,2559122160.354834,9.73439407855714,6.7,64.78235796492241,110233.07508604492,396839070.3097617,2559122160.354834,9.73439407855714,6.7,64.78235796492241,129.56471592984482,0.0,0.9839679472654578,6.7,6.7,6.7
 2006-07-14T10:00:00,196456.7494615549,707244298.0615976,4953150270.485925,9.757157963153244,4.137224522786925,58.411040425863895,46275.166950857216,166590601.02308598,494481748.47579527,9.757157963153244,9.196108810546454,58.411040425863895,0.0,116520.97857862795,419475522.8830607,2735449999.720503,9.942947928730463,6.7,64.78235796492241,116520.97857862795,419475522.8830607,2735449999.720503,9.942947928730463,6.7,64.78235796492241,129.56471592984482,0.0,0.9834516841668218,6.7,6.7,6.7
 2006-07-14T11:00:00,198145.15841391945,713322570.29011,4953150270.485925,9.57315088874118,3.953562853580268,58.411040425863895,16023.641353931986,57685108.87415515,170446965.5689634,9.57315088874118,9.37977047975311,58.411040425863895,-1.0,0.0,0.0,0.0,9.749892099879975,9.749892099879975,0.0,0.0,0.0,0.0,9.749892099879975,9.749892099879975,0.0,129.56471592984482,43.58898044779872,0.9037008482570276,9.238514326675189,6.70000487206712,2.9197346645983973
 2006-07-14T12:00:00,198338.75846754425,714019530.4831591,4953150270.485925,9.874306808250536,4.254153466478706,58.411040425863895,66178.88596019444,238243989.45670003,700760482.9104483,9.874306808250536,9.079179866854671,58.411040425863895,-1.0,0.0,0.0,0.0,10.065840992166398,10.065840992166398,0.0,0.0,0.0,0.0,10.065840992166398,10.065840992166398,0.0,129.56471592984482,83.29965907900471,0.7047448279619988,10.009409682724188,6.699920696878398,4.762450855311191
 2006-07-14T13:00:00,197656.086927333,711561912.9383987,4953150270.485925,9.972083806255007,4.351747354818039,58.411040425863895,76201.42074106752,274325114.6678431,872916104.5647552,9.972083806255007,8.98158597851534,58.411040425863895,-1.0,0.0,0.0,0.0,10.168575720630484,10.168575720630484,0.0,0.0,0.0,0.0,10.168575720630484,10.168575720630484,0.0,129.56471592984482,115.60371150548669,0.4944728695239567,10.151598141156784,6.700013882201875,6.2656239669097
 2006-07-14T14:00:00,196902.54034394503,708849145.2382021,4953150270.485925,10.039736113999096,4.419282851564042,58.411040425863895,76225.94289303706,274413394.41493344,992035628.7278944,10.039736113999096,8.914050481769337,58.411040425863895,-1.0,14894.805312738192,53621299.12585749,160740340.81379753,10.651317468681984,10.46090379335413,43.1882386432816,14894.805312738192,53621299.12585749,160740340.81379753,10.651317468681984,10.46090379335413,43.1882386432816,129.56471592984482,129.56471592984482,0.2832774500385428,10.407306410880176,7.1323491124059615,7.1323491124059615
 2006-07-14T15:00:00,196271.90704474345,706578865.3610765,4953150270.485925,9.985756815279409,4.365395751205821,58.411040425863895,76103.63334368385,273973080.03726184,896990273.9795,9.985756815279409,8.96793758212756,58.411040425863895,-1.0,88876.63261543184,319955877.4155546,1728266554.7194912,10.889248332039662,8.841669722212727,64.78235796492241,88876.63261543184,319955877.4155546,1728266554.7194912,10.889248332039662,8.841669722212727,64.78235796492241,129.56471592984482,120.96119492600644,0.111743704265072,9.352437320545183,7.368412422517053,7.236103321639817
 2006-07-14T16:00:00,173893.0058388376,626014821.0198153,4374604449.241438,9.147916425912562,4.1854169074208185,58.411040425863895,0.0,0.0,0.0,9.147916425912562,9.147916425912562,0.0,-1.0,97320.4880899808,350353757.1239309,2077499333.5638795,9.26982980945408,6.805631779078855,64.78235796492241,97320.4880899808,350353757.1239309,2077499333.5638795,9.26982980945408,6.805631779078855,64.78235796492241,129.56471592984482,10.54455083165241,0.0504310837216906,6.933248225341049,6.666085528208917,5.722490413784668
 2006-07-14T17:00:00,143747.7862499529,517492030.4998305,3537218841.060922,8.672638510179729,4.660694823153652,58.411040425863895,0.0,0.0,0.0,8.672638510179729,8.672638510179729,0.0,0.0,88756.14877723093,319522135.5980314,1774205601.8172247,8.805216559399314,6.7,64.78235796492241,88756.14877723093,319522135.5980314,1774205601.8172247,8.805216559399314,6.7,64.78235796492241,129.56471592984482,0.0,0.048383195942315,6.7,6.7,6.7
 2006-07-14T18:00:00,126082.05914670113,453895412.92812407,3044041723.657798,8.392794171069683,4.940539162263697,58.411040425863895,0.0,0.0,0.0,8.392794171069683,8.392794171069683,0.0,0.0,81562.6275515493,293625459.1855775,1526493342.8300793,8.51170144961538,6.7,64.78235796492241,81562.6275515493,293625459.1855775,1526493342.8300793,8.51170144961538,6.7,64.78235796492241,129.56471592984482,0.0,0.047866932843679,6.7,6.7,6.7
 2006-07-14T19:00:00,115672.12307687836,416419643.0767621,2740663090.472136,8.220672079151178,5.112661254182202,58.411040425863895,0.0,0.0,0.0,8.220672079151178,8.220672079151178,0.0,0.0,77460.45216020588,278857627.7767412,1374201005.5556931,8.33118729310192,6.7,64.78235796492241,77460.45216020588,278857627.7767412,1374201005.5556931,8.33118729310192,6.7,64.78235796492241,129.56471592984482,0.0,0.0473506697450431,6.7,6.7,6.7
 2006-07-14T20:00:00,110911.92579842034,399282932.8743133,2596249753.728997,8.138746950025672,5.194586383307709,58.411040425863895,0.0,0.0,0.0,8.138746950025672,8.138746950025672,0.0,1.0,159050.26982596735,572580971.3734826,4076284228.412504,2.258423519918753,-2.601574123855673,64.78235796492241,159050.26982596735,572580971.3734826,4076284228.412504,2.258423519918753,-2.601574123855673,64.78235796492241,129.56471592984482,0.0,0.0731972342414846,-0.8515741238556734,0.5033410463268099,0.5033410463268099
 2006-07-14T21:00:00,75854.87534224278,273077551.232074,1607551635.012658,9.12105728462871,7.298070285605465,47.28512796379457,4201.415430636033,15125095.550289717,79008694.83141465,9.12105728462871,9.031393494566863,3.3377737386207937,1.0,113678.81486278334,409243733.50602,2729623889.056253,-0.5256766551606856,-3.787757405535603,64.78235796492241,113678.81486278334,409243733.50602,2729623889.056253,-0.5256766551606856,-3.787757405535603,64.78235796492241,129.56471592984482,0.0,0.2132609264374768,-3.8,-1.547861439439071,-1.547861439439071
 2006-07-14T22:00:00,61938.35532004445,222978079.15216005,1298704094.0851371,10.036679697569864,8.564030254268207,38.940693617242594,2059.77287396692,7415182.346280909,22728221.090818413,10.036679697569864,10.010890932148792,1.9470346808621293,1.0,102517.46921915712,369062889.1889656,2367485458.5515404,-0.9695983347559746,-3.8000000000000007,64.78235796492241,102517.46921915712,369062889.1889656,2367485458.5515404,-0.9695983347559746,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3427876650532568,-3.8000000000000007,-1.769833334635124,-1.769833334635124
 2006-07-14T23:00:00,77019.0861893965,277268710.28182745,1618195141.6651042,8.89908700479348,7.064186831591968,48.675867021553245,321.20102695035786,1156323.6970212883,3570003.761208197,8.89908700479348,8.895036711886007,1.9470346808621293,1.0,103650.05307698408,373140191.0771426,2424747588.7232847,-0.9011765067046372,-3.8,64.78235796492241,103650.05307698408,373140191.0771426,2424747588.7232847,-0.9011765067046372,-3.8,64.78235796492241,129.56471592984482,0.0,0.4621713452141276,-3.8,-1.8775638055080872,-1.8775638055080872
 2006-07-15T00:00:00,59023.86103767334,212485899.735624,1213492887.084172,9.981813426083676,8.60590142015402,38.940693617242594,0.0,0.0,0.0,9.981813426083676,9.981813426083676,0.0,1.0,96166.69555199452,346200103.98718035,2159875698.9685497,-1.217147185496515,-3.799999999999999,64.78235796492238,96166.69555199452,346200103.98718035,2159875698.9685497,-1.217147185496515,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5762510414215488,-3.799999999999999,-1.951524205316965,-1.951524205316965
 2006-07-15T01:00:00,70114.67953449421,252412846.3241792,1427265495.2813065,8.789163116017582,7.170811979490849,48.675867021553245,0.0,0.0,0.0,8.789163116017582,8.789163116017582,0.0,1.0,96522.01315999308,347479247.3759751,2174550838.1514983,-1.1996658590256355,-3.8,64.78235796492238,96522.01315999308,347479247.3759751,2174550838.1514983,-1.1996658590256355,-3.8,64.78235796492238,129.56471592984477,0.0,0.6852468677013771,-3.8,-2.062119999053586,-2.062119999053586
 2006-07-15T02:00:00,52809.62581195979,190114652.9230552,1077176901.1393547,9.903916456325652,8.682514003271224,38.9406936172426,0.0,0.0,0.0,9.903916456325652,9.903916456325652,0.0,1.0,87509.32616277093,315033574.1859753,1832022089.578472,-1.6086265477609218,-3.8,64.7823579649224,87509.32616277093,315033574.1859753,1832022089.578472,-1.6086265477609218,-3.8,64.7823579649224,129.5647159298448,0.0,0.7854138240018433,-3.8,-2.2657908222555947,-2.2657908222555947
 2006-07-15T03:00:00,58254.82477508733,209717369.1903144,1146220725.1246507,8.62939240546712,7.329725307357023,48.675867021553245,0.0,0.0,0.0,8.62939240546712,8.62939240546712,0.0,1.0,82987.09710947408,298753549.59410673,1601668249.7241075,-1.8837381181311377,-3.8,64.78235796492238,82987.09710947408,298753549.59410673,1601668249.7241075,-1.8837381181311377,-3.8,64.78235796492238,129.56471592984477,0.0,0.8703288741831026,-3.8,-2.58327765471052,-2.58327765471052
 2006-07-15T04:00:00,61506.00963989378,221421634.7036177,1116922351.4320202,7.299856726600232,6.033476606733146,58.41104042586388,0.0,0.0,0.0,7.299856726600232,7.299856726600232,0.0,1.0,77186.96077352807,277873058.7847011,1265174723.7090569,-2.285783296344516,-3.799999999999999,64.78235796492238,77186.96077352807,277873058.7847011,1265174723.7090569,-2.285783296344516,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9339280939211592,-3.799999999999999,-2.9664921517476763,-2.9664921517476763
 2006-07-15T05:00:00,86783.87980315954,312421967.2913743,1768381184.3968875,7.669186926747121,5.66414640658626,58.411040425863895,0.0,0.0,0.0,7.669186926747121,7.669186926747121,0.0,1.0,74115.92116689244,266817316.2008128,1300042423.0634398,-2.243901705176797,-3.8,64.78235796492241,74115.92116689244,266817316.2008128,1300042423.0634398,-2.243901705176797,-3.8,64.78235796492241,129.56471592984482,0.0,0.9747444354224388,-3.8,-3.3121735614722447,-3.3121735614722447
 2006-07-15T06:00:00,133569.05074339747,480848582.6762309,3374785214.479805,8.580460481822618,4.752872851510764,58.411040425863895,0.0,0.0,0.0,8.580460481822618,8.580460481822618,0.0,0.0,3669.925808127515,13211732.909259057,39720609.88707072,2.6302084354235213,2.5830104375597176,10.7970596608204,3669.925808127515,13211732.909259057,39720609.88707072,2.6302084354235213,2.5830104375597176,10.7970596608204,129.56471592984482,0.0,0.9862756512663168,0.8330104375597175,0.8330104375597175,0.8330104375597175
 2006-07-15T07:00:00,109537.09205629025,394333531.4026449,2553655462.014681,8.114584383710273,5.218748949623106,58.411040425863895,0.0,0.0,0.0,8.114584383710273,8.114584383710273,0.0,0.0,77062.67215997961,277425619.77592665,1248804696.4145353,8.182504793257696,6.7,64.78235796492241,77062.67215997961,277425619.77592665,1248804696.4145353,8.182504793257696,6.7,64.78235796492241,129.56471592984482,0.0,0.9857593881676808,6.7,6.7,6.7
 2006-07-15T08:00:00,120236.49915922202,432851396.9731993,2861209870.755686,8.289062271251016,5.044271062082365,58.411040425863895,0.0,0.0,0.0,8.289062271251016,8.289062271251016,0.0,0.0,79252.56028023451,285309217.00884426,1434715734.218174,8.402921637141294,6.7,64.78235796492241,79252.56028023451,285309217.00884426,1434715734.218174,8.402921637141294,6.7,64.78235796492241,129.56471592984482,0.0,0.985243125069045,6.7,6.7,6.7
 2006-07-15T09:00:00,132112.0412540294,475603348.51450586,3193168092.8109303,8.477406808547666,4.855926524785714,58.411040425863895,0.0,0.0,0.0,8.477406808547666,8.477406808547666,0.0,0.0,84105.56240843998,302780024.67038393,1601386284.9188595,8.600458675163214,6.7,64.78235796492241,84105.56240843998,302780024.67038393,1601386284.9188595,8.600458675163214,6.7,64.78235796492241,129.56471592984482,0.0,0.984726861970409,6.7,6.7,6.7
 2006-07-15T10:00:00,147418.19474057952,530705501.0660863,3598179429.171996,8.707232327570244,4.626101005763137,58.411040425863895,0.0,0.0,0.0,8.707232327570244,8.707232327570244,0.0,0.0,90308.56714831306,325110841.73392713,1804836628.311706,8.841504096418584,6.7,64.78235796492241,90308.56714831306,325110841.73392713,1804836628.311706,8.841504096418584,6.7,64.78235796492241,129.56471592984482,0.0,0.9842105988717732,6.7,6.7,6.7
 2006-07-15T11:00:00,153685.42994124128,553267547.7884685,3747617146.3982778,8.79203848489731,4.541294848436071,58.411040425863895,0.0,0.0,0.0,8.79203848489731,8.79203848489731,0.0,-1.0,0.0,0.0,0.0,8.930446467101177,8.930446467101177,0.0,0.0,0.0,0.0,8.930446467101177,8.930446467101177,0.0,129.56471592984482,29.976037300226533,0.92655327859214,8.559719841583787,6.699998394742738,1.85673077892026
 2006-07-15T12:00:00,152643.40417840928,549516255.0422734,3715270684.189251,8.77368103611377,4.559652297219609,58.411040425863895,0.0,0.0,0.0,8.77368103611377,8.77368103611377,0.0,-1.0,0.0,0.0,0.0,8.911198941610024,8.911198941610024,0.0,0.0,0.0,0.0,8.911198941610024,8.911198941610024,0.0,129.56471592984482,39.61715511727861,0.7887539261116893,8.915575937093347,6.70000358225812,1.6631313309685474
 2006-07-15T13:00:00,151901.6917437725,546846090.277581,3698901583.8321776,8.76439120923952,4.56894212409386,58.411040425863895,0.0,0.0,0.0,8.76439120923952,8.76439120923952,0.0,-1.0,0.0,0.0,0.0,8.901454339452533,8.901454339452533,0.0,0.0,0.0,0.0,8.901454339452533,8.901454339452533,0.0,129.56471592984482,43.18172324177821,0.6529732859858003,8.899594200003147,6.6999991005819055,2.2970802955074414
 2006-07-15T14:00:00,151234.6540480743,544444754.5730674,3694011819.198651,8.761616194016382,4.571717139316999,58.411040425863895,0.0,0.0,0.0,8.761616194016382,8.761616194016382,0.0,-1.0,0.0,0.0,0.0,8.89854547852761,8.89854547852761,0.0,0.0,0.0,0.0,8.89854547852761,8.89854547852761,0.0,129.56471592984482,45.15435201949151,0.5178628794134764,8.902736127169508,6.700000217003761,2.5821145740361766
 2006-07-15T15:00:00,150555.85518480165,542001078.6652858,3690402633.290572,8.759567911676044,4.573765421657337,58.411040425863895,0.0,0.0,0.0,8.759567911676044,8.759567911676044,0.0,-1.0,0.0,0.0,0.0,8.896402440859449,8.896402440859449,0.0,0.0,0.0,0.0,8.896402440859449,8.896402440859449,0.0,129.56471592984482,46.77915335193873,0.3834283115685186,8.892263777601618,6.69999987933699,2.8166503229724777
 2006-07-15T16:00:00,150171.8383465778,540618618.04768,3685340044.556671,8.756695056538172,4.576638276795207,58.411040425863895,0.0,0.0,0.0,8.756695056538172,8.756695056538172,0.0,-1.0,0.0,0.0,0.0,8.89339087047952,8.89339087047952,0.0,0.0,0.0,0.0,8.89339087047952,8.89339087047952,0.0,129.56471592984482,59.0488459406484,0.2469143114788164,8.905507665306429,6.699998439809273,3.9898060986041126
 2006-07-15T17:00:00,90921.45602674846,327317241.6962944,2009248984.163492,9.20155004225068,6.92303219035438,47.70234968112218,345.8799640788361,1245167.870683808,3694993.9415357737,9.20155004225068,9.197357905423308,1.390739057758666,0.0,73957.64799649651,266247532.78738737,1312400820.6960828,8.257026963450759,6.700000000000003,64.78235796492241,73957.64799649651,266247532.78738737,1312400820.6960828,8.257026963450759,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1888614554105323,7.056040989272483,7.056040989272483,7.056040989272483
 2006-07-15T18:00:00,70605.56418919837,254180031.08111417,1538855248.933184,10.091501786387806,8.346471779238923,38.94069361724258,293.5284565897403,1056702.443723066,3145822.491750008,10.091501786387806,10.087932724910488,1.390739057758663,0.0,53587.87073516319,192916334.64658755,777641797.5492678,7.623183104985201,6.700000000000002,64.78235796492241,53587.87073516319,192916334.64658755,777641797.5492678,7.623183104985201,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1883451923118964,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T19:00:00,82857.65187993599,298287546.76776963,1741994238.7389734,8.953978448612672,6.97864481208794,48.67586702155322,0.0,0.0,0.0,8.953978448612672,8.953978448612672,0.0,0.0,66759.90451705373,240335656.2613935,875701187.5353119,7.739660024740661,6.699999999999999,64.78235796492238,66759.90451705373,240335656.2613935,875701187.5353119,7.739660024740661,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1878289292132604,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T20:00:00,62751.17088688614,225904215.1927901,1284782105.9194262,10.016288200591548,8.559490916383234,38.940693617242594,0.0,0.0,0.0,10.016288200591548,10.016288200591548,0.0,1.0,133605.11502770518,480978414.0997385,3220160616.551639,0.7738309029969604,-3.0687607824812453,64.78235796492241,133605.11502770518,480978414.0997385,3220160616.551639,0.7738309029969604,-3.0687607824812453,64.78235796492241,129.56471592984482,0.0,0.2069151417177732,-1.3912269189731248,-0.2113773874520948,-0.2113773874520948
 2006-07-15T21:00:00,77865.02915513457,280314104.9584844,1593148263.4188209,8.881728116850015,7.07528778056247,48.675867021553245,0.0,0.0,0.0,8.881728116850015,8.881728116850015,0.0,1.0,108883.22965932963,391979626.7735867,2512327489.6101646,-0.7966652560539459,-3.8,64.78235796492241,108883.22965932963,391979626.7735867,2512327489.6101646,-0.7966652560539459,-3.8,64.78235796492241,129.56471592984482,0.0,0.3334122402175165,-3.8,-1.7580801806330486,-1.7580801806330486
 2006-07-15T22:00:00,60139.309757086274,216501515.12551057,1205911467.3125062,9.972841786879172,8.605526930007239,38.940693617242594,0.0,0.0,0.0,9.972841786879172,9.972841786879172,0.0,1.0,100191.98652500947,360691151.4900341,2223186667.9406376,-1.141598391566934,-3.8000000000000007,64.78235796492241,100191.98652500947,360691151.4900341,2223186667.9406376,-1.141598391566934,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4533335129093777,-3.8000000000000007,-1.871523348090328,-1.871523348090328
 2006-07-15T23:00:00,74761.66889604727,269142008.0257702,1495538224.968427,8.825233133659781,7.129533079634853,48.675867021553245,0.0,0.0,0.0,8.825233133659781,8.825233133659781,0.0,1.0,102314.31877343338,368331547.58436,2304406903.312389,-1.044610796919115,-3.8,64.78235796492241,102314.31877343338,368331547.58436,2304406903.312389,-1.044610796919115,-3.8,64.78235796492241,129.56471592984482,0.0,0.5677534051624521,-3.8,-1.9454564341362568,-1.9454564341362568
 2006-07-16T00:00:00,58928.47017407137,212142492.6266569,1172195845.0688078,9.951527452916707,8.6224598569017,38.940693617242594,0.0,0.0,0.0,9.951527452916707,9.951527452916707,0.0,1.0,95016.39472120124,342059020.9963244,2057128707.9479568,-1.3397580508071332,-3.8000000000000007,64.78235796492241,95016.39472120124,342059020.9963244,2057128707.9479568,-1.3397580508071332,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.677221070836898,-3.8000000000000007,-2.051045751469536,-2.051045751469536
 2006-07-16T01:00:00,73245.05409559306,263682194.74413505,1461327342.8965747,8.804786108498055,7.1478953147074735,48.675867021553245,0.0,0.0,0.0,8.804786108498055,8.804786108498055,0.0,1.0,93990.92611317894,338367334.00744414,2038944434.004969,-1.3613887649526983,-3.8,64.78235796492241,93990.92611317894,338367334.00744414,2038944434.004969,-1.3613887649526983,-3.8,64.78235796492241,129.56471592984482,0.0,0.7782619444950148,-3.8,-2.2462703488702984,-2.2462703488702984
 2006-07-16T02:00:00,51251.87353445395,184506744.72403416,970714667.792112,9.836455973419836,8.735857996702759,38.9406936172426,0.0,0.0,0.0,9.836455973419836,9.836455973419836,0.0,1.0,82633.68475067205,297481265.1024194,1538595486.003282,-1.959003644234533,-3.8,64.7823579649224,82633.68475067205,297481265.1024194,1538595486.003282,-1.959003644234533,-3.8,64.7823579649224,129.5647159298448,0.0,0.8645768562938257,-3.8,-2.5558062028465867,-2.5558062028465867
 2006-07-16T03:00:00,58867.967417622975,211924682.70344263,1110627312.677981,8.606540386347165,7.347312439740173,48.675867021553245,0.0,0.0,0.0,8.606540386347165,8.606540386347165,0.0,1.0,76609.23987230034,275793263.54028124,1288177724.125805,-2.2582645286306247,-3.8,64.78235796492238,76609.23987230034,275793263.54028124,1288177724.125805,-2.2582645286306247,-3.8,64.78235796492238,129.56471592984477,0.0,0.9299237165985996,-3.8,-2.937382038193188,-2.937382038193188
 2006-07-16T04:00:00,59732.96954835297,215038690.3740707,1119847196.901002,8.611479861526481,7.341814485832007,48.67586702155324,0.0,0.0,0.0,8.611479861526481,8.611479861526481,0.0,1.0,66657.87932036191,239968365.55330285,997021813.5255642,-2.606370021635055,-3.8,64.7823579649224,66657.87932036191,239968365.55330285,997021813.5255642,-2.606370021635055,-3.8,64.7823579649224,129.5647159298448,0.0,0.972373954140497,-3.8,-3.289379452445868,-3.289379452445868
 2006-07-16T05:00:00,46104.51171069801,165976242.1585129,771947941.4661862,7.104259227733688,6.229074105599689,58.41104042586388,0.0,0.0,0.0,7.104259227733688,7.104259227733688,0.0,1.0,45662.7808241626,164386010.9669854,572119680.2340558,-3.092292998430819,-3.77743367418384,53.98529830410198,45662.7808241626,164386010.9669854,572119680.2340558,-3.092292998430819,-3.77743367418384,53.98529830410198,129.56471592984477,0.0,0.9955929660267936,-3.799999999999999,-3.566577661848892,-3.566577661848892
 2006-07-16T06:00:00,2422.261281789037,8720140.614440536,26315256.59477957,13.244205853973634,13.214377989851249,9.735173404310643,0.0,0.0,0.0,13.244205853973634,13.244205853973634,0.0,0.0,0.0,0.0,0.0,-3.568451649456796,-3.568451649456796,0.0,0.0,0.0,0.0,-3.568451649456796,-3.568451649456796,0.0,129.56471592984482,0.0,0.9998094118536716,-3.591023227201813,-3.591023227201813,-3.591023227201813
 2006-07-16T07:00:00,63919.42984974719,230109947.45909,1352471353.6368055,10.117107427857942,8.58335244342201,38.94069361724258,4395.131565751718,15822473.63670618,112213639.0337635,10.117107427857942,9.989722286550528,1.9470346808621293,0.0,0.0,0.0,0.0,-1.1949250728225242,-1.1949250728225242,0.0,0.0,0.0,0.0,-1.1949250728225242,-1.1949250728225242,0.0,129.56471592984477,0.0,0.9992980530506558,-1.9998449288642404,-1.9998449288642404,-1.9998449288642404
 2006-07-16T08:00:00,78025.96163869633,280893461.8993068,1613543838.1204534,8.88037461535585,7.050802492737631,48.67586702155324,0.0,0.0,0.0,8.88037461535585,8.88037461535585,0.0,0.0,0.0,0.0,0.0,3.3786537189161527,3.3786537189161527,0.0,0.0,0.0,0.0,3.3786537189161527,3.3786537189161527,0.0,129.56471592984482,0.0,0.9987817899520198,2.542158362998693,2.542158362998693,2.542158362998693
 2006-07-16T09:00:00,70038.78030094202,252139609.08339137,1520379381.8790116,10.095210141087009,8.37109957573716,38.94069361724258,0.0,0.0,0.0,10.095210141087009,10.095210141087009,0.0,0.0,46162.2701024639,166184172.36887014,620360626.8841614,7.254458195075032,6.517953953837005,53.98529830410201,46162.2701024639,166184172.36887014,620360626.8841614,7.254458195075032,6.517953953837005,53.98529830410201,129.56471592984482,0.0,0.9982655268533844,6.396587752477124,6.396587752477124,6.396587752477124
 2006-07-16T10:00:00,84607.88375634527,304588381.522843,1803229047.4254584,8.963499060487946,6.918735278766442,48.67586702155322,0.0,0.0,0.0,8.963499060487946,8.963499060487946,0.0,0.0,66378.45896042151,238962452.25751752,906380444.7294676,7.776092271189673,6.7,64.78235796492238,66378.45896042151,238962452.25751752,906380444.7294676,7.776092271189673,6.7,64.78235796492238,129.56471592984477,0.0,0.997749263754748,6.7,6.7,6.7
 2006-07-16T11:00:00,73757.22551869233,265526011.8672925,1620770068.1140766,10.122256974529831,8.28425254807109,38.94069361724258,0.0,0.0,0.0,10.122256974529831,10.122256974529831,0.0,-1.0,0.0,0.0,0.0,7.670057712465997,7.670057712465997,0.0,0.0,0.0,0.0,7.670057712465997,7.670057712465997,0.0,129.56471592984482,10.648174271983844,0.9778849644255876,7.348068463564988,6.699972278186746,1.1649871635496023
 2006-07-16T12:00:00,98357.0920430841,354085531.3551029,2241649939.204283,9.18182578032178,6.639692419472311,48.67586702155324,131.82880680927505,474583.70451338985,1407110.052990471,9.18182578032178,9.18022938232251,1.6225289007184427,-1.0,0.0,0.0,0.0,8.037708092447048,8.037708092447048,0.0,0.0,0.0,0.0,8.037708092447048,8.037708092447048,0.0,129.56471592984482,20.65610391275884,0.9119354227208496,7.960576253648895,6.69996028423531,0.2509231990413074
 2006-07-16T13:00:00,79912.17293337475,287683822.5601489,1836278611.616215,10.20075694746386,8.118247162505165,38.9406936172426,754.8181382611771,2717345.297740236,8102582.102384861,10.20075694746386,10.191564192097331,3.013267958477107,-1.0,0.0,0.0,0.0,7.803053558939485,7.803053558939485,0.0,0.0,0.0,0.0,7.803053558939485,7.803053558939485,0.0,129.56471592984482,17.463112329644375,0.8401311924731077,7.740156310186369,6.6999347033301575,0.3517427445102267
 2006-07-16T14:00:00,100657.37847674632,362366562.51628673,2373452611.9779034,9.24631960813547,6.554637607982135,48.675867021553245,311.7108906321652,1122159.2062757958,3383120.714438367,9.24631960813547,9.24248131503055,1.390739057758663,-1.0,0.0,0.0,0.0,8.117255482951785,8.117255482951785,0.0,0.0,0.0,0.0,8.117255482951785,8.117255482951785,0.0,129.56471592984482,22.909463336189205,0.7681484523475989,8.021013028915943,6.6999205936458965,0.6657590410444348
 2006-07-16T15:00:00,81760.43866503633,294337579.1941308,1936939248.190338,10.213900737544831,8.017186655092962,38.9406936172426,445.3909081612833,1603407.26938062,4857079.5407705065,10.213900737544831,10.208390191275694,2.433793351077662,-1.0,0.0,0.0,0.0,7.860945741623432,7.860945741623432,0.0,0.0,0.0,0.0,7.860945741623432,7.860945741623432,0.0,129.56471592984482,19.67180585184914,0.692455676936782,7.799183546698419,6.699877492785036,0.726111402793062
 2006-07-16T16:00:00,97989.51344342716,352762248.39633775,2298952862.227174,9.194685211400175,6.58753878612294,48.675867021553245,5.829466795422952,20986.080463522623,63605.67154704477,9.194685211400175,9.194613049986824,1.216896675538831,-1.0,0.0,0.0,0.0,8.053763632420795,8.053763632420795,0.0,0.0,0.0,0.0,8.053763632420795,8.053763632420795,0.0,129.56471592984482,23.432373193087944,0.619308538274863,7.973659724896695,6.6827334918294845,2.007254417089575
 2006-07-16T17:00:00,74352.21453506082,267667972.3262189,1691338512.781589,10.106780454753483,8.188729568849746,38.9406936172426,0.0,0.0,0.0,10.106780454753483,10.106780454753483,0.0,0.0,66828.22092352019,240581595.32467267,1073706386.4530758,7.974385141574701,6.700000000000002,64.78235796492241,66828.22092352019,240581595.32467267,1073706386.4530758,7.974385141574701,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5873645200934765,6.962344581046487,6.962344581046487,6.962344581046487
 2006-07-16T18:00:00,84604.45629422397,304576042.6592062,1859776305.0013337,8.980920954135025,6.872020555558152,48.675867021553245,0.0,0.0,0.0,8.980920954135025,8.980920954135025,0.0,0.0,65369.92437235299,235331727.7404707,934702650.1380504,7.809698190346392,6.700000000000002,64.78235796492241,65369.92437235299,235331727.7404707,934702650.1380504,7.809698190346392,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5868482569948408,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T19:00:00,62380.12654248105,224568455.55293187,1303121725.3922143,9.991795892005513,8.514160846124076,38.94069361724258,0.0,0.0,0.0,9.991795892005513,9.991795892005513,0.0,0.0,52473.8177336945,188905743.84130025,657864066.0148028,7.481090713290197,6.699999999999998,64.78235796492238,52473.8177336945,188905743.84130025,657864066.0148028,7.481090713290197,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.5863319938962046,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T20:00:00,73242.12369453425,263671645.3003233,1480127389.7400615,8.813037910389168,7.134800031788052,48.67586702155324,0.0,0.0,0.0,8.813037910389168,8.813037910389168,0.0,1.0,126492.02894137726,455371304.18895817,3068752902.689402,0.4693992047056974,-3.1930041384938,64.78235796492241,126492.02894137726,455371304.18895817,3068752902.689402,0.4693992047056974,-3.1930041384938,64.78235796492241,129.56471592984482,0.0,0.5948467319696102,-1.5013067859011748,-0.6393095824854363,-0.6393095824854363
 2006-07-16T21:00:00,59791.91762098222,215250903.435536,1223046437.307347,9.977605092197445,8.590829193889189,38.940693617242594,0.0,0.0,0.0,9.977605092197445,9.977605092197445,0.0,1.0,93790.59132335342,337646128.7640724,2055357024.5881555,-1.3419176664776895,-3.8,64.78235796492241,93790.59132335342,337646128.7640724,2055357024.5881555,-1.3419176664776895,-3.8,64.78235796492241,129.56471592984482,0.0,0.7001675941455631,-3.8,-2.0843967901456506,-2.0843967901456506
 2006-07-16T22:00:00,71851.84471638133,258666640.9789728,1435606444.6066787,8.789912955692948,7.162188194704908,48.67586702155324,0.0,0.0,0.0,8.789912955692948,8.789912955692948,0.0,1.0,91337.9834013448,328816740.24484134,1977815159.1858008,-1.4343517902142306,-3.799999999999999,64.78235796492238,91337.9834013448,328816740.24484134,1977815159.1858008,-1.4343517902142306,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7985910248418887,-3.799999999999999,-2.304269466910218,-2.304269466910218
 2006-07-16T23:00:00,57157.7902104193,205768044.75750947,1147535225.095194,9.933430905849225,8.632327388373177,38.940693617242594,0.0,0.0,0.0,9.933430905849225,9.933430905849225,0.0,1.0,82267.31261515767,296162325.4145676,1560427057.7419238,-1.932901413525574,-3.8000000000000007,64.78235796492241,82267.31261515767,296162325.4145676,1560427057.7419238,-1.932901413525574,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8807804816423399,-3.8000000000000007,-2.635891119280079,-2.635891119280079
 2006-07-17T00:00:00,69993.11239386933,251975204.6179296,1377338285.2525363,8.754096975068881,7.192465079439561,48.67586702155324,0.0,0.0,0.0,8.754096975068881,8.754096975068881,0.0,1.0,75761.72531584172,272742211.1370302,1352052594.2565937,-2.1818351884563327,-3.799999999999999,64.78235796492238,75761.72531584172,272742211.1370302,1352052594.2565937,-2.1818351884563327,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9410784820734038,-3.799999999999999,-3.020429286999222,-3.020429286999222
 2006-07-17T01:00:00,56766.1257779396,204358052.80058253,1137048371.647933,9.9259775760074,8.636774137668155,38.940693617242594,0.0,0.0,0.0,9.9259775760074,9.9259775760074,0.0,1.0,61955.415695358766,223039496.50329155,954014531.2821984,-2.6578613740581285,-3.8000000000000007,64.78235796492241,61955.415695358766,223039496.50329155,954014531.2821984,-2.6578613740581285,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.978906276074302,-3.8000000000000007,-3.353104620412678,-3.353104620412678
 2006-07-17T02:00:00,64303.27839233181,231491802.21239445,1255863956.2382016,8.685996416740553,7.2620922192986335,48.67586702155325,0.0,0.0,0.0,8.685996416740553,8.685996416740553,0.0,1.0,34833.261958705254,125399743.05133893,486151464.8847845,-2.7182716641445808,-3.300382585659415,43.1882386432816,34833.261958705254,125399743.05133893,486151464.8847845,-2.7182716641445808,-3.300382585659415,43.1882386432816,129.56471592984482,0.0,0.9979278066769356,-3.625589720594562,-3.456191625415874,-3.456191625415874
 2006-07-17T03:00:00,50262.08089850331,180943491.234612,917917346.4029793,8.495353768820763,7.454644228204496,48.67586702155322,0.0,0.0,0.0,8.495353768820763,8.495353768820763,0.0,1.0,0.0,0.0,0.0,-0.0730656244795857,-0.0730656244795857,0.0,0.0,0.0,0.0,-0.0730656244795857,-0.0730656244795857,0.0,129.56471592984477,0.0,0.9999999999999996,-0.5152683726736897,-0.5152683726736897,-0.5152683726736897
 2006-07-17T04:00:00,9256.203913827398,33322334.089778643,101786528.37977728,11.96080747444477,11.845431080168758,19.47034680862129,0.0,0.0,0.0,11.96080747444477,11.96080747444477,0.0,1.0,0.0,0.0,0.0,2.131940075946572,2.131940075946572,0.0,0.0,0.0,0.0,2.131940075946572,2.131940075946572,0.0,129.56471592984482,0.0,0.9998702399547305,2.0778183523839653,2.0778183523839653,2.0778183523839653
 2006-07-17T05:00:00,86307.51655391806,310707059.594105,1804128102.963164,7.689460967626552,5.643872365706829,58.411040425863895,0.0,0.0,0.0,7.689460967626552,7.689460967626552,0.0,1.0,19104.397174090496,68775829.82672578,211201102.57921645,5.679172835935148,5.428317273743051,21.5941193216408,19104.397174090496,68775829.82672578,211201102.57921645,5.679172835935148,5.428317273743051,21.5941193216408,129.56471592984482,0.0,0.999375140683232,4.7152997370699445,4.7152997370699445,4.7152997370699445
 2006-07-17T06:00:00,110862.14809666784,399103733.1480043,2708293533.046932,8.20230843094068,5.131024902392698,58.411040425863895,0.0,0.0,0.0,8.20230843094068,8.20230843094068,0.0,0.0,75630.0880188726,272268316.8679414,1358059883.296996,8.312051854661773,6.7,64.78235796492241,75630.0880188726,272268316.8679414,1358059883.296996,8.312051854661773,6.7,64.78235796492241,129.56471592984482,0.0,0.998858877584596,6.7,6.7,6.7
 2006-07-17T07:00:00,147894.80576376166,532421300.74954194,3865843113.958437,8.859153902716903,4.474179430616476,58.411040425863895,0.0,0.0,0.0,8.859153902716903,8.859153902716903,0.0,0.0,89736.31650378586,323050739.4136291,1939465636.3418064,9.00092254686657,6.7,64.78235796492241,89736.31650378586,323050739.4136291,1939465636.3418064,9.00092254686657,6.7,64.78235796492241,129.56471592984482,0.0,0.9983426144859604,6.7,6.7,6.7
 2006-07-17T08:00:00,159582.50029429092,574497001.0594473,4154140559.575834,9.022774369545816,4.310558963787563,58.411040425863895,0.0,0.0,0.0,9.022774369545816,9.022774369545816,0.0,0.0,94545.77496792034,340364789.88451326,2084365976.8892336,9.17253555251473,6.7,64.78235796492241,94545.77496792034,340364789.88451326,2084365976.8892336,9.17253555251473,6.7,64.78235796492241,129.56471592984482,0.0,0.997826351387324,6.7,6.7,6.7
 2006-07-17T09:00:00,170732.65798951295,614637568.7622467,4421900372.910801,9.174763374248489,4.158569959084894,58.411040425863895,0.0,0.0,0.0,9.174763374248489,9.174763374248489,0.0,0.0,98996.61314260415,356387807.313375,2219070706.1148143,9.332010984002464,6.7,64.78235796492241,98996.61314260415,356387807.313375,2219070706.1148143,9.332010984002464,6.7,64.78235796492241,129.56471592984482,0.0,0.9973100882886882,6.7,6.7,6.7
 2006-07-17T10:00:00,182766.8032487573,657960491.6955264,4715991110.04542,9.341720361396844,3.991612971936537,58.411040425863895,0.0,0.0,0.0,9.341720361396844,9.341720361396844,0.0,0.0,103673.97185138895,373226298.6650002,2367000523.859524,9.507088233391771,6.7,64.78235796492241,103673.97185138895,373226298.6650002,2367000523.859524,9.507088233391771,6.7,64.78235796492241,129.56471592984482,0.0,0.9967938251900522,6.7,6.7,6.7
 2006-07-17T11:00:00,170079.2413601605,612285268.8965778,4356596888.756025,9.137692243612191,4.195641089721189,58.411040425863895,0.0,0.0,0.0,9.137692243612191,9.137692243612191,0.0,-1.0,0.0,0.0,0.0,9.293042430399034,9.293042430399034,0.0,0.0,0.0,0.0,9.293042430399034,9.293042430399034,0.0,129.56471592984482,35.12406215011898,0.9288664481927548,8.869052521319139,6.699989245708288,2.193756163120389
 2006-07-17T12:00:00,182205.1627696281,655938585.9706613,4690538311.270589,9.327269405032688,4.0060639283006925,58.411040425863895,0.0,0.0,0.0,9.327269405032688,9.327269405032688,0.0,-1.0,0.0,0.0,0.0,9.491939316145782,9.491939316145782,0.0,0.0,0.0,0.0,9.491939316145782,9.491939316145782,0.0,129.56471592984482,54.60188584962746,0.7632145521294329,9.442076856864023,6.699982532946638,2.8881061238602275
 2006-07-17T13:00:00,186984.4238330064,673143925.7988229,4853536812.49975,9.41981163611048,3.913521697222899,58.411040425863895,0.0,0.0,0.0,9.41981163611048,9.41981163611048,0.0,-1.0,0.0,0.0,0.0,9.589092606403822,9.589092606403822,0.0,0.0,0.0,0.0,9.589092606403822,9.589092606403822,0.0,129.56471592984482,70.2214080532692,0.5879779561988524,9.581804049902384,6.700017967113674,4.255662718860401
 2006-07-17T14:00:00,190759.7228051161,686735002.0984179,4942737672.316543,9.519025522104709,3.9113521768934416,58.411040425863895,7821.967231534431,28159082.03352395,85535799.41765866,9.519025522104709,9.42198115643994,38.940693617242594,-1.0,0.0,0.0,0.0,9.693124666726352,9.693124666726352,0.0,0.0,0.0,0.0,9.693124666726352,9.693124666726352,0.0,129.56471592984482,83.16247339751868,0.40879286748846,9.661174571467294,6.699965464052224,5.013774551210118
 2006-07-17T15:00:00,191329.8847854572,688787585.2276458,4953150270.485925,9.615880963565456,3.9962127186074734,58.411040425863895,22439.378003265792,80781760.81175683,245698003.9299472,9.615880963565456,9.337120614725906,58.411040425863895,-1.0,12646.136905338455,45526092.85921844,139792455.32224,10.187397856234282,10.02179412801989,10.7970596608204,12646.136905338455,45526092.85921844,139792455.32224,10.187397856234282,10.02179412801989,10.7970596608204,129.56471592984482,126.56023348179652,0.2220229104793185,9.998807060230757,7.122428380184609,7.039502315533827
