Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-17T16:00:00,153231.4539113028,551633234.0806901,3914174022.274396,8.886568213028598,4.446765120304782,58.411040425863895,0.0,0.0,0.0,8.886568213028598,8.886568213028598,0.0,-1.0,80208.18247174872,288749456.89829534,1239384833.685184,9.3788514137212,7.908774839529099,64.78235796492241,80208.18247174872,288749456.89829534,1239384833.685184,9.3788514137212,7.908774839529099,64.78235796492241,129.56471592984482,92.69071173273318,0.0818527744494495,8.40405569760601,7.019074579235486,5.537498201865475
 2006-07-17T17:00:00,131804.87466184967,474497548.7826588,3268230229.1047106,8.51999908898693,4.81333424434645,58.411040425863895,0.0,0.0,0.0,8.51999908898693,8.51999908898693,0.0,0.0,84633.58688843089,304680912.7983512,1673522113.377966,8.68592187293472,6.7,64.78235796492241,84633.58688843089,304680912.7983512,1673522113.377966,8.68592187293472,6.7,64.78235796492241,129.56471592984482,0.0,0.0542085556406835,6.740797229834377,6.740797229834377,6.740797229834377
 2006-07-17T18:00:00,120982.804599798,435538096.5592729,2912470507.2326665,8.318144011427082,5.015189321906297,58.411040425863895,0.0,0.0,0.0,8.318144011427082,8.318144011427082,0.0,0.0,79411.2375033001,285880455.0118804,1460411410.250193,8.4333816806605,6.7,64.78235796492241,79411.2375033001,285880455.0118804,1460411410.250193,8.4333816806605,6.7,64.78235796492241,129.56471592984482,0.0,0.0536922925420475,6.7,6.7,6.7
 2006-07-17T19:00:00,113582.52642695088,408897095.1370232,2677407191.298516,8.184787077979848,5.148546255353531,58.411040425863895,0.0,0.0,0.0,8.184787077979848,8.184787077979848,0.0,0.0,77303.75517209254,278293518.6195332,1342487635.1950924,8.293588610425862,6.7,64.78235796492241,77303.75517209254,278293518.6195332,1342487635.1950924,8.293588610425862,6.7,64.78235796492241,129.56471592984482,0.0,0.0531760294434116,6.7,6.7,6.7
 2006-07-17T20:00:00,106485.55798403884,383348008.74253976,2471797478.6848297,8.06814924154361,5.265184091789769,58.411040425863895,0.0,0.0,0.0,8.06814924154361,8.06814924154361,0.0,1.0,155867.46681758377,561122880.5433015,4014988902.171594,2.136195156045659,-2.6510772921387376,64.78235796492241,155867.46681758377,561122880.5433015,4014988902.171594,2.136195156045659,-2.6510772921387376,64.78235796492241,129.56471592984482,0.0,0.0790387910999486,-0.9010772921387376,0.4546170798020715,0.4546170798020715
 2006-07-17T21:00:00,73019.70712071394,262870945.63457012,1541111258.5609949,9.053151832149425,7.3055813733977395,47.28512796379457,2179.510451789142,7846237.626440909,24332129.244450785,9.053151832149425,9.025544453451126,3.3377737386207937,1.0,110188.54958798432,396678778.51674354,2668368057.0306063,-0.6107976381017255,-3.8,64.78235796492241,110188.54958798432,396678778.51674354,2668368057.0306063,-0.6107976381017255,-3.8,64.78235796492241,129.56471592984482,0.0,0.2186064516744425,-3.8,-1.559712275762802,-1.559712275762802
 2006-07-17T22:00:00,58977.94327190983,212320595.7788753,1221453061.1081274,9.980883505303357,8.595914387598965,38.940693617242594,0.0,0.0,0.0,9.980883505303357,9.980883505303357,0.0,1.0,99678.52200600089,358842679.22160304,2312547978.6190853,-1.0350199716676194,-3.8000000000000007,64.78235796492241,99678.52200600089,358842679.22160304,2312547978.6190853,-1.0350199716676194,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3475850675690506,-3.8000000000000007,-1.7756183618578454,-1.7756183618578454
 2006-07-17T23:00:00,72888.59212269829,262398931.64171383,1506929336.1321974,8.83231215461081,7.123677979021693,48.675867021553245,0.0,0.0,0.0,8.83231215461081,8.83231215461081,0.0,1.0,100728.6934098252,362623296.2753708,2364546891.3761725,-0.9728872146212266,-3.8,64.78235796492241,100728.6934098252,362623296.2753708,2364546891.3761725,-0.9728872146212266,-3.8,64.78235796492241,129.56471592984482,0.0,0.4667032522240166,-3.8,-1.880593003507312,-1.880593003507312
 2006-07-18T00:00:00,57135.58977179755,205688123.1784712,1168363340.7356758,9.951194561622325,8.626473710866785,38.940693617242594,0.0,0.0,0.0,9.951194561622325,9.951194561622325,0.0,1.0,94320.19061750016,339552686.2230005,2134660644.6583383,-1.2472169447431367,-3.799999999999999,64.78235796492238,94320.19061750016,339552686.2230005,2134660644.6583383,-1.2472169447431367,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.58060858062188,-3.799999999999999,-1.95472557880637,-1.95472557880637
 2006-07-18T01:00:00,62184.569716480175,223864450.97932863,1254330668.1237116,8.689615417832107,7.267330405326724,48.675867021553245,0.0,0.0,0.0,8.689615417832107,8.689615417832107,0.0,1.0,93099.24639259082,335157287.013327,2082939136.2022188,-1.3090608012427885,-3.8,64.78235796492238,93099.24639259082,335157287.013327,2082939136.2022188,-1.3090608012427885,-3.8,64.78235796492238,129.56471592984477,0.0,0.6893533746544845,-3.8,-2.0680257380682807,-2.0680257380682807
 2006-07-18T02:00:00,61182.18519916621,220255866.7169983,1186001248.600855,8.65060191173911,7.305906974527673,48.67586702155324,0.0,0.0,0.0,8.65060191173911,8.65060191173911,0.0,1.0,87076.68397762538,313476062.31945133,1875854417.729104,-1.5561093122123018,-3.8,64.7823579649224,87076.68397762538,313476062.31945133,1875854417.729104,-1.5561093122123018,-3.8,64.7823579649224,129.5647159298448,0.0,0.7890562119488281,-3.8,-2.276093965804647,-2.276093965804647
 2006-07-18T03:00:00,54714.99711137722,196973989.600958,958923715.7678354,7.210274246652773,6.123059086680608,58.41104042586388,0.0,0.0,0.0,7.210274246652773,7.210274246652773,0.0,1.0,78831.32537152692,283792771.337497,1493757895.77484,-2.012536022675643,-3.8,64.78235796492238,78831.32537152692,283792771.337497,1493757895.77484,-2.012536022675643,-3.8,64.78235796492238,129.56471592984477,0.0,0.8732371161043403,-3.8,-2.5975618301946324,-2.5975618301946324
 2006-07-18T04:00:00,6948.155690482534,25013360.485737126,76517573.91580635,11.959755359794215,11.87302259479208,19.470346808621297,0.0,0.0,0.0,11.959755359794215,11.959755359794215,0.0,1.0,64269.21443521546,231369171.9667756,739635310.8277804,-2.914205695853179,-3.8,64.78235796492241,64269.21443521546,231369171.9667756,739635310.8277804,-2.914205695853179,-3.8,64.78235796492241,129.56471592984482,0.0,0.9359341798031536,-3.8,-2.981367648896585,-2.981367648896585
 2006-07-18T05:00:00,88756.97475359781,319525109.1129521,1862299398.36984,7.728019043033398,5.616391137631297,58.411040425863895,868.5462966769729,3126766.6680371026,9762670.557876008,7.728019043033398,7.716942195702085,1.216896675538831,1.0,74701.43340941922,268925160.2739092,1342820388.0841317,-2.19285718898363,-3.8,64.78235796492241,74701.43340941922,268925160.2739092,1342820388.0841317,-2.19285718898363,-3.8,64.78235796492241,129.56471592984482,0.0,0.9759212975478344,-3.8,-3.3236288745293443,-3.3236288745293443
 2006-07-18T06:00:00,120384.4145638615,433383892.42990136,2996648994.58588,8.365903010900057,4.967430322433322,58.411040425863895,0.0,0.0,0.0,8.365903010900057,8.365903010900057,0.0,0.0,0.0,0.0,0.0,1.8992393832976584,1.8992393832976584,0.0,0.0,0.0,0.0,1.8992393832976584,1.8992393832976584,0.0,129.56471592984482,0.0,0.9871662567432784,0.3017931744797224,0.3017931744797224,0.3017931744797224
 2006-07-18T07:00:00,155712.3198860788,560564351.5898837,4078320390.070339,8.979746881014641,4.35358645231874,58.411040425863895,0.0,0.0,0.0,8.979746881014641,8.979746881014641,0.0,0.0,87683.52055648713,315660674.0033536,1864214245.160436,8.911550718634789,6.7,64.78235796492241,87683.52055648713,315660674.0033536,1864214245.160436,8.911550718634789,6.7,64.78235796492241,129.56471592984482,0.0,0.9866499936446425,6.547446208817937,6.547446208817937,6.547446208817937
 2006-07-18T08:00:00,172995.37251103114,622783341.0397122,4547602566.673903,9.248058904023456,4.089127260554267,58.411040425863895,304.7074819982941,1096946.9351938586,3396013.2411475293,9.248058904023456,9.244206072779114,9.735173404310649,0.0,99716.93984412588,358980983.4388532,2284046413.807782,9.408896175944127,6.7,64.78235796492241,99716.93984412588,358980983.4388532,2284046413.807782,9.408896175944127,6.7,64.78235796492241,129.56471592984482,0.0,0.9861337305460064,6.7,6.7,6.7
 2006-07-18T09:00:00,171230.5504983618,616429981.7941024,4495600433.563676,9.216601240217315,4.116732093116064,58.411040425863895,0.0,0.0,0.0,9.216601240217315,9.216601240217315,0.0,0.0,99026.78222311924,356496416.0032292,2256134578.9445605,9.375881924355722,6.7,64.78235796492241,99026.78222311924,356496416.0032292,2256134578.9445605,9.375881924355722,6.7,64.78235796492241,129.56471592984482,0.0,0.9856174674473704,6.7,6.7,6.7
 2006-07-18T10:00:00,183553.7039719541,660793334.2990346,4813527925.175537,9.399543876649776,3.938678426087792,58.411040425863895,389.76898860967896,1403168.3589948444,4309295.272756973,9.399543876649776,9.39465490724559,9.735173404310649,0.0,103842.86468545775,373834312.8676479,2418335413.4808016,9.567831385380108,6.7,64.78235796492241,103842.86468545775,373834312.8676479,2418335413.4808016,9.567831385380108,6.7,64.78235796492241,129.56471592984482,0.0,0.9851012043487344,6.7,6.7,6.7
 2006-07-18T11:00:00,170562.8512191105,614026264.3887978,4434459694.913563,9.18189251463759,4.1514408186957885,58.411040425863895,0.0,0.0,0.0,9.18189251463759,9.18189251463759,0.0,-1.0,0.0,0.0,0.0,9.339432828984188,9.339432828984188,0.0,0.0,0.0,0.0,9.339432828984188,9.339432828984188,0.0,129.56471592984482,36.2724202827439,0.9158537269474396,8.906416321320918,6.699994669354086,2.3299725244320846
 2006-07-18T12:00:00,186285.18851420644,670626678.6511432,4847129281.375837,9.416173762365595,3.917159570967784,58.411040425863895,0.0,0.0,0.0,9.416173762365595,9.416173762365595,0.0,-1.0,0.0,0.0,0.0,9.585230960301486,9.585230960301486,0.0,0.0,0.0,0.0,9.585230960301486,9.585230960301486,0.0,129.56471592984482,58.75870809366504,0.7460774553282429,9.530552020316629,6.699979735900894,3.230634614531045
 2006-07-18T13:00:00,190560.0987583945,686016355.5302204,4949043112.695248,9.510656945229568,3.895845800331891,58.411040425863895,5869.189312805152,21129081.52609855,64492587.42912202,9.510656945229568,9.43748753300149,38.940693617242594,-1.0,0.0,0.0,0.0,9.684402010431308,9.684402010431308,0.0,0.0,0.0,0.0,9.684402010431308,9.684402010431308,0.0,129.56471592984482,75.35111450828647,0.5656669136220768,9.663323779459864,6.700020241288438,4.557690136469176
 2006-07-18T14:00:00,191410.5612100476,689078020.3561714,4953150270.485925,9.711657667786085,4.091809643516016,58.411040425863895,37909.90462109679,136475656.63594842,414359166.1556196,9.711657667786085,9.241523689817363,58.411040425863895,-1.0,0.0,0.0,0.0,9.899919428503166,9.899919428503166,0.0,0.0,0.0,0.0,9.899919428503166,9.899919428503166,0.0,129.56471592984482,103.98533669500208,0.3770234468054917,9.86188888788283,6.705457010646036,5.851016030543619
 2006-07-18T15:00:00,191893.0473314261,690814970.3931341,4953150270.485925,9.76742737563019,4.147474662271123,58.411040425863895,47003.92830369886,169214141.8933159,512566033.9099024,9.76742737563019,9.185858671062256,58.411040425863895,-1.0,35511.26044634958,127840537.60685848,557023534.5897746,10.685131147340424,10.025307200249678,43.1882386432816,35511.26044634958,127840537.60685848,557023534.5897746,10.685131147340424,10.025307200249678,43.1882386432816,129.56471592984482,129.56471592984482,0.1855963417409465,10.18886453978418,7.4515150663272145,7.4515150663272145
 2006-07-18T16:00:00,158698.2177729948,571313583.9827813,4043465725.018162,8.959952815463906,4.3733805178694745,58.411040425863895,0.0,0.0,0.0,8.959952815463906,8.959952815463906,0.0,-1.0,83846.574485129,301847668.14646447,1539909963.6470516,9.251140441544578,7.424500523204166,64.78235796492241,83846.574485129,301847668.14646447,1539909963.6470516,9.251140441544578,7.424500523204166,64.78235796492241,129.56471592984482,60.83625183395344,0.0675906676414603,7.791502869016353,6.822208108109328,3.881193180425612
 2006-07-18T17:00:00,132286.96706581683,476233081.4369406,3254993680.176184,8.512488415106011,4.820844918227369,58.411040425863895,0.0,0.0,0.0,8.512488415106011,8.512488415106011,0.0,0.0,84375.16166736708,303750582.00252146,1646144333.5731049,8.653489826678115,6.7,64.78235796492241,84375.16166736708,303750582.00252146,1646144333.5731049,8.653489826678115,6.7,64.78235796492241,129.56471592984482,0.0,0.051322206594395,6.716244533893216,6.716244533893216,6.716244533893216
 2006-07-18T18:00:00,138037.79855818706,496936074.8094734,3406666287.7768,8.59858381900259,4.734749514330791,58.411040425863895,0.0,0.0,0.0,8.59858381900259,8.59858381900259,0.0,0.0,86275.40297698935,310591450.71716166,1708652422.2642777,8.727478743700763,6.7,64.78235796492241,86275.40297698935,310591450.71716166,1708652422.2642777,8.727478743700763,6.7,64.78235796492241,129.56471592984482,0.0,0.0508059434957591,6.7,6.7,6.7
 2006-07-18T19:00:00,154648.83198902872,556735795.1605033,3949653630.8758426,8.90670464954294,4.42662868379044,58.411040425863895,0.0,0.0,0.0,8.90670464954294,8.90670464954294,0.0,0.0,92810.42380283988,334117525.69022346,1981422680.4985693,9.050652980923742,6.7,64.78235796492241,92810.42380283988,334117525.69022346,1981422680.4985693,9.050652980923742,6.7,64.78235796492241,129.56471592984482,0.0,0.0502896803971231,6.7,6.7,6.7
 2006-07-18T20:00:00,148334.38811245383,534003797.2048338,3780316536.6667376,8.810596695328742,4.522736638004635,58.411040425863895,0.0,0.0,0.0,8.810596695328742,8.810596695328742,0.0,1.0,175354.95945081438,631277854.0229317,4521212162.309115,3.1562273460702017,-2.231283729524279,64.78235796492241,175354.95945081438,631277854.0229317,4521212162.309115,3.1562273460702017,-2.231283729524279,64.78235796492241,129.56471592984482,0.0,0.0682155784240449,-0.4812837295242791,0.688637582207698,0.688637582207698
 2006-07-18T21:00:00,74103.70130968065,266773324.71485028,1563773587.4509168,9.239576018823325,7.466299244549719,45.89438890603592,920.4217321427544,3313518.235713915,10141381.786716305,9.239576018823325,9.228069574157663,1.3907390577586642,1.0,112554.25782530953,405195328.1711142,2693192815.3122845,-0.5811948179862393,-3.8,64.78235796492241,112554.25782530953,405195328.1711142,2693192815.3122845,-0.5811948179862393,-3.8,64.78235796492241,129.56471592984482,0.0,0.2053685511634239,-3.8,-1.529936820701382,-1.529936820701382
 2006-07-18T22:00:00,60799.80769179451,218879307.6904602,1256807451.4427454,10.000728309573203,8.575656292855385,38.940693617242594,0.0,0.0,0.0,10.000728309573203,10.000728309573203,0.0,1.0,102083.60467128556,367500976.8166279,2342941703.213024,-0.998778092587821,-3.8000000000000007,64.78235796492241,102083.60467128556,367500976.8166279,2342941703.213024,-0.998778092587821,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3357264429794497,-3.8000000000000007,-1.7610372521136015,-1.7610372521136015
 2006-07-18T23:00:00,72513.517032822,261048661.3181592,1483898393.3745146,8.819431173819856,7.136812375832522,48.675867021553245,0.0,0.0,0.0,8.819431173819856,8.819431173819856,0.0,1.0,102826.73679695166,370176252.469026,2360206751.0102525,-0.9782077631473914,-3.8,64.78235796492238,102826.73679695166,370176252.469026,2360206751.0102525,-0.9782077631473914,-3.8,64.78235796492238,129.56471592984477,0.0,0.4555126530346014,-3.8,-1.873030277914448,-1.873030277914448
 2006-07-19T00:00:00,55809.6786971554,200914843.30975932,1129492527.1038268,9.93050875319125,8.649767795610943,38.9406936172426,0.0,0.0,0.0,9.93050875319125,9.93050875319125,0.0,1.0,95917.41175940722,345302682.33386594,2121418224.2219472,-1.2631538383561955,-3.8,64.7823579649224,95917.41175940722,345302682.33386594,2121418224.2219472,-1.2631538383561955,-3.8,64.7823579649224,129.5647159298448,0.0,0.5698485718612519,-3.8,-1.9469322216024312,-1.9469322216024312
 2006-07-19T01:00:00,62476.429112555656,224915144.8052004,1238806732.264858,8.680742472241745,7.276046262179765,48.675867021553245,0.0,0.0,0.0,8.680742472241745,8.680742472241745,0.0,1.0,94702.12956699169,340927666.4411701,2086579282.482428,-1.304736948096225,-3.8,64.78235796492238,94702.12956699169,340927666.4411701,2086579282.482428,-1.304736948096225,-3.8,64.78235796492238,129.56471592984477,0.0,0.6792020018476442,-3.8,-2.0537229396108785,-2.0537229396108785
 2006-07-19T02:00:00,65842.82747519125,237034178.9106885,1212303693.4099822,7.35393671994176,5.979396613391619,58.41104042586389,0.0,0.0,0.0,7.35393671994176,7.35393671994176,0.0,1.0,89311.47195450276,321521299.03621,1908203986.92158,-1.517531164241663,-3.8,64.7823579649224,89311.47195450276,321521299.03621,1908203986.92158,-1.517531164241663,-3.8,64.7823579649224,129.5647159298448,0.0,0.780031180515881,-3.8,-2.251013373917252,-2.251013373917252
 2006-07-19T03:00:00,65013.72406583178,234049406.63699445,1219434844.8144853,7.358001628333507,5.975331704999872,58.41104042586388,0.0,0.0,0.0,7.358001628333507,7.358001628333507,0.0,1.0,83669.96405815335,301211870.6093521,1653465055.4295971,-1.821832501670876,-3.8,64.78235796492238,83669.96405815335,301211870.6093521,1653465055.4295971,-1.821832501670876,-3.8,64.78235796492238,129.56471592984477,0.0,0.866004868502599,-3.8,-2.562531126535008,-2.562531126535008
 2006-07-19T04:00:00,7342.746060980419,26433885.819529515,79505900.25949398,11.955764380199229,11.865644192724686,19.470346808621297,0.0,0.0,0.0,11.955764380199229,11.955764380199229,0.0,1.0,66983.69284913821,241141294.2568975,771898377.3556683,-2.875596939300616,-3.8,64.78235796492241,66983.69284913821,241141294.2568975,771898377.3556683,-2.875596939300616,-3.8,64.78235796492241,129.56471592984482,0.0,0.9309223649845516,-3.8,-2.9445699442729727,-2.9445699442729727
 2006-07-19T05:00:00,92552.15066544434,333187742.39559966,1980956467.4724293,7.7993337835205345,5.553102439462324,58.411040425863895,1513.664431539965,5449191.953543875,16835404.726044655,7.7993337835205345,7.780230893871057,1.216896675538831,1.0,76577.45550022868,275678839.80082333,1429853264.1955657,-2.088858873969824,-3.8,64.78235796492241,76577.45550022868,275678839.80082333,1429853264.1955657,-2.088858873969824,-3.8,64.78235796492241,129.56471592984482,0.0,0.9729677753372302,-3.8,-3.295054727641817,-3.295054727641817
 2006-07-19T06:00:00,123740.59451520168,445466140.254726,3096071304.143132,8.42231299220647,4.911020341126911,58.411040425863895,0.0,0.0,0.0,8.42231299220647,8.42231299220647,0.0,0.0,0.0,0.0,0.0,2.1127201959741786,2.1127201959741786,0.0,0.0,0.0,0.0,2.1127201959741786,2.1127201959741786,0.0,129.56471592984482,0.0,0.9849270386314464,0.4626751240379999,0.4626751240379999,0.4626751240379999
 2006-07-19T07:00:00,161311.36064886895,580720898.3359282,4210360687.5018826,9.05469475114596,4.27863858218742,58.411040425863895,0.0,0.0,0.0,9.05469475114596,9.05469475114596,0.0,0.0,92436.53722325608,332771534.0037219,1980641967.423406,9.049530850925814,6.7,64.78235796492241,92436.53722325608,332771534.0037219,1980641967.423406,9.049530850925814,6.7,64.78235796492241,129.56471592984482,0.0,0.9844107755328104,6.600045071936179,6.600045071936179,6.600045071936179
 2006-07-19T08:00:00,186353.4623605106,670872464.497838,4860212423.421908,9.443735521640164,3.929825301932554,58.411040425863895,3221.3290151044653,11596784.454376074,35457171.36687026,9.443735521640164,9.403508031400827,19.470346808621297,0.0,105420.71352029408,379514568.6730586,2457394327.392281,9.614043526772669,6.7,64.78235796492241,105420.71352029408,379514568.6730586,2457394327.392281,9.614043526772669,6.7,64.78235796492241,129.56471592984482,0.0,0.9838945124341748,6.7,6.7,6.7
 2006-07-19T09:00:00,190821.6040682584,686957774.6457303,4953150270.485925,9.669528939262513,4.049759997454112,58.411040425863895,31026.48198489044,111695335.14560556,340171675.7778099,9.669528939262513,9.283573335879268,58.411040425863895,0.0,111593.27822537464,401735801.6113488,2657610649.052241,9.850891006813413,6.7,64.78235796492241,111593.27822537464,401735801.6113488,2657610649.052241,9.850891006813413,6.7,64.78235796492241,129.56471592984482,0.0,0.9833782493355384,6.7,6.7,6.7
 2006-07-19T10:00:00,192047.5269110196,691371096.8796706,4934115743.296178,9.772287321234478,4.173922132440201,58.411040425863895,46271.08534316014,166575907.23537654,540126912.1576525,9.772287321234478,9.15941120089318,48.675867021553245,0.0,115253.80238093428,414913688.5713633,2748886118.2952294,9.958789589810705,6.7,64.78235796492241,115253.80238093428,414913688.5713633,2748886118.2952294,9.958789589810705,6.7,64.78235796492241,129.56471592984482,0.0,0.9828619862369026,6.7,6.7,6.7
 2006-07-19T11:00:00,177726.34369914094,639814837.3169073,4519707296.933197,9.230286206242756,4.103047127090624,58.411040425863895,0.0,0.0,0.0,9.230286206242756,9.230286206242756,0.0,-1.0,0.0,0.0,0.0,9.390204607535976,9.390204607535976,0.0,0.0,0.0,0.0,9.390204607535976,9.390204607535976,0.0,129.56471592984482,37.10774678395258,0.9129799827217794,8.941200768738993,6.6999811102625,2.405005376701188
 2006-07-19T12:00:00,194667.1089922456,700801592.3720841,4953150270.485925,9.51624223277792,3.8967610136685376,58.411040425863895,6502.214795411033,23407973.263479725,70222701.72250941,9.51624223277792,9.436572319664842,58.411040425863895,-1.0,0.0,0.0,0.0,9.690257121671587,9.690257121671587,0.0,0.0,0.0,0.0,9.690257121671587,9.690257121671587,0.0,129.56471592984482,63.05814917439904,0.737733395328834,9.633763725391498,6.700034634451112,3.538792564319712
 2006-07-19T13:00:00,194478.90463198177,700124056.6751344,4953150270.485925,9.600945922810114,3.981305706198326,58.411040425863895,20303.41941365868,73092309.88917126,219396199.7265713,9.600945922810114,9.352027627135056,58.411040425863895,-1.0,0.0,0.0,0.0,9.779038795465508,9.779038795465508,0.0,0.0,0.0,0.0,9.779038795465508,9.779038795465508,0.0,129.56471592984482,81.70613125048534,0.5508482459893494,9.764558141671504,6.699988739280642,4.896413789961088
 2006-07-19T14:00:00,195338.86112741585,703219900.0586971,4953150270.485925,9.759868294149062,4.139929771212599,58.411040425863895,46502.31072405516,167408318.60659862,499253650.1735916,9.759868294149062,9.19340356212078,58.411040425863895,-1.0,0.0,0.0,0.0,9.967912924468582,9.967912924468582,0.0,0.0,0.0,0.0,9.967912924468582,9.967912924468582,0.0,129.56471592984482,110.25300586141788,0.3578754246305595,9.913074231548478,6.725650821159673,6.097887594482639
 2006-07-19T15:00:00,195572.13905513665,704059700.5984919,4953150270.485925,9.856649075615827,4.23652887894613,58.411040425863895,62473.145893210174,224903325.2155566,669669727.3877456,9.856649075615827,9.096804454387248,58.411040425863895,-1.0,51435.63307982547,185168279.0873717,826107431.3397093,10.860009188439248,9.881428223829062,53.985298304102,51435.63307982547,185168279.0873717,826107431.3397093,10.860009188439248,9.881428223829062,53.985298304102,129.56471592984482,129.56471592984482,0.1681956864625366,10.137781241990911,7.524048481007667,7.524048481007667
 2006-07-19T16:00:00,169920.73661896147,611714651.8282614,4288382540.383249,9.098970867529816,4.234362465803561,58.411040425863895,0.0,0.0,0.0,9.098970867529816,9.098970867529816,0.0,-1.0,88837.08978398943,319813523.222362,1759772791.7053084,9.327837414185383,7.240551059452561,64.78235796492241,88837.08978398943,319813523.222362,1759772791.7053084,9.327837414185383,7.240551059452561,64.78235796492241,129.56471592984482,51.452744612930594,0.0623917192096304,7.54960630485076,6.758875621591616,3.1476698723310297
 2006-07-19T17:00:00,148606.63772211497,534983895.7996138,3699163676.5865192,8.76454108582432,4.568792247509061,58.411040425863895,0.0,0.0,0.0,8.76454108582432,8.76454108582432,0.0,0.0,90846.37340060486,327046944.2421775,1863516337.23032,8.911010676527768,6.7,64.78235796492241,90846.37340060486,327046944.2421775,1863516337.23032,8.911010676527768,6.7,64.78235796492241,129.56471592984482,0.0,0.050527237363163,6.709408318231133,6.709408318231133,6.709408318231133
 2006-07-19T18:00:00,134412.413275615,483884687.7922139,3296755975.0116467,8.536185390753332,4.797147942580049,58.411040425863895,0.0,0.0,0.0,8.536185390753332,8.536185390753332,0.0,0.0,84938.60516472749,305778978.59301895,1653408634.559197,8.662101338334232,6.7,64.78235796492241,84938.60516472749,305778978.59301895,1653408634.559197,8.662101338334232,6.7,64.78235796492241,129.56471592984482,0.0,0.0500109742645271,6.7,6.7,6.7
 2006-07-19T19:00:00,120336.06839890074,433209846.2360427,2861853489.4752603,8.2894272378699,5.0439060954634805,58.411040425863895,0.0,0.0,0.0,8.2894272378699,8.2894272378699,0.0,0.0,79252.01335354736,285307248.0727705,1435015611.767299,8.403277542144059,6.7,64.78235796492241,79252.01335354736,285307248.0727705,1435015611.767299,8.403277542144059,6.7,64.78235796492241,129.56471592984482,0.0,0.0494947111658912,6.7,6.7,6.7
 2006-07-19T20:00:00,114693.9449170346,412898201.7013245,2692967574.4828825,8.193613992434656,5.139719340898723,58.411040425863895,0.0,0.0,0.0,8.193613992434656,8.193613992434656,0.0,1.0,161582.07254420224,581695461.159128,4114325196.234212,2.316578158890447,-2.5886337874968404,64.78235796492241,161582.07254420224,581695461.159128,4114325196.234212,2.316578158890447,-2.5886337874968404,64.78235796492241,129.56471592984482,0.0,0.0747145730464632,-0.83863378749684,0.5025076792162212,0.5025076792162212
 2006-07-19T21:00:00,74841.015609057,269427656.19260514,1560962403.969961,9.255705091504105,7.485609262804073,45.89438890603592,2964.10135946923,10670764.894089226,32424888.245629378,9.255705091504105,9.21891471018978,3.3377737386207937,1.0,113238.42351253072,407658324.6451106,2690033212.872264,-0.5849860525546987,-3.8,64.78235796492241,113238.42351253072,407658324.6451106,2690033212.872264,-0.5849860525546987,-3.8,64.78235796492241,129.56471592984482,0.0,0.2144204274373976,-3.8,-1.5504519378573585,-1.5504519378573585
 2006-07-19T22:00:00,61455.779699792205,221240806.91925192,1275694554.800783,10.01082514018111,8.564322445310548,38.940693617242594,0.0,0.0,0.0,10.01082514018111,10.01082514018111,0.0,1.0,102237.3689985557,368054528.3948004,2343682635.662485,-0.9979096597926492,-3.8000000000000007,64.78235796492241,102237.3689985557,368054528.3948004,2343682635.662485,-0.9979096597926492,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.343827257050167,-3.8000000000000007,-1.771099911592657,-1.771099911592657
 2006-07-19T23:00:00,74224.91811082799,267209705.1989808,1521407265.4773598,8.840152522705358,7.115092752142481,48.675867021553245,0.0,0.0,0.0,8.840152522705358,8.840152522705358,0.0,1.0,102344.43581017116,368439968.91661614,2373745603.053025,-0.9619226608875556,-3.8,64.78235796492241,102344.43581017116,368439968.91661614,2373745603.053025,-0.9619226608875556,-3.8,64.78235796492241,129.56471592984482,0.0,0.4631528663119731,-3.8,-1.8782235436363344,-1.8782235436363344
 2006-07-20T00:00:00,54103.02342976892,194770884.347168,1072024006.9484204,9.895640532133973,8.680099133520736,38.9406936172426,0.0,0.0,0.0,9.895640532133973,9.895640532133973,0.0,1.0,94486.61526458504,340151814.9525062,2088691221.98804,-1.3021667151618967,-3.8,64.7823579649224,94486.61526458504,340151814.9525062,2088691221.98804,-1.3021667151618967,-3.8,64.7823579649224,129.5647159298448,0.0,0.5771948086331509,-3.8,-1.9522121364544107,-1.9522121364544107
 2006-07-20T01:00:00,61670.47594152341,222013713.38948423,1246205481.3643525,8.682468250957418,7.269362103130717,48.675867021553245,0.0,0.0,0.0,8.682468250957418,8.682468250957418,0.0,1.0,94441.31865329336,339988747.1518561,2082512461.210872,-1.309616156462323,-3.8,64.78235796492238,94441.31865329336,339988747.1518561,2082512461.210872,-1.309616156462323,-3.8,64.78235796492238,129.56471592984477,0.0,0.6861368030737688,-3.8,-2.063385800850543,-2.063385800850543
 2006-07-20T02:00:00,60906.26537368461,219262555.3452645,1176826443.1324914,8.643262366375962,7.308964766569396,48.67586702155324,0.0,0.0,0.0,8.643262366375962,8.643262366375962,0.0,1.0,88359.18037638425,318093049.3549833,1877901437.020196,-1.5536718708570554,-3.8,64.7823579649224,88359.18037638425,318093049.3549833,1877901437.020196,-1.5536718708570554,-3.8,64.7823579649224,129.5647159298448,0.0,0.7862041686620823,-3.8,-2.268005386709729,-2.268005386709729
 2006-07-20T03:00:00,53920.10806803437,194112389.0449237,984862231.6733432,7.2250049164640435,6.108328416869335,58.41104042586388,0.0,0.0,0.0,7.2250049164640435,7.2250049164640435,0.0,1.0,80088.2018173387,288317526.5424194,1516220519.4155078,-1.985716015061655,-3.8,64.78235796492238,80088.2018173387,288317526.5424194,1516220519.4155078,-1.985716015061655,-3.8,64.78235796492238,129.56471592984477,0.0,0.8709611489297102,-3.8,-2.586360294681997,-2.586360294681997
 2006-07-20T04:00:00,2405.1317740205263,8658474.386473896,26111853.97594725,13.224584209226158,13.194986905095318,9.735173404310643,0.0,0.0,0.0,13.224584209226158,13.224584209226158,0.0,1.0,65651.95407119459,236347034.65630043,726096687.9003348,-2.930399822645993,-3.8,64.78235796492241,65651.95407119459,236347034.65630043,726096687.9003348,-2.930399822645993,-3.8,64.78235796492241,129.56471592984482,0.0,0.9343652995812844,-3.8,-2.9697173157086296,-2.9697173157086296
 2006-07-20T05:00:00,88594.70893994432,318940952.1837995,1821599101.838245,7.7026720672735856,5.637212115324799,58.411040425863895,518.2210746429547,1865595.868714637,5773854.59293375,7.7026720672735856,7.696121218008581,1.216896675538831,1.0,75094.630689937,270340670.48377323,1328017474.0363193,-2.210543578839435,-3.8,64.78235796492241,75094.630689937,270340670.48377323,1328017474.0363193,-2.210543578839435,-3.8,64.78235796492241,129.56471592984482,0.0,0.9750015305101016,-3.8,-3.3146681473275166,-3.3146681473275166
 2006-07-20T06:00:00,132895.66080067688,478424378.8824367,3361370360.648756,8.572848511181302,4.760484822152079,58.411040425863895,0.0,0.0,0.0,8.572848511181302,8.572848511181302,0.0,0.0,12770.517962634349,45973864.66548365,163785073.23008493,2.932696732623433,2.738212547739323,10.7970596608204,12770.517962634349,45973864.66548365,163785073.23008493,2.932696732623433,2.738212547739323,10.7970596608204,129.56471592984482,0.0,0.986470396979413,1.166746164333011,1.166746164333011,1.166746164333011
 2006-07-20T07:00:00,180142.99781848126,648514792.1465325,4711453662.913446,9.374235993074338,4.029191965327125,58.411040425863895,5597.756013454317,20151921.648435544,61781501.0537968,9.374235993074338,9.304141368006256,19.470346808621297,0.0,103024.48749321516,370888154.97557455,2383010980.2270217,9.525978057446556,6.7,64.78235796492241,103024.48749321516,370888154.97557455,2383010980.2270217,9.525978057446556,6.7,64.78235796492241,129.56471592984482,0.0,0.985954133880777,6.7,6.7,6.7
 2006-07-20T08:00:00,173589.88603927856,624923589.7414027,4516732307.435227,9.26047915553727,4.136549644317447,58.411040425863895,5093.949989935681,18338219.96376845,56139926.76596925,9.26047915553727,9.196783689015932,9.735173404310649,0.0,100847.22854134004,363050022.7488242,2295072241.2159367,9.421939094872664,6.7,64.78235796492241,100847.22854134004,363050022.7488242,2295072241.2159367,9.421939094872664,6.7,64.78235796492241,129.56471592984482,0.0,0.9854378707821412,6.7,6.7,6.7
 2006-07-20T09:00:00,181377.38396446328,652958582.2720679,4714006237.625628,9.340593920673111,3.992739412660265,58.411040425863895,0.0,0.0,0.0,9.340593920673111,9.340593920673111,0.0,0.0,103060.15237886122,371016548.5639004,2366067580.6404667,9.505983034301526,6.7,64.78235796492241,103060.15237886122,371016548.5639004,2366067580.6404667,9.505983034301526,6.7,64.78235796492241,129.56471592984482,0.0,0.9849216076835052,6.7,6.7,6.7
 2006-07-20T10:00:00,189181.9751472054,681055110.5299395,4894064276.33202,9.442821955697854,3.8905113776355247,58.411040425863895,0.0,0.0,0.0,9.442821955697854,9.442821955697854,0.0,0.0,106088.67269322272,381919221.69560176,2456670484.281259,9.613192476011012,6.7,64.78235796492241,106088.67269322272,381919221.69560176,2456670484.281259,9.613192476011012,6.7,64.78235796492241,129.56471592984482,0.0,0.9844053445848692,6.7,6.7,6.7
 2006-07-20T11:00:00,176176.4048720043,634235057.5392153,4527360292.649439,9.234630714335957,4.098702618997424,58.411040425863895,0.0,0.0,0.0,9.234630714335957,9.234630714335957,0.0,-1.0,0.0,0.0,0.0,9.39474778588492,9.39474778588492,0.0,0.0,0.0,0.0,9.39474778588492,9.39474778588492,0.0,129.56471592984482,37.164822932690704,0.9141542731650562,8.948030225383937,6.6999898011614585,2.403362345903892
 2006-07-20T12:00:00,192656.2260078864,693562413.628391,4945670731.32737,9.497163641069111,3.886203795083752,58.411040425863895,4057.177921182374,14605840.516256548,44100936.80072604,9.497163641069111,9.447129538249628,29.205520212931944,-1.0,0.0,0.0,0.0,9.6701791186635,9.6701791186635,0.0,0.0,0.0,0.0,9.6701791186635,9.6701791186635,0.0,129.56471592984482,62.06707111973645,0.7397184647592706,9.610796551389384,6.699969366350888,3.46856241078248
 2006-07-20T13:00:00,193410.72668861048,696278616.0789977,4953150270.485925,9.682782697304892,4.062988877787276,58.411040425863895,33527.193173120344,120697895.42323324,363511942.73902285,9.682782697304892,9.270344455546104,58.411040425863895,-1.0,0.0,0.0,0.0,9.864934424877417,9.864934424877417,0.0,0.0,0.0,0.0,9.864934424877417,9.864934424877417,0.0,129.56471592984482,86.18069762174129,0.5514972675714724,9.83340122589396,6.69998565734624,5.103107682780482
 2006-07-20T14:00:00,194122.4121147992,698840683.6132771,4953150270.485925,9.833011906328212,4.212936088884998,58.411040425863895,58217.44273057589,209582793.83007324,628048629.9590306,9.833011906328212,9.120397244448382,58.411040425863895,-1.0,0.0,0.0,0.0,10.069620470804027,10.069620470804027,0.0,0.0,0.0,0.0,10.069620470804027,10.069620470804027,0.0,129.56471592984482,116.45530302085248,0.3530971545463728,10.00539083682014,6.753130650258803,6.345282593460451
 2006-07-20T15:00:00,194587.43549077844,700514767.7668023,4953150270.485925,9.919082638010716,4.298845221245057,58.411040425863895,72465.70856285792,260876550.8262885,779598537.5154779,9.919082638010716,9.034488112088324,58.411040425863895,-1.0,57472.49251078639,206900973.038831,959865285.73103,10.975372040610168,9.838388880769264,64.78235796492241,57472.49251078639,206900973.038831,959865285.73103,10.975372040610168,9.838388880769264,64.78235796492241,129.56471592984482,129.56471592984482,0.1626592839985046,10.14212680132104,7.563778594238084,7.563778594238084
 2006-07-20T16:00:00,169747.86431768487,611092311.5436655,4292536896.3162,9.1013297026976,4.232003630635781,58.411040425863895,0.0,0.0,0.0,9.1013297026976,9.1013297026976,0.0,-1.0,89440.38287245993,321985378.3408557,1792109259.9861467,9.312469137540203,7.186807939881644,64.78235796492241,89440.38287245993,321985378.3408557,1792109259.9861467,9.312469137540203,7.186807939881644,64.78235796492241,129.56471592984482,45.43710490389257,0.0609242365796255,7.477266599730322,6.7429040455253935,2.9032493141420126
 2006-07-20T17:00:00,147891.8085753232,532410510.8711636,3689240818.936834,8.758909944838308,4.574423388495073,58.411040425863895,0.0,0.0,0.0,8.758909944838308,8.758909944838308,0.0,0.0,90496.4926876836,325787373.67566097,1857056510.4174056,8.90335892545822,6.7,64.78235796492241,90496.4926876836,325787373.67566097,1857056510.4174056,8.90335892545822,6.7,64.78235796492241,129.56471592984482,0.0,0.0503239436995128,6.707666380341987,6.707666380341987,6.707666380341987
 2006-07-20T18:00:00,135919.11041371213,489308797.4893636,3341908506.322308,8.561805653641413,4.771527679691968,58.411040425863895,0.0,0.0,0.0,8.561805653641413,8.561805653641413,0.0,0.0,85549.66531846795,307978795.1464846,1676092466.8700688,8.688981247780267,6.7,64.78235796492241,85549.66531846795,307978795.1464846,1676092466.8700688,8.688981247780267,6.7,64.78235796492241,129.56471592984482,0.0,0.0498076806008768,6.7,6.7,6.7
 2006-07-20T19:00:00,121927.09105160674,438937527.7857841,2911313306.1813555,8.317488788843475,5.015844544489904,58.411040425863895,0.0,0.0,0.0,8.317488788843475,8.317488788843475,0.0,0.0,79896.60942678376,287627793.9364215,1459851444.097351,8.432714576119315,6.7,64.78235796492241,79896.60942678376,287627793.9364215,1459851444.097351,8.432714576119315,6.7,64.78235796492241,129.56471592984482,0.0,0.0492914175022409,6.7,6.7,6.7
 2006-07-20T20:00:00,115871.44895347508,417137216.2325103,2722846345.7587457,8.210564333397455,5.122768999935928,58.411040425863895,0.0,0.0,0.0,8.210564333397455,8.210564333397455,0.0,1.0,162389.21864174164,584601187.1102698,4128207899.045332,2.336494150259304,-2.5852253603811204,64.78235796492241,162389.21864174164,584601187.1102698,4128207899.045332,2.336494150259304,-2.5852253603811204,64.78235796492241,129.56471592984482,0.0,0.0744750478526641,-0.8352253603811207,0.505086777140148,0.505086777140148
 2006-07-20T21:00:00,77444.8008741603,278801283.14697707,1604225383.0696735,9.115340467493429,7.296147063652981,47.28512796379457,3551.259569831549,12784534.451393576,70479950.2663517,9.115340467493429,9.035354902745558,3.3377737386207937,1.0,114792.0560078165,413251401.6281393,2722121542.083784,-0.535438317073544,-3.788610916231701,64.78235796492241,114792.0560078165,413251401.6281393,2722121542.083784,-0.535438317073544,-3.788610916231701,64.78235796492241,129.56471592984482,0.0,0.214188134931652,-3.8,-1.5499338446415851,-1.5499338446415851
 2006-07-20T22:00:00,62709.78373555557,225755221.44800004,1309004332.8797903,10.043959916314694,8.559629380225568,38.940693617242594,1951.144610972986,7024120.59950275,21340293.303810228,10.043959916314694,10.019746166130783,1.9470346808621293,1.0,103459.22604680348,372453213.7684925,2371138201.879217,-0.9652404015841104,-3.8000000000000007,64.78235796492241,103459.22604680348,372453213.7684925,2371138201.879217,-0.9652404015841104,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3436189418284206,-3.8000000000000007,-1.7708466908766622,-1.7708466908766622
 2006-07-20T23:00:00,77547.81897313053,279172148.3032699,1634491320.0208864,8.90544317249496,7.052075908605361,48.675867021553245,0.0,0.0,0.0,8.90544317249496,8.90544317249496,0.0,1.0,104048.04384433804,374572957.8396168,2430693163.601269,-0.8940654801650775,-3.8,64.78235796492241,104048.04384433804,374572957.8396168,2430693163.601269,-0.8940654801650775,-3.8,64.78235796492241,129.56471592984482,0.0,0.4629561633569861,-3.8,-1.878091495027914,-1.878091495027914
 2006-07-21T00:00:00,59367.0239853253,213721286.34717104,1225519899.0486724,9.985683092714316,8.596130586402403,38.940693617242594,0.0,0.0,0.0,9.985683092714316,9.985683092714316,0.0,1.0,96405.68697993644,347060473.12777114,2165439699.2636366,-1.2105106952297338,-3.8000000000000007,64.78235796492241,96405.68697993644,347060473.12777114,2165439699.2636366,-1.2105106952297338,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5770056720080355,-3.8000000000000007,-1.9520740347915413,-1.9520740347915413
 2006-07-21T01:00:00,74081.03432789315,266691723.5804153,1524146856.9734802,8.84260400537935,7.114459234021001,48.675867021553245,0.0,0.0,0.0,8.84260400537935,8.84260400537935,0.0,1.0,97957.22923055424,352646025.2299952,2221671809.7183456,-1.1433256482039071,-3.8,64.78235796492238,97957.22923055424,352646025.2299952,2221671809.7183456,-1.1433256482039071,-3.8,64.78235796492238,129.56471592984477,0.0,0.6859584782184189,-3.8,-2.063131542137467,-2.063131542137467
 2006-07-21T02:00:00,53515.51001399787,192655836.05039224,1101147357.1919742,9.913941574406604,8.66534816616665,38.9406936172426,0.0,0.0,0.0,9.913941574406604,9.913941574406604,0.0,1.0,87972.91690978204,316702500.87521523,1843164095.5521104,-1.59533658835832,-3.8,64.7823579649224,87972.91690978204,316702500.87521523,1843164095.5521104,-1.59533658835832,-3.8,64.7823579649224,129.5647159298448,0.0,0.7860458433839042,-3.8,-2.2675608261127294,-2.2675608261127294
 2006-07-21T03:00:00,59192.21930655771,213091989.50360772,1184130827.961796,8.649469408543474,7.306792706671576,48.675867021553245,0.0,0.0,0.0,8.649469408543474,8.649469408543474,0.0,1.0,83553.73964338597,300793462.7161895,1618668851.1750393,-1.8634576559613187,-3.8,64.78235796492238,83553.73964338597,300793462.7161895,1618668851.1750393,-1.8634576559613187,-3.8,64.78235796492238,129.56471592984477,0.0,0.8708345432412442,-3.8,-2.585742020375616,-2.585742020375616
 2006-07-21T04:00:00,27398.548602758365,98634774.96993013,531411488.9535677,12.204127862563558,11.601617392716584,19.470346808621297,0.0,0.0,0.0,12.204127862563558,12.204127862563558,0.0,1.0,68149.97614443068,245339914.1199505,977454187.0243906,-2.629885828188749,-3.8,64.78235796492241,68149.97614443068,245339914.1199505,977454187.0243906,-2.629885828188749,-3.8,64.78235796492241,129.56471592984482,0.0,0.9342778015519488,-3.8,-2.96907111691878,-2.96907111691878
 2006-07-21T05:00:00,89748.28601730899,323093829.6623123,1871031914.8369188,7.733655854591054,5.612128020303988,58.411040425863895,986.3191819203304,3550749.0549131897,10973266.289199324,7.733655854591054,7.721205313029391,1.216896675538831,1.0,75364.54582715091,271312364.97774327,1355814132.015319,-2.177320292149372,-3.8,64.78235796492241,75364.54582715091,271312364.97774327,1355814132.015319,-2.177320292149372,-3.8,64.78235796492241,129.56471592984482,0.0,0.974950105215787,-3.8,-3.3141688159450964,-3.3141688159450964
 2006-07-21T06:00:00,132593.1221286922,477335239.6632918,3351652607.69258,8.567334373844432,4.765998959488948,58.411040425863895,0.0,0.0,0.0,8.567334373844432,8.567334373844432,0.0,0.0,4785.201920728511,17226726.91462264,51751360.112686686,2.520609961540309,2.4591312535732968,10.7970596608204,4785.201920728511,17226726.91462264,51751360.112686686,2.520609961540309,2.4591312535732968,10.7970596608204,129.56471592984482,0.0,0.9864314513706528,0.7395114496247673,0.7395114496247673,0.7395114496247673
 2006-07-21T07:00:00,168322.61096782054,605961399.484154,4361206932.440241,9.140321796191085,4.193011537142298,58.411040425863895,0.0,0.0,0.0,9.140321796191085,9.140321796191085,0.0,0.0,97251.11179291311,350104002.4544872,2158652496.555573,9.2604341521648,6.7,64.78235796492241,97251.11179291311,350104002.4544872,2158652496.555573,9.2604341521648,6.7,64.78235796492241,129.56471592984482,0.0,0.985915188272017,6.7,6.7,6.7
 2006-07-21T08:00:00,185596.70606236407,668148141.8245107,4747267008.000959,9.368414834792906,3.982770585893277,58.411040425863895,1457.5003797757734,5247001.367192783,15735200.84019634,9.368414834792906,9.350562747440105,9.735173404310649,0.0,105060.6316250589,378218273.850212,2390701713.9646044,9.535123683460789,6.7,64.78235796492241,105060.6316250589,378218273.850212,2390701713.9646044,9.535123683460789,6.7,64.78235796492241,129.56471592984482,0.0,0.985398925173381,6.7,6.7,6.7
 2006-07-21T09:00:00,195412.7947462969,703486061.086669,4953150270.485925,9.618865675589324,3.999191831884436,58.411040425863895,23334.21754876921,84003183.17556916,250953653.14564484,9.618865675589324,9.334141501448944,58.411040425863895,0.0,112369.84765092056,404531451.543314,2612812980.6588645,9.797906929587764,6.7,64.78235796492241,112369.84765092056,404531451.543314,2612812980.6588645,9.797906929587764,6.7,64.78235796492241,129.56471592984482,0.0,0.9848826620747452,6.7,6.7,6.7
 2006-07-21T10:00:00,196170.8237759705,706214965.5934937,4953150270.485925,9.723780434155614,4.103909656150038,58.411040425863895,40691.25408511947,146488514.70643008,435707582.0403309,9.723780434155614,9.229423677183345,58.411040425863895,0.0,115490.68002790934,415766448.1004736,2705838151.614984,9.90793015333298,6.7,64.78235796492241,115490.68002790934,415766448.1004736,2705838151.614984,9.90793015333298,6.7,64.78235796492241,129.56471592984482,0.0,0.9843663989761092,6.7,6.7,6.7
 2006-07-21T11:00:00,195070.50162122268,702253805.8364015,4937472572.820996,9.480029146213491,3.878402235185887,58.411040425863895,2059.470571519641,7414094.057470709,22122121.14060824,9.480029146213491,9.454931098147492,38.940693617242594,-1.0,0.0,0.0,0.0,9.652208208732388,9.652208208732388,0.0,0.0,0.0,0.0,9.652208208732388,9.652208208732388,0.0,129.56471592984482,41.81595084563241,0.9066282310585562,9.167153919967118,6.69999996085152,2.776350415089747
 2006-07-21T12:00:00,195536.09335619092,703929936.0822877,4953150270.485925,9.736508020076334,4.116613359311894,58.411040425863895,42677.7255857879,153639812.10883647,458119399.7505056,9.736508020076334,9.216719974021483,58.411040425863895,-1.0,0.0,0.0,0.0,9.921358163912132,9.921358163912132,0.0,0.0,0.0,0.0,9.921358163912132,9.921358163912132,0.0,129.56471592984482,74.42639855083503,0.7162570299273904,9.85716420583133,6.700012875526689,4.270925291480456
 2006-07-21T13:00:00,195171.03721805065,702615733.9849824,4953150270.485925,9.854019894499348,4.233904643776292,58.411040425863895,61927.50645441915,222939023.2359089,665040286.4809752,9.854019894499348,9.099428689557088,58.411040425863895,-1.0,0.0,0.0,0.0,10.044654411247146,10.044654411247146,0.0,0.0,0.0,0.0,10.044654411247146,10.044654411247146,0.0,129.56471592984482,102.99941265598126,0.5137690959001057,10.0344459913304,6.700002016262263,5.8294127273712135
 2006-07-21T14:00:00,194923.9004259001,701726041.5332404,4953150270.485925,9.898665558776916,4.27846646343104,58.411040425863895,69215.92906947753,249177344.65011907,743649972.7883726,9.898665558776916,9.05486686990234,58.411040425863895,-1.0,2625.3907618161074,9451406.742537986,28498791.96583152,10.283208614652107,10.2494431777804,10.7970596608204,2625.3907618161074,9451406.742537986,28498791.96583152,10.283208614652107,10.2494431777804,10.7970596608204,129.56471592984482,126.5111762606036,0.3080546772988048,10.170515799948568,6.908044419192415,6.820954097815752
 2006-07-21T15:00:00,194398.4576569486,699834447.565015,4953150270.485925,9.911392068122062,4.291169100673326,58.411040425863895,71146.90639571908,256128863.0245887,766057870.7437667,9.911392068122062,9.042164232660054,58.411040425863895,-1.0,77797.31111864066,280070320.02710634,1401878786.6489615,10.895097063908551,9.234231872275368,64.78235796492241,77797.31111864066,280070320.02710634,1401878786.6489615,10.895097063908551,9.234231872275368,64.78235796492241,129.56471592984482,129.56471592984482,0.1286851601205212,9.689675089118197,7.475487473579414,7.475487473579414
 2006-07-21T16:00:00,174887.21220820243,629593963.9495288,4441355292.908362,9.18580751379765,4.147525819535731,58.411040425863895,0.0,0.0,0.0,9.18580751379765,9.18580751379765,0.0,-1.0,95742.34192677762,344672430.93639946,2039926514.2123823,9.347372514163784,6.927861613524992,64.78235796492241,95742.34192677762,344672430.93639946,2039926514.2123823,9.347372514163784,6.927861613524992,64.78235796492241,129.56471592984482,14.032262905944297,0.0544825330260695,7.108876920399973,6.700014599093191,1.3045243588938418
 2006-07-21T17:00:00,152120.36317560638,547633307.4321829,3804756489.382407,8.824468257482247,4.508865075851133,58.411040425863895,0.0,0.0,0.0,8.824468257482247,8.824468257482247,0.0,0.0,92046.1848472203,331366265.4499931,1910266227.027968,8.96638193578399,6.7,64.78235796492241,92046.1848472203,331366265.4499931,1910266227.027968,8.96638193578399,6.7,64.78235796492241,129.56471592984482,0.0,0.0497006539054085,6.701925520876845,6.701925520876845,6.701925520876845
 2006-07-21T18:00:00,139781.85356134071,503214672.8208266,3453134363.111125,8.624921445950369,4.708411887383011,58.411040425863895,0.0,0.0,0.0,8.624921445950369,8.624921445950369,0.0,0.0,87103.74085872062,313573467.09139425,1731973603.2408872,8.755188076844275,6.7,64.78235796492241,87103.74085872062,313573467.09139425,1731973603.2408872,8.755188076844275,6.7,64.78235796492241,129.56471592984482,0.0,0.0491843908067726,6.7,6.7,6.7
 2006-07-21T19:00:00,121852.89573000783,438670424.62802815,2920001256.706486,8.322418711955892,5.010914621377489,58.411040425863895,0.0,0.0,0.0,8.322418711955892,8.322418711955892,0.0,0.0,79862.48461404497,287504944.61056185,1464211431.3312483,8.437880488951249,6.7,64.78235796492241,79862.48461404497,287504944.61056185,1464211431.3312483,8.437880488951249,6.7,64.78235796492241,129.56471592984482,0.0,0.0486681277081366,6.7,6.7,6.7
