Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-21T20:00:00,113376.84995544748,408156659.8396109,2664014417.1709304,8.177188902459958,5.156144430873423,58.411040425863895,0.0,0.0,0.0,8.177188902459958,8.177188902459958,0.0,1.0,160569.4002936067,578049841.0569842,4103636486.321741,2.298150933055202,-2.594368656722649,64.78235796492241,160569.4002936067,578049841.0569842,4103636486.321741,2.298150933055202,-2.594368656722649,64.78235796492241,129.56471592984482,0.0,0.074144412698892,-0.8443686567226488,0.5024170322089802,0.5024170322089802
 2006-07-21T21:00:00,76015.93786006962,273657376.29625064,1615128674.8756762,9.274906465853851,7.443330484068213,46.24207367047558,4737.974725549404,17056709.011977855,92629970.52977587,9.274906465853851,9.16978178450565,3.163931356400961,1.0,113883.28617348212,409979830.2245356,2735445439.7930164,-0.5144820664189886,-3.7834914455658,64.78235796492241,113883.28617348212,409979830.2245356,2735445439.7930164,-0.5144820664189886,-3.7834914455658,64.78235796492241,129.56471592984482,0.0,0.2139923986403787,-3.8,-1.5494969409828718,-1.5494969409828718
 2006-07-21T22:00:00,61921.93075023755,222918950.7008552,1309405376.8489966,10.051804252189244,8.567004842518068,38.940693617242594,2498.12976299879,8993267.146795643,34710318.44608127,10.051804252189244,10.01241734173806,1.9470346808621293,1.0,102362.38692882052,368504592.9437538,2378232420.7988143,-0.9568103564203196,-3.8000000000000007,64.78235796492241,102362.38692882052,368504592.9437538,2378232420.7988143,-0.9568103564203196,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3434434270168777,-3.8000000000000007,-1.7706331164914653,-1.7706331164914653
 2006-07-21T23:00:00,76722.66898894098,276201608.3601875,1627268040.3345482,8.906118550437467,7.060927850619358,48.675867021553245,579.4968863271728,2086188.7907778216,6472677.113485113,8.906118550437467,8.898774952804906,1.9470346808621293,1.0,103097.59980519756,371151359.2987112,2430349063.306157,-0.8944976453583015,-3.8,64.78235796492241,103097.59980519756,371151359.2987112,2430349063.306157,-0.8944976453583015,-3.8,64.78235796492241,129.56471592984482,0.0,0.4627904417488038,-3.8,-1.877980179788396,-1.877980179788396
 2006-07-22T00:00:00,58725.50881265557,211411831.72556,1219368212.6427157,9.983905444345607,8.601330930045826,38.940693617242594,0.0,0.0,0.0,9.983905444345607,9.983905444345607,0.0,1.0,95516.51588547268,343859457.1877016,2162469463.7546816,-1.2140522455681373,-3.8000000000000007,64.78235796492241,95516.51588547268,343859457.1877016,2162469463.7546816,-1.2140522455681373,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.576846324908023,-3.8000000000000007,-1.951957776663656,-1.951957776663656
 2006-07-22T01:00:00,73436.65010272872,264371940.36982337,1524332726.4698057,8.843678643913432,7.115323082526474,48.675867021553245,0.0,0.0,0.0,8.843678643913432,8.843678643913432,0.0,1.0,97076.66956219434,349476010.4238996,2221957534.092538,-1.142984551914066,-3.8,64.78235796492241,97076.66956219434,349476010.4238996,2221957534.092538,-1.142984551914066,-3.8,64.78235796492241,129.56471592984482,0.0,0.6858082308281311,-3.8,-2.062917557473693,-2.062917557473693
 2006-07-22T02:00:00,58110.31247099485,209197124.89558148,1202974207.3899243,9.97339945500816,8.609423080550314,38.940693617242594,0.0,0.0,0.0,9.97339945500816,9.97339945500816,0.0,1.0,88470.53750348132,318493935.01253283,1894205577.968464,-1.5342757573702368,-3.799999999999999,64.78235796492238,88470.53750348132,318493935.01253283,1894205577.968464,-1.5342757573702368,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7859124296213551,-3.799999999999999,-2.267186576294792,-2.267186576294792
 2006-07-22T03:00:00,56162.36052043025,202184497.87354887,1121906040.8563056,8.615005027307843,7.342924324437679,48.675867021553245,0.0,0.0,0.0,8.615005027307843,8.615005027307843,0.0,1.0,82325.72975097284,296372627.1035022,1587988705.735639,-1.9000578962774155,-3.8,64.78235796492238,82325.72975097284,296372627.1035022,1587988705.735639,-1.9000578962774155,-3.8,64.78235796492238,129.56471592984477,0.0,0.8707278370349588,-3.8,-2.5852213181117816,-2.5852213181117816
 2006-07-22T04:00:00,28103.60084415441,101172963.0389559,567241951.2831745,12.22759016712179,11.58444351013173,19.470346808621297,0.0,0.0,0.0,12.22759016712179,12.22759016712179,0.0,1.0,68058.77178025756,245011578.4089272,996008498.3557756,-2.6077176507600424,-3.8,64.78235796492241,68058.77178025756,245011578.4089272,996008498.3557756,-2.6077176507600424,-3.8,64.78235796492241,129.56471592984482,0.0,0.9342040377709496,-3.8,-2.9685266399205896,-2.9685266399205896
 2006-07-22T05:00:00,90014.27568337176,324051392.4601383,1905911715.48566,7.747201872034441,5.58613146129894,58.411040425863895,0.0,0.0,0.0,7.747201872034441,7.747201872034441,0.0,1.0,74956.50224616152,269843408.08618146,1368209332.6865177,-2.162472715874418,-3.8,64.78235796492241,74956.50224616152,269843408.08618146,1368209332.6865177,-2.162472715874418,-3.8,64.78235796492241,129.56471592984482,0.0,0.974906741394241,-3.8,-3.313747897542064,-3.313747897542064
 2006-07-22T06:00:00,125522.36546055008,451880515.6579803,3148815757.688536,8.452240238535113,4.881093094798266,58.411040425863895,0.0,0.0,0.0,8.452240238535113,8.452240238535113,0.0,0.0,0.0,0.0,0.0,2.141644083425717,2.141644083425717,0.0,0.0,0.0,0.0,2.141644083425717,2.141644083425717,0.0,129.56471592984482,0.0,0.9863986076862398,0.4670903080219514,0.4670903080219514,0.4670903080219514
 2006-07-22T07:00:00,129268.58540075716,465366907.4427258,3219198973.3485494,8.492190093876639,4.841143239456742,58.411040425863895,0.0,0.0,0.0,8.492190093876639,8.492190093876639,0.0,0.0,81535.0329975581,293526118.7912092,1572281982.759615,8.565936561611077,6.7,64.78235796492241,81535.0329975581,293526118.7912092,1572281982.759615,8.565936561611077,6.7,64.78235796492241,129.56471592984482,0.0,0.9858823445876038,6.699702966896628,6.699702966896628,6.699702966896628
 2006-07-22T08:00:00,127634.27307065374,459483383.0543535,3111392558.887322,8.43100705003057,4.902326283302809,58.411040425863895,0.0,0.0,0.0,8.43100705003057,8.43100705003057,0.0,0.0,82139.47861498885,295702123.0139599,1560340790.318079,8.551817994567047,6.7,64.78235796492241,82139.47861498885,295702123.0139599,1560340790.318079,8.551817994567047,6.7,64.78235796492241,129.56471592984482,0.0,0.985366081488968,6.7,6.7,6.7
 2006-07-22T09:00:00,142604.9565609652,513377843.6194746,3502677718.148697,8.653036285575597,4.680297047757784,58.411040425863895,0.0,0.0,0.0,8.653036285575597,8.653036285575597,0.0,0.0,88305.21578891661,317898776.8400998,1756864220.6442544,8.784675047386136,6.7,64.78235796492241,88305.21578891661,317898776.8400998,1756864220.6442544,8.784675047386136,6.7,64.78235796492241,129.56471592984482,0.0,0.984849818390332,6.7,6.7,6.7
 2006-07-22T10:00:00,155401.22740931527,559444418.6735351,3832161247.700716,8.84002072709053,4.493312606242849,58.411040425863895,0.0,0.0,0.0,8.84002072709053,8.84002072709053,0.0,0.0,93434.70684256824,336364944.63324565,1922429036.4975247,8.980789423441296,6.7,64.78235796492241,93434.70684256824,336364944.63324565,1922429036.4975247,8.980789423441296,6.7,64.78235796492241,129.56471592984482,0.0,0.984333555291696,6.7,6.7,6.7
 2006-07-22T11:00:00,149709.96273251774,538955865.8370639,3668427133.6511874,8.747096878479034,4.586236454854348,58.411040425863895,0.0,0.0,0.0,8.747096878479034,8.747096878479034,0.0,-1.0,0.0,0.0,0.0,8.88330134523292,8.88330134523292,0.0,0.0,0.0,0.0,8.88330134523292,8.88330134523292,0.0,129.56471592984482,29.424694253779048,0.9271970891613024,8.528915927382478,6.69998174571068,1.816352879277617
 2006-07-22T12:00:00,143167.40126800313,515402644.5648112,3486060862.638204,8.643605147681644,4.689728185651737,58.411040425863895,0.0,0.0,0.0,8.643605147681644,8.643605147681644,0.0,-1.0,0.0,0.0,0.0,8.77475666802613,8.77475666802613,0.0,0.0,0.0,0.0,8.77475666802613,8.77475666802613,0.0,129.56471592984482,36.68627335150618,0.7953396131479181,8.788168226264979,6.699984913093573,1.41027145243899
 2006-07-22T13:00:00,138304.5857748507,497896508.7894626,3363706635.5037627,8.574174052215328,4.759159281118052,58.411040425863895,0.0,0.0,0.0,8.574174052215328,8.574174052215328,0.0,-1.0,0.0,0.0,0.0,8.701932736312482,8.701932736312482,0.0,0.0,0.0,0.0,8.701932736312482,8.701932736312482,0.0,129.56471592984482,37.903104918356135,0.669476482386549,8.71174736780894,6.699982311825,1.8346475107057032
 2006-07-22T14:00:00,139761.58956307013,503141722.4270525,3413187007.854532,8.602251775457185,4.731081557876194,58.411040425863895,0.0,0.0,0.0,8.602251775457185,8.602251775457185,0.0,-1.0,0.0,0.0,0.0,8.731358814685157,8.731358814685157,0.0,0.0,0.0,0.0,8.731358814685157,8.731358814685157,0.0,129.56471592984482,39.61539856749067,0.5465108943061938,8.72111413138792,6.699972300206241,2.109366579004194
 2006-07-22T15:00:00,143681.250043657,517252500.1571651,3503815258.5153856,8.653680246697343,4.679653086636038,58.411040425863895,0.0,0.0,0.0,8.653680246697343,8.653680246697343,0.0,-1.0,0.0,0.0,0.0,8.785308584430576,8.785308584430576,0.0,0.0,0.0,0.0,8.785308584430576,8.785308584430576,0.0,129.56471592984482,42.41150003613347,0.4205215927651171,8.780492504837712,6.69997740709823,2.4224573071530933
 2006-07-22T16:00:00,137219.3885014565,493989798.6052434,3299046228.752537,8.537483939223478,4.795849394109903,58.411040425863895,0.0,0.0,0.0,8.537483939223478,8.537483939223478,0.0,-1.0,0.0,0.0,0.0,8.663365430332812,8.663365430332812,0.0,0.0,0.0,0.0,8.663365430332812,8.663365430332812,0.0,129.56471592984482,43.31506066239614,0.2943433413425142,8.695215505884242,6.69992544957319,2.7266923702358774
 2006-07-22T17:00:00,76262.21654633312,274543979.5667992,1595434732.9126146,9.04236883412654,7.23328849767275,47.45897034601441,0.0,0.0,0.0,9.04236883412654,9.04236883412654,0.0,0.0,69164.01338121599,248990448.1723776,1067640075.1357164,7.9670308349623555,6.700000000000002,64.78235796492241,69164.01338121599,248990448.1723776,1067640075.1357164,7.9670308349623555,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2434947580430734,7.014369915453808,7.014369915453808,7.014369915453808
 2006-07-22T18:00:00,60235.22832770253,216846821.97972912,1267732019.7114234,10.009090001580368,8.571648934555721,38.940693617242594,0.0,0.0,0.0,10.009090001580368,10.009090001580368,0.0,0.0,51645.152767243526,185922549.96207663,640055677.5717629,7.460029731067478,6.700000000000002,64.78235796492241,51645.152767243526,185922549.96207663,640055677.5717629,7.460029731067478,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2429784949444375,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T19:00:00,74535.18689902588,268326672.83649325,1554330515.3132248,8.859191310430846,7.096807974388095,48.675867021553245,0.0,0.0,0.0,8.859191310430846,8.859191310430846,0.0,0.0,64030.9931737746,230511575.4255885,781490162.9813571,7.628000721372598,6.700000000000002,64.78235796492241,64030.9931737746,230511575.4255885,781490162.9813571,7.628000721372598,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2424622318458015,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T20:00:00,52102.24550603363,187568083.821721,1014974996.0342,9.8644151214525,8.713619317949014,38.9406936172426,0.0,0.0,0.0,9.8644151214525,9.8644151214525,0.0,1.0,124005.26507564809,446418954.2723331,3041317359.030795,0.5196737528666837,-3.109968442557417,64.7823579649224,124005.26507564809,446418954.2723331,3041317359.030795,0.5196737528666837,-3.109968442557417,64.7823579649224,129.5647159298448,0.0,0.257546483110443,-1.3844553047491512,-0.306536077499365,-0.306536077499365
 2006-07-22T21:00:00,57554.08642004134,207194711.11214888,1002951560.8104272,7.235221929016518,6.09811140431686,58.41104042586388,0.0,0.0,0.0,7.235221929016518,7.235221929016518,0.0,1.0,95891.39863031427,345209035.06913143,2169226713.591691,-1.2059097571293524,-3.8,64.78235796492238,95891.39863031427,345209035.06913143,2169226713.591691,-1.2059097571293524,-3.8,64.78235796492238,129.56471592984477,0.0,0.3792935599107261,-3.8,-1.8102222054751629,-1.8102222054751629
 2006-07-22T22:00:00,66567.56139221758,239643221.0119834,1241417719.118129,7.370421008185741,5.962912325147638,58.41104042586389,0.0,0.0,0.0,7.370421008185741,7.370421008185741,0.0,1.0,96905.02398178872,348858086.33443946,2213235127.877804,-1.1533805112268811,-3.8,64.7823579649224,96905.02398178872,348858086.33443946,2213235127.877804,-1.1533805112268811,-3.8,64.7823579649224,129.5647159298448,0.0,0.4968028503624965,-3.8,-1.89987568228823,-1.89987568228823
 2006-07-22T23:00:00,64558.00549977151,232408819.79917747,1238037969.9973893,7.36851629033373,5.964817042999649,58.41104042586388,0.0,0.0,0.0,7.36851629033373,7.36851629033373,0.0,1.0,95043.4777056814,342156519.74045306,2146568129.4075203,-1.2329569927420458,-3.8,64.78235796492238,95043.4777056814,342156519.74045306,2146568129.4075203,-1.2329569927420458,-3.8,64.78235796492238,129.56471592984477,0.0,0.6095309576324164,-3.8,-1.9778702793385927,-1.9778702793385927
 2006-07-23T00:00:00,54201.50747683656,195125426.9166116,943752830.4425828,7.201658319100281,6.131675014233099,58.41104042586388,0.0,0.0,0.0,7.201658319100281,7.201658319100281,0.0,1.0,88254.46171247844,317716062.1649225,1888653756.4515283,-1.5407809590047847,-3.799999999999999,64.78235796492238,88254.46171247844,317716062.1649225,1888653756.4515283,-1.5407809590047847,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7164330849020301,-3.799999999999999,-2.1114216212098795,-2.1114216212098795
 2006-07-23T01:00:00,50295.92850866117,181065342.6311803,842367843.1913095,7.1441842061719205,6.189149127161457,58.41104042586388,0.0,0.0,0.0,7.1441842061719205,7.1441842061719205,0.0,1.0,82168.70687479265,295807344.74925363,1641195227.824223,-1.8363424484247488,-3.799999999999999,64.78235796492238,82168.70687479265,295807344.74925363,1641195227.824223,-1.8363424484247488,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.81276767051508,-3.799999999999999,-2.349571465775312,-2.349571465775312
 2006-07-23T02:00:00,43964.27686497391,158271396.713906,774487731.867429,8.197870247955054,7.319768581974614,50.29839592227168,0.0,0.0,0.0,8.197870247955054,8.197870247955054,0.0,1.0,78207.61372742326,281547409.4187238,1321699640.4021783,-2.2182013719131173,-3.799999999999999,64.78235796492238,78207.61372742326,281547409.4187238,1321699640.4021783,-2.2182013719131173,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8918030198268351,-3.799999999999999,-2.695379606299952,-2.695379606299952
 2006-07-23T03:00:00,52738.3140899979,189857930.72399247,934965796.7923994,7.196681008982528,6.136652324350852,58.41104042586388,0.0,0.0,0.0,7.196681008982528,7.196681008982528,0.0,1.0,70502.9781736532,253810721.4251516,1079526001.9489756,-2.5077354449720217,-3.8,64.78235796492238,70502.9781736532,253810721.4251516,1079526001.9489756,-2.5077354449720217,-3.8,64.78235796492238,129.56471592984477,0.0,0.9484386526831552,-3.8,-3.07869119508354,-3.07869119508354
 2006-07-23T04:00:00,48141.00821751989,173307629.5830716,920836731.1913832,8.500823143973337,7.456764900258732,48.675867021553245,0.0,0.0,0.0,8.500823143973337,8.500823143973337,0.0,1.0,55414.2558429093,199491321.03447345,807993787.2937993,-2.832618646372412,-3.799999999999999,64.78235796492238,55414.2558429093,199491321.03447345,807993787.2937993,-2.832618646372412,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9830936901133974,-3.799999999999999,-3.395494991111069,-3.395494991111069
 2006-07-23T05:00:00,48818.04586417367,175744965.11102524,897597415.0479867,7.175521414711299,6.157811918622081,58.41104042586389,0.0,0.0,0.0,7.175521414711299,7.175521414711299,0.0,1.0,19290.71355520817,69446568.79874942,252128887.1019633,-2.6874554484737487,-2.9893794306337327,32.3911789824612,19290.71355520817,69446568.79874942,252128887.1019633,-2.6874554484737487,-2.9893794306337327,32.3911789824612,129.56471592984477,0.0,0.9990409276606176,-3.302195005818481,-3.182026777385076,-3.182026777385076
 2006-07-23T06:00:00,2464.236961006836,8871253.059624612,26751638.53622893,13.247100517411909,13.216778007297732,9.735173404310643,0.0,0.0,0.0,13.247100517411909,13.247100517411909,0.0,0.0,0.0,0.0,0.0,-1.553608498587771,-1.553608498587771,0.0,0.0,0.0,0.0,-1.553608498587771,-1.553608498587771,0.0,129.56471592984482,0.0,0.9999973647325704,-1.5764149740751348,-1.5764149740751348,-1.5764149740751348
 2006-07-23T07:00:00,69579.93036192881,250487749.30294368,1565791537.148116,10.23335505905658,8.457627329412833,38.940693617242594,4886.85236441182,17592668.51188255,128064929.1696189,10.23335505905658,10.087966970743496,1.9470346808621293,0.0,0.0,0.0,0.0,1.239157007661604,1.239157007661604,0.0,0.0,0.0,0.0,1.239157007661604,1.239157007661604,0.0,129.56471592984482,0.0,0.9996830349212154,0.313866630081823,0.313866630081823,0.313866630081823
 2006-07-23T08:00:00,88069.51831675763,317050265.94032747,1979584611.566518,9.073463901299386,6.8286872368251474,48.67586702155324,0.0,0.0,0.0,9.073463901299386,9.073463901299386,0.0,0.0,35491.423998133425,127769126.39328033,493379232.742563,6.660182285896563,6.074370832401538,32.39117898246119,35491.423998133425,127769126.39328033,493379232.742563,6.660182285896563,6.074370832401538,32.39117898246119,129.56471592984482,0.0,0.9991667718225792,5.59345158305749,5.59345158305749,5.59345158305749
 2006-07-23T09:00:00,74263.26196467351,267347743.07282472,1686868340.9002209,10.18179063020058,8.268829879778986,38.94069361724258,0.0,0.0,0.0,10.18179063020058,10.18179063020058,0.0,0.0,53835.92794313902,193809340.5953005,850344998.0588062,7.709383962973927,6.699999999999998,64.78235796492238,53835.92794313902,193809340.5953005,850344998.0588062,7.709383962973927,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.998650508723943,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T10:00:00,88545.76860937028,318764766.99373305,1960451848.2355285,9.060266666411982,6.837146625808384,48.67586702155324,589.0525008255267,2120589.0029718946,6375327.033686428,9.060266666411982,9.05303346917155,1.6225289007184427,0.0,66227.49217653822,238418971.83553764,988425386.1934662,7.873399410531429,6.7,64.78235796492241,66227.49217653822,238418971.83553764,988425386.1934662,7.873399410531429,6.7,64.78235796492241,129.56471592984482,0.0,0.9981342456253072,6.7,6.7,6.7
 2006-07-23T11:00:00,69774.81371592487,251189329.3773296,1511013905.1660528,10.113152178632392,8.399657514276248,38.94069361724258,651.8042463657956,2346495.286916867,7037997.661810345,10.113152178632392,10.105167287593082,3.24505780143688,-1.0,0.0,0.0,0.0,7.608909264629134,7.608909264629134,0.0,0.0,0.0,0.0,7.608909264629134,7.608909264629134,0.0,129.56471592984477,10.144128937074152,0.9791150319388864,7.313419435368367,6.699942535503603,1.1519845914575149
 2006-07-23T12:00:00,87039.1422562602,313340912.1225368,1890279189.0010128,9.03474295016908,6.8912227103669705,48.67586702155322,1036.0178213325137,3729664.156797046,11126959.057860844,9.03474295016908,9.022118327081566,1.6225289007184427,-1.0,0.0,0.0,0.0,7.834474255364864,7.834474255364864,0.0,0.0,0.0,0.0,7.834474255364864,7.834474255364864,0.0,129.56471592984477,17.402375825337135,0.921695111094805,7.749473343116104,6.699988757272713,0.1173313584854527
 2006-07-23T13:00:00,75581.35642324513,272092883.1236825,1694699462.819418,10.188839450495792,8.266936015701623,38.94069361724258,1810.97420685082,6519507.144662958,19437999.602638327,10.188839450495792,10.166785341665546,3.24505780143688,-1.0,0.0,0.0,0.0,7.725625553613578,7.725625553613578,0.0,0.0,0.0,0.0,7.725625553613578,7.725625553613578,0.0,129.56471592984477,15.457172903482167,0.8600099102025557,7.624620885322791,6.699984574999164,0.2149710711555742
 2006-07-23T14:00:00,96821.246377497,348556486.9589892,2223603516.595356,9.188430546143955,6.666757251402827,48.675867021553245,650.3452437040229,2341242.8773344844,7004955.235419429,9.188430546143955,9.180482899796802,1.390739057758663,-1.0,0.0,0.0,0.0,8.03027770329057,8.03027770329057,0.0,0.0,0.0,0.0,8.03027770329057,8.03027770329057,0.0,129.56471592984482,21.619053619635185,0.7923627538378453,7.964262017872387,6.699939132406835,0.5257176835184102
 2006-07-23T15:00:00,80781.35230166769,290812868.2860037,1874019277.817895,10.23721976383906,8.111883882699718,38.940693617242594,1312.7739898712707,4725986.363536574,14138836.42226541,10.23721976383906,10.221178125748338,2.607635733297496,-1.0,0.0,0.0,0.0,7.829073182631109,7.829073182631109,0.0,0.0,0.0,0.0,7.829073182631109,7.829073182631109,0.0,129.56471592984482,18.66988898273,0.7202901255224691,7.759559653861175,6.699911465689407,0.6131051697886133
 2006-07-23T16:00:00,99855.17804807598,359478640.9730734,2328063870.651858,9.233403128109163,6.593225868509763,48.675867021553245,573.2382730256879,2063657.7828924763,6177639.38009668,9.233403128109163,9.22639413047901,1.216896675538831,-1.0,0.0,0.0,0.0,8.083690830018769,8.083690830018769,0.0,0.0,0.0,0.0,8.083690830018769,8.083690830018769,0.0,129.56471592984482,23.79211146665144,0.6476301146190602,8.007300519195105,6.690250386530831,0.897673459414325
 2006-07-23T17:00:00,77237.75996297125,278055935.8666965,1780270651.70144,10.176797382596764,8.157854635564489,38.9406936172426,486.1318064757186,1750074.5033125868,5262589.512010454,10.176797382596764,10.170826722769773,2.433793351077662,0.0,67088.61725232315,241519022.10836336,1122927149.337482,8.032745803360074,6.700000000000002,64.78235796492241,67088.61725232315,241519022.10836336,1122927149.337482,8.032745803360074,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6143725599363703,6.96610900882387,6.96610900882387,6.96610900882387
 2006-07-23T18:00:00,86268.43105588567,310566351.80118847,1930623799.9964352,9.029049895259355,6.839792133512542,48.675867021553245,0.0,0.0,0.0,9.029049895259355,9.029049895259355,0.0,0.0,65281.9090818637,235014872.69470924,970219495.815498,7.851839384797951,6.700000000000002,64.78235796492241,65281.9090818637,235014872.69470924,970219495.815498,7.851839384797951,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6138562968377342,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T19:00:00,62338.84706390843,224419849.4300705,1323381831.5175917,10.003425686366512,8.502833934605336,38.94069361724258,0.0,0.0,0.0,10.003425686366512,10.003425686366512,0.0,0.0,52326.537377912166,188375534.56048384,667985347.1734979,7.49312902203457,6.699999999999998,64.78235796492238,52326.537377912166,188375534.56048384,667985347.1734979,7.49312902203457,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6133400337390981,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T20:00:00,72663.25684479579,261587724.64126483,1491668356.83283,8.8211833703353,7.129876608837715,48.67586702155324,0.0,0.0,0.0,8.8211833703353,8.8211833703353,0.0,1.0,124931.63811256022,449753897.2052169,3056543294.84795,0.4591174060478551,-3.188717340320506,64.78235796492238,124931.63811256022,449753897.2052169,3056543294.84795,0.4591174060478551,-3.188717340320506,64.78235796492238,129.56471592984477,0.0,0.6212710606616462,-1.4997573377034277,-0.6574248169397842,-0.6574248169397842
 2006-07-23T21:00:00,57670.45651750328,207613643.46301183,1188018316.0475726,9.956500467638,8.60948615577772,38.940693617242594,0.0,0.0,0.0,9.956500467638,9.956500467638,0.0,1.0,90799.53899395856,326878340.3782508,2002831123.3352983,-1.4045634687667794,-3.8000000000000007,64.78235796492241,90799.53899395856,326878340.3782508,2002831123.3352983,-1.4045634687667794,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7248164240130083,-3.8000000000000007,-2.126569701470006,-2.126569701470006
 2006-07-23T22:00:00,70582.84558751706,254098244.11506143,1440603039.387904,8.790522582498578,7.157139163994931,48.67586702155324,0.0,0.0,0.0,8.790522582498578,8.790522582498578,0.0,1.0,88428.15132333706,318341344.7640135,1922472335.2957656,-1.5004138676811856,-3.799999999999999,64.78235796492238,88428.15132333706,318341344.7640135,1922472335.2957656,-1.5004138676811856,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8199926425231934,-3.799999999999999,-2.3743304441429616,-2.3743304441429616
 2006-07-23T23:00:00,49541.34324714181,178348835.68971056,965877460.0828614,9.826704822024526,8.731591599744904,38.940693617242594,0.0,0.0,0.0,9.826704822024526,9.826704822024526,0.0,1.0,78619.18505914087,283029066.2129071,1394134292.6884477,-2.131638534908799,-3.8000000000000007,64.78235796492241,78619.18505914087,283029066.2129071,1394134292.6884477,-2.131638534908799,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8973280810951603,-3.8000000000000007,-2.726838394980282,-2.726838394980282
 2006-07-24T00:00:00,61597.27450274358,221750188.20987684,1230112384.803163,8.670859655764188,7.27614962316791,48.675867021553245,0.0,0.0,0.0,8.670859655764188,8.670859655764188,0.0,1.0,70526.95175349251,253897026.31257296,1204003921.7648954,-2.3588757545825136,-3.8000000000000007,64.78235796492241,70526.95175349251,253897026.31257296,1204003921.7648954,-2.3588757545825136,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9520561446623264,-3.8000000000000007,-3.108393342769564,-3.108393342769564
 2006-07-24T01:00:00,47987.812639908,172756125.50366884,900842210.7758254,8.483996121268191,7.462639525521116,48.67586702155322,0.0,0.0,0.0,8.483996121268191,8.483996121268191,0.0,1.0,55712.83778445341,200566216.02403235,779817624.8600998,-2.866254558971143,-3.799999999999999,64.78235796492238,55712.83778445341,200566216.02403235,779817624.8600998,-2.866254558971143,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9851153650623856,-3.799999999999999,-3.4164074671829803,-3.4164074671829803
 2006-07-24T02:00:00,50767.988883759936,182764759.98153564,926544633.7419322,7.19190976759041,6.141423565742976,58.41104042586391,0.0,0.0,0.0,7.19190976759041,7.19190976759041,0.0,1.0,21513.647968197885,77449132.68551235,266060299.2362145,-2.678247190326653,-2.9968963974929825,32.391178982461206,21513.647968197885,77449132.68551235,266060299.2362145,-2.678247190326653,-2.9968963974929825,32.391178982461206,129.56471592984482,0.0,0.9994596448663104,-3.30575646412958,-3.192042391037715,-3.192042391037715
 2006-07-24T03:00:00,53744.4247468717,193479929.08873817,923151865.4704056,7.189972618359398,6.143360714973983,58.41104042586388,0.0,0.0,0.0,7.189972618359398,7.189972618359398,0.0,1.0,0.0,0.0,0.0,-0.0049515934750195,-0.0049515934750195,0.0,0.0,0.0,0.0,-0.0049515934750195,-0.0049515934750195,0.0,129.56471592984477,0.0,1.0,-0.4689144627555586,-0.4689144627555586,-0.4689144627555586
 2006-07-24T04:00:00,6889.845148784421,24803442.535623923,76067489.59302457,11.937492172397487,11.851269546805517,19.47034680862129,0.0,0.0,0.0,11.937492172397487,11.937492172397487,0.0,1.0,0.0,0.0,0.0,2.0481125208353066,2.0481125208353066,0.0,0.0,0.0,0.0,2.0481125208353066,2.0481125208353066,0.0,129.56471592984482,0.0,1.0000000000000002,2.004334844194866,2.004334844194866,2.004334844194866
 2006-07-24T05:00:00,86287.32924572239,310634385.28460056,1793939714.3670812,7.683682133455743,5.649651199877638,58.411040425863895,0.0,0.0,0.0,7.683682133455743,7.683682133455743,0.0,1.0,15468.86597320228,55687917.5035282,170174821.2160675,5.533801034315055,5.331670287874714,21.5941193216408,15468.86597320228,55687917.5035282,170174821.2160675,5.533801034315055,5.331670287874714,21.5941193216408,129.56471592984482,0.0,0.9999970904143292,4.578674627221999,4.578674627221999,4.578674627221999
 2006-07-24T06:00:00,117277.51727814088,422199062.2013072,2901851759.999896,8.312119083329526,5.021214250003856,58.411040425863895,0.0,0.0,0.0,8.312119083329526,8.312119083329526,0.0,0.0,77493.80688813998,278977704.7973039,1455252590.3462176,8.427267779737598,6.7,64.78235796492241,77493.80688813998,278977704.7973039,1455252590.3462176,8.427267779737598,6.7,64.78235796492241,129.56471592984482,0.0,0.9996813890117714,6.7,6.7,6.7
 2006-07-24T07:00:00,143355.7472524347,516080690.1087649,3709300591.782077,8.770309877371998,4.563023455961379,58.411040425863895,0.0,0.0,0.0,8.770309877371998,8.770309877371998,0.0,0.0,88011.34743585152,316840850.7690655,1860757547.8749173,8.907704061298212,6.7,64.78235796492241,88011.34743585152,316840850.7690655,1860757547.8749173,8.907704061298212,6.7,64.78235796492241,129.56471592984482,0.0,0.9991651259131354,6.7,6.7,6.7
 2006-07-24T08:00:00,171393.6442970331,617017119.4693191,4471699646.185315,9.203042067523835,4.130291265809543,58.411040425863895,0.0,0.0,0.0,9.203042067523835,9.203042067523835,0.0,0.0,99137.89512416512,356896422.4469944,2244098631.293602,9.361613176315764,6.7,64.78235796492241,99137.89512416512,356896422.4469944,2244098631.293602,9.361613176315764,6.7,64.78235796492241,129.56471592984482,0.0,0.9986488628144996,6.7,6.7,6.7
 2006-07-24T09:00:00,157197.53154850905,565911113.5746325,4094707619.71683,8.989035336431394,4.344297996901985,58.411040425863895,0.0,0.0,0.0,8.989035336431394,8.989035336431394,0.0,0.0,93601.9375613872,336966975.22099394,2054488438.9132223,9.137171549470075,6.7,64.78235796492241,93601.9375613872,336966975.22099394,2054488438.9132223,9.137171549470075,6.7,64.78235796492241,129.56471592984482,0.0,0.9981325997158637,6.7,6.7,6.7
 2006-07-24T10:00:00,159277.6496521713,573399538.7478167,4189164867.0767455,9.042650903108616,4.290682430224762,58.411040425863895,0.0,0.0,0.0,9.042650903108616,9.042650903108616,0.0,0.0,94308.53332109391,339510719.95593816,2102000611.5962925,9.19342416769179,6.7,64.78235796492241,94308.53332109391,339510719.95593816,2102000611.5962925,9.19342416769179,6.7,64.78235796492241,129.56471592984482,0.0,0.9976163366172276,6.7,6.7,6.7
 2006-07-24T11:00:00,148056.81474843773,533004533.0943758,3841090327.937066,8.845088157956841,4.48824517537654,58.411040425863895,0.0,0.0,0.0,8.845088157956841,8.845088157956841,0.0,-1.0,0.0,0.0,0.0,8.986180265120803,8.986180265120803,0.0,0.0,0.0,0.0,8.986180265120803,8.986180265120803,0.0,129.56471592984482,30.494559064819686,0.9382088004829314,8.608579918628829,6.699993410357576,1.8473963858189684
 2006-07-24T12:00:00,161641.57938018642,581909685.7686713,4245971410.407505,9.07489575942955,4.25843757390383,58.411040425863895,0.0,0.0,0.0,9.07489575942955,9.07489575942955,0.0,-1.0,0.0,0.0,0.0,9.227182738519833,9.227182738519833,0.0,0.0,0.0,0.0,9.227182738519833,9.227182738519833,0.0,129.56471592984482,45.83063345033302,0.7907858285744908,9.177643047761954,6.700001313817077,2.1403871194793043
 2006-07-24T13:00:00,168278.9475808967,605804211.291228,4439271131.35482,9.18462408794287,4.148709245390511,58.411040425863895,0.0,0.0,0.0,9.18462408794287,9.18462408794287,0.0,-1.0,0.0,0.0,0.0,9.342344190170964,9.342344190170964,0.0,0.0,0.0,0.0,9.342344190170964,9.342344190170964,0.0,129.56471592984482,57.39126099203005,0.6320250559799131,9.319094362061366,6.699973238077514,3.393220864406809
 2006-07-24T14:00:00,178401.57998556492,642245687.9480338,4711810029.911929,9.339346491215611,3.993986842117768,58.411040425863895,0.0,0.0,0.0,9.339346491215611,9.339346491215611,0.0,-1.0,0.0,0.0,0.0,9.504649760644895,9.504649760644895,0.0,0.0,0.0,0.0,9.504649760644895,9.504649760644895,0.0,129.56471592984482,69.04654060334205,0.4658453001295844,9.477984164129223,6.699990760175286,4.253358038883032
 2006-07-24T15:00:00,183575.60762451656,660872187.4482596,4846488265.943991,9.4158096302029,3.9175237031304815,58.411040425863895,0.0,0.0,0.0,9.4158096302029,9.4158096302029,0.0,-1.0,0.0,0.0,0.0,9.598443535785329,9.598443535785329,0.0,0.0,0.0,0.0,9.598443535785329,9.598443535785329,0.0,129.56471592984482,100.58337278025256,0.2896745250114916,9.58068554637672,6.715997552918485,5.762505648275958
 2006-07-24T16:00:00,142421.651967503,512717947.08301085,3644833465.2302856,8.733707462647539,4.599625870685841,58.411040425863895,0.0,0.0,0.0,8.733707462647539,8.733707462647539,0.0,-1.0,29509.05185416453,106232586.6749923,348562532.956898,9.16403062367382,8.750552551259824,32.3911789824612,29509.05185416453,106232586.6749923,348562532.956898,9.16403062367382,8.750552551259824,32.3911789824612,129.56471592984482,129.56471592984482,0.1283895703773524,9.05419812634433,6.996858807163892,6.996858807163892
 2006-07-24T17:00:00,124406.35160306311,447862865.7710272,3076277180.0775003,8.411082889543549,4.922250443789833,58.411040425863895,0.0,0.0,0.0,8.411082889543549,8.411082889543549,0.0,0.0,84945.67751661788,305804439.05982435,1707715031.159119,8.726320150165003,6.7,64.78235796492241,84945.67751661788,305804439.05982435,1707715031.159119,8.726320150165003,6.7,64.78235796492241,129.56471592984482,0.0,0.0779825686418689,6.891167876199225,6.891167876199225,6.891167876199225
 2006-07-24T18:00:00,116287.94465318305,418636600.7514589,2825329976.4432096,8.268706115463218,5.064627217870164,58.411040425863895,0.0,0.0,0.0,8.268706115463218,8.268706115463218,0.0,0.0,77465.700678856,278876522.44388163,1416704309.786873,8.38157156385312,6.7,64.78235796492241,77465.700678856,278876522.44388163,1416704309.786873,8.38157156385312,6.7,64.78235796492241,129.56471592984482,0.0,0.077466305543233,6.7,6.7,6.7
 2006-07-24T19:00:00,103823.67776560168,373765239.95616615,2410791144.2216043,8.03354493170156,5.299788401631821,58.411040425863895,0.0,0.0,0.0,8.03354493170156,8.03354493170156,0.0,0.0,76329.05895770363,274784612.247733,1208697872.7033744,8.134948030760686,6.7,64.78235796492241,76329.05895770363,274784612.247733,1208697872.7033744,8.134948030760686,6.7,64.78235796492241,129.56471592984482,0.0,0.076950042444597,6.7,6.7,6.7
 2006-07-24T20:00:00,99418.36699214538,357906121.17172337,2260530872.989456,7.948311808149616,5.385021525183763,58.411040425863895,0.0,0.0,0.0,7.948311808149616,7.948311808149616,0.0,1.0,150075.35369098844,540271273.2875584,3892090604.460964,1.8519296448697908,-2.789687615425303,64.78235796492241,150075.35369098844,540271273.2875584,3892090604.460964,1.8519296448697908,-2.789687615425303,64.78235796492241,129.56471592984482,0.0,0.1018889279549887,-1.0396876154253027,0.2949301329655105,0.2949301329655105
 2006-07-24T21:00:00,71910.24645774961,258876887.2478985,1514950056.6983984,9.025176413686744,7.307308223125136,47.28512796379457,272.9959128545213,982785.2862762768,3065069.8799820947,9.025176413686744,9.021698971488297,1.3907390577586642,1.0,107790.48200603308,388045735.221719,2607747523.9255047,-0.6830179820323391,-3.8,64.78235796492241,107790.48200603308,388045735.221719,2607747523.9255047,-0.6830179820323391,-3.8,64.78235796492241,129.56471592984482,0.0,0.2391419920085882,-3.8,-1.603043592938197,-1.603043592938197
 2006-07-24T22:00:00,58092.32601386638,209132373.64991897,1219272446.957673,9.976223678888852,8.593739915371595,38.940693617242594,0.0,0.0,0.0,9.976223678888852,9.976223678888852,0.0,1.0,97778.1544058724,352001355.86114055,2293613736.628832,-1.0575936242103705,-3.8000000000000007,64.78235796492241,97778.1544058724,352001355.86114055,2293613736.628832,-1.0575936242103705,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3661255001247541,-3.8000000000000007,-1.7965877287187175,-1.7965877287187175
 2006-07-24T23:00:00,70743.84026869277,254677824.967294,1490788452.8752298,8.82189708650087,7.131579105707279,48.675867021553245,0.0,0.0,0.0,8.82189708650087,8.82189708650087,0.0,1.0,97810.90711248032,352119265.6049292,2346760718.917344,-0.9940907734958896,-3.8,64.78235796492241,97810.90711248032,352119265.6049292,2346760718.917344,-0.9940907734958896,-3.8,64.78235796492241,129.56471592984482,0.0,0.4842741048133742,-3.8,-1.8919893093878943,-1.8919893093878943
 2006-07-25T00:00:00,55100.09334707351,198360336.0494646,1143264031.4742386,9.934135850434066,8.637882876371336,38.940693617242594,0.0,0.0,0.0,9.934135850434066,9.934135850434066,0.0,1.0,91310.33994945152,328717223.8180255,2111234001.9533024,-1.275166758520221,-3.799999999999999,64.78235796492238,91310.33994945152,328717223.8180255,2111234001.9533024,-1.275166758520221,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.597498482867687,-3.799999999999999,-1.9678027930746609,-1.9678027930746609
 2006-07-25T01:00:00,58605.79071509888,210980846.574356,1174821962.412754,8.641960759558314,7.309880708355898,48.675867021553245,0.0,0.0,0.0,8.641960759558314,8.641960759558314,0.0,1.0,89499.053720855,322196593.39507806,2022694619.5008483,-1.3809099997589662,-3.8,64.78235796492238,89499.053720855,322196593.39507806,2022694619.5008483,-1.3809099997589662,-3.8,64.78235796492238,129.56471592984477,0.0,0.7052066959524907,-3.8,-2.0924496422856373,-2.0924496422856373
 2006-07-25T02:00:00,54517.48500587642,196262946.02115512,1078609130.377503,8.586693027652876,7.363735590383245,48.67586702155324,0.0,0.0,0.0,8.586693027652876,8.586693027652876,0.0,1.0,83297.24377707449,299870077.5974682,1787758362.575746,-1.6613579381316157,-3.799999999999999,64.78235796492238,83297.24377707449,299870077.5974682,1787758362.575746,-1.6613579381316157,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8030046800108325,-3.799999999999999,-2.3179237995778585,-2.3179237995778585
 2006-07-25T03:00:00,45525.129186328566,163890465.07078287,878061517.9806745,7.164447217471291,6.168886115862087,58.41104042586388,0.0,0.0,0.0,7.164447217471291,7.164447217471291,0.0,1.0,77026.13659558824,277294091.7441177,1406276242.266107,-2.117116746027279,-3.8,64.78235796492238,77026.13659558824,277294091.7441177,1406276242.266107,-2.117116746027279,-3.8,64.78235796492238,129.56471592984477,0.0,0.8842373705371198,-3.8,-2.654092236620248,-2.654092236620248
 2006-07-25T04:00:00,2291.01100705361,8247639.625392997,25806596.669029083,13.247277006117548,13.218025715536848,9.735173404310643,0.0,0.0,0.0,13.247277006117548,13.247277006117548,0.0,1.0,59223.42727641188,213204338.19508275,668336343.3878582,-2.999529966510956,-3.8,64.78235796492241,59223.42727641188,213204338.19508275,668336343.3878582,-2.999529966510956,-3.8,64.78235796492241,129.56471592984482,0.0,0.943407047353789,-3.8,-3.038553894720122,-3.038553894720122
 2006-07-25T05:00:00,86580.8150518237,311690934.1865653,1852270717.545952,7.722232652053854,5.621981740706389,58.411040425863895,835.8893176645938,3009201.5435925378,9590126.34307926,7.722232652053854,7.711351592626992,1.216896675538831,1.0,73042.0472063754,262951369.94295144,1301319706.5315392,-2.242461280288622,-3.8,64.78235796492241,73042.0472063754,262951369.94295144,1301319706.5315392,-2.242461280288622,-3.8,64.78235796492241,129.56471592984482,0.0,0.9802417358334492,-3.8,-3.366490246480804,-3.366490246480804
 2006-07-25T06:00:00,95758.02838230508,344728902.1762983,2220554034.216465,7.925636759106474,5.4076965742269065,58.411040425863895,0.0,0.0,0.0,7.925636759106474,7.925636759106474,0.0,0.0,0.0,0.0,0.0,0.5430339138833616,0.5430339138833616,0.0,0.0,0.0,0.0,0.5430339138833616,0.5430339138833616,0.0,129.56471592984482,0.0,0.9904169284651992,-0.6352597997136032,-0.6352597997136032,-0.6352597997136032
 2006-07-25T07:00:00,128874.33886439742,463947619.9118307,3359043815.5762653,8.571540766131719,4.76179256720166,58.411040425863895,0.0,0.0,0.0,8.571540766131719,8.571540766131719,0.0,0.0,62208.76631440168,223951558.73184603,1236583634.1105585,7.921840561223576,6.454417964014365,53.985298304102,62208.76631440168,223951558.73184603,1236583634.1105585,7.921840561223576,6.454417964014365,53.985298304102,129.56471592984482,0.0,0.9899006653665632,6.02968167430819,6.02968167430819,6.02968167430819
 2006-07-25T08:00:00,165787.24183855063,596834070.6187823,4428247212.039422,9.178375409387549,4.154957923945831,58.411040425863895,0.0,0.0,0.0,9.178375409387549,9.178375409387549,0.0,0.0,96617.70552084892,347823739.87505615,2222250335.127803,9.335751452320524,6.7,64.78235796492241,96617.70552084892,347823739.87505615,2222250335.127803,9.335751452320524,6.7,64.78235796492241,129.56471592984482,0.0,0.9893844022679272,6.7,6.7,6.7
 2006-07-25T09:00:00,171414.80596291402,617093301.4664905,4488321824.010593,9.212470691655778,4.1208626416776015,58.411040425863895,0.0,0.0,0.0,9.212470691655778,9.212470691655778,0.0,0.0,99119.9703275426,356831893.1791533,2252464354.00373,9.371534188354667,6.7,64.78235796492241,99119.9703275426,356831893.1791533,2252464354.00373,9.371534188354667,6.7,64.78235796492241,129.56471592984482,0.0,0.9888681391692916,6.7,6.7,6.7
 2006-07-25T10:00:00,191414.24247183805,689091272.898617,4914066465.472784,9.498262165349706,3.9231545542539874,58.411040425863895,7173.559298524754,25824813.47468911,77637591.34417596,9.498262165349706,9.410178779079391,38.940693617242594,0.0,108149.49086032082,389338167.097155,2505841221.7940674,9.671362531302982,6.7,64.78235796492241,108149.49086032082,389338167.097155,2505841221.7940674,9.671362531302982,6.7,64.78235796492241,129.56471592984482,0.0,0.9883518760706552,6.7,6.7,6.7
 2006-07-25T11:00:00,181269.9172438979,652571702.0780325,4615272582.99423,9.28453951626383,4.048793817069549,58.411040425863895,0.0,0.0,0.0,9.28453951626383,9.28453951626383,0.0,-1.0,0.0,0.0,0.0,9.447089187338486,9.447089187338486,0.0,0.0,0.0,0.0,9.447089187338486,9.447089187338486,0.0,129.56471592984482,37.967425974640015,0.916016040346046,8.99840319267551,6.699997843116517,2.451758658235126
 2006-07-25T12:00:00,194035.21437283905,698526771.7422206,4950644625.395797,9.515815705734637,3.89917795628651,58.411040425863895,6654.420632558425,23955914.27721033,71976765.03072087,9.515815705734637,9.434155377046867,48.675867021553245,-1.0,0.0,0.0,0.0,9.689777491308824,9.689777491308824,0.0,0.0,0.0,0.0,9.689777491308824,9.689777491308824,0.0,129.56471592984482,62.8110933605021,0.7397410864245134,9.63046667720623,6.700019743917647,3.515465357410361
 2006-07-25T13:00:00,194877.1009469654,701557563.4090755,4953150270.485925,9.630214266495877,4.01051912184293,58.411040425863895,25131.123466966383,90472044.48107898,270939524.7448853,9.630214266495877,9.32281421149045,58.411040425863895,-1.0,0.0,0.0,0.0,9.80980533598512,9.80980533598512,0.0,0.0,0.0,0.0,9.80980533598512,9.80980533598512,0.0,129.56471592984482,83.67631838457481,0.5516976730755139,9.7971435595446,6.699994472439168,4.991289621304929
 2006-07-25T14:00:00,195798.1794999439,704873446.1997979,4953150270.485925,9.646541988512135,4.026816203229824,58.411040425863895,27913.26852039873,100487766.67343543,299693295.8554826,9.646541988512135,9.306517130103556,58.411040425863895,-1.0,0.0,0.0,0.0,9.827801232960654,9.827801232960654,0.0,0.0,0.0,0.0,9.827801232960654,9.827801232960654,0.0,129.56471592984482,103.93029690563826,0.3596882472236204,9.825200880272684,6.70107810841763,5.870210981963947
 2006-07-25T15:00:00,196904.75893337544,708857132.1601516,4953150270.485925,9.653953407895951,4.034213704170068,58.411040425863895,29269.202360964035,105369128.49947052,312744887.7277005,9.653953407895951,9.299119629163313,58.411040425863895,-1.0,37567.33574540715,135242408.68346575,578906464.5186949,10.503185347016103,9.81732493453672,32.3911789824612,37567.33574540715,135242408.68346575,578906464.5186949,10.503185347016103,9.81732493453672,32.3911789824612,129.56471592984482,129.56471592984482,0.1739063436129684,9.998692547259726,7.386575847314128,7.386575847314128
 2006-07-25T16:00:00,158197.57912493875,569511284.8497796,3994143977.505053,8.931969413595974,4.401363919737406,58.411040425863895,0.0,0.0,0.0,8.931969413595974,8.931969413595974,0.0,-1.0,85949.072212924,309416659.96652645,1576502335.3760436,9.177683776793296,7.30761097623613,64.78235796492241,85949.072212924,309416659.96652645,1576502335.3760436,9.177683776793296,7.30761097623613,64.78235796492241,129.56471592984482,53.85342900189807,0.064298071027574,7.637434846420269,6.78186872578614,3.3967646614283336
 2006-07-25T17:00:00,149484.98734249556,538145954.4329841,3835371555.3301663,8.841843084276794,4.491490249056586,58.411040425863895,0.0,0.0,0.0,8.841843084276794,8.841843084276794,0.0,0.0,90950.64432039011,327422319.5534045,1934172230.780933,8.99469440674483,6.7,64.78235796492241,90950.64432039011,327422319.5534045,1934172230.780933,8.99469440674483,6.7,64.78235796492241,129.56471592984482,0.0,0.0508466814799546,6.712067454986911,6.712067454986911,6.712067454986911
 2006-07-25T18:00:00,148118.69760107106,533227311.3638557,3788869362.762885,8.815450538816236,4.517882794517145,58.411040425863895,0.0,0.0,0.0,8.815450538816236,8.815450538816236,0.0,0.0,90163.32606776767,324587973.8439636,1900604385.2880871,8.95494217561695,6.7,64.78235796492241,90163.32606776767,324587973.8439636,1900604385.2880871,8.95494217561695,6.7,64.78235796492241,129.56471592984482,0.0,0.0503304183813187,6.7,6.7,6.7
 2006-07-25T19:00:00,150639.0340424426,542300522.5527934,3842828869.86958,8.846074933875963,4.487258399457416,58.411040425863895,0.0,0.0,0.0,8.846074933875963,8.846074933875963,0.0,0.0,91212.45901804265,328364852.4649535,1927707239.519447,8.987040954556798,6.7,64.78235796492241,91212.45901804265,328364852.4649535,1927707239.519447,8.987040954556798,6.7,64.78235796492241,129.56471592984482,0.0,0.0498141552826827,6.7,6.7,6.7
 2006-07-25T20:00:00,152207.86433435453,547948311.6036763,3881698375.354095,8.86813535000878,4.4651979833246,58.411040425863895,0.0,0.0,0.0,8.86813535000878,8.86813535000878,0.0,1.0,177302.93598543256,638290569.5475571,4562508630.484548,3.2297533341002413,-2.206752019539721,64.78235796492241,177302.93598543256,638290569.5475571,4562508630.484548,3.2297533341002413,-2.206752019539721,64.78235796492241,129.56471592984482,0.0,0.0672923723243645,-0.456752019539721,0.7010430883806494,0.7010430883806494
 2006-07-25T21:00:00,71807.40735298148,258506666.47073328,1500115325.557111,9.25787560447307,7.556835116144106,45.43080922011635,0.0,0.0,0.0,9.25787560447307,9.25787560447307,0.0,1.0,111937.25771146212,402974127.7612636,2657957676.8802786,-0.623141101510936,-3.8,64.78235796492238,111937.25771146212,402974127.7612636,2657957676.8802786,-0.623141101510936,-3.8,64.78235796492238,129.56471592984477,0.0,0.2042410980761445,-3.8,-1.5273348571392449,-1.5273348571392449
 2006-07-25T22:00:00,61336.57925453746,220811685.31633484,1278726220.0968723,10.010307919309671,8.560386873747957,38.940693617242594,0.0,0.0,0.0,10.010307919309671,10.010307919309671,0.0,1.0,102480.16570839788,368928596.55023247,2355166521.6105227,-0.9841886910969558,-3.799999999999999,64.78235796492238,102480.16570839788,368928596.55023247,2355166521.6105227,-0.9841886910969558,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.334719855351889,-3.799999999999999,-1.7597555973747845,-1.7597555973747845
 2006-07-25T23:00:00,64394.65796500621,231820768.6740224,1297192672.1329825,8.712123153557462,7.241202956657026,48.675867021553245,0.0,0.0,0.0,8.712123153557462,8.712123153557462,0.0,1.0,99756.5768193992,359123676.5498371,2266952802.810997,-1.08951217372342,-3.8,64.78235796492238,99756.5768193992,359123676.5498371,2266952802.810997,-1.08951217372342,-3.8,64.78235796492238,129.56471592984477,0.0,0.4545646186615533,-3.8,-1.8723761638258,-1.8723761638258
 2006-07-26T00:00:00,67734.09132197332,243842728.759104,1255768095.5202332,7.378588512472947,5.954744820860433,58.41104042586389,0.0,0.0,0.0,7.378588512472947,7.378588512472947,0.0,1.0,97459.53538835906,350854327.3980926,2181511115.7284503,-1.191319667112403,-3.8,64.7823579649224,97459.53538835906,350854327.3980926,2181511115.7284503,-1.191319667112403,-3.8,64.7823579649224,129.5647159298448,0.0,0.5689370588109656,-3.8,-1.9462886095890324,-1.9462886095890324
 2006-07-26T01:00:00,67946.09933043711,244605957.5895736,1280227172.8604772,7.392485827371181,5.940847505962199,58.41104042586388,0.0,0.0,0.0,7.392485827371181,7.392485827371181,0.0,1.0,95739.86428796088,344663511.4366592,2106046227.563012,-1.28146150796882,-3.8,64.78235796492238,95739.86428796088,344663511.4366592,2106046227.563012,-1.28146150796882,-3.8,64.78235796492238,129.56471592984477,0.0,0.6783403525893874,-3.8,-2.052553990012191,-2.052553990012191
