Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-26T02:00:00,71234.98353339292,256445940.7202145,1453842345.0810528,7.490961116318608,5.8423722170147725,58.41104042586389,0.0,0.0,0.0,7.490961116318608,7.490961116318608,0.0,1.0,93495.11205827734,336582403.4097984,2031594401.9974585,-1.370412837737696,-3.8,64.7823579649224,93495.11205827734,336582403.4097984,2031594401.9974585,-1.370412837737696,-3.8,64.7823579649224,129.5647159298448,0.0,0.7792619312989132,-3.8,-2.24894428962008,-2.24894428962008
 2006-07-26T03:00:00,69686.55097014719,250871583.4925298,1395471598.3548985,7.460989017287146,5.878663408559401,58.41104042586388,504.6176020647444,1816623.367433078,5569667.409461574,7.460989017287146,7.454669924773977,1.6225289007184427,1.0,86370.34688658458,310933248.79170454,1746552255.3242705,-1.710636172935527,-3.8,64.78235796492238,86370.34688658458,310933248.79170454,1746552255.3242705,-1.710636172935527,-3.8,64.78235796492238,129.56471592984477,0.0,0.8653843870762623,-3.8,-2.559601455116044,-2.559601455116044
 2006-07-26T04:00:00,2524.788727084828,9089239.417505383,27042751.63162532,13.242463697543336,13.211811205704086,9.735173404310643,0.0,0.0,0.0,13.242463697543336,13.242463697543336,0.0,1.0,67877.29870462466,244358275.3366488,750271193.0908104,-2.9014692081228914,-3.8,64.78235796492241,67877.29870462466,244358275.3366488,750271193.0908104,-2.9014692081228914,-3.8,64.78235796492241,129.56471592984482,0.0,0.9304888092100247,-3.8,-2.941443553043126,-2.941443553043126
 2006-07-26T05:00:00,97464.37408878766,350871746.71963555,2101709932.7696133,7.873330834024229,5.490133970032691,58.411040425863895,1572.495996095393,5660985.585943415,26552813.192654528,7.873330834024229,7.84319936330069,1.216896675538831,1.0,79302.32762954968,285488379.4663788,1497556264.3444943,-2.007949677213195,-3.8,64.78235796492241,79302.32762954968,285488379.4663788,1497556264.3444943,-2.007949677213195,-3.8,64.78235796492241,129.56471592984482,0.0,0.972710187840936,-3.8,-3.292590068367783,-3.292590068367783
 2006-07-26T06:00:00,156446.34319262105,563206835.4934356,3988500827.747018,8.928753141565977,4.404580191767402,58.411040425863895,0.0,0.0,0.0,8.928753141565977,8.928753141565977,0.0,0.0,16702.50361526731,60129013.01496232,315388465.57380664,3.7708067891290815,3.396526691445976,21.5941193216408,16702.50361526731,60129013.01496232,315388465.57380664,3.7708067891290815,3.396526691445976,21.5941193216408,129.56471592984482,0.0,0.98473110451032,1.6465266914459755,1.6465266914459755,1.6465266914459755
 2006-07-26T07:00:00,189611.1626286835,682600185.4632607,4867934715.919188,9.52217762765631,3.999350969225345,58.411040425863895,15288.45751528597,55038447.0550295,165872092.47459978,9.52217762765631,9.333982364108037,38.940693617242594,0.0,108745.92160407155,391485317.7746576,2526976165.005184,9.69634177662728,6.7,64.78235796492241,108745.92160407155,391485317.7746576,2526976165.005184,9.69634177662728,6.7,64.78235796492241,129.56471592984482,0.0,0.984214841411684,6.7,6.7,6.7
 2006-07-26T08:00:00,194113.95625889345,698810242.5320163,4953150270.485925,9.88164812987924,4.261480996002539,58.411040425863895,65043.63842444399,234157098.3279984,713684193.3942833,9.88164812987924,9.07185233733084,58.411040425863895,0.0,118749.18084192794,427497051.0309407,2845769335.6519384,10.073391295647708,6.7,64.78235796492241,118749.18084192794,427497051.0309407,2845769335.6519384,10.073391295647708,6.7,64.78235796492241,129.56471592984482,0.0,0.9836985783130482,6.7,6.7,6.7
 2006-07-26T09:00:00,192021.101426466,691275965.1352776,4847078390.036871,9.522719872231873,4.02356274822528,58.411040425863895,14765.13515505244,53154486.55818878,187669948.44405863,9.522719872231873,9.3097705851081,19.470346808621297,0.0,110225.39833821658,396811434.0175796,2527198819.206372,9.69658335126166,6.7,64.78235796492241,110225.39833821658,396811434.0175796,2527198819.206372,9.69658335126166,6.7,64.78235796492241,129.56471592984482,0.0,0.9831823152144124,6.7,6.7,6.7
 2006-07-26T10:00:00,198265.76687520448,713756760.7507361,4953150270.485925,9.732415301908029,4.11252830434529,58.411040425863895,42517.00754228705,153061227.15223336,450911334.0357471,9.732415301908029,9.220805028988089,58.411040425863895,0.0,116685.30324999736,420067091.6999905,2713537441.814125,9.91703316276846,6.7,64.78235796492241,116685.30324999736,420067091.6999905,2713537441.814125,9.91703316276846,6.7,64.78235796492241,129.56471592984482,0.0,0.9826660521157762,6.7,6.7,6.7
 2006-07-26T11:00:00,199338.2601881882,717617736.6774775,4953150270.485925,9.53408600905697,3.914571287689584,58.411040425863895,9597.607244921111,34551386.08171599,101648775.99593578,9.53408600905697,9.418762045643795,58.411040425863895,-1.0,0.0,0.0,0.0,9.708924378080347,9.708924378080347,0.0,0.0,0.0,0.0,9.708924378080347,9.708924378080347,0.0,129.56471592984482,42.90600542349785,0.90373405312753,9.208778743922672,6.7000537574222525,2.869672305418712
 2006-07-26T12:00:00,199003.12686981188,716411256.7313228,4953150270.485925,9.765955318933026,4.146005373910696,58.411040425863895,48232.15403519489,173635754.52670157,509973967.8272594,9.765955318933026,9.187327959422683,58.411040425863895,-1.0,0.0,0.0,0.0,9.9521610288246,9.9521610288246,0.0,0.0,0.0,0.0,9.9521610288246,9.9521610288246,0.0,129.56471592984482,77.3553579381828,0.7093394512745094,9.909208289567522,6.699973793586459,4.456282031679135
 2006-07-26T13:00:00,197907.22534289543,712466011.2344238,4953150270.485925,9.793761823268689,4.173759686167597,58.411040425863895,52632.08746588698,189475514.8771931,558937365.5534039,9.793761823268689,9.159573647165784,58.411040425863895,-1.0,0.0,0.0,0.0,9.981427255156122,9.981427255156122,0.0,0.0,0.0,0.0,9.981427255156122,9.981427255156122,0.0,129.56471592984482,98.65912764545554,0.5079734440012377,9.97738300962431,6.7000156262780814,5.666170423053195
 2006-07-26T14:00:00,198206.6095672649,713543794.4421537,4953150270.485925,9.834396612935556,4.2143181959890414,58.411040425863895,59486.72710054068,214152217.56194645,630487674.6129,9.834396612935556,9.11901513734434,58.411040425863895,-1.0,689.4433728960217,2481996.142425678,7374352.840249723,10.168028459184256,10.159290293277676,10.7970596608204,689.4433728960217,2481996.142425678,7374352.840249723,10.168028459184256,10.159290293277676,10.7970596608204,129.56471592984482,123.95087558392152,0.3059699643850068,10.068048867629589,6.858094533970488,6.692784178484934
 2006-07-26T15:00:00,198014.26388342617,712851349.9803343,4953150270.485925,9.860905450634371,4.240777257691237,58.411040425863895,63851.428383406885,229865142.18026483,677164246.2620256,9.860905450634371,9.092556075642142,58.411040425863895,-1.0,77085.81046371603,277508917.6693777,1365858739.2515812,10.838407781766485,9.220144352799664,64.78235796492241,77085.81046371603,277508917.6693777,1365858739.2515812,10.838407781766485,9.220144352799664,64.78235796492241,129.56471592984482,129.56471592984482,0.1280671700898196,9.677592790320844,7.471237500039668,7.471237500039668
 2006-07-26T16:00:00,173716.12160001995,625378037.7600718,4335832929.031513,9.12590669769552,4.207426635637859,58.411040425863895,0.0,0.0,0.0,9.12590669769552,9.12590669769552,0.0,-1.0,95278.8095216402,343003714.27790475,1983659321.011678,9.26923437170827,6.91631844615635,64.78235796492241,95278.8095216402,343003714.27790475,1983659321.011678,9.26923437170827,6.91631844615635,64.78235796492241,129.56471592984482,13.82482731812918,0.0538433782877503,7.097254053229819,6.684967058795942,3.599488576233652
 2006-07-26T17:00:00,146587.40414401604,527714654.91845775,3576918201.061067,8.695166542115473,4.638166791217908,58.411040425863895,0.0,0.0,0.0,8.695166542115473,8.695166542115473,0.0,0.0,89979.11738214717,323924822.57572985,1794133974.5919278,8.828826316370247,6.7,64.78235796492241,89979.11738214717,323924822.57572985,1794133974.5919278,8.828826316370247,6.7,64.78235796492241,129.56471592984482,0.0,0.0491065817196461,6.7,6.7,6.7
 2006-07-26T18:00:00,137384.8694317725,494585529.954381,3302585573.013165,8.539491756027473,4.793841577305908,58.411040425863895,0.0,0.0,0.0,8.539491756027473,8.539491756027473,0.0,0.0,86341.85751232893,310830687.04438424,1656298690.55022,8.665529674733817,6.7,64.78235796492241,86341.85751232893,310830687.04438424,1656298690.55022,8.665529674733817,6.7,64.78235796492241,129.56471592984482,0.0,0.0485903186210101,6.7,6.7,6.7
 2006-07-26T19:00:00,129970.5696414954,467894050.7093834,3093364924.527117,8.420777664294052,4.912555669039328,58.411040425863895,0.0,0.0,0.0,8.420777664294052,8.420777664294052,0.0,0.0,83333.36641084682,300000119.07904863,1551220826.6409128,8.541011497246528,6.7,64.78235796492241,83333.36641084682,300000119.07904863,1551220826.6409128,8.541011497246528,6.7,64.78235796492241,129.56471592984482,0.0,0.0480740555223742,6.7,6.7,6.7
 2006-07-26T20:00:00,145497.8411751948,523792228.23070127,3572507096.073931,8.692705049271849,4.640628284061532,58.411040425863895,0.0,0.0,0.0,8.692705049271849,8.692705049271849,0.0,1.0,178995.60741224905,644384186.6840966,4527646710.620844,2.9057306350535312,-2.490675709075959,64.78235796492241,178995.60741224905,644384186.6840966,4527646710.620844,2.9057306350535312,-2.490675709075959,64.78235796492241,129.56471592984482,0.0,0.0714743985587966,-0.7406757090759589,0.5594578403347473,0.5594578403347473
 2006-07-26T21:00:00,76504.23811454006,275415257.2123442,1600706248.576969,9.270551991163863,7.455374908364628,45.89438890603592,1925.101525393448,6930365.491416412,20762020.2970102,9.270551991163863,9.246994662760065,3.3377737386207937,1.0,115317.23648289236,415142051.3384124,2705314383.196466,-0.5667640885635136,-3.8,64.78235796492241,115317.23648289236,415142051.3384124,2705314383.196466,-0.5667640885635136,-3.8,64.78235796492241,129.56471592984482,0.0,0.2107907290212955,-3.8,-1.5423059395607035,-1.5423059395607035
 2006-07-26T22:00:00,63858.46786238809,229890484.30459708,1326643875.4071634,10.039748698494648,8.53545811346374,38.940693617242594,0.0,0.0,0.0,10.039748698494648,10.039748698494648,0.0,1.0,104926.14991531592,377734139.6951374,2372788624.09471,-0.9632049233477772,-3.799999999999999,64.78235796492238,104926.14991531592,377734139.6951374,2372788624.09471,-0.9632049233477772,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3405747990691358,-3.799999999999999,-1.7671131771127575,-1.7671131771127575
 2006-07-26T23:00:00,74104.26791776823,266775364.5039656,1519883964.3557203,8.840022743757702,7.1164880981383805,48.675867021553245,0.0,0.0,0.0,8.840022743757702,8.840022743757702,0.0,1.0,105041.79709673616,378150469.5482502,2375834632.1898413,-0.95970920430014,-3.8,64.78235796492238,105041.79709673616,378150469.5482502,2375834632.1898413,-0.95970920430014,-3.8,64.78235796492238,129.56471592984477,0.0,0.4600830960854403,-3.8,-1.8761530986827248,-1.8761530986827248
 2006-07-27T00:00:00,67649.12868732751,243536863.274379,1312289032.4841683,8.721604486690227,7.233666756734574,48.67586702155324,0.0,0.0,0.0,8.721604486690227,8.721604486690227,0.0,1.0,99636.26999602008,358690571.98567224,2207965337.8396835,-1.1597451464176396,-3.8,64.7823579649224,99636.26999602008,358690571.98567224,2207965337.8396835,-1.1597451464176396,-3.8,64.7823579649224,129.5647159298448,0.0,0.5742431154073945,-3.8,-1.950070250706244,-1.950070250706244
 2006-07-27T01:00:00,59126.27622262692,212854594.4014569,1034151842.3915344,7.252973546664754,6.080359786668626,58.41104042586388,0.0,0.0,0.0,7.252973546664754,7.252973546664754,0.0,1.0,93261.45881721424,335741251.74197125,1977338637.8346088,-1.4350959548735671,-3.8,64.78235796492238,93261.45881721424,335741251.74197125,1977338637.8346088,-1.4350959548735671,-3.8,64.78235796492238,129.56471592984477,0.0,0.6833525029888111,-3.8,-2.059451069517481,-2.059451069517481
 2006-07-27T02:00:00,74429.91460410724,267947692.57478607,1462620625.0248027,7.49594133357954,5.83739199975384,58.41104042586389,0.0,0.0,0.0,7.49594133357954,7.49594133357954,0.0,1.0,94385.97108313163,339789495.8992739,2025995914.454868,-1.3771019753843623,-3.8,64.7823579649224,94385.97108313163,339789495.8992739,2025995914.454868,-1.3771019753843623,-3.8,64.7823579649224,129.5647159298448,0.0,0.7837296480490042,-3.8,-2.2611102468876525,-2.2611102468876525
 2006-07-27T03:00:00,66015.36076095136,237655298.7394249,1274037948.285136,7.388979944863152,5.944353388470226,58.41104042586388,0.0,0.0,0.0,7.388979944863152,7.388979944863152,0.0,1.0,85766.73275884033,308760237.9318252,1668839302.204203,-1.8035218269573905,-3.8,64.78235796492238,85766.73275884033,308760237.9318252,1668839302.204203,-1.8035218269573905,-3.8,64.78235796492238,129.56471592984477,0.0,0.8689792794844129,-3.8,-2.576739824615125,-2.576739824615125
 2006-07-27T04:00:00,2565.3239527073342,9235166.229746403,27338030.681610875,13.24392252823647,13.21293533226796,9.735173404310643,0.0,0.0,0.0,13.24392252823647,13.24392252823647,0.0,1.0,67372.50639201447,242541023.01125208,735187653.9666543,-2.919520337754701,-3.8,64.78235796492241,67372.50639201447,242541023.01125208,735187653.9666543,-2.919520337754701,-3.8,64.78235796492241,129.56471592984482,0.0,0.9329929018034684,-3.8,-2.9596246632003287,-2.9596246632003287
 2006-07-27T05:00:00,100880.96022281965,363171456.80215067,2219708381.0451508,7.943640336458298,5.42656261498398,58.411040425863895,1672.8816280341418,6022373.860922911,32489178.02394152,7.943640336458298,7.9067707183494,1.216896675538831,1.0,80616.4814608555,290219333.2590797,1547515554.5055964,-1.9482958503785848,-3.8,64.78235796492241,80616.4814608555,290219333.2590797,1547515554.5055964,-1.9482958503785848,-3.8,64.78235796492241,129.56471592984482,0.0,0.9741933647431614,-3.8,-3.3068413853487293,-3.3068413853487293
 2006-07-27T06:00:00,147185.86917398797,529869129.02635664,3748549156.227975,8.792567378044497,4.540765955288883,58.411040425863895,0.0,0.0,0.0,8.792567378044497,8.792567378044497,0.0,0.0,12857.59996413938,46287359.87090177,204873917.77951533,3.3417371698213323,3.0985177853359147,10.7970596608204,12857.59996413938,46287359.87090177,204873917.77951533,3.3417371698213323,3.0985177853359147,10.7970596608204,129.56471592984482,0.0,0.9858578749934448,1.3485177853359147,1.3485177853359147,1.3485177853359147
 2006-07-27T07:00:00,172966.3670485694,622678921.3748499,4503444009.532244,9.22105839165554,4.11227494167784,58.411040425863895,0.0,0.0,0.0,9.22105839165554,9.22105839165554,0.0,0.0,99521.43257399564,358277157.2663844,2249840546.5695944,9.368412844796191,6.7,64.78235796492241,99521.43257399564,358277157.2663844,2249840546.5695944,9.368412844796191,6.7,64.78235796492241,129.56471592984482,0.0,0.985341611894809,6.7,6.7,6.7
 2006-07-27T08:00:00,173717.02832299005,625381301.9627641,4561671451.560335,9.254109174686231,4.079224158647148,58.411040425863895,0.0,0.0,0.0,9.254109174686231,9.254109174686231,0.0,0.0,99986.90525011234,359952858.90040445,2289279083.8803964,9.415111428829158,6.7,64.78235796492241,99986.90525011234,359952858.90040445,2289279083.8803964,9.415111428829158,6.7,64.78235796492241,129.56471592984482,0.0,0.984825348796173,6.7,6.7,6.7
 2006-07-27T09:00:00,179370.41920223014,645733509.1280285,4736759915.073826,9.35351150648722,3.97982182684616,58.411040425863895,0.0,0.0,0.0,9.35351150648722,9.35351150648722,0.0,0.0,102090.2511048324,367524903.9773966,2377400052.1722755,9.51939476750882,6.7,64.78235796492241,102090.2511048324,367524903.9773966,2377400052.1722755,9.51939476750882,6.7,64.78235796492241,129.56471592984482,0.0,0.9843090856975372,6.7,6.7,6.7
 2006-07-27T10:00:00,186771.3273265108,672376778.3754389,4934822786.924383,9.495305729856897,3.896656284629279,58.411040425863895,4636.895650860312,16692824.343097126,51676340.68630147,9.495305729856897,9.4366770487041,38.940693617242594,0.0,105638.46510615168,380298474.38214606,2503172223.56258,9.668207705646704,6.7,64.78235796492241,105638.46510615168,380298474.38214606,2503172223.56258,9.668207705646704,6.7,64.78235796492241,129.56471592984482,0.0,0.9837928225989012,6.7,6.7,6.7
 2006-07-27T11:00:00,177948.79316457166,640615655.3924581,4701167186.128768,9.333303595221972,4.000029738111407,58.411040425863895,0.0,0.0,0.0,9.333303595221972,9.333303595221972,0.0,-1.0,0.0,0.0,0.0,9.498234578040126,9.498234578040126,0.0,0.0,0.0,0.0,9.498234578040126,9.498234578040126,0.0,129.56471592984482,38.96947548124553,0.910733684709892,9.0340125758366,6.699999536405401,2.549823353986685
 2006-07-27T12:00:00,186819.26149031465,672549341.3651329,4953150270.485925,9.610119046503112,3.990461620703071,58.411040425863895,21090.97861115205,75927523.0001474,235550777.4581194,9.610119046503112,9.342871712630307,58.411040425863895,-1.0,0.0,0.0,0.0,9.788710126762274,9.788710126762274,0.0,0.0,0.0,0.0,9.788710126762274,9.788710126762274,0.0,129.56471592984482,67.73675699835862,0.7289225252538819,9.733838337602265,6.700002265513004,3.854212596783393
 2006-07-27T13:00:00,179612.1703039142,646603813.0940909,4748792271.565172,9.422976207961735,4.035503007003103,58.411040425863895,9883.265508211682,35579755.82956205,110301224.99142504,9.422976207961735,9.297830326330278,19.470346808621297,-1.0,0.0,0.0,0.0,9.592441266786915,9.592441266786915,0.0,0.0,0.0,0.0,9.592441266786915,9.592441266786915,0.0,129.56471592984482,75.93086876240237,0.5403274967399209,9.650414821001032,6.699998888376643,4.584604723168245
 2006-07-27T14:00:00,183831.30090189888,661792683.2468358,4848709924.564068,9.572742313918736,4.071638873409163,58.411040425863895,24697.77833530776,88912002.00710791,274140424.6919157,9.572742313918736,9.261694459924216,29.205520212931944,-1.0,0.0,0.0,0.0,9.761392395569048,9.761392395569048,0.0,0.0,0.0,0.0,9.761392395569048,9.761392395569048,0.0,129.56471592984482,92.26767942027648,0.3647633439008769,9.666516943804693,6.7140591627357225,5.282970775551555
 2006-07-27T15:00:00,187406.19240207924,674662292.6474853,4953150270.485925,9.668070478749904,4.048304274492206,58.411040425863895,30341.474097495822,109229306.75098497,337603260.0893344,9.668070478749904,9.285029058841175,58.411040425863895,-1.0,36005.71037805982,129620557.36101536,555149889.680353,10.59473688177391,9.937022078925246,43.1882386432816,36005.71037805982,129620557.36101536,555149889.680353,10.59473688177391,9.937022078925246,43.1882386432816,129.56471592984482,129.56471592984482,0.1777957785804095,10.138468327909878,7.462805560433661,7.462805560433661
 2006-07-27T16:00:00,150390.9268290839,541407336.5847019,3917759235.091023,8.888603178535437,4.444730154797942,58.411040425863895,0.0,0.0,0.0,8.888603178535437,8.888603178535437,0.0,-1.0,82112.03943229011,295603341.9562444,1519360111.2191668,9.14597462612122,7.343573243476606,64.78235796492241,82112.03943229011,295603341.9562444,1519360111.2191668,9.14597462612122,7.343573243476606,64.78235796492241,129.56471592984482,55.49988170230903,0.0653152869135363,7.6847048680483665,6.794247940192111,3.539492017805305
 2006-07-27T17:00:00,134159.49799535086,482974192.783263,3420257156.4178395,8.606263909115643,4.727069424217738,58.411040425863895,0.0,0.0,0.0,8.606263909115643,8.606263909115643,0.0,0.0,84722.79545405338,305002063.63459224,1726724035.4824712,8.748969866770356,6.7,64.78235796492241,84722.79545405338,305002063.63459224,1726724035.4824712,8.748969866770356,6.7,64.78235796492241,129.56471592984482,0.0,0.051004645705665,6.713417815357382,6.713417815357382,6.713417815357382
 2006-07-27T18:00:00,130529.84575387814,469907444.7139613,3304331375.2314024,8.54048213393271,4.792851199400672,58.411040425863895,0.0,0.0,0.0,8.54048213393271,8.54048213393271,0.0,0.0,82983.44139159362,298740389.0097371,1657167582.1758685,8.66655985746648,6.7,64.78235796492241,82983.44139159362,298740389.0097371,1657167582.1758685,8.66655985746648,6.7,64.78235796492241,129.56471592984482,0.0,0.050488382607029,6.7,6.7,6.7
 2006-07-27T19:00:00,127810.0735580404,460116264.8089455,3216404606.7800136,8.490590311221995,4.842743022111386,58.411040425863895,0.0,0.0,0.0,8.490590311221995,8.490590311221995,0.0,0.0,81889.63780531882,294802696.09914786,1613005828.2624023,8.614230900041346,6.7,64.78235796492241,81889.63780531882,294802696.09914786,1613005828.2624023,8.614230900041346,6.7,64.78235796492241,129.56471592984482,0.0,0.0499721195083931,6.7,6.7,6.7
 2006-07-27T20:00:00,125290.48997336214,451045763.90410376,3141601811.609165,8.448146836452459,4.885186496880922,58.411040425863895,0.0,0.0,0.0,8.448146836452459,8.448146836452459,0.0,1.0,164161.89069744523,590982806.5108029,4294162256.8234816,2.6583674228458545,-2.4601880632014805,64.78235796492241,164161.89069744523,590982806.5108029,4294162256.8234816,2.6583674228458545,-2.4601880632014805,64.78235796492241,129.56471592984482,0.0,0.0725540119594995,-0.7101880632014804,0.5720498662073898,0.5720498662073898
 2006-07-27T21:00:00,68446.73588341022,246408249.1802768,1445574713.002278,9.216868109844215,7.577714424984535,45.43080922011635,0.0,0.0,0.0,9.216868109844215,9.216868109844215,0.0,1.0,108236.39167538502,389651010.0313861,2617539925.8017497,-0.6712897872431619,-3.8,64.78235796492238,108236.39167538502,389651010.0313861,2617539925.8017497,-0.6712897872431619,-3.8,64.78235796492238,129.56471592984477,0.0,0.2114930854010814,-3.8,-1.5438906245831332,-1.5438906245831332
 2006-07-27T22:00:00,57208.3634397561,205950108.383122,1184965548.8877802,9.95611951996192,8.612499015718427,38.940693617242594,0.0,0.0,0.0,9.95611951996192,9.95611951996192,0.0,1.0,99515.25441856965,358254915.9068507,2301464512.13099,-1.048286668545466,-3.799999999999999,64.78235796492238,99515.25441856965,358254915.9068507,2301464512.13099,-1.048286668545466,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3412037277561064,-3.799999999999999,-1.7678896381980174,-1.7678896381980174
 2006-07-27T23:00:00,61962.61896269138,223065428.26568893,1275246386.5973003,8.698695198514224,7.252646492990247,48.675867021553245,0.0,0.0,0.0,8.698695198514224,8.698695198514224,0.0,1.0,98446.59976110068,354407759.13996243,2252253307.212935,-1.1070707896213947,-3.8,64.78235796492238,98446.59976110068,354407759.13996243,2252253307.212935,-1.1070707896213947,-3.8,64.78235796492238,129.56471592984477,0.0,0.4606764665584639,-3.8,-1.8765549419707903,-1.8765549419707903
 2006-07-28T00:00:00,66185.24101594766,238266867.65741155,1277829935.8651893,7.391101201089882,5.942232132243498,58.41104042586389,0.0,0.0,0.0,7.391101201089882,7.391101201089882,0.0,1.0,96038.38119707529,345738172.3094709,2189119701.38461,-1.182250647648191,-3.8,64.7823579649224,96038.38119707529,345738172.3094709,2189119701.38461,-1.182250647648191,-3.8,64.7823579649224,129.5647159298448,0.0,0.5748136613944015,-3.8,-1.950482067144916,-1.950482067144916
 2006-07-28T01:00:00,61917.35165726589,222902465.96615723,1270853276.3205826,7.387188110936184,5.9461452223971945,58.41104042586388,0.0,0.0,0.0,7.387188110936184,7.387188110936184,0.0,1.0,93369.21272397158,336129165.8062978,2095253634.1337328,-1.2943908748893609,-3.8,64.78235796492238,93369.21272397158,336129165.8062978,2095253634.1337328,-1.2943908748893609,-3.8,64.78235796492238,129.56471592984477,0.0,0.6838909140343962,-3.8,-2.0602061110898,-2.0602061110898
 2006-07-28T02:00:00,56921.15117367401,204916144.2252264,1112060167.5452287,7.300442901372281,6.039482999387224,58.41104042586389,516.6382115927591,1859897.5617339336,5810699.46898846,7.300442901372281,7.293850333946156,1.622528900718441,1.0,86973.50633284368,313104622.79823726,1850889792.6537864,-1.586113421696257,-3.8,64.7823579649224,86973.50633284368,313104622.79823726,1850889792.6537864,-1.586113421696257,-3.8,64.7823579649224,129.5647159298448,0.0,0.7842085687494875,-3.8,-2.2624359245574577,-2.2624359245574577
 2006-07-28T03:00:00,60684.35789865441,218463688.43515587,1130853702.05978,7.307783679050769,6.025549654282613,58.411040425863895,0.0,0.0,0.0,7.307783679050769,7.307783679050769,0.0,1.0,81903.20617933485,294851542.24560547,1595868814.9989874,-1.8906825226161168,-3.8000000000000007,64.78235796492241,81903.20617933485,294851542.24560547,1595868814.9989874,-1.8906825226161168,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8693633686165532,-3.8000000000000007,-2.5785946494433616,-2.5785946494433616
 2006-07-28T04:00:00,7551.581110275438,27185691.99699157,83386468.05240777,11.926972232085888,11.832453206048248,19.470346808621297,0.0,0.0,0.0,11.926972232085888,11.926972232085888,0.0,1.0,64971.80890143564,233898512.04516828,759810581.9621837,-2.890063143649669,-3.8,64.78235796492241,64971.80890143564,233898512.04516828,759810581.9621837,-2.890063143649669,-3.8,64.78235796492241,129.56471592984482,0.0,0.9332593268294808,-3.8,-2.961576807925327,-2.961576807925327
 2006-07-28T05:00:00,93433.08746777668,336359114.88399607,2064971601.9757807,7.850430831296889,5.508907281204704,58.411040425863895,1763.577758036154,6348879.928930153,22917403.62866339,7.850430831296889,7.824426052128676,1.3907390577586642,1.0,76339.37663172751,274821755.87421906,1464055179.5286012,-2.047981079250182,-3.8,64.78235796492241,76339.37663172751,274821755.87421906,1464055179.5286012,-2.047981079250182,-3.8,64.78235796492241,129.56471592984482,0.0,0.974350516131305,-3.8,-3.308359926895059,-3.308359926895059
 2006-07-28T06:00:00,111075.067742787,399870243.8740332,2714758995.806564,8.205976324464055,5.127357008869325,58.411040425863895,0.0,0.0,0.0,8.205976324464055,8.205976324464055,0.0,0.0,0.0,0.0,0.0,1.3963760034417254,1.3963760034417254,0.0,0.0,0.0,0.0,1.3963760034417254,1.3963760034417254,0.0,129.56471592984482,0.0,0.985977062554629,-0.0513810565435111,-0.0513810565435111,-0.0513810565435111
 2006-07-28T07:00:00,131048.007742191,471772827.8718876,3383078531.6230726,8.58517078560339,4.748162547729991,58.411040425863895,0.0,0.0,0.0,8.58517078560339,8.58517078560339,0.0,0.0,69840.67950518282,251426446.2186581,1413542476.1327486,8.329527139723252,6.652124442898429,59.38382813451219,69840.67950518282,251426446.2186581,1413542476.1327486,8.329527139723252,6.652124442898429,59.38382813451219,129.56471592984482,0.0,0.9854607994559932,6.397757059985236,6.397757059985236,6.397757059985236
 2006-07-28T08:00:00,138829.7093719688,499786953.73908776,3634114565.461252,8.727624015163945,4.605709318169433,58.411040425863895,0.0,0.0,0.0,8.727624015163945,8.727624015163945,0.0,0.0,86061.65928821015,309821973.43755656,1822890174.8249776,8.862893336036274,6.7,64.78235796492241,86061.65928821015,309821973.43755656,1822890174.8249776,8.862893336036274,6.7,64.78235796492241,129.56471592984482,0.0,0.9849445363573572,6.7,6.7,6.7
 2006-07-28T09:00:00,143155.48725048002,515359754.1017281,3769713207.186667,8.804578765945722,4.528754567387659,58.411040425863895,0.0,0.0,0.0,8.804578765945722,8.804578765945722,0.0,0.0,87774.35183128474,315987666.592625,1891044261.5907967,8.94361930018613,6.7,64.78235796492241,87774.35183128474,315987666.592625,1891044261.5907967,8.94361930018613,6.7,64.78235796492241,129.56471592984482,0.0,0.9844282732587212,6.7,6.7,6.7
 2006-07-28T10:00:00,147068.90412883047,529448054.86378974,3890657501.823563,8.873220306992367,4.460113026341013,58.411040425863895,0.0,0.0,0.0,8.873220306992367,8.873220306992367,0.0,0.0,89316.0851237914,321537906.44564915,1951848534.9666247,9.015630977658114,6.7,64.78235796492241,89316.0851237914,321537906.44564915,1951848534.9666247,9.015630977658114,6.7,64.78235796492241,129.56471592984482,0.0,0.9839120101600852,6.7,6.7,6.7
 2006-07-28T11:00:00,137616.66469730268,495419992.9102896,3595830859.096225,8.705897809885556,4.627435523447824,58.411040425863895,0.0,0.0,0.0,8.705897809885556,8.705897809885556,0.0,-1.0,0.0,0.0,0.0,8.840101241818273,8.840101241818273,0.0,0.0,0.0,0.0,8.840101241818273,8.840101241818273,0.0,129.56471592984482,28.665944756146384,0.9286383581127936,8.482252820163458,6.699998326904485,1.766257162273363
 2006-07-28T12:00:00,152331.6466665154,548393927.9994556,4050779583.262536,8.964102116996855,4.369231216336526,58.411040425863895,0.0,0.0,0.0,8.964102116996855,8.964102116996855,0.0,-1.0,0.0,0.0,0.0,9.110969608215113,9.110969608215113,0.0,0.0,0.0,0.0,9.110969608215113,9.110969608215113,0.0,129.56471592984482,43.05548329681727,0.7896993176593613,9.058570284586285,6.699995135880641,1.931818588974578
 2006-07-28T13:00:00,159639.9860909658,574703949.9274769,4268989259.51177,9.087961611191531,4.245371722141847,58.411040425863895,0.0,0.0,0.0,9.087961611191531,9.087961611191531,0.0,-1.0,0.0,0.0,0.0,9.24100418795874,9.24100418795874,0.0,0.0,0.0,0.0,9.24100418795874,9.24100418795874,0.0,129.56471592984482,53.95012648251282,0.637077991360123,9.22925660423979,6.700061790274822,3.144497449617972
 2006-07-28T14:00:00,156819.76000774652,564551136.0278875,4185443856.0514026,9.040538465080996,4.292794868252385,58.411040425863895,0.0,0.0,0.0,9.040538465080996,9.040538465080996,0.0,-1.0,0.0,0.0,0.0,9.19114921568858,9.19114921568858,0.0,0.0,0.0,0.0,9.19114921568858,9.19114921568858,0.0,129.56471592984482,55.84703942592653,0.4823281368723949,9.195472370195564,6.700000830592455,3.4056712604040573
 2006-07-28T15:00:00,157352.64689815865,566469528.8333712,4213602017.983479,9.056521779434748,4.276811553898631,58.411040425863895,0.0,0.0,0.0,9.056521779434748,9.056521779434748,0.0,-1.0,0.0,0.0,0.0,9.207925847537927,9.207925847537927,0.0,0.0,0.0,0.0,9.207925847537927,9.207925847537927,0.0,129.56471592984482,63.61701722964524,0.3285147301818009,9.212119574191684,6.6999997282178,4.071656192664258
 2006-07-28T16:00:00,112394.9762078322,404621914.3481959,2802095327.853988,8.255527064987914,5.077806268345465,58.411040425863895,0.0,0.0,0.0,8.255527064987914,8.255527064987914,0.0,-1.0,0.0,0.0,0.0,8.367751031364376,8.367751031364376,0.0,0.0,0.0,0.0,8.367751031364376,8.367751031364376,0.0,129.56471592984482,47.92180013007398,0.1920969624633775,8.526547998287151,6.699985938891032,3.477256080747092
 2006-07-28T17:00:00,96712.15572828604,348163760.62182975,2258718593.4696865,7.947283987104517,5.386049346228862,58.411040425863895,0.0,0.0,0.0,7.947283987104517,7.947283987104517,0.0,0.0,78246.87122147476,281688736.3973092,1347189167.1330824,8.298977796486755,6.7,64.78235796492241,78246.87122147476,281688736.3973092,1347189167.1330824,8.298977796486755,6.7,64.78235796492241,129.56471592984482,0.0,0.1484262705301283,6.954681480919082,6.954681480919082,6.954681480919082
 2006-07-28T18:00:00,95094.71069375098,342340958.49750346,2197893697.6516795,7.912783852865807,5.420549480467572,58.411040425863895,0.0,0.0,0.0,7.912783852865807,7.912783852865807,0.0,0.0,74714.09642510596,268970747.13038146,1101895432.7654111,8.008286155864788,6.7,64.78235796492241,74714.09642510596,268970747.13038146,1101895432.7654111,8.008286155864788,6.7,64.78235796492241,129.56471592984482,0.0,0.1479100074314924,6.7,6.7,6.7
 2006-07-28T19:00:00,93815.14152360211,337734509.48496765,2152998278.686665,7.8873196227282145,5.446013710605165,58.411040425863895,0.0,0.0,0.0,7.8873196227282145,7.8873196227282145,0.0,0.0,74651.67907396353,268746044.6662687,1079374344.851602,7.981573181332315,6.7,64.78235796492241,74651.67907396353,268746044.6662687,1079374344.851602,7.981573181332315,6.7,64.78235796492241,129.56471592984482,0.0,0.1473937443328564,6.7,6.7,6.7
 2006-07-28T20:00:00,92911.4543853166,334481235.7871398,2121466299.475171,7.869435190618,5.463898142715379,58.411040425863895,0.0,0.0,0.0,7.869435190618,7.869435190618,0.0,1.0,140653.21352683715,506351568.6966137,3721023148.005881,1.475455755430054,-2.963243176946971,64.78235796492241,140653.21352683715,506351568.6966137,3721023148.005881,1.475455755430054,-2.963243176946971,64.78235796492241,129.56471592984482,0.0,0.1670645241401078,-1.2132431769469707,-0.0080514001254773,-0.0080514001254773
 2006-07-28T21:00:00,45025.3503211057,162091261.15598056,866416862.5990969,7.568781274693648,6.586401864861393,55.16598262442701,0.0,0.0,0.0,7.568781274693648,7.568781274693648,0.0,1.0,93001.66566677524,334805996.40039086,2186268177.7692266,-1.1856725433408728,-3.8,64.78235796492238,93001.66566677524,334805996.40039086,2186268177.7692266,-1.1856725433408728,-3.8,64.78235796492238,129.56471592984477,0.0,0.2969045426172061,-3.8,-1.7063039378337777,-1.7063039378337777
 2006-07-28T22:00:00,70919.89992168093,255311639.7180513,1557931450.6512766,7.549976806470667,5.783356526862717,58.411040425863895,0.0,0.0,0.0,7.549976806470667,7.549976806470667,0.0,1.0,98872.04600462814,355939365.6166612,2422514418.721173,-0.9039478391848372,-3.8000000000000007,64.78235796492241,98872.04600462814,355939365.6166612,2422514418.721173,-0.9039478391848372,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4191802211787314,-3.8000000000000007,-1.8460231723261225,-1.8460231723261225
 2006-07-28T23:00:00,46089.59058691416,165922526.11289102,934643469.7705328,8.421431431566408,7.361708639310155,48.67586702155324,0.0,0.0,0.0,8.421431431566408,8.421431431566408,0.0,1.0,88306.48103266871,317903331.7176073,2041833785.1683617,-1.3580255395129388,-3.8,64.78235796492241,88306.48103266871,317903331.7176073,2041833785.1683617,-1.3580255395129388,-3.8,64.78235796492241,129.56471592984482,0.0,0.534947368644142,-3.8,-1.923679046629334,-1.923679046629334
 2006-07-29T00:00:00,36137.36354959777,130094508.77855197,698285907.2999364,8.287105874951473,7.495358565561912,48.675867021553245,0.0,0.0,0.0,8.287105874951473,8.287105874951473,0.0,1.0,83451.69074831814,300426086.6939453,1848811995.5467253,-1.5884753563489271,-3.8,64.78235796492241,83451.69074831814,300426086.6939453,1848811995.5467253,-1.5884753563489271,-3.8,64.78235796492241,129.56471592984482,0.0,0.6460480435281007,-3.8,-2.013318194094789,-2.013318194094789
 2006-07-29T01:00:00,34912.55173137776,125685186.23295996,656735752.0650456,8.324952245690515,7.580364411207939,48.67586702155324,0.0,0.0,0.0,8.324952245690515,8.324952245690515,0.0,1.0,79802.55898611614,287289212.3500181,1689988156.3445816,-1.7781299234642562,-3.8,64.78235796492241,79802.55898611614,287289212.3500181,1689988156.3445816,-1.7781299234642562,-3.8,64.78235796492241,129.56471592984482,0.0,0.7500981744383152,-3.8,-2.1778505129213523,-2.1778505129213523
 2006-07-29T02:00:00,48759.80520249143,175535298.72896907,1013702284.0165122,8.548947025555178,7.399509063655135,48.675867021553245,0.0,0.0,0.0,8.548947025555178,8.548947025555178,0.0,1.0,80952.27849783849,291428202.5922185,1639264789.2994635,-1.8388786410116928,-3.8,64.78235796492241,80952.27849783849,291428202.5922185,1639264789.2994635,-1.8388786410116928,-3.8,64.78235796492241,129.56471592984482,0.0,0.8414168994646206,-3.8,-2.454998861521416,-2.454998861521416
 2006-07-29T03:00:00,50900.05736336289,183240206.50810635,1020955846.2824116,7.245477515293274,6.087855818040108,58.411040425863895,0.0,0.0,0.0,7.245477515293274,7.245477515293274,0.0,1.0,75257.0001674483,270925200.6028139,1335581916.0114071,-2.201614884413267,-3.8000000000000007,64.78235796492241,75257.0001674483,270925200.6028139,1335581916.0114071,-2.201614884413267,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.913324439065191,-3.8000000000000007,-2.824564816492675,-2.824564816492675
 2006-07-29T04:00:00,2282.6958805883896,8217705.170118205,25917846.911771588,13.212555056667917,13.183177662253264,9.735173404310643,0.0,0.0,0.0,13.212555056667917,13.212555056667917,0.0,1.0,47862.22331593474,172304003.93736506,536043879.0079797,-3.1578928587662625,-3.8,64.78235796492241,47862.22331593474,172304003.93736506,536043879.0079797,-3.1578928587662625,-3.8,64.78235796492241,129.56471592984482,0.0,0.962250412966302,-3.8,-3.196086866438542,-3.196086866438542
 2006-07-29T05:00:00,84169.4379816339,303009976.73388207,1790780767.2230206,7.681893354569696,5.651439978763686,58.411040425863895,0.0,0.0,0.0,7.681893354569696,7.681893354569696,0.0,1.0,71549.02419940617,257576487.11786216,1173416660.1692753,-2.39529844510448,-3.8,64.78235796492241,71549.02419940617,257576487.11786216,1173416660.1692753,-2.39529844510448,-3.8,64.78235796492241,129.56471592984482,0.0,0.9906812607297284,-3.8,-3.4755355964169,-3.4755355964169
 2006-07-29T06:00:00,89015.0710525824,320454255.7892966,1984046031.5720897,7.79149538567447,5.54183794765891,58.411040425863895,0.0,0.0,0.0,7.79149538567447,7.79149538567447,0.0,0.0,0.0,0.0,0.0,-0.0245178347505496,-0.0245178347505496,0.0,0.0,0.0,0.0,-0.0245178347505496,-0.0245178347505496,0.0,129.56471592984482,0.0,0.9981445918976284,-1.0849926216476735,-1.0849926216476735,-1.0849926216476735
 2006-07-29T07:00:00,90775.5470070906,326791969.2255261,2046825276.5166705,7.827100952169977,5.506232381163403,58.411040425863895,0.0,0.0,0.0,7.827100952169977,7.827100952169977,0.0,0.0,25911.57599150755,93281673.5694272,333858036.15025485,6.083855218283318,5.687403262325952,32.3911789824612,25911.57599150755,93281673.5694272,333858036.15025485,6.083855218283318,5.687403262325952,32.3911789824612,129.56471592984482,0.0,0.9976283287989924,4.997878049223076,4.997878049223076,4.997878049223076
 2006-07-29T08:00:00,90849.48026694468,327058128.9610008,2049692269.607731,7.828727006576913,5.504606326756466,58.411040425863895,0.0,0.0,0.0,7.828727006576913,7.828727006576913,0.0,0.0,74468.217811124,268085584.12004644,1027579084.3223488,7.920133376792109,6.7,64.78235796492241,74468.217811124,268085584.12004644,1027579084.3223488,7.920133376792109,6.7,64.78235796492241,129.56471592984482,0.0,0.9971120657003564,6.7,6.7,6.7
 2006-07-29T09:00:00,94340.46805186284,339625684.98670614,2170781837.3343287,7.897406585002926,5.435926748330455,58.411040425863895,0.0,0.0,0.0,7.897406585002926,7.897406585002926,0.0,0.0,74682.6621234198,268857583.64431125,1088296359.1682916,7.992155108147105,6.7,64.78235796492241,74682.6621234198,268857583.64431125,1088296359.1682916,7.992155108147105,6.7,64.78235796492241,129.56471592984482,0.0,0.9965958026017206,6.7,6.7,6.7
 2006-07-29T10:00:00,105303.050004764,379090980.0171504,2533601559.051651,8.103209956538045,5.230123376795335,58.411040425863895,0.0,0.0,0.0,8.103209956538045,8.103209956538045,0.0,0.0,75301.00239603312,271083608.62571925,1270254799.1741283,8.207941695241937,6.7,64.78235796492241,75301.00239603312,271083608.62571925,1270254799.1741283,8.207941695241937,6.7,64.78235796492241,129.56471592984482,0.0,0.9960795395030844,6.7,6.7,6.7
 2006-07-29T11:00:00,115849.19811424744,417057113.2112909,2859959379.250997,8.288352294886367,5.0449810384470135,58.411040425863895,0.0,0.0,0.0,8.288352294886367,8.288352294886367,0.0,-1.0,0.0,0.0,0.0,8.402092855285398,8.402092855285398,0.0,0.0,0.0,0.0,8.402092855285398,8.402092855285398,0.0,129.56471592984482,22.61808818791556,0.9529644614252664,8.108019742012155,6.699962444497498,1.385203981205829
 2006-07-29T12:00:00,119261.63646823478,429341891.2856453,2961312587.98552,8.345854362294743,4.987478971038638,58.411040425863895,0.0,0.0,0.0,8.345854362294743,8.345854362294743,0.0,-1.0,0.0,0.0,0.0,8.462428901525874,8.462428901525874,0.0,0.0,0.0,0.0,8.462428901525874,8.462428901525874,0.0,129.56471592984482,29.5204081941605,0.8459173692054178,8.462869095013774,6.7000022154732415,0.7237140225992665
 2006-07-29T13:00:00,134648.2193427451,484733589.6338823,3403645317.4637904,8.596842529065386,4.736490804267995,58.411040425863895,0.0,0.0,0.0,8.596842529065386,8.596842529065386,0.0,-1.0,0.0,0.0,0.0,8.725654537980967,8.725654537980967,0.0,0.0,0.0,0.0,8.725654537980967,8.725654537980967,0.0,129.56471592984482,35.48229736433932,0.7329715472270016,8.648987432110646,6.699999258175207,1.5066990693155908
 2006-07-29T14:00:00,155233.7703414078,558841573.2290682,3923584066.875721,8.891924869229316,4.441408464104064,58.411040425863895,0.0,0.0,0.0,8.891924869229316,8.891924869229316,0.0,-1.0,0.0,0.0,0.0,9.035128567003625,9.035128567003625,0.0,0.0,0.0,0.0,9.035128567003625,9.035128567003625,0.0,129.56471592984482,50.72134865551336,0.5968699183869538,9.09752416934817,6.699993344343697,2.9465652169928647
 2006-07-29T15:00:00,124337.49284490055,447614974.241642,2955674668.0504365,8.34265564686681,4.99067768646657,58.411040425863895,0.0,0.0,0.0,8.34265564686681,8.34265564686681,0.0,-1.0,0.0,0.0,0.0,8.45914561526203,8.45914561526203,0.0,0.0,0.0,0.0,8.45914561526203,8.45914561526203,0.0,129.56471592984482,33.61113099955679,0.4697609964858618,8.475261356375254,6.700007720993104,1.631549030391401
 2006-07-29T16:00:00,145059.61256555506,522214605.2359982,3625013062.90994,8.722485248319044,4.610848085014337,58.411040425863895,0.0,0.0,0.0,8.722485248319044,8.722485248319044,0.0,-1.0,0.0,0.0,0.0,8.85744105562903,8.85744105562903,0.0,0.0,0.0,0.0,8.85744105562903,8.85744105562903,0.0,129.56471592984482,45.28703851805929,0.3555520397513159,8.768293833863776,6.70000215125107,2.673328417079157
 2006-07-29T17:00:00,50869.46297041838,183130066.6935061,929592864.4757396,7.409568382036096,6.355610754908537,56.78851152514545,0.0,0.0,0.0,7.409568382036096,7.409568382036096,0.0,0.0,58785.92643744967,211629335.1748188,788011152.2548459,7.635536556633969,6.7,64.78235796492238,58785.92643744967,211629335.1748188,788011152.2548459,7.635536556633969,6.7,64.78235796492238,129.56471592984477,0.0,0.2972325760891278,7.080935903963141,7.080935903963141,7.080935903963141
 2006-07-29T18:00:00,37592.92718912809,135334537.88086116,658410452.4918003,8.344556880248735,7.598074956282392,48.67586702155322,0.0,0.0,0.0,8.344556880248735,8.344556880248735,0.0,0.0,30483.248469890863,109739694.49160716,332888904.39553154,7.095375093407296,6.699999999999998,64.78235796492238,30483.248469890863,109739694.49160716,332888904.39553154,7.095375093407296,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2967163129904918,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T19:00:00,26069.07531351071,93848671.12863857,425952377.4663807,8.215698676444385,7.732778160964472,48.67586702155324,0.0,0.0,0.0,8.215698676444385,8.215698676444385,0.0,0.0,18716.332742132432,67378797.87167676,216521596.7027533,6.957176868281902,6.699999999999999,64.78235796492238,18716.332742132432,67378797.87167676,216521596.7027533,6.957176868281902,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2962000498918558,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-29T20:00:00,10916.088625421986,39297919.05151915,118472655.42382282,9.34834577756838,9.21405843810903,38.940693617242594,0.0,0.0,0.0,9.34834577756838,9.34834577756838,0.0,1.0,111829.68902273348,402586880.4818406,2614211813.096343,-0.1765463031663978,-3.2975726490452373,64.78235796492238,111829.68902273348,402586880.4818406,2614211813.096343,-0.1765463031663978,-3.2975726490452373,64.78235796492238,129.56471592984477,0.0,0.3129507095825114,-1.5638950432860903,-0.4743219685889133,-0.4743219685889133
 2006-07-29T21:00:00,50043.9309675145,180158151.48305216,981094241.2586915,7.222881623804923,6.110451709528458,58.41104042586389,0.0,0.0,0.0,7.222881623804923,7.222881623804923,0.0,1.0,94543.24443522004,340355679.9667921,2116099493.493816,-1.2694565858257187,-3.8,64.78235796492238,94543.24443522004,340355679.9667921,2116099493.493816,-1.2694565858257187,-3.8,64.78235796492238,129.56471592984477,0.0,0.4315247671274676,-3.8,-1.855694081276052,-1.855694081276052
 2006-07-29T22:00:00,10485.251397742884,37746905.03187439,114136885.24329898,9.348963184759988,9.219590623703231,38.940693617242594,0.0,0.0,0.0,9.348963184759988,9.348963184759988,0.0,1.0,81118.02757557372,292024899.2720654,1625465855.020385,-1.8550047077691587,-3.8,64.78235796492241,81118.02757557372,292024899.2720654,1625465855.020385,-1.8550047077691587,-3.8,64.78235796492241,129.56471592984482,0.0,0.5467954089573771,-3.8,-1.9313034199468488,-1.9313034199468488
 2006-07-29T23:00:00,44043.27947611941,158555806.11402988,883697533.8757594,8.468930068603056,7.466897751899649,48.67586702155324,0.0,0.0,0.0,8.468930068603056,8.468930068603056,0.0,1.0,89313.92211174127,321530119.60226864,1931623586.493828,-1.4897208936958586,-3.8,64.78235796492241,89313.92211174127,321530119.60226864,1931623586.493828,-1.4897208936958586,-3.8,64.78235796492241,129.56471592984482,0.0,0.6573372455500042,-3.8,-2.0260776261345943,-2.0260776261345943
 2006-07-30T00:00:00,14393.64697605624,51817129.11380246,157916218.69342625,8.06359745022413,7.88460025212666,48.675867021553245,0.0,0.0,0.0,8.06359745022413,8.06359745022413,0.0,1.0,75503.65229490075,271813148.26164275,1422233568.6347408,-2.0978429373431093,-3.8,64.78235796492241,75503.65229490075,271813148.26164275,1422233568.6347408,-2.0978429373431093,-3.8,64.78235796492241,129.56471592984482,0.0,0.7603647139132147,-3.8,-2.2013096189972567,-2.2013096189972567
 2006-07-30T01:00:00,45351.48721860021,163265353.98696077,898377874.3709207,8.477257533155383,7.458597750200391,48.67586702155324,0.0,0.0,0.0,8.477257533155383,8.477257533155383,0.0,1.0,81994.97061710511,295181894.2215785,1555297624.030979,-1.939212208191042,-3.8,64.78235796492241,81994.97061710511,295181894.2215785,1555297624.030979,-1.939212208191042,-3.8,64.78235796492241,129.56471592984482,0.0,0.8499501345862921,-3.8,-2.490391859395474,-2.490391859395474
 2006-07-30T02:00:00,10326.022295038958,37173680.26214025,112529380.84690364,9.350598073331293,9.22304771883906,38.940693617242594,0.0,0.0,0.0,9.350598073331293,9.350598073331293,0.0,1.0,71415.10899283421,257094392.3742033,850399851.0272067,-2.7816534160736244,-3.799999999999999,64.78235796492238,71415.10899283421,257094392.3742033,850399851.0272067,-2.7816534160736244,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9195271205586536,-3.799999999999999,-2.8652908515152267,-2.8652908515152267
 2006-07-30T03:00:00,55112.46577537176,198404876.79133835,1080925845.26594,7.279495752449001,6.053837580884381,58.411040425863895,0.0,0.0,0.0,7.279495752449001,7.279495752449001,0.0,1.0,65290.0289862321,235044104.35043555,1025495097.6893444,-2.5725417534464783,-3.8000000000000007,64.78235796492241,65290.0289862321,235044104.35043555,1025495097.6893444,-2.5725417534464783,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.966088628098929,-3.8000000000000007,-3.23070235304416,-3.23070235304416
 2006-07-30T04:00:00,19793.19519231732,71255502.69234236,219890630.3801511,9.393683390415395,9.144428756844208,38.940693617242594,0.0,0.0,0.0,9.393683390415395,9.393683390415395,0.0,1.0,34972.79438018973,125902059.76868302,372016456.8892085,-3.3543080219116788,-3.8,64.78235796492241,34972.79438018973,125902059.76868302,372016456.8892085,-3.3543080219116788,-3.8,64.78235796492241,129.56471592984482,0.0,0.9927259677697466,-3.8,-3.497845921441816,-3.497845921441816
 2006-07-30T05:00:00,45100.96907663477,162363488.67588523,911830391.4192286,8.48421816987929,7.450263722928352,48.67586702155324,0.0,0.0,0.0,8.48421816987929,8.48421816987929,0.0,1.0,6981.760800966696,25134338.883480106,119024141.59643088,-1.9724093042866604,-2.114839373980952,10.7970596608204,6981.760800966696,25134338.883480106,119024141.59643088,-1.9724093042866604,-2.114839373980952,10.7970596608204,129.56471592984482,0.0,1.0,-2.5020422541695044,-2.468581338132249,-2.468581338132249
 2006-07-30T06:00:00,2443.812556443118,8797725.203195225,26402973.45474036,13.213097254648696,13.183169962092128,9.735173404310643,0.0,0.0,0.0,13.213097254648696,13.213097254648696,0.0,0.0,0.0,0.0,0.0,-1.2763303199232872,-1.2763303199232872,0.0,0.0,0.0,0.0,-1.2763303199232872,-1.2763303199232872,0.0,129.56471592984482,0.0,1.0000000000000002,-1.2989837222490292,-1.2989837222490292,-1.2989837222490292
 2006-07-30T07:00:00,54650.0716603393,196740257.9772215,1163360797.6974127,9.974251989945715,8.654970522275372,38.940693617242594,3174.6007428687285,11428562.674327424,71398247.71352245,9.974251989945715,9.89321868733475,1.9470346808621293,0.0,0.0,0.0,0.0,1.2074007029534173,1.2074007029534173,0.0,0.0,0.0,0.0,1.2074007029534173,1.2074007029534173,0.0,129.56471592984482,0.0,1.0000000000000002,0.5549750624185313,0.5549750624185313,0.5549750624185313
 2006-07-30T08:00:00,62631.88633191797,225474790.7949048,1248539964.1147733,7.374500723537564,5.958832609795812,58.41104042586388,0.0,0.0,0.0,7.374500723537564,7.374500723537564,0.0,0.0,4952.8687285277,17830327.42269972,52236288.76774199,4.93136041371702,4.869312880613602,5.3985298304102,4952.8687285277,17830327.42269972,52236288.76774199,4.93136041371702,4.869312880613602,5.3985298304102,129.56471592984477,0.0,0.9999999999999996,4.283311752982242,4.283311752982242,4.283311752982242
