Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-30T09:00:00,76485.015853214,275346057.07157034,1560981290.5162234,7.551643278690096,5.781690054643289,58.411040425863895,0.0,0.0,0.0,7.551643278690096,7.551643278690096,0.0,0.0,60334.259784679954,217203335.22484776,772128545.1381547,7.616854318170662,6.700000000000003,64.78235796492241,60334.259784679954,217203335.22484776,772128545.1381547,7.616854318170662,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.99978772517896,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T10:00:00,74360.26375027852,267696949.5010028,1526182082.2714658,7.53195621263058,5.801377120702798,58.411040425863895,0.0,0.0,0.0,7.53195621263058,7.53195621263058,0.0,0.0,56110.54788263038,201997972.37746945,765570550.1804402,7.608951512468238,6.7,64.78235796492241,56110.54788263038,201997972.37746945,765570550.1804402,7.608951512468238,6.7,64.78235796492241,129.56471592984482,0.0,0.9992720290410017,6.7,6.7,6.7
 2006-07-30T11:00:00,87564.07334292035,315230664.0345133,1822004073.3314345,7.6996794798649475,5.63365385346843,58.41104042586388,0.0,0.0,0.0,7.6996794798649475,7.6996794798649475,0.0,-1.0,0.0,0.0,0.0,7.784847954976413,7.784847954976413,0.0,0.0,0.0,0.0,7.784847954976413,7.784847954976413,0.0,129.56471592984477,13.265947515848213,0.9743004725517996,7.495877849667472,6.700006652723343,1.1562058438080272
 2006-07-30T12:00:00,76409.56186376253,275074422.70954514,1561297717.5557528,7.551884569016337,5.78144876431704,58.41104042586388,0.0,0.0,0.0,7.551884569016337,7.551884569016337,0.0,-1.0,0.0,0.0,0.0,7.629844134899102,7.629844134899102,0.0,0.0,0.0,0.0,7.629844134899102,7.629844134899102,0.0,129.56471592984477,13.636593586259734,0.9191756850806256,7.510120724558938,6.699987548556639,0.0663930938105412
 2006-07-30T13:00:00,89125.09709384986,320850349.5378596,1871011198.2785504,7.727465428647796,5.6058679046855815,58.41104042586388,0.0,0.0,0.0,7.727465428647796,7.727465428647796,0.0,-1.0,0.0,0.0,0.0,7.814058831776276,7.814058831776276,0.0,0.0,0.0,0.0,7.814058831776276,7.814058831776276,0.0,129.56471592984477,17.154031499665333,0.8637195478526438,7.716697286544405,6.700075126441097,0.1607550628613741
 2006-07-30T14:00:00,79707.83382836224,286948201.782104,1668462762.911045,7.612662398295382,5.720670935038002,58.411040425863895,0.0,0.0,0.0,7.612662398295382,7.612662398295382,0.0,-1.0,0.0,0.0,0.0,7.693605250108625,7.693605250108625,0.0,0.0,0.0,0.0,7.693605250108625,7.693605250108625,0.0,129.56471592984485,15.701349254877364,0.80276550353226,7.618964399473889,6.700008572216468,0.2534597077525435
 2006-07-30T15:00:00,90066.0906661901,324237926.3982844,1902726822.712711,7.745450896236451,5.587882437096929,58.41104042586389,0.0,0.0,0.0,7.745450896236451,7.745450896236451,0.0,-1.0,0.0,0.0,0.0,7.832852893598091,7.832852893598091,0.0,0.0,0.0,0.0,7.832852893598091,7.832852893598091,0.0,129.56471592984482,18.825935676426592,0.7406276355788388,7.789326905722998,6.700017627014927,0.3888352773991052
 2006-07-30T16:00:00,75924.31943388096,273327549.9619715,1544954092.3585882,7.542602079348485,5.790731253984895,58.41104042586388,0.0,0.0,0.0,7.542602079348485,7.542602079348485,0.0,-1.0,0.0,0.0,0.0,7.620070481332898,7.620070481332898,0.0,0.0,0.0,0.0,7.620070481332898,7.620070481332898,0.0,129.5647159298448,14.981488725543583,0.6815066014137869,7.555804242688631,6.699961033461154,0.3191760075871178
 2006-07-30T17:00:00,88364.81754299354,318113343.1547767,1847945361.5487456,7.714374284682791,5.618959048650588,58.41104042586389,0.0,0.0,0.0,7.714374284682791,7.714374284682791,0.0,0.0,70214.14790571366,252770932.4605692,1090898177.2853773,7.994903697497662,6.7,64.78235796492241,70214.14790571366,252770932.4605692,1090898177.2853773,7.994903697497662,6.7,64.78235796492241,129.56471592984482,0.0,0.6612640105037993,6.894796321489981,6.894796321489981,6.894796321489981
 2006-07-30T18:00:00,70558.10797610301,254009188.7139709,1377683637.0050993,7.447724847836244,5.885608485497136,58.41104042586388,0.0,0.0,0.0,7.447724847836244,7.447724847836244,0.0,0.0,56042.8555177062,201754279.86374235,691073092.977643,7.520599348666316,6.7,64.78235796492241,56042.8555177062,201754279.86374235,691073092.977643,7.520599348666316,6.7,64.78235796492241,129.56471592984482,0.0,0.6607477474051634,6.7,6.7,6.7
 2006-07-30T19:00:00,77635.82476962889,279488969.17066395,1487716569.4883478,7.510067451916229,5.8232658814171545,58.41104042586392,0.0,0.0,0.0,7.510067451916229,7.510067451916229,0.0,0.0,66714.74971473662,240173098.97305173,746035170.9866266,7.585962420553656,6.700000000000004,64.78235796492243,66714.74971473662,240173098.97305173,746035170.9866266,7.585962420553656,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.6602314843065278,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T20:00:00,65468.57945102793,235686886.02370065,1243244463.909154,7.371470683681252,5.961862649652126,58.41104042586388,0.0,0.0,0.0,7.371470683681252,7.371470683681252,0.0,1.0,126379.19185706362,454965090.6854292,2957959529.193788,0.1768729369460653,-3.354281405670745,64.78235796492238,126379.19185706362,454965090.6854292,2957959529.193788,0.1768729369460653,-3.354281405670745,64.78235796492238,129.56471592984477,0.0,0.6708043718311489,-1.665919486734471,-0.7917373574857803,-0.7917373574857803
 2006-07-30T21:00:00,77070.31557278315,277453136.0620192,1513820831.26184,7.524870428309277,5.808462905024107,58.411040425863895,0.0,0.0,0.0,7.524870428309277,7.524870428309277,0.0,1.0,95687.0611594983,344473420.17419386,2079235748.4962769,-1.3132654673655562,-3.8000000000000007,64.78235796492241,95687.0611594983,344473420.17419386,2079235748.4962769,-1.3132654673655562,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.770845560800848,-3.8000000000000007,-2.226985092275416,-2.226985092275416
 2006-07-30T22:00:00,53258.88167726484,191731974.03815344,973240865.928731,7.218393866770956,6.114939466562426,58.41104042586389,0.0,0.0,0.0,7.218393866770956,7.218393866770956,0.0,1.0,82436.80174982687,296772486.29937667,1558791877.8632374,-1.9348336528526984,-3.8,64.78235796492238,82436.80174982687,296772486.29937667,1558791877.8632374,-1.9348336528526984,-3.8,64.78235796492238,129.56471592984477,0.0,0.8585552465205949,-3.8,-2.528123161374878,-2.528123161374878
 2006-07-30T23:00:00,69094.95203090993,248741827.3112758,1345096347.618229,7.429214268532305,5.9041190648010735,58.41104042586388,0.0,0.0,0.0,7.429214268532305,7.429214268532305,0.0,1.0,80500.01010798024,289800036.3887289,1428553424.2400546,-2.0904448517702963,-3.799999999999999,64.78235796492238,80500.01010798024,289800036.3887289,1428553424.2400546,-2.0904448517702963,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9256802916015668,-3.799999999999999,-2.907361360144971,-2.907361360144971
 2006-07-31T00:00:00,47904.07044074501,172454653.58668202,892197726.4661264,7.172452536182803,6.16088079715058,58.411040425863895,0.0,0.0,0.0,7.172452536182803,7.172452536182803,0.0,1.0,62095.26538281469,223542955.37813285,902468626.1521636,-2.7195410700419687,-3.8000000000000007,64.78235796492241,62095.26538281469,223542955.37813285,902468626.1521636,-2.7195410700419687,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.969831217274826,-3.8000000000000007,-3.2653375416431056,-3.2653375416431056
 2006-07-31T01:00:00,64602.55858122007,232569210.8923924,1278193526.170863,7.391288983893752,5.942044349439626,58.41104042586388,0.0,0.0,0.0,7.391288983893752,7.391288983893752,0.0,1.0,59203.04767578048,213130971.6328098,878839143.852824,-2.747797139735621,-3.799999999999999,64.78235796492238,59203.04767578048,213130971.6328098,878839143.852824,-2.747797139735621,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9944650387320904,-3.799999999999999,-3.5191250560201133,-3.5191250560201133
 2006-07-31T02:00:00,43846.786932162846,157848432.95578623,729375073.4520518,7.0801266927876005,6.253206640545781,58.411040425863895,0.0,0.0,0.0,7.0801266927876005,7.0801266927876005,0.0,1.0,0.0,0.0,0.0,-2.3522282186388987,-2.3522282186388987,0.0,0.0,0.0,0.0,-2.3522282186388987,-2.3522282186388987,0.0,129.56471592984482,0.0,1.0,-2.7544835109241466,-2.7544835109241466,-2.7544835109241466
 2006-07-31T03:00:00,42622.23983760621,153440063.41538236,693217601.5666219,7.059624120183457,6.27370921314992,58.41104042586388,0.0,0.0,0.0,7.059624120183457,7.059624120183457,0.0,1.0,0.0,0.0,0.0,0.62456447502384,0.62456447502384,0.0,0.0,0.0,0.0,0.62456447502384,0.62456447502384,0.0,129.56471592984477,0.0,0.9999999999999996,0.2927128439907956,0.2927128439907956,0.2927128439907956
 2006-07-31T04:00:00,4751.1394390051255,17104101.98041846,51970482.452123344,11.937940242612736,11.879032669124229,19.47034680862129,0.0,0.0,0.0,11.937940242612736,11.937940242612736,0.0,1.0,0.0,0.0,0.0,1.3952645231279277,1.3952645231279277,0.0,0.0,0.0,0.0,1.3952645231279277,1.3952645231279277,0.0,129.56471592984482,0.0,0.9999471787717528,1.3639444820457811,1.3639444820457811,1.3639444820457811
 2006-07-31T05:00:00,87759.5720357852,315934459.3288267,1826311440.0639348,7.702039657701086,5.631293675632295,58.411040425863895,0.0,0.0,0.0,7.702039657701086,7.702039657701086,0.0,1.0,10005.78688644144,36020832.79118918,109317201.40972064,5.068323262483697,4.938477099475317,10.7970596608204,10005.78688644144,36020832.79118918,109317201.40972064,5.068323262483697,4.938477099475317,10.7970596608204,129.56471592984482,0.0,0.9995071602195283,4.10754374146665,4.10754374146665,4.10754374146665
 2006-07-31T06:00:00,130500.62560354744,469802252.17277074,3288950482.1494846,8.531755651975303,4.8015776813580775,58.411040425863895,0.0,0.0,0.0,8.531755651975303,8.531755651975303,0.0,0.0,82956.00044727058,298641601.61017406,1647071769.1624365,8.654593949070536,6.7,64.78235796492241,82956.00044727058,298641601.61017406,1647071769.1624365,8.654593949070536,6.7,64.78235796492241,129.56471592984482,0.0,0.9989908971208926,6.7,6.7,6.7
 2006-07-31T07:00:00,168399.81638029878,606239338.9690756,4332347694.719181,9.123949595228062,4.20938373810532,58.411040425863895,0.0,0.0,0.0,9.123949595228062,9.123949595228062,0.0,0.0,98068.55302629992,353046790.89467967,2173998171.7721977,9.278601340290036,6.7,64.78235796492241,98068.55302629992,353046790.89467967,2173998171.7721977,9.278601340290036,6.7,64.78235796492241,129.56471592984482,0.0,0.9984746340222564,6.7,6.7,6.7
 2006-07-31T08:00:00,173973.84463520933,626305840.6867536,4405001496.595034,9.211756019598417,4.214629151182755,58.411040425863895,7560.546534888844,27217967.52559984,82015095.44642028,9.211756019598417,9.118704182150625,19.470346808621297,0.0,101641.8284401486,365910582.384535,2251831766.8719134,9.37071858622064,6.7,64.78235796492241,101641.8284401486,365910582.384535,2251831766.8719134,9.37071858622064,6.7,64.78235796492241,129.56471592984482,0.0,0.9979583709236208,6.7,6.7,6.7
 2006-07-31T09:00:00,182486.56869738208,656951647.3105755,4575362412.544266,9.26188340866526,4.071449924668118,58.411040425863895,0.0,0.0,0.0,9.26188340866526,9.26188340866526,0.0,0.0,103838.94768494654,373820211.6658076,2296251158.164374,9.423358399791878,6.7,64.78235796492241,103838.94768494654,373820211.6658076,2296251158.164374,9.423358399791878,6.7,64.78235796492241,129.56471592984482,0.0,0.9974421078249844,6.7,6.7,6.7
 2006-07-31T10:00:00,193672.6802111131,697221648.7600071,4844943584.230727,9.41493306076863,3.918400272564751,58.411040425863895,0.0,0.0,0.0,9.41493306076863,9.41493306076863,0.0,0.0,108104.94113167808,389177788.0740411,2431886221.2987123,9.583867041632326,6.7,64.78235796492241,108104.94113167808,389177788.0740411,2431886221.2987123,9.583867041632326,6.7,64.78235796492241,129.56471592984482,0.0,0.9969258447263488,6.7,6.7,6.7
 2006-07-31T11:00:00,183578.58213365448,660882895.6811562,4592907486.354473,9.27184215055387,4.06149118277951,58.411040425863895,0.0,0.0,0.0,9.27184215055387,9.27184215055387,0.0,-1.0,0.0,0.0,0.0,9.433813423208312,9.433813423208312,0.0,0.0,0.0,0.0,9.433813423208312,9.433813423208312,0.0,129.56471592984482,37.304315195479504,0.9255859527903046,8.981908355184574,6.700044554593469,2.3637980577244324
 2006-07-31T12:00:00,197977.7302636045,712719828.9489762,4950830589.323179,9.523155605838268,3.906293103062239,58.411040425863895,7966.360693105627,28678898.495180257,84717489.41612123,9.523155605838268,9.42704023027114,48.675867021553245,-1.0,0.0,0.0,0.0,9.697408118433431,9.697408118433431,0.0,0.0,0.0,0.0,9.697408118433431,9.697408118433431,0.0,129.56471592984482,62.30001331118057,0.7489956379341773,9.639408919978282,6.699961214841415,3.4542841712317625
 2006-07-31T13:00:00,199236.1379061556,717250096.4621601,4953150270.485925,9.672294017997222,4.052519887161124,58.411040425863895,32636.25910993657,117490532.79577164,345042104.75804794,9.672294017997222,9.280813446172257,58.411040425863895,-1.0,0.0,0.0,0.0,9.85386539971155,9.85386539971155,0.0,0.0,0.0,0.0,9.85386539971155,9.85386539971155,0.0,129.56471592984482,85.53704554971371,0.5596363596373356,9.831725146785754,6.699940154960008,5.072150073108517
 2006-07-31T14:00:00,199074.57645598592,716668475.2415495,4953150270.485925,9.679318932204009,4.059531615598277,58.411040425863895,33776.38489532103,121594985.62315568,357413386.6342682,9.679318932204009,9.273801717735102,58.411040425863895,-1.0,0.0,0.0,0.0,9.86307941890149,9.86307941890149,0.0,0.0,0.0,0.0,9.86307941890149,9.86307941890149,0.0,129.56471592984482,106.03043828502112,0.3648560299754231,9.864136889214665,6.702139890714634,5.953077943912223
 2006-07-31T15:00:00,196575.44464412527,707671600.7188509,4953150270.485925,9.68450632083974,4.064709269677311,58.411040425863895,34281.772188800016,123414379.87968008,366548184.4754485,9.68450632083974,9.268624063656068,58.411040425863895,-1.0,36917.27463647319,132902188.69130348,570192972.1675178,10.56181156155436,9.886304489301288,32.3911789824612,36917.27463647319,132902188.69130348,570192972.1675178,10.56181156155436,9.886304489301288,32.3911789824612,129.56471592984482,129.56471592984482,0.1771573907299838,10.06428038375448,7.413787954750082,7.413787954750082
 2006-07-31T16:00:00,163071.40780181988,587057068.0865517,4080548496.138994,8.980999056620222,4.352334276713157,58.411040425863895,0.0,0.0,0.0,8.980999056620222,8.980999056620222,0.0,-1.0,86339.20720766345,310821145.94758844,1603345766.7121696,9.241100253564444,7.339212369299037,64.78235796492241,86339.20720766345,310821145.94758844,1603345766.7121696,9.241100253564444,7.339212369299037,64.78235796492241,129.56471592984482,55.281999592843086,0.0651920581240975,7.678968582846767,6.792738736473453,3.5218614350802384
 2006-07-31T17:00:00,141331.8016199929,508794485.8319743,3460618942.6519465,8.629169407285477,4.704163926047903,58.411040425863895,0.0,0.0,0.0,8.629169407285477,8.629169407285477,0.0,0.0,88112.6124478503,317205404.8122611,1746883589.8799536,8.77284759560119,6.7,64.78235796492241,88112.6124478503,317205404.8122611,1746883589.8799536,8.77284759560119,6.7,64.78235796492241,129.56471592984482,0.0,0.0509855058283229,6.713254941090587,6.713254941090587,6.713254941090587
 2006-07-31T18:00:00,129149.89858702448,464939634.9132881,3100215779.593912,8.424664997285042,4.908668336048337,58.411040425863895,0.0,0.0,0.0,8.424664997285042,8.424664997285042,0.0,0.0,82921.80451839567,298518496.2662244,1554689167.0353036,8.545121296854225,6.7,64.78235796492241,82921.80451839567,298518496.2662244,1554689167.0353036,8.545121296854225,6.7,64.78235796492241,129.56471592984482,0.0,0.050469242729687,6.7,6.7,6.7
 2006-07-31T19:00:00,122973.5355179669,442704727.8646809,2905346135.758915,8.314101812163528,5.019231521169853,58.411040425863895,0.0,0.0,0.0,8.314101812163528,8.314101812163528,0.0,0.0,80435.9374423402,289569374.79242474,1456841469.5831532,8.429150636928632,6.7,64.78235796492241,80435.9374423402,289569374.79242474,1456841469.5831532,8.429150636928632,6.7,64.78235796492241,129.56471592984482,0.0,0.049952979631051,6.7,6.7,6.7
 2006-07-31T20:00:00,120045.29657979176,432163067.6872503,2823172709.935652,8.267481432506294,5.065851900827087,58.411040425863895,0.0,0.0,0.0,8.267481432506294,8.267481432506294,0.0,1.0,165260.04693545974,594936168.9676552,4166802905.4328623,2.411191278478244,-2.5563134977239965,64.78235796492241,165260.04693545974,594936168.9676552,4166802905.4328623,2.411191278478244,-2.5563134977239965,64.78235796492241,129.56471592984482,0.0,0.0744513713423812,-0.8063134977239969,0.5187858885245732,0.5187858885245732
 2006-07-31T21:00:00,72766.3731475536,261958943.33119303,1472061084.2261314,9.190003715857054,7.520795911589409,45.89438890603592,994.7899373247396,3581243.774369062,10742127.454944031,9.190003715857054,9.177815604876162,1.3907390577586642,1.0,113456.0026437438,408441609.5174776,2634828344.4711285,-0.650711479379302,-3.8,64.78235796492241,113456.0026437438,408441609.5174776,2634828344.4711285,-0.650711479379302,-3.8,64.78235796492241,129.56471592984482,0.0,0.2139187996403625,-3.8,-1.5493325791303922,-1.5493325791303922
 2006-07-31T22:00:00,61854.84841551131,222677454.2958407,1246696849.1475456,9.989717347826504,8.576138582352097,38.940693617242594,0.0,0.0,0.0,9.989717347826504,9.989717347826504,0.0,1.0,104362.9344112621,375706563.88054353,2329838411.0410967,-1.014376370300217,-3.8000000000000007,64.78235796492241,104362.9344112621,375706563.88054353,2329838411.0410967,-1.014376370300217,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3433774356652446,-3.8000000000000007,-1.770552762028108,-1.770552762028108
 2006-07-31T23:00:00,76621.55345375683,275837592.4335246,1567567164.5271754,8.865177412630489,7.087780475503025,48.675867021553245,0.0,0.0,0.0,8.865177412630489,8.865177412630489,0.0,1.0,104891.27909329924,377608604.7358772,2397263880.845696,-0.9338534764542152,-3.8,64.78235796492241,104891.27909329924,377608604.7358772,2397263880.845696,-0.9338534764542152,-3.8,64.78235796492241,129.56471592984482,0.0,0.4627281347329848,-3.8,-1.8779383128005105,-1.8779383128005105
 2006-08-01T00:00:00,59633.49832252248,214680593.9610809,1222370268.953603,9.97842020071531,8.592444093312848,38.940693617242594,0.0,0.0,0.0,9.97842020071531,9.97842020071531,0.0,1.0,96963.50869733536,349068631.3104072,2164067693.7649,-1.2121417880360006,-3.8000000000000007,64.78235796492241,96963.50869733536,349068631.3104072,2164067693.7649,-1.2121417880360006,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5767864145204746,-3.8000000000000007,-1.9519140883677195,-1.9519140883677195
 2006-08-01T01:00:00,62996.44768909377,226787211.6807376,1235228703.621338,8.676224452488754,7.275627340246562,48.675867021553245,0.0,0.0,0.0,8.676224452488754,8.676224452488754,0.0,1.0,94863.56599438272,341508837.57977784,2077447711.044814,-1.3155797575936732,-3.8000000000000007,64.78235796492241,94863.56599438272,341508837.57977784,2077447711.044814,-1.3155797575936732,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6857517395278289,-3.8000000000000007,-2.062837158580172,-2.062837158580172
 2006-08-01T02:00:00,53128.66941604248,191263209.89775288,1061743421.1199667,9.886792434569562,8.682919365966836,38.9406936172426,0.0,0.0,0.0,9.886792434569562,9.886792434569562,0.0,1.0,88739.62243439967,319462640.76383865,1823357621.9459293,-1.6189336282800213,-3.8000000000000007,64.78235796492241,88739.62243439967,319462640.76383865,1823357621.9459293,-1.6189336282800213,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7858622635554587,-3.8000000000000007,-2.267045936941752,-2.267045936941752
 2006-08-01T03:00:00,58619.16398675201,211028990.3523073,1128083943.615629,8.615009136156758,7.33593225311957,48.675867021553245,0.0,0.0,0.0,8.615009136156758,8.615009136156758,0.0,1.0,84095.66942623573,302744409.9344486,1591144557.32494,-1.896273593150801,-3.8000000000000007,64.78235796492241,84095.66942623573,302744409.9344486,1591144557.32494,-1.896273593150801,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8706877085069018,-3.8000000000000007,-2.585025593039313,-2.585025593039313
 2006-08-01T04:00:00,28259.61006782904,101734596.24418455,548344731.7970983,12.202770922069211,11.58105566990548,19.47034680862129,0.0,0.0,0.0,12.202770922069211,12.202770922069211,0.0,1.0,69481.11483300186,250132013.3988067,986711062.2202364,-2.6188263297493,-3.8,64.78235796492241,69481.11483300186,250132013.3988067,986711062.2202364,-2.6188263297493,-3.8,64.78235796492241,129.56471592984482,0.0,0.9341762933969054,-3.8,-2.9683219174183386,-2.9683219174183386
 2006-08-01T05:00:00,92936.24957568671,334570498.4724722,1950073131.2947035,7.7806832335983005,5.569504149364618,58.411040425863895,1353.061236931601,4871020.452953764,14853515.651712283,7.7806832335983005,7.763829183968766,1.081685933812294,1.0,76790.0302801505,276444109.0085418,1398036049.8820488,-2.126853811142812,-3.8,64.78235796492241,76790.0302801505,276444109.0085418,1398036049.8820488,-2.126853811142812,-3.8,64.78235796492241,129.56471592984482,0.0,0.9748904286914548,-3.8,-3.3135895880061472,-3.3135895880061472
 2006-08-01T06:00:00,150047.8443835529,540172239.7807904,3823609761.1662064,8.835167463701046,4.498165869632334,58.411040425863895,0.0,0.0,0.0,8.835167463701046,8.835167463701046,0.0,0.0,17444.19039284471,62799085.41424095,321749083.21165115,3.6288535702647167,3.247025035644469,16.1955894912306,17444.19039284471,62799085.41424095,321749083.21165115,3.6288535702647167,3.247025035644469,16.1955894912306,129.56471592984482,0.0,0.986386251710032,1.603003198088328,1.603003198088328,1.603003198088328
 2006-08-01T07:00:00,158952.2787913001,572228203.6486804,4049135048.449136,8.963176587510004,4.370156745823377,58.411040425863895,0.0,0.0,0.0,8.963176587510004,8.963176587510004,0.0,0.0,94526.03692817272,340293732.94142187,2031586919.3977427,9.110034006281223,6.7,64.78235796492241,94526.03692817272,340293732.94142187,2031586919.3977427,9.110034006281223,6.7,64.78235796492241,129.56471592984482,0.0,0.985869988611396,6.7,6.7,6.7
 2006-08-01T08:00:00,177964.68665692955,640672871.9649464,4545584466.900575,9.24497891670061,4.088354416632771,58.411040425863895,0.0,0.0,0.0,9.24497891670061,9.24497891670061,0.0,0.0,101935.05435821282,366966195.6895662,2281245812.5524125,9.405597778943202,6.7,64.78235796492241,101935.05435821282,366966195.6895662,2281245812.5524125,9.405597778943202,6.7,64.78235796492241,129.56471592984482,0.0,0.98535372551276,6.7,6.7,6.7
 2006-08-01T09:00:00,194855.9132791143,701481287.8048114,4933180714.708593,9.537970540130273,3.9411038116774617,58.411040425863895,11987.143970928184,43153718.29534146,128455866.74496378,9.537970540130273,9.39222952165592,38.940693617242594,0.0,110361.30405143603,397300694.5851698,2541066061.396925,9.713033062191608,6.7,64.78235796492241,110361.30405143603,397300694.5851698,2541066061.396925,9.713033062191608,6.7,64.78235796492241,129.56471592984482,0.0,0.984837462414124,6.7,6.7,6.7
 2006-08-01T10:00:00,196656.3749391894,707962949.7810818,4953150270.485925,9.693837001221418,4.074022432837085,58.411040425863895,35822.94436790918,128962599.72447304,382979280.2359352,9.693837001221418,9.259310900496294,58.411040425863895,0.0,114909.59724175662,413674550.0703239,2679269355.9920864,9.87650910581781,6.7,64.78235796492241,114909.59724175662,413674550.0703239,2679269355.9920864,9.87650910581781,6.7,64.78235796492241,129.56471592984482,0.0,0.984321199315488,6.7,6.7,6.7
 2006-08-01T11:00:00,190449.21387629435,685617169.9546597,4818104658.129406,9.399694605768778,3.933638727564603,58.411040425863895,0.0,0.0,0.0,9.399694605768778,9.399694605768778,0.0,-1.0,0.0,0.0,0.0,9.567926215164418,9.567926215164418,0.0,0.0,0.0,0.0,9.567926215164418,9.567926215164418,0.0,129.56471592984482,40.17985429810358,0.9090068909721648,9.093385972975613,6.699995445899347,2.645271074177076
 2006-08-01T12:00:00,195646.7256858869,704328212.4691929,4953150270.485925,9.683871961970194,4.064076098064463,58.411040425863895,34038.07805892455,122537081.01212838,365430353.7213779,9.683871961970194,9.269257235268917,58.411040425863895,-1.0,0.0,0.0,0.0,9.866150608966755,9.866150608966755,0.0,0.0,0.0,0.0,9.866150608966755,9.866150608966755,0.0,129.56471592984482,71.23272112692075,0.7231952028888592,9.801675210308323,6.700024982958663,4.07254899586875
 2006-08-01T13:00:00,195995.4777168916,705583719.7808096,4953150270.485925,9.820504974387177,4.200452633274092,58.411040425863895,56617.56107830623,203823219.8819024,606026609.7248663,9.820504974387177,9.132880700059289,58.411040425863895,-1.0,0.0,0.0,0.0,10.009497371350514,10.009497371350514,0.0,0.0,0.0,0.0,10.009497371350514,10.009497371350514,0.0,129.56471592984482,98.53651968843552,0.5240797239018072,9.986472334742976,6.700020542484023,5.649833344233936
 2006-08-01T14:00:00,196330.98804002625,706791556.9440944,4953150270.485925,9.955767630117249,4.335461347406149,58.411040425863895,74978.88687032722,269923992.733178,844188472.812651,9.955767630117249,8.997871985927231,58.411040425863895,-1.0,4047.566170948552,14571238.215414789,43706386.60342708,10.352946089701971,10.30116604285503,21.5941193216408,4047.566170948552,14571238.215414789,43706386.60342708,10.352946089701971,10.30116604285503,21.5941193216408,129.56471592984482,126.58338978084232,0.3182057755279904,10.224822675715162,6.918114937864794,6.832431493983411
 2006-08-01T15:00:00,196137.23702078444,706094053.2748241,4953150270.485925,9.99666970712626,4.376286673773534,58.411040425863895,76098.2951335214,273953862.48067707,916202527.500831,9.99666970712626,8.957046659559845,58.411040425863895,-1.0,77358.02587643523,278488893.15516686,1402573782.2131205,11.035322705909584,9.373845796885515,64.78235796492241,77358.02587643523,278488893.15516686,1402573782.2131205,11.035322705909584,9.373845796885515,64.78235796492241,129.56471592984482,129.56471592984482,0.1349401758592491,9.808909759861502,7.516597624319085,7.516597624319085
 2006-08-01T16:00:00,179818.2381138046,647345657.2096965,4536101843.147645,9.23959457220206,4.093738761131321,58.411040425863895,0.0,0.0,0.0,9.23959457220206,9.23959457220206,0.0,-1.0,96790.0539256354,348444194.1322875,2057130502.7231903,9.40563200897604,6.965822497099769,64.78235796492241,96790.0539256354,348444194.1322875,2057130502.7231903,9.40563200897604,6.965822497099769,64.78235796492241,129.56471592984482,20.47573179678745,0.0553040101566371,7.166648309323368,6.699885655306741,1.6257163410391258
 2006-08-01T17:00:00,153614.38152650994,553011773.4954358,3818570381.984115,8.832310084486778,4.501023248846603,58.411040425863895,0.0,0.0,0.0,8.832310084486778,8.832310084486778,0.0,0.0,92704.45293249316,333736030.5569753,1917674293.450888,8.975150746841503,6.7,64.78235796492241,92704.45293249316,333736030.5569753,1917674293.450888,8.975150746841503,6.7,64.78235796492241,129.56471592984482,0.0,0.0497514683642441,6.702494269395067,6.702494269395067,6.702494269395067
 2006-08-01T18:00:00,130438.08666661812,469577111.9998252,3162116800.6108885,8.459789732917697,4.873543600415682,58.411040425863895,0.0,0.0,0.0,8.459789732917697,8.459789732917697,0.0,0.0,83368.30846138987,300125910.4610035,1585795993.7317047,8.581979543005346,6.7,64.78235796492241,83368.30846138987,300125910.4610035,1585795993.7317047,8.581979543005346,6.7,64.78235796492241,129.56471592984482,0.0,0.0492352052656082,6.7,6.7,6.7
 2006-08-01T19:00:00,120662.24032583644,434384065.1730112,2867251458.0945296,8.292489019147594,5.040844314185786,58.411040425863895,0.0,0.0,0.0,8.292489019147594,8.292489019147594,0.0,0.0,79398.7339373481,285835442.17445314,1437717733.718308,8.40648236580445,6.7,64.78235796492241,79398.7339373481,285835442.17445314,1437717733.718308,8.40648236580445,6.7,64.78235796492241,129.56471592984482,0.0,0.0487189421669722,6.7,6.7,6.7
 2006-08-01T20:00:00,118592.04236370038,426931352.5093215,2800635484.012858,8.254695415336135,5.078637917997245,58.411040425863895,0.0,0.0,0.0,8.254695415336135,8.254695415336135,0.0,1.0,163998.31092906746,590393919.3446429,4161187277.584239,2.396869412704987,-2.563992371308184,64.78235796492241,163998.31092906746,590393919.3446429,4161187277.584239,2.396869412704987,-2.563992371308184,64.78235796492241,129.56471592984482,0.0,0.0735674350295212,-0.8139923713081837,0.5187805761050401,0.5187805761050401
 2006-08-01T21:00:00,77697.1216248502,279709637.8494609,1598243178.393412,9.081390626984271,7.26900980369092,47.4589703460144,3121.686975762104,11238073.112743588,64965489.30352119,9.081390626984271,9.007660394212056,2.8394255762572698,1.0,115051.68498444058,414186065.94398624,2716446213.442017,-0.5406545927668557,-3.7870990199113375,64.78235796492238,115051.68498444058,414186065.94398624,2716446213.442017,-0.5406545927668557,-3.7870990199113375,64.78235796492238,129.56471592984477,0.0,0.2132364669080087,-3.799999999999999,-1.5478066745227756,-1.5478066745227756
 2006-08-01T22:00:00,63166.98150388736,227401133.4139944,1312164370.7269862,10.053195825940236,8.565270419860289,38.9406936172426,2243.8008129467594,8077682.926608328,43412081.66096811,10.053195825940236,10.003930567525115,1.6225289007184427,1.0,104744.54589651972,377080365.227471,2384884515.989212,-0.9488871555212762,-3.8000000000000007,64.78235796492241,104744.54589651972,377080365.227471,2384884515.989212,-0.9488871555212762,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3427657410521081,-3.8000000000000007,-1.7698065459445171,-1.7698065459445171
 2006-08-01T23:00:00,79537.4892087344,286334961.151444,1671928850.5878472,8.934506187405814,7.038643446672251,48.67586702155322,1805.5301313520467,6499908.472867368,19682736.61203277,8.934506187405814,8.91217289321745,1.6225289007184411,1.0,106263.98787278018,382550356.3420088,2459844385.8174305,-0.8593492546387255,-3.799999999999999,64.78235796492238,106263.98787278018,382550356.3420088,2459844385.8174305,-0.8593492546387255,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4621506491150762,-3.799999999999999,-1.877549871875717,-1.877549871875717
 2006-08-02T00:00:00,60868.64657720362,219127127.67793292,1257947349.0140955,9.998129382377597,8.571791508137105,38.9406936172426,0.0,0.0,0.0,9.998129382377597,9.998129382377597,0.0,1.0,97871.58840057655,352337718.2420756,2182127983.495416,-1.1906138197722271,-3.8000000000000007,64.78235796492241,97871.58840057655,352337718.2420756,2182127983.495416,-1.1906138197722271,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5762311413696843,-3.8000000000000007,-1.9515097313613727,-1.9515097313613727
 2006-08-02T01:00:00,75178.04115963598,270640948.1746896,1537106333.025756,8.848349486733463,7.105503437288042,48.67586702155322,0.0,0.0,0.0,8.848349486733463,8.848349486733463,0.0,1.0,99182.62021557234,357057432.7760605,2228983019.04155,-1.134606938694486,-3.799999999999999,64.78235796492238,99182.62021557234,357057432.7760605,2228983019.04155,-1.134606938694486,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6852280995788735,-3.799999999999999,-2.062093387068995,-2.062093387068995
 2006-08-02T02:00:00,59502.98537684962,214210747.35665864,1209685817.6730251,9.97034914389794,8.59875966786578,38.940693617242594,0.0,0.0,0.0,9.97034914389794,9.97034914389794,0.0,1.0,90371.03145409952,325335713.23475826,1898730083.2462008,-1.528876870569553,-3.8,64.78235796492241,90371.03145409952,325335713.23475826,1898730083.2462008,-1.528876870569553,-3.8,64.78235796492241,129.56471592984482,0.0,0.7853971503218244,-3.8,-2.265744227024648,-2.265744227024648
 2006-08-02T03:00:00,69376.7042573642,249756135.32651103,1384735514.8319075,8.761130252218623,7.191038877339225,48.675867021553245,0.0,0.0,0.0,8.761130252218623,8.761130252218623,0.0,1.0,86583.0333003164,311698919.881139,1721533265.060058,-1.7404914705781562,-3.8000000000000007,64.78235796492241,86583.0333003164,311698919.881139,1721533265.060058,-1.7404914705781562,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8703155279592599,-3.8000000000000007,-2.58321272149541,-2.58321272149541
 2006-08-02T04:00:00,14428.543613519876,51942757.00867156,288135872.08115005,13.390957096521566,13.064263244896557,9.735173404310643,0.0,0.0,0.0,13.390957096521566,13.390957096521566,0.0,1.0,68150.22037888708,245340793.3639935,859914228.2348776,-2.770433011883992,-3.8,64.78235796492241,68150.22037888708,245340793.3639935,859914228.2348776,-2.770433011883992,-3.8,64.78235796492241,129.56471592984482,0.0,0.9339188589001516,-3.8,-2.9664241276228327,-2.9664241276228327
 2006-08-02T05:00:00,93204.31553107024,335535535.9118529,1950983861.6876247,7.77962633524876,5.567395020067193,58.411040425863895,1096.562743463462,3947625.8764684633,12063466.801588943,7.77962633524876,7.765938313266186,0.9735173404310647,1.0,76942.82311605036,276994163.21778125,1398027558.4876106,-2.126885561934107,-3.8,64.78235796492241,76942.82311605036,276994163.21778125,1398027558.4876106,-2.126885561934107,-3.8,64.78235796492241,129.56471592984482,0.0,0.9747390011852066,-3.8,-3.312120880861673,-3.312120880861673
 2006-08-02T06:00:00,152657.90639463952,549568463.0207024,3892001043.873469,8.873982717060077,4.459350616273304,58.411040425863895,0.0,0.0,0.0,8.873982717060077,8.873982717060077,0.0,0.0,13912.296488102656,50084267.35716955,269401833.9635345,3.607213805514448,3.287513661182538,10.7970596608204,13912.296488102656,50084267.35716955,269401833.9635345,3.607213805514448,3.287513661182538,10.7970596608204,129.56471592984482,0.0,0.986271533794801,1.5375136611825388,1.5375136611825388,1.5375136611825388
 2006-08-02T07:00:00,169607.5392067758,610587141.1443928,4348857588.340241,9.140604558929658,4.207296480747526,58.411040425863895,1171.6103205829677,4217797.154098684,12840287.6330849,9.140604558929658,9.126036852585855,9.735173404310649,0.0,98754.51901077722,355516268.438798,2186829512.061482,9.29380513357056,6.7,64.78235796492241,98754.51901077722,355516268.438798,2186829512.061482,9.29380513357056,6.7,64.78235796492241,129.56471592984482,0.0,0.9857552706961648,6.7,6.7,6.7
 2006-08-02T08:00:00,186781.09156783475,672411929.6442051,4759700665.302834,9.376718040188708,3.9769541588878834,58.411040425863895,1663.371465083631,5988137.274301072,17927086.302441075,9.376718040188708,9.356379174445497,19.470346808621297,0.0,105585.0613345069,380106220.8042249,2398059083.759273,9.543830697370527,6.7,64.78235796492241,105585.0613345069,380106220.8042249,2398059083.759273,9.543830697370527,6.7,64.78235796492241,129.56471592984482,0.0,0.9852390075975288,6.7,6.7,6.7
 2006-08-02T09:00:00,196571.0916403227,707655929.9051617,4953150270.485925,9.68495253034579,4.065154631230291,58.411040425863895,34379.11482931565,123764813.38553634,367331671.86567855,9.68495253034579,9.268178702103087,58.411040425863895,0.0,114647.14621054217,412729726.3579518,2671445829.2729774,9.867252992613173,6.7,64.78235796492241,114647.14621054217,412729726.3579518,2671445829.2729774,9.867252992613173,6.7,64.78235796492241,129.56471592984482,0.0,0.984722744498893,6.7,6.7,6.7
 2006-08-02T10:00:00,197485.5388360692,710947939.8098488,4953150270.485925,9.821937656307574,4.201882620326401,58.411040425863895,57221.52503176469,205997490.11435288,608550012.9452,9.821937656307574,9.13145071300698,58.411040425863895,0.0,118746.58043942523,427487689.5819309,2792942440.660711,10.010933904918511,6.7,64.78235796492241,118746.58043942523,427487689.5819309,2792942440.660711,10.010933904918511,6.7,64.78235796492241,129.56471592984482,0.0,0.9842064814002572,6.7,6.7,6.7
 2006-08-02T11:00:00,197744.1530653617,711878951.0353023,4953150270.485925,9.583129753234129,3.9635229872955695,58.411040425863895,17644.423735616645,63519925.448219925,188020794.6259101,9.583129753234129,9.36981034603781,58.411040425863895,-1.0,0.0,0.0,0.0,9.76036983520161,9.76036983520161,0.0,0.0,0.0,0.0,9.76036983520161,9.76036983520161,0.0,129.56471592984482,43.82209169820423,0.9038545922936112,9.25158220850168,6.699999637967491,2.936057554957157
 2006-08-02T12:00:00,197265.17754332148,710154639.1559572,4953150270.485925,9.833349154852026,4.21327269776561,58.411040425863895,59058.95010124961,212612220.3644986,628643474.7707732,9.833349154852026,9.120060635567771,58.411040425863895,-1.0,0.0,0.0,0.0,10.022952723551322,10.022952723551322,0.0,0.0,0.0,0.0,10.022952723551322,10.022952723551322,0.0,129.56471592984482,81.06463482176707,0.7057955481194204,9.972816550162891,6.699989276602576,4.653931188024509
 2006-08-02T13:00:00,195513.1232225744,703847243.6012677,4953150270.485925,9.893548431464067,4.273358959640303,58.411040425863895,68542.8623558313,246754304.48099265,734640193.8558099,9.893548431464067,9.059974373693075,58.411040425863895,-1.0,0.0,0.0,0.0,10.086096553219196,10.086096553219196,0.0,0.0,0.0,0.0,10.086096553219196,10.086096553219196,0.0,129.56471592984482,107.97535820318896,0.4990817666780005,10.078492926315256,6.699985701136467,6.014061869727485
 2006-08-02T14:00:00,194481.88030852293,700134769.1106825,4953150270.485925,9.95258246019712,4.332282156044746,58.411040425863895,75144.68447955967,270520864.1264148,838580784.1915488,9.95258246019712,9.001051177288632,58.411040425863895,-1.0,7867.572930699967,28323262.550519884,85693333.08995405,10.443411616755432,10.341893801870086,21.5941193216408,7867.572930699967,28323262.550519884,85693333.08995405,10.443411616755432,10.341893801870086,21.5941193216408,129.56471592984482,128.59947121925174,0.2916398054118033,10.27003718426774,7.014957797106317,6.988449426529186
 2006-08-02T15:00:00,194369.7791254712,699731204.8516961,4953150270.485925,10.016755986111322,4.396339844461874,58.411040425863895,75900.93418438722,273243363.063794,951571111.5335336,10.016755986111322,8.936993488871506,58.411040425863895,-1.0,86573.75688776151,311665524.7959414,1658357323.445923,10.942595166926326,8.977933012642158,64.78235796492241,86573.75688776151,311665524.7959414,1658357323.445923,10.942595166926326,8.977933012642158,64.78235796492241,129.56471592984482,129.56471592984482,0.1174422295415714,9.469822787494728,7.399389908451095,7.399389908451095
 2006-08-02T16:00:00,177005.2639171919,637218950.1018909,4494954903.726469,9.216236209619623,4.117097123713757,58.411040425863895,0.0,0.0,0.0,9.216236209619623,9.216236209619623,0.0,-1.0,98013.61935024674,352849029.6608882,2123813899.2555728,9.375711463814543,6.8567612824557855,64.78235796492241,98013.61935024674,352849029.6608882,2123813899.2555728,9.375711463814543,6.8567612824557855,64.78235796492241,129.56471592984482,7.930318247418341,0.0528773662474994,7.002756450064847,6.699930928657622,0.7962420734902018
 2006-08-02T17:00:00,151780.4028041415,546409450.0949093,3794295037.159227,8.818531272077367,4.514802061256012,58.411040425863895,0.0,0.0,0.0,8.818531272077367,8.818531272077367,0.0,0.0,91880.75334527604,330770712.0429937,1903799591.486459,8.958722674120652,6.7,64.78235796492241,91880.75334527604,330770712.0429937,1903799591.486459,8.958722674120652,6.7,64.78235796492241,129.56471592984482,0.0,0.0495404939920474,6.700499102133019,6.700499102133019,6.700499102133019
 2006-08-02T18:00:00,141353.32873414972,508871983.44293904,3469197118.644683,8.634035646335878,4.699297686997502,58.411040425863895,0.0,0.0,0.0,8.634035646335878,8.634035646335878,0.0,0.0,87809.98113964706,316115932.1027294,1740018258.5605106,8.764721030997526,6.7,64.78235796492241,87809.98113964706,316115932.1027294,1740018258.5605106,8.764721030997526,6.7,64.78235796492241,129.56471592984482,0.0,0.0490242308934114,6.7,6.7,6.7
 2006-08-02T19:00:00,132333.66400812063,476401190.4292344,3185424525.985444,8.473012690783465,4.860320642549916,58.411040425863895,0.0,0.0,0.0,8.473012690783465,8.473012690783465,0.0,0.0,84234.52407553869,303244286.67193925,1597478175.8058217,8.595828381480205,6.7,64.78235796492241,84234.52407553869,303244286.67193925,1597478175.8058217,8.595828381480205,6.7,64.78235796492241,129.56471592984482,0.0,0.0485079677947755,6.7,6.7,6.7
 2006-08-02T20:00:00,126744.53957844124,456280342.4823885,3062316862.874093,8.403173118428578,4.930160214904802,58.411040425863895,0.0,0.0,0.0,8.403173118428578,8.403173118428578,0.0,1.0,168024.2566885167,604887324.0786601,4276477525.849424,2.5912412132828213,-2.5065258125624013,64.78235796492241,168024.2566885167,604887324.0786601,4276477525.849424,2.5912412132828213,-2.5065258125624013,64.78235796492241,129.56471592984482,0.0,0.0723040848885986,-0.7565258125624016,0.5528341687144179,0.5528341687144179
 2006-08-02T21:00:00,77378.67314421052,278563223.319158,1613001444.059549,9.092871469671964,7.263747071859292,47.4589703460144,3297.9100305465504,11872476.109967597,68035632.39689468,9.092871469671964,9.015656887700288,2.8394255762572698,1.0,114133.15622207352,410879362.3994647,2724181773.7637696,-0.5307264024021894,-3.78638658722568,64.78235796492238,114133.15622207352,410879362.3994647,2724181773.7637696,-0.5307264024021894,-3.78638658722568,64.78235796492238,129.56471592984477,0.0,0.2117072840540309,-3.799999999999999,-1.54437310583557,-1.54437310583557
 2006-08-02T22:00:00,62557.81398342725,225208130.34033805,1297346508.4629948,10.048600296795092,8.577476965584319,38.9406936172426,2357.12401059905,8485646.438156573,48164280.89070962,10.048600296795092,9.993940587397374,1.6225289007184427,1.0,104257.52415171628,375327086.9461786,2379836419.5311623,-0.9532474905161504,-3.7983296529923,64.78235796492241,104257.52415171628,375327086.9461786,2379836419.5311623,-0.9532474905161504,-3.7983296529923,64.78235796492241,129.56471592984482,0.0,0.3413955741922931,-3.8000000000000007,-1.768125956459065,-1.768125956459065
 2006-08-02T23:00:00,79423.91061851924,285926078.2266693,1650314091.528993,8.923518216141565,7.052162060950448,48.67586702155322,2048.5453174909367,7374763.142967372,22312165.36622662,8.923518216141565,8.898200948942405,1.6225289007184411,1.0,106640.38997482067,383905403.90935457,2451095485.160191,-0.8697945587231098,-3.799999999999999,64.78235796492238,106640.38997482067,383905403.90935457,2451095485.160191,-0.8697945587231098,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4608574886722267,-3.799999999999999,-1.8766773755025463,-1.8766773755025463
 2006-08-03T00:00:00,61587.95195365951,221716627.0331742,1256533757.441956,9.997149602838729,8.572407509854221,38.9406936172426,0.0,0.0,0.0,9.997149602838729,9.997149602838729,0.0,1.0,99055.06295192984,356598226.6269474,2182160377.8085737,-1.1905832484126062,-3.8000000000000007,64.78235796492241,99055.06295192984,356598226.6269474,2182160377.8085737,-1.1905832484126062,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.574987720565029,-3.8000000000000007,-1.9506079091805968,-1.9506079091805968
 2006-08-03T01:00:00,76696.38844837513,276106998.4141506,1573440491.170035,8.868295331497164,7.0842297399509535,48.67586702155322,0.0,0.0,0.0,8.868295331497164,8.868295331497164,0.0,1.0,100394.4662727494,361420078.5818979,2248629168.2880635,-1.1111823156926337,-3.799999999999999,64.78235796492238,100394.4662727494,361420078.5818979,2248629168.2880635,-1.1111823156926337,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6840551486857372,-3.799999999999999,-2.0604369796993733,-2.0604369796993733
 2006-08-03T02:00:00,60061.536035555655,216221529.7280003,1225363996.6644444,9.98023895677624,8.590866672700951,38.9406936172426,0.0,0.0,0.0,9.98023895677624,9.98023895677624,0.0,1.0,90850.70959965407,327062554.5587547,1908966779.320219,-1.5166602705407308,-3.8000000000000007,64.78235796492241,90850.70959965407,327062554.5587547,1908966779.320219,-1.5166602705407308,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7843546174514541,-3.8000000000000007,-2.262841033542992,-2.262841033542992
 2006-08-03T03:00:00,72026.90914781559,259296872.9321361,1444362251.761902,8.794822065879286,7.1571223429967326,48.675867021553245,0.0,0.0,0.0,8.794822065879286,8.794822065879286,0.0,1.0,87735.19906462009,315846716.6326324,1754673368.5801485,-1.7008915753289873,-3.8000000000000007,64.78235796492241,87735.19906462009,315846716.6326324,1754673368.5801485,-1.7008915753289873,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8694804488607232,-3.8000000000000007,-2.579160966132413,-2.579160966132413
 2006-08-03T04:00:00,59797.9077926676,215272468.0536033,1215122828.1952274,9.977297564687571,8.599539918624034,38.940693617242594,0.0,0.0,0.0,9.977297564687571,9.977297564687571,0.0,1.0,76903.82210599075,276853759.5815667,1321527774.5656247,-2.218457660487936,-3.8,64.78235796492241,76903.82210599075,276853759.5815667,1321527774.5656247,-2.218457660487936,-3.8,64.78235796492241,129.56471592984482,0.0,0.9333404968445348,-3.8,-2.9621722385917,-2.9621722385917
 2006-08-03T05:00:00,89008.6448623461,320431121.5044459,1802607100.461546,7.688598022799861,5.64473531053352,58.411040425863895,0.0,0.0,0.0,7.688598022799861,7.688598022799861,0.0,1.0,75359.16526154506,271292994.9415622,1320489539.055646,-2.2194648087318,-3.8,64.78235796492241,75359.16526154506,271292994.9415622,1320489539.055646,-2.2194648087318,-3.8,64.78235796492241,129.56471592984482,0.0,0.9743983694434027,-3.8,-3.308822655825612,-3.308822655825612
 2006-08-03T06:00:00,155187.28147550562,558674213.3118203,3955851159.15482,8.910222094840234,4.423111238493148,58.411040425863895,0.0,0.0,0.0,8.910222094840234,8.910222094840234,0.0,0.0,16843.935809453953,60638168.91403423,316569697.1307621,3.68851627366494,3.312847170629444,16.1955894912306,16843.935809453953,60638168.91403423,316569697.1307621,3.68851627366494,3.312847170629444,16.1955894912306,129.56471592984482,0.0,0.986013348051331,1.582850877584176,1.582850877584176,1.582850877584176
 2006-08-03T07:00:00,165800.0112452734,596880040.4829842,4247997793.407124,9.08281672200341,4.264006593380054,58.411040425863895,1085.8730493227488,3909142.977561896,11890374.848599778,9.08281672200341,9.069326739953326,12.98023120574753,0.0,97292.5733600308,350253264.0961108,2137481294.394172,9.235375946534672,6.7,64.78235796492241,97292.5733600308,350253264.0961108,2137481294.394172,9.235375946534672,6.7,64.78235796492241,129.56471592984482,0.0,0.9854970849526952,6.7,6.7,6.7
 2006-08-03T08:00:00,177066.39210014915,637439011.5605369,4562128073.59186,9.254371339996563,4.078961993336815,58.411040425863895,0.0,0.0,0.0,9.254371339996563,9.254371339996563,0.0,0.0,101498.7150262758,365395374.09459287,2289639448.1705427,9.415530433984731,6.7,64.78235796492241,101498.7150262758,365395374.09459287,2289639448.1705427,9.415530433984731,6.7,64.78235796492241,129.56471592984482,0.0,0.9849808218540592,6.7,6.7,6.7
 2006-08-03T09:00:00,191606.55832840363,689783609.9822533,4931107207.5210495,9.505570516111971,3.911117036781422,58.411040425863895,6743.28038575823,24275809.38872963,73469517.70457108,9.505570516111971,9.422216296551955,38.940693617242594,0.0,108130.35407975037,389269274.6871013,2512329831.3563704,9.679040666347303,6.7,64.78235796492241,108130.35407975037,389269274.6871013,2512329831.3563704,9.679040666347303,6.7,64.78235796492241,129.56471592984482,0.0,0.9844645587554232,6.7,6.7,6.7
 2006-08-03T10:00:00,194125.72610623832,698852613.982458,4953150270.485925,9.689486652681266,4.069680245157177,58.411040425863895,34748.58913496382,125094920.88586974,375317212.41466033,9.689486652681266,9.263653088176204,58.411040425863895,0.0,113649.53031163431,409138309.1218835,2675456492.9495683,9.871997918133117,6.7,64.78235796492241,113649.53031163431,409138309.1218835,2675456492.9495683,9.871997918133117,6.7,64.78235796492241,129.56471592984482,0.0,0.9839482956567872,6.7,6.7,6.7
 2006-08-03T11:00:00,194492.3482693775,700172453.769759,4938439980.841481,9.475944045282205,3.873227320533717,58.411040425863895,1293.9053845621413,4658059.384423709,13960116.5398716,9.475944045282205,9.460106012799663,29.205520212931944,-1.0,0.0,0.0,0.0,9.647919062547668,9.647919062547668,0.0,0.0,0.0,0.0,9.647919062547668,9.647919062547668,0.0,129.56471592984482,41.72024987950424,0.9064410846672248,9.161552190352973,6.6999974586697375,2.7702349186219
 2006-08-03T12:00:00,196630.4772320039,707869718.035214,4953150270.485925,9.790738904509244,4.170742433182321,58.411040425863895,51886.25051552069,186790501.85587448,553612283.4148932,9.790738904509244,9.16259090015106,58.411040425863895,-1.0,0.0,0.0,0.0,9.978205992934445,9.978205992934445,0.0,0.0,0.0,0.0,9.978205992934445,9.978205992934445,0.0,129.56471592984482,76.92417622717662,0.715013257447389,9.900822766693809,6.699971901357927,4.399615819507061
