Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-03T13:00:00,197138.6411705284,709699108.2139022,4953150270.485925,9.953014018595036,4.332712912437359,58.411040425863895,75535.49254454255,271927773.16035324,839340657.8506404,9.953014018595036,9.000620420896022,58.411040425863895,-1.0,0.0,0.0,0.0,10.148488773335949,10.148488773335949,0.0,0.0,0.0,0.0,10.148488773335949,10.148488773335949,0.0,129.56471592984482,112.77581636853644,0.5074566420536674,10.135828492842691,6.699999739373031,6.172449746464609
 2006-08-03T14:00:00,196632.26804692243,707876164.9689207,4953150270.485925,9.97924005618512,4.358890695855343,58.411040425863895,76138.34458995417,274098040.523835,885516279.9967054,9.97924005618512,8.974442637478038,58.411040425863895,-1.0,8375.27167169913,30150978.01811687,90406562.63361546,10.47207314203282,10.364972774753888,21.5941193216408,8375.27167169913,30150978.01811687,90406562.63361546,10.47207314203282,10.364972774753888,21.5941193216408,129.56471592984482,129.56471592984482,0.2970823002861638,10.302999109087825,7.015047916805094,7.015047916805094
 2006-08-03T15:00:00,196689.40598111696,708081861.532021,4953150270.485925,10.08019332375022,4.459674933970165,58.411040425863895,76240.65326227863,274466351.7442031,1063273425.582718,10.08019332375022,8.873658399363215,58.411040425863895,-1.0,88218.16845725446,317585406.44611603,1673623338.4811962,11.036922620602818,9.054337032330288,64.78235796492241,88218.16845725446,317585406.44611603,1673623338.4811962,11.036922620602818,9.054337032330288,64.78235796492241,129.56471592984482,129.56471592984482,0.1207937499542179,9.535369145091783,7.421801838372059,7.421801838372059
 2006-08-03T16:00:00,184266.73968570007,663360262.8685203,4632095517.807497,9.294091910753876,4.039241422579504,58.411040425863895,0.0,0.0,0.0,9.294091910753876,9.294091910753876,0.0,-1.0,100311.76983719796,361122371.4139127,2175400445.130123,9.458274482355916,6.878304103358778,64.78235796492241,100311.76983719796,361122371.4139127,2175400445.130123,9.458274482355916,6.878304103358778,64.78235796492241,129.56471592984482,9.363519294933855,0.053369198166781,7.03472157787814,6.6998100903587465,0.9374704063243052
 2006-08-03T17:00:00,150241.01327568412,540867647.7924628,3727141025.5132113,8.780422180281498,4.552911153051883,58.411040425863895,0.0,0.0,0.0,8.780422180281498,8.780422180281498,0.0,0.0,91325.51486482644,328771853.5133753,1870435715.4866889,8.919199010896,6.7,64.78235796492241,91325.51486482644,328771853.5133753,1870435715.4866889,8.919199010896,6.7,64.78235796492241,129.56471592984482,0.0,0.0495862074623798,6.700934457313793,6.700934457313793,6.700934457313793
 2006-08-03T18:00:00,133198.33592937837,479514009.3457622,3231522474.9022684,8.499169058322435,4.834164275010945,58.411040425863895,0.0,0.0,0.0,8.499169058322435,8.499169058322435,0.0,0.0,84532.53443682005,304317123.9725521,1620606996.1866672,8.623236521661713,6.7,64.78235796492241,84532.53443682005,304317123.9725521,1620606996.1866672,8.623236521661713,6.7,64.78235796492241,129.56471592984482,0.0,0.0490699443637438,6.7,6.7,6.7
 2006-08-03T19:00:00,126497.59469056533,455391340.8860352,3026243318.535057,8.382694031437111,4.950639301896268,58.411040425863895,0.0,0.0,0.0,8.382694031437111,8.382694031437111,0.0,0.0,81827.12976173147,294577667.14223325,1517547189.7451408,8.501103102850672,6.7,64.78235796492241,81827.12976173147,294577667.14223325,1517547189.7451408,8.501103102850672,6.7,64.78235796492241,129.56471592984482,0.0,0.0485536812651079,6.7,6.7,6.7
 2006-08-03T20:00:00,147441.34907595333,530788856.6734319,3607611974.1773214,8.712650393645724,4.620682939687655,58.411040425863895,0.0,0.0,0.0,8.712650393645724,8.712650393645724,0.0,1.0,180169.77980977765,648611207.3151996,4552811684.372837,2.918563051498676,-2.507826844468218,64.78235796492241,180169.77980977765,648611207.3151996,4552811684.372837,2.918563051498676,-2.507826844468218,64.78235796492241,129.56471592984482,0.0,0.0723055155915144,-0.7578268444682186,0.5504193508421605,0.5504193508421605
 2006-08-03T21:00:00,78788.03657558464,283636931.67210484,1629959223.890499,9.104383564474736,7.2559949970551,47.4589703460144,3838.411510013873,13818281.43604996,72390062.49906571,9.104383564474736,9.022228779949584,2.8394255762572698,1.0,116711.47825829434,420161321.7298597,2732516450.933325,-0.521590744458437,-3.787156130166464,64.78235796492238,116711.47825829434,420161321.7298597,2732516450.933325,-0.521590744458437,-3.787156130166464,64.78235796492238,129.56471592984477,0.0,0.2116862928075727,-3.799999999999999,-1.5443258397547266,-1.5443258397547266
 2006-08-03T22:00:00,64612.70063897575,232605722.30031267,1343662475.8472643,10.063738434639804,8.540091297714431,38.9406936172426,2129.029927067699,7664507.737443711,38302794.911895856,10.063738434639804,10.020272639917176,1.6225289007184427,1.0,106206.74128010466,382344268.6083767,2399543847.62552,-0.9313972808127384,-3.8000000000000007,64.78235796492241,106206.74128010466,382344268.6083767,2399543847.62552,-0.9313972808127384,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3413767725902896,-3.8000000000000007,-1.7681028074264578,-1.7681028074264578
 2006-08-03T23:00:00,82007.87024095103,295228332.8674238,1728005417.4126008,8.96843634404488,7.008958658283096,48.67586702155322,2107.181072952698,7585851.862629713,23226628.14753619,8.96843634404488,8.942081285404075,1.6225289007184411,1.0,108452.05594190142,390427401.3908453,2490615637.773932,-0.8226711342865244,-3.799999999999999,64.78235796492238,108452.05594190142,390427401.3908453,2490615637.773932,-0.8226711342865244,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4608397474317745,-3.799999999999999,-1.8766653795507664,-1.8766653795507664
 2006-08-04T00:00:00,63165.00235526768,227394008.47896364,1310642780.5127902,10.028514064494438,8.542401347900977,38.9406936172426,0.0,0.0,0.0,10.028514064494438,10.028514064494438,0.0,1.0,100064.79199456646,360233251.18043923,2209334254.1040893,-1.1581735593518203,-3.8000000000000007,64.78235796492241,100064.79199456646,360233251.18043923,2209334254.1040893,-1.1581735593518203,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5749706617306757,-3.8000000000000007,-1.9505955716129904,-1.9505955716129904
 2006-08-04T01:00:00,77238.47791110881,278058520.4799918,1585794166.5585246,8.875199251461767,7.077125117573343,48.67586702155322,0.0,0.0,0.0,8.875199251461767,8.875199251461767,0.0,1.0,100889.07123293394,363200656.4385623,2254765521.943444,-1.103858778243492,-3.799999999999999,64.78235796492238,100889.07123293394,363200656.4385623,2254765521.943444,-1.103858778243492,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6840390531468495,-3.799999999999999,-2.0604143423489667,-2.0604143423489667
 2006-08-04T02:00:00,59856.43227335932,215483156.18409348,1200657566.8996336,9.967983247968943,8.606633815825763,38.9406936172426,0.0,0.0,0.0,9.967983247968943,9.967983247968943,0.0,1.0,91176.51723570016,328235462.0485206,1896557381.5805583,-1.5314677968974817,-3.8000000000000007,64.78235796492241,91176.51723570016,328235462.0485206,1896557381.5805583,-1.5314677968974817,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7843403050079819,-3.8000000000000007,-2.262801316433418,-2.262801316433418
 2006-08-04T03:00:00,71106.96381370243,255985069.72932875,1406714283.4078977,8.772888228247206,7.177852997791226,48.675867021553245,0.0,0.0,0.0,8.772888228247206,8.772888228247206,0.0,1.0,88132.82686001156,317278176.6960416,1736163621.343536,-1.723040694521571,-3.8000000000000007,64.78235796492241,88132.82686001156,317278176.6960416,1736163621.343536,-1.723040694521571,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8694689762781073,-3.8000000000000007,-2.5791054543112364,-2.5791054543112364
 2006-08-04T04:00:00,59755.21571213105,215118776.56367177,1205544641.5802972,9.969453161061578,8.602560995527526,38.940693617242594,0.0,0.0,0.0,9.969453161061578,9.969453161061578,0.0,1.0,77037.91770592092,277336503.7413153,1316542329.5643508,-2.224410103725894,-3.8,64.78235796492241,77037.91770592092,277336503.7413153,1316542329.5643508,-2.224410103725894,-3.8,64.78235796492241,129.56471592984482,0.0,0.9333325439635298,-3.8,-2.962113885336296,-2.962113885336296
 2006-08-04T05:00:00,90850.93838748313,327063378.1949393,1853472106.4489324,7.717444369797801,5.615888963535579,58.411040425863895,0.0,0.0,0.0,7.717444369797801,7.717444369797801,0.0,1.0,76033.80939096645,273721713.80747926,1346434653.264908,-2.1884512509320646,-3.8,64.78235796492241,76033.80939096645,273721713.80747926,1346434653.264908,-2.1884512509320646,-3.8,64.78235796492241,129.56471592984482,0.0,0.9743936813845818,-3.8,-3.308777316799997,-3.308777316799997
 2006-08-04T06:00:00,160447.2183194353,577609985.9499671,4090205553.773597,8.986480135049655,4.346853198283726,58.411040425863895,0.0,0.0,0.0,8.986480135049655,8.986480135049655,0.0,0.0,20968.516762408864,75486660.3446719,366540351.7730047,3.956552583998665,3.521535452873044,21.5941193216408,20968.516762408864,75486660.3446719,366540351.7730047,3.956552583998665,3.521535452873044,21.5941193216408,129.56471592984482,0.0,0.9860097934179468,1.7715354528730438,1.7715354528730438,1.7715354528730438
 2006-08-04T07:00:00,174956.69886535406,629844115.9152747,4482266291.665149,9.227381760731824,4.142585164059436,58.411040425863895,2956.352845864671,10642870.245112814,32289467.524739053,9.227381760731824,9.190748169273943,19.470346808621297,0.0,101167.7603666808,364203937.32005095,2265655575.886489,9.387100694500472,6.7,64.78235796492241,101167.7603666808,364203937.32005095,2265655575.886489,9.387100694500472,6.7,64.78235796492241,129.56471592984482,0.0,0.985493530319311,6.7,6.7,6.7
 2006-08-04T08:00:00,180360.50158158533,649297805.6937075,4597324398.569055,9.274353469737116,4.0589798635962655,58.411040425863895,0.0,0.0,0.0,9.274353469737116,9.274353469737116,0.0,0.0,102871.36170137396,370336902.12494624,2307356305.0404434,9.436496151094376,6.7,64.78235796492241,102871.36170137396,370336902.12494624,2307356305.0404434,9.436496151094376,6.7,64.78235796492241,129.56471592984482,0.0,0.984977267220675,6.7,6.7,6.7
 2006-08-04T09:00:00,196196.03918926875,706305741.0813675,4953150270.485925,9.596388093968134,3.976756435607705,58.411040425863895,19752.494146624555,71108978.9278484,211367378.35181588,9.596388093968134,9.356576897725674,58.411040425863895,0.0,112132.41388544468,403676689.9876008,2592809221.2355347,9.774242991488755,6.7,64.78235796492241,112132.41388544468,403676689.9876008,2592809221.2355347,9.774242991488755,6.7,64.78235796492241,129.56471592984482,0.0,0.9844610041220392,6.7,6.7,6.7
 2006-08-04T10:00:00,197210.71415782897,709958570.9681844,4953150270.485925,9.703332987051338,4.083500593066638,58.411040425863895,37481.20025482425,134932320.9173673,399700926.9224172,9.703332987051338,9.24983274026674,58.411040425863895,0.0,115415.97297638944,415497502.71500194,2687726282.170609,9.886510375772112,6.7,64.78235796492241,115415.97297638944,415497502.71500194,2687726282.170609,9.886510375772112,6.7,64.78235796492241,129.56471592984482,0.0,0.9839447410234032,6.7,6.7,6.7
 2006-08-04T11:00:00,197950.0443916301,712620159.8098683,4953150270.485925,9.550527347060717,3.9309817813541073,58.411040425863895,12265.078983761998,44154284.34154319,130604247.23649742,9.550527347060717,9.40235155197927,58.411040425863895,-1.0,0.0,0.0,0.0,9.726140461703643,9.726140461703643,0.0,0.0,0.0,0.0,9.726140461703643,9.726140461703643,0.0,129.56471592984482,43.157961253720025,0.9048068084395718,9.221482143131922,6.700006266563146,2.883510417913797
 2006-08-04T12:00:00,197627.8647593944,711460313.1338199,4953150270.485925,9.7855046185503,4.165517985427475,58.411040425863895,51195.87747363732,184305158.9050944,544397639.2222552,9.7855046185503,9.167815347905904,58.411040425863895,-1.0,0.0,0.0,0.0,9.972704218626731,9.972704218626731,0.0,0.0,0.0,0.0,9.972704218626731,9.972704218626731,0.0,129.56471592984482,78.27372756959093,0.7088965989247923,9.928703177638804,6.699989048439764,4.508381858574469
 2006-08-04T13:00:00,197257.0218745796,710125278.7484864,4953150270.485925,9.88626676890722,4.266090959108435,58.411040425863895,67684.03450137761,243662524.2049594,721818275.6298032,9.88626676890722,9.067242374224945,58.411040425863895,-1.0,0.0,0.0,0.0,10.07843852155177,10.07843852155177,0.0,0.0,0.0,0.0,10.07843852155177,10.07843852155177,0.0,129.56471592984482,105.62472157973303,0.5049525952310763,10.054182796147725,6.699977338256837,5.920923646029281
 2006-08-04T14:00:00,194553.387647023,700392195.5292828,4953150270.485925,9.816012293006144,4.195968374272596,58.411040425863895,55625.81021762685,200252916.78345665,598113688.497081,9.816012293006144,9.137364959060784,58.411040425863895,-1.0,0.0,0.0,0.0,10.19189320312652,10.19189320312652,0.0,0.0,0.0,0.0,10.19189320312652,10.19189320312652,0.0,129.56471592984482,129.1551767257889,0.2978294887026654,10.141393271609855,6.90119538533056,6.890119805251619
 2006-08-04T15:00:00,192663.3390899909,693588020.7239673,4953150270.485925,9.768731470563123,4.148776318195698,58.411040425863895,47378.64197471753,170563111.10898307,514862313.0712118,9.768731470563123,9.184557015137685,58.411040425863895,-1.0,74801.29872615323,269284675.41415167,1344699430.97964,10.692680783546486,9.099300186776537,64.78235796492241,74801.29872615323,269284675.41415167,1344699430.97964,10.692680783546486,9.099300186776537,64.78235796492241,129.56471592984482,129.56471592984482,0.1227661067353388,9.558970917247274,7.424192110548127,7.424192110548127
 2006-08-04T16:00:00,170892.53259340607,615213117.3362619,4297496579.093955,9.104143847447997,4.229189485885385,58.411040425863895,0.0,0.0,0.0,9.104143847447997,9.104143847447997,0.0,-1.0,95119.06870351428,342428647.33265126,1997266251.3817503,9.258469665681268,6.889399658239122,64.78235796492241,95119.06870351428,342428647.33265126,1997266251.3817503,9.258469665681268,6.889399658239122,64.78235796492241,129.56471592984482,10.516868570329525,0.0535957205948368,7.052036855418386,6.698684564605784,1.0384830894638888
 2006-08-04T17:00:00,155508.9617409623,559832262.2674642,3847056224.8960896,8.848475520844985,4.484857812488396,58.411040425863895,0.0,0.0,0.0,8.848475520844985,8.848475520844985,0.0,0.0,93472.84414934112,336502238.937628,1930849510.3746965,8.990758768456905,6.7,64.78235796492241,93472.84414934112,336502238.937628,1930849510.3746965,8.990758768456905,6.7,64.78235796492241,129.56471592984482,0.0,0.049607464290306,6.701107088830358,6.701107088830358,6.701107088830358
 2006-08-04T18:00:00,139176.81573260395,501036536.6373742,3403583481.1170225,8.596803574497377,4.736529758836002,58.411040425863895,0.0,0.0,0.0,8.596803574497377,8.596803574497377,0.0,0.0,86939.46759996562,312982083.3598763,1707038649.3121233,8.725645476486177,6.7,64.78235796492241,86939.46759996562,312982083.3598763,1707038649.3121233,8.725645476486177,6.7,64.78235796492241,129.56471592984482,0.0,0.0490912011916701,6.7,6.7,6.7
 2006-08-04T19:00:00,125494.424767036,451779929.1613295,3003820496.866866,8.369972703024148,4.963360630309233,58.411040425863895,0.0,0.0,0.0,8.369972703024148,8.369972703024148,0.0,0.0,81394.1436131234,293018917.00724417,1506297068.8470223,8.487767528884136,6.7,64.78235796492241,81394.1436131234,293018917.00724417,1506297068.8470223,8.487767528884136,6.7,64.78235796492241,129.56471592984482,0.0,0.0485749380930341,6.7,6.7,6.7
 2006-08-04T20:00:00,121320.83463035796,436755004.6692887,2879275808.918898,8.299310721940044,5.034022611393337,58.411040425863895,0.0,0.0,0.0,8.299310721940044,8.299310721940044,0.0,1.0,165530.12349445678,595908444.5800445,4193120223.801933,2.4583518808111857,-2.5403924876640303,64.78235796492241,165530.12349445678,595908444.5800445,4193120223.801933,2.4583518808111857,-2.5403924876640303,64.78235796492241,129.56471592984482,0.0,0.0729874008739738,-0.7903924876640304,0.5326545781000542,0.5326545781000542
 2006-08-04T21:00:00,78363.79191761429,282109650.9034115,1642456449.646047,9.1182331506739,7.255679470418308,47.4589703460144,4356.296242761816,15682666.473942552,82166050.65786836,9.1182331506739,9.024981277421,2.8394255762572698,1.0,116319.20847800904,418749150.5208327,2745094469.4502954,-0.5030364901612252,-3.7835782335187056,64.78235796492238,116319.20847800904,418749150.5208327,2745094469.4502954,-0.5030364901612252,-3.7835782335187056,64.78235796492238,129.56471592984477,0.0,0.212549686813508,-3.799999999999999,-1.5462669726788167,-1.5462669726788167
 2006-08-04T22:00:00,65123.32311885063,234443963.22786212,1370476702.9632587,10.082888070191268,8.52882536706529,38.9406936172426,2159.174228357057,7773027.2220854,39721544.34284607,10.082888070191268,10.037811912025466,1.6225289007184427,1.0,106226.61883230667,382415827.7963041,2412907676.2759914,-0.915468885029132,-3.8000000000000007,64.78235796492241,106226.61883230667,382415827.7963041,2412907676.2759914,-0.915468885029132,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3421502563716563,-3.8000000000000007,-1.7690531775927234,-1.7690531775927234
 2006-08-04T23:00:00,81052.37746261117,291788558.86540025,1706099345.0332422,8.94848705763166,7.0138949311762895,48.67586702155322,776.0919567996019,2793931.044478567,8413574.341194589,8.94848705763166,8.938941211694663,1.6225289007184411,1.0,107555.32661707328,387199175.821464,2471594667.8684354,-0.8452990149027088,-3.799999999999999,64.78235796492238,107555.32661707328,387199175.821464,2471594667.8684354,-0.8452990149027088,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4615696908777211,-3.799999999999999,-1.8771583578576887,-1.8771583578576887
 2006-08-05T00:00:00,62702.640192162944,225729504.69178656,1297373431.9265535,10.022174974603514,8.551124640158394,38.9406936172426,0.0,0.0,0.0,10.022174974603514,10.022174974603514,0.0,1.0,99830.48503878596,359389746.1396294,2202362626.9218674,-1.166473794001096,-3.8000000000000007,64.78235796492241,99830.48503878596,359389746.1396294,2202362626.9218674,-1.166473794001096,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5756725287836783,-3.8000000000000007,-1.951103962455318,-1.951103962455318
 2006-08-05T01:00:00,77833.11360605144,280199208.9817852,1606669289.5337646,8.887261643285026,7.065516048870024,48.675867021553245,0.0,0.0,0.0,8.887261643285026,8.887261643285026,0.0,1.0,101277.34265476505,364598433.5571541,2264550095.9282064,-1.092179198439649,-3.8,64.78235796492241,101277.34265476505,364598433.5571541,2264550095.9282064,-1.092179198439649,-3.8,64.78235796492241,129.56471592984482,0.0,0.6847012083458672,-3.8,-2.0613476821251075,-2.0613476821251075
 2006-08-05T02:00:00,61431.802550188215,221154489.1806776,1270114874.902043,10.005815555758051,8.565685073082872,38.940693617242594,0.0,0.0,0.0,10.005815555758051,10.005815555758051,0.0,1.0,91692.92101572263,330094515.6566015,1930132580.5451565,-1.4914061597502626,-3.8,64.78235796492241,91692.92101572263,330094515.6566015,1930132580.5451565,-1.4914061597502626,-3.8,64.78235796492241,129.56471592984482,0.0,0.7849289594182557,-3.8,-2.264437949995389,-2.264437949995389
 2006-08-05T03:00:00,64924.69319351248,233728895.49664497,1290478803.5597377,8.709027469526125,7.245764260643217,48.675867021553245,0.0,0.0,0.0,8.709027469526125,8.709027469526125,0.0,1.0,86066.18585971669,309838269.09498,1675862985.5144303,-1.7951133628001994,-3.8000000000000007,64.78235796492241,86066.18585971669,309838269.09498,1675862985.5144303,-1.7951133628001994,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8699406478687055,-3.8000000000000007,-2.581391113645324,-2.581391113645324
 2006-08-05T04:00:00,15117.202328136233,54421928.38129044,310762209.9932278,13.406106781358275,13.053749708890706,9.735173404310643,0.0,0.0,0.0,13.406106781358275,13.406106781358275,0.0,1.0,69071.02387033582,248655685.9332089,872878680.8632529,-2.7549454693111683,-3.8,64.78235796492241,69071.02387033582,248655685.9332089,872878680.8632529,-2.7549454693111683,-3.8,64.78235796492241,129.56471592984482,0.0,0.9336593503423268,-3.8,-2.964514313352135,-2.964514313352135
 2006-08-05T05:00:00,97162.43453083804,349784764.31101704,2079711878.9014733,7.857107794940614,5.498877420778741,58.411040425863895,1259.961859872223,4535862.695540003,19961810.81551049,7.857107794940614,7.834455912554639,0.9735173404310647,1.0,78764.75961639809,283553134.6190331,1468055111.8669431,-2.0431773513819027,-3.8,64.78235796492241,78764.75961639809,283553134.6190331,1468055111.8669431,-2.0431773513819027,-3.8,64.78235796492241,129.56471592984482,0.0,0.974586234593907,-3.8,-3.3106407361092782,-3.3106407361092782
 2006-08-05T06:00:00,161370.54298286262,580933954.7383054,4113539414.364407,8.9997243279812,4.33360900535218,58.411040425863895,0.0,0.0,0.0,8.9997243279812,8.9997243279812,0.0,0.0,21545.8170290856,77564941.30470815,378012175.9119079,3.9591930711893184,3.51057648673456,21.5941193216408,21545.8170290856,77564941.30470815,378012175.9119079,3.9591930711893184,3.51057648673456,21.5941193216408,129.56471592984482,0.0,0.9861557650425968,1.7605764867345604,1.7605764867345604,1.7605764867345604
 2006-08-05T07:00:00,163708.42760868766,589350339.3912755,4174723545.494259,9.034453364066072,4.298879969267308,58.411040425863895,0.0,0.0,0.0,9.034453364066072,9.034453364066072,0.0,0.0,96418.9546864563,347108236.8712427,2094612300.3795009,9.18467770089264,6.7,64.78235796492241,96418.9546864563,347108236.8712427,2094612300.3795009,9.18467770089264,6.7,64.78235796492241,129.56471592984482,0.0,0.985639501943961,6.7,6.7,6.7
 2006-08-05T08:00:00,161326.37351228236,580774944.6442165,4125428707.049046,9.00647287645396,4.32686045687942,58.411040425863895,0.0,0.0,0.0,9.00647287645396,9.00647287645396,0.0,0.0,95449.85896809284,343619492.28513426,2069782076.6498249,9.155279316110713,6.7,64.78235796492241,95449.85896809284,343619492.28513426,2069782076.6498249,9.155279316110713,6.7,64.78235796492241,129.56471592984482,0.0,0.985123238845325,6.7,6.7,6.7
 2006-08-05T09:00:00,146361.65121832013,526901944.3859525,3666925786.395843,8.746265739115868,4.587067594217512,58.411040425863895,0.0,0.0,0.0,8.746265739115868,8.746265739115868,0.0,0.0,89593.63694890497,322537093.0160579,1839452251.6637568,8.882457668146385,6.7,64.78235796492241,89593.63694890497,322537093.0160579,1839452251.6637568,8.882457668146385,6.7,64.78235796492241,129.56471592984482,0.0,0.9846069757466892,6.7,6.7,6.7
 2006-08-05T10:00:00,140385.68727358067,505388474.1848905,3459292319.3930826,8.628414845963222,4.704918487370158,58.411040425863895,0.0,0.0,0.0,8.628414845963222,8.628414845963222,0.0,0.0,87379.43851566616,314565978.6563982,1735088321.647719,8.758880818398595,6.7,64.78235796492241,87379.43851566616,314565978.6563982,1735088321.647719,8.758880818398595,6.7,64.78235796492241,129.56471592984482,0.0,0.9840907126480531,6.7,6.7,6.7
 2006-08-05T11:00:00,135324.2695714827,487167370.4573376,3291311335.201957,8.533094404736834,4.800238928596546,58.411040425863895,0.0,0.0,0.0,8.533094404736834,8.533094404736834,0.0,-1.0,0.0,0.0,0.0,8.65887552959657,8.65887552959657,0.0,0.0,0.0,0.0,8.65887552959657,8.65887552959657,0.0,129.56471592984482,26.3311884695584,0.9329358904075336,8.340728589804352,6.700010794655035,1.6126749327155627
 2006-08-05T12:00:00,136497.38537135013,491390587.3368605,3297771700.274045,8.536760530043516,4.796572803289863,58.411040425863895,0.0,0.0,0.0,8.536760530043516,8.536760530043516,0.0,-1.0,0.0,0.0,0.0,8.662707907841932,8.662707907841932,0.0,0.0,0.0,0.0,8.662707907841932,8.662707907841932,0.0,129.56471592984482,33.38852638161111,0.8133819394433051,8.640771082200054,6.70000802424597,1.1020481136232692
 2006-08-05T13:00:00,142652.75913236555,513549932.8765159,3474285620.9232483,8.636922993726166,4.696410339607215,58.411040425863895,0.0,0.0,0.0,8.636922993726166,8.636922993726166,0.0,-1.0,0.0,0.0,0.0,8.767758164746839,8.767758164746839,0.0,0.0,0.0,0.0,8.767758164746839,8.767758164746839,0.0,129.56471592984482,38.944578480332936,0.6888961319770321,8.767254510204882,6.700001422803008,1.8857135034943824
 2006-08-05T14:00:00,139259.18734782428,501333074.4521675,3382187909.74026,8.584661213309042,4.748672120024337,58.411040425863895,0.0,0.0,0.0,8.584661213309042,8.584661213309042,0.0,-1.0,0.0,0.0,0.0,8.7129464249497,8.7129464249497,0.0,0.0,0.0,0.0,8.7129464249497,8.7129464249497,0.0,129.56471592984482,39.47915659327917,0.5632236113967456,8.72157515551824,6.700006058694675,2.0871804093048563
 2006-08-05T15:00:00,138696.16322869342,499306187.6232965,3352550681.966107,8.567843578220844,4.7654897551125375,58.411040425863895,0.0,0.0,0.0,8.567843578220844,8.567843578220844,0.0,-1.0,0.0,0.0,0.0,8.695312038459596,8.695312038459596,0.0,0.0,0.0,0.0,8.695312038459596,8.695312038459596,0.0,129.56471592984482,39.61674495505751,0.440743633194117,8.694418183042565,6.700023769960751,2.1712708434269885
 2006-08-05T16:00:00,134215.35939614338,483175293.8261161,3237906702.9453783,8.502791260356078,4.830542072977303,58.411040425863895,0.0,0.0,0.0,8.502791260356078,8.502791260356078,0.0,-1.0,0.0,0.0,0.0,8.627051738076142,8.627051738076142,0.0,0.0,0.0,0.0,8.627051738076142,8.627051738076142,0.0,129.56471592984482,40.53447684731578,0.3193484866842056,8.646171474911814,6.699992997499535,2.424785119219821
 2006-08-05T17:00:00,82383.63272386254,296581077.8059051,1795924500.067663,9.10296622335663,7.066472235398417,47.70234968112218,0.0,0.0,0.0,9.10296622335663,9.10296622335663,0.0,0.0,69706.27192154608,250942578.91756585,1167617577.5349343,8.085590996683656,6.700000000000003,64.78235796492241,69706.27192154608,250942578.91756585,1167617577.5349343,8.085590996683656,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2695807173299038,7.01373280798888,7.01373280798888,7.01373280798888
 2006-08-05T18:00:00,66987.30760590718,241154307.381266,1471065666.1620705,10.07698620913331,8.408883329514781,38.94069361724258,0.0,0.0,0.0,10.07698620913331,10.07698620913331,0.0,0.0,52493.3325396097,188975997.14259496,742037232.9400623,7.580987838829565,6.699999999999999,64.78235796492238,52493.3325396097,188975997.14259496,742037232.9400623,7.580987838829565,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2690644542312678,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T19:00:00,79200.86723937294,285123122.06174266,1664173805.1649318,8.91580567500048,7.028801648489921,48.67586702155322,0.0,0.0,0.0,8.91580567500048,8.91580567500048,0.0,0.0,65467.19576292631,235681904.7465348,836600079.4496837,7.693346980999323,6.699999999999999,64.78235796492238,65467.19576292631,235681904.7465348,836600079.4496837,7.693346980999323,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2685481911326318,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T20:00:00,61344.25039921181,220839301.4371625,1256258466.7427835,9.996387550586576,8.571971337208078,38.9406936172426,0.0,0.0,0.0,9.996387550586576,9.996387550586576,0.0,1.0,128919.96459912,464111872.5568319,3106149244.0091643,0.5922358882998178,-3.114745169074663,64.78235796492241,128919.96459912,464111872.5568319,3106149244.0091643,0.5922358882998178,-3.114745169074663,64.78235796492241,129.56471592984482,0.0,0.283227705924482,-1.4387110727345271,-0.3790871626702445,-0.3790871626702445
 2006-08-05T21:00:00,76075.0700314272,273870252.113138,1557653908.352315,8.857798600108534,7.091649671235968,48.67586702155322,0.0,0.0,0.0,8.857798600108534,8.857798600108534,0.0,1.0,105538.84815065603,379939853.34236187,2430808520.369368,-0.8938374935147498,-3.799999999999999,64.78235796492238,105538.84815065603,379939853.34236187,2430808520.369368,-0.8938374935147498,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4031707339903829,-3.799999999999999,-1.8325595886262285,-1.8325595886262285
 2006-08-05T22:00:00,60216.43479357832,216779165.25688192,1227309547.010244,9.977576987954675,8.58599910722922,38.9406936172426,0.0,0.0,0.0,9.977576987954675,9.977576987954675,0.0,1.0,98743.07484377972,355475069.43760705,2198102453.0687084,-1.1715277611519146,-3.8000000000000007,64.78235796492241,98743.07484377972,355475069.43760705,2198102453.0687084,-1.1715277611519146,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5196074686085476,-3.8000000000000007,-1.9140465887737208,-1.9140465887737208
 2006-08-05T23:00:00,70695.03765034575,254502135.54124463,1392171850.546007,8.763093184324092,7.184604596682301,48.675867021553245,0.0,0.0,0.0,8.763093184324092,8.763093184324092,0.0,1.0,98910.332844374,356077198.2397463,2209052790.15935,-1.158404812531524,-3.8000000000000007,64.78235796492241,98910.332844374,356077198.2397463,2209052790.15935,-1.158404812531524,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6313895523766316,-3.8000000000000007,-1.99810153864546,-1.99810153864546
 2006-08-06T00:00:00,59893.851841771626,215617866.63037783,1218197128.9061394,9.9736586325359,8.592416211184258,38.940693617242594,0.0,0.0,0.0,9.9736586325359,9.9736586325359,0.0,1.0,93029.72048998946,334906993.76396203,1999091391.9623704,-1.4090561555619754,-3.8000000000000007,64.78235796492241,93029.72048998946,334906993.76396203,1999091391.9623704,-1.4090561555619754,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7366636493301556,-3.8000000000000007,-2.1495077327350063,-2.1495077327350063
 2006-08-06T01:00:00,58822.12602792649,211759653.70053536,1013261829.973029,7.2410698211559215,6.09226351217746,58.411040425863895,0.0,0.0,0.0,7.2410698211559215,7.2410698211559215,0.0,1.0,84983.41471586084,305940292.977099,1675592264.7535906,-1.795303289940129,-3.8,64.78235796492241,84983.41471586084,305940292.977099,1675592264.7535906,-1.795303289940129,-3.8,64.78235796492241,129.56471592984482,0.0,0.8301024383235592,-3.8,-2.4109964960912174,-2.4109964960912174
 2006-08-06T02:00:00,64061.18453542221,230620264.3275198,1130442238.88102,7.307497724518039,6.025835608815346,58.41104042586391,0.0,0.0,0.0,7.307497724518039,7.307497724518039,0.0,1.0,80357.85511743397,289288278.4227622,1434462903.7027512,-2.08336034505574,-3.8000000000000007,64.78235796492241,80357.85511743397,289288278.4227622,1434462903.7027512,-2.08336034505574,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9049502132987676,-3.8000000000000007,-2.7721350091974,-2.7721350091974
 2006-08-06T03:00:00,59251.56485970549,213305633.4949397,1065164436.4533558,7.270498807033804,6.062834526299578,58.411040425863895,0.0,0.0,0.0,7.270498807033804,7.270498807033804,0.0,1.0,71291.07724422777,256647878.07922,1085161937.7524168,-2.50099448372339,-3.8000000000000007,64.78235796492241,71291.07724422777,256647878.07922,1085161937.7524168,-2.50099448372339,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9569660600372892,-3.8000000000000007,-3.1498778829610248,-3.1498778829610248
 2006-08-06T04:00:00,53344.91895154084,192041708.225547,952912394.751494,7.206861532067429,6.126471801265957,58.41104042586391,0.0,0.0,0.0,7.206861532067429,7.206861532067429,0.0,1.0,56165.67650949161,202196435.4341698,779798953.4275293,-2.8663031644385963,-3.8000000000000007,64.78235796492241,56165.67650949161,202196435.4341698,779798953.4275293,-2.8663031644385963,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.987820444281144,-3.8000000000000007,-3.444855684025221,-3.444855684025221
 2006-08-06T05:00:00,57509.55034255285,207034381.23319012,950365362.5734932,7.2053998526981,6.127933480635284,58.411040425863895,0.0,0.0,0.0,7.2053998526981,7.2053998526981,0.0,1.0,18606.17123967301,66982216.462822855,238522269.39045525,-2.4082313027781788,-2.693859372900205,21.5941193216408,18606.17123967301,66982216.462822855,238522269.39045525,-2.4082313027781788,-2.693859372900205,21.5941193216408,129.56471592984482,0.0,0.999818721609392,-3.0059539746792985,-2.932165168454317,-2.932165168454317
 2006-08-06T06:00:00,4598.574941005224,16554869.78761881,48886993.662548944,13.188674090733944,13.133260154310172,9.735173404310643,0.0,0.0,0.0,13.188674090733944,13.188674090733944,0.0,0.0,0.0,0.0,0.0,-1.3526611992383968,-1.3526611992383968,0.0,0.0,0.0,0.0,-1.3526611992383968,-1.3526611992383968,0.0,129.56471592984482,0.0,1.0000000000000002,-1.384446704242751,-1.384446704242751,-1.384446704242751
 2006-08-06T07:00:00,66533.43406013337,239520362.61648023,1432452078.8536713,10.132083983159038,8.507624454071584,38.94069361724258,4412.596688474674,15885348.078508826,111031592.94949992,10.132083983159038,10.006041699488335,1.9470346808621293,0.0,0.0,0.0,0.0,1.184070309645335,1.184070309645335,0.0,0.0,0.0,0.0,1.184070309645335,1.184070309645335,0.0,129.56471592984482,0.0,0.9999424685046144,0.3389941165001343,0.3389941165001343,0.3389941165001343
 2006-08-06T08:00:00,83311.80276355028,299922489.948781,1791265576.896944,8.963040857331958,6.931895557247599,48.67586702155322,0.0,0.0,0.0,8.963040857331958,8.963040857331958,0.0,0.0,27026.15500807913,97294158.02908488,340052880.3425597,6.190472000567777,5.786668379997898,25.19313920858093,27026.15500807913,97294158.02908488,340052880.3425597,6.190472000567777,5.786668379997898,25.19313920858093,129.56471592984477,0.0,0.9994977396852512,5.239654284039451,5.239654284039451,5.239654284039451
 2006-08-06T09:00:00,71594.40558588308,257739860.1091792,1568546683.456029,10.107083397814732,8.328361134095589,38.94069361724258,0.0,0.0,0.0,10.107083397814732,10.107083397814732,0.0,0.0,53951.129634671386,194224066.68481705,791010983.7181644,7.6390273913441264,6.700000000000002,64.78235796492241,53951.129634671386,194224066.68481705,791010983.7181644,7.6390273913441264,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9989814765866156,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T10:00:00,91040.10945606862,327744394.0418472,2018786881.7145767,9.079068895179882,6.789779400829965,48.67586702155322,0.0,0.0,0.0,9.079068895179882,9.079068895179882,0.0,0.0,66535.01094086861,239526039.38712704,1014476584.1215664,7.904306906030907,6.7,64.78235796492238,66535.01094086861,239526039.38712704,1014476584.1215664,7.904306906030907,6.7,64.78235796492238,129.56471592984477,0.0,0.9984652134879792,6.7,6.7,6.7
 2006-08-06T11:00:00,77624.77908249486,279449204.69698167,1755382693.136218,10.174299835065984,8.183573897975997,38.94069361724258,0.0,0.0,0.0,10.174299835065984,10.174299835065984,0.0,-1.0,0.0,0.0,0.0,7.750137730777159,7.750137730777159,0.0,0.0,0.0,0.0,7.750137730777159,7.750137730777159,0.0,129.56471592984477,11.839396581846154,0.9760435363833389,7.43003635100267,6.6999746348455,1.192825767443624
 2006-08-06T12:00:00,93173.11890933372,335423228.0736015,2098435792.4836075,9.110492689061344,6.730844150763751,48.67586702155324,0.0,0.0,0.0,9.110492689061344,9.110492689061344,0.0,-1.0,0.0,0.0,0.0,7.951675526151312,7.951675526151312,0.0,0.0,0.0,0.0,7.951675526151312,7.951675526151312,0.0,129.56471592984482,19.728937727217467,0.90908643129836,7.899850135814479,6.699990452040883,0.2130661997095188
 2006-08-06T13:00:00,80258.06973857041,288929051.0588533,1843770985.589087,10.206545588978718,8.115541134852835,38.94069361724261,465.5021923317975,1675807.892394469,4987480.356650014,10.206545588978718,10.20088707774601,2.7814781155173303,-1.0,0.0,0.0,0.0,7.805680209576264,7.805680209576264,0.0,0.0,0.0,0.0,7.805680209576264,7.805680209576264,0.0,129.56471592984482,17.044495892505388,0.8409733410654631,7.71452940615081,6.699956664451356,0.3291334574214395
 2006-08-06T14:00:00,101579.93837724444,365687778.15808,2354849969.7638326,9.240424104237633,6.5698401112236695,48.675867021553245,617.7668450632949,2223960.642227864,6607183.11492025,9.240424104237633,9.232927783905437,1.390739057758663,-1.0,0.0,0.0,0.0,8.108134368489429,8.108134368489429,0.0,0.0,0.0,0.0,8.108134368489429,8.108134368489429,0.0,129.56471592984482,23.155222835605286,0.7679602263026193,8.035902865385887,6.699950883491471,0.6796983788892778
 2006-08-06T15:00:00,84022.77557593417,302481992.07336307,1955819518.1267009,10.250051592272092,8.031895914150782,38.9406936172426,1383.3547739736284,4980077.186305061,14789228.742551832,10.250051592272092,10.233271910110927,2.433793351077662,-1.0,0.0,0.0,0.0,7.878105387808034,7.878105387808034,0.0,0.0,0.0,0.0,7.878105387808034,7.878105387808034,0.0,129.56471592984482,19.69701384331179,0.6927272685047425,7.799905025835738,6.699883172619569,0.7286041956100391
 2006-08-06T16:00:00,104369.07527107986,375728670.9758874,2459727399.4825835,9.28797387154396,6.498393476914608,48.67586702155327,748.852795503628,2695870.063813062,8036102.636391327,9.28797387154396,9.278856200209203,2.163371867624588,-1.0,0.0,0.0,0.0,8.17148204580623,8.17148204580623,0.0,0.0,0.0,0.0,8.17148204580623,8.17148204580623,0.0,129.56471592984485,25.25375933395456,0.6164224810689339,8.079592881050594,6.700039997573715,1.047952760033401
 2006-08-06T17:00:00,76335.31777609552,274807143.9939439,1744045963.1093328,10.142441108428992,8.164575352835174,38.9406936172426,536.9133364323776,1932888.01115656,5816309.836058079,10.142441108428992,10.135842222420663,2.433793351077662,0.0,67636.08037327757,243489889.3437993,1119449980.9261837,8.028586281684573,6.700000000000002,64.78235796492241,67636.08037327757,243489889.3437993,1119449980.9261837,8.028586281684573,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5820019408419251,6.981705154073091,6.981705154073091,6.981705154073091
 2006-08-06T18:00:00,87665.74373250194,315596677.43700707,1933876124.933864,9.025475932493457,6.83251472511985,48.675867021553245,0.0,0.0,0.0,9.025475932493457,9.025475932493457,0.0,0.0,66052.35903397582,237788492.5223129,971871351.7248436,7.85378074535532,6.700000000000002,64.78235796492241,66052.35903397582,237788492.5223129,971871351.7248436,7.85378074535532,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5814856777432892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T19:00:00,65587.60588088828,236115381.17119783,1368634846.5981731,10.02409422900666,8.472147086607805,38.94069361724258,0.0,0.0,0.0,10.02409422900666,10.02409422900666,0.0,0.0,53614.90963645439,193013674.69123584,690714285.423898,7.520061318804939,6.700000000000002,64.78235796492241,53614.90963645439,193013674.69123584,690714285.423898,7.520061318804939,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5809694146446535,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T20:00:00,76617.00184757686,275821206.6512768,1531897183.483221,8.842320825130072,7.105366995945803,48.67586702155322,0.0,0.0,0.0,8.842320825130072,8.842320825130072,0.0,1.0,130843.85793158732,471037888.55371445,3091541513.254037,0.5069282654274746,-3.1825991451980555,64.78235796492238,130843.85793158732,471037888.55371445,3091541513.254037,0.5069282654274746,-3.1825991451980555,64.78235796492238,129.56471592984477,0.0,0.5894342492078011,-1.4952668055754483,-0.6327249970647534,-0.6327249970647534
 2006-08-06T21:00:00,62430.421603921415,224749517.7741172,1268385240.7574291,9.999285954524543,8.561092517859407,38.94069361724258,0.0,0.0,0.0,9.999285954524543,9.999285954524543,0.0,1.0,96977.315422161,349118335.5197796,2084640892.935322,-1.3069715327360798,-3.799999999999999,64.78235796492238,96977.315422161,349118335.5197796,2084640892.935322,-1.3069715327360798,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6950550393378662,-3.799999999999999,-2.0765058841672768,-2.0765058841672768
 2006-08-06T22:00:00,75950.03043172107,273420109.5541958,1524720406.9349654,8.837891039146099,7.109094541921444,48.67586702155324,0.0,0.0,0.0,8.837891039146099,8.837891039146099,0.0,1.0,95093.71407287689,342337370.6623568,2033731173.066252,-1.3676144782696882,-3.8,64.78235796492241,95093.71407287689,342337370.6623568,2033731173.066252,-1.3676144782696882,-3.8,64.78235796492241,129.56471592984482,0.0,0.7940938284992237,-3.8,-2.290759103593893,-2.290759103593893
 2006-08-06T23:00:00,61334.859248989225,220805493.29636124,1240118611.2565656,9.981356139026785,8.575243108218814,38.94069361724258,0.0,0.0,0.0,9.981356139026785,9.981356139026785,0.0,1.0,85907.92772322703,309268539.8036174,1622169225.0518167,-1.8591676778964168,-3.799999999999999,64.78235796492238,85907.92772322703,309268539.8036174,1622169225.0518167,-1.8591676778964168,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8772352759235719,-3.799999999999999,-2.6176438016018992,-2.6176438016018992
 2006-08-07T00:00:00,75092.04505269231,270331362.1896924,1499184551.4106567,8.822034150913739,7.122205645777005,48.67586702155324,0.0,0.0,0.0,8.822034150913739,8.822034150913739,0.0,1.0,79949.68767220191,287818875.619927,1428521435.0556166,-2.0904611357180425,-3.8,64.78235796492241,79949.68767220191,287818875.619927,1428521435.0556166,-2.0904611357180425,-3.8,64.78235796492241,129.56471592984482,0.0,0.9386714763451888,-3.8,-3.0019865197106044,-3.0019865197106044
 2006-08-07T01:00:00,59271.65523707061,213377958.85345423,1171689954.59803,9.940660143584353,8.61216554608452,38.94069361724258,0.0,0.0,0.0,9.940660143584353,9.940660143584353,0.0,1.0,63830.53957633797,229789942.47481668,982886610.2301708,-2.6233377581376502,-3.799999999999999,64.78235796492238,63830.53957633797,229789942.47481668,982886610.2301708,-2.6233377581376502,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9775155296378252,-3.799999999999999,-3.3392957766503777,-3.3392957766503777
 2006-08-07T02:00:00,67896.6994915833,244428118.16969988,1284363691.2792494,8.698775092309036,7.242557643514299,48.675867021553245,0.0,0.0,0.0,8.698775092309036,8.698775092309036,0.0,1.0,36953.64737403161,133033130.5465138,508050630.6233747,-2.6956162460304505,-3.303936700023463,43.1882386432816,36953.64737403161,133033130.5465138,508050630.6233747,-2.6956162460304505,-3.303936700023463,43.1882386432816,129.56471592984482,0.0,0.9975121389424828,-3.6258813851460014,-3.450770879433781,-3.450770879433781
 2006-08-07T03:00:00,49357.91490659496,177688493.66374183,927051862.1281337,9.80301314013036,8.751914938539757,38.940693617242594,0.0,0.0,0.0,9.80301314013036,9.80301314013036,0.0,1.0,0.0,0.0,0.0,0.2135778628999529,0.2135778628999529,0.0,0.0,0.0,0.0,0.2135778628999529,0.2135778628999529,0.0,129.56471592984482,0.0,0.9997622089282144,-0.2436809714510603,-0.2436809714510603,-0.2436809714510603
 2006-08-07T04:00:00,9503.87246119006,34213940.86028422,100206170.00928453,11.938464831514189,11.824879896327316,19.47034680862129,0.0,0.0,0.0,11.938464831514189,11.938464831514189,0.0,1.0,0.0,0.0,0.0,1.7961528593644471,1.7961528593644471,0.0,0.0,0.0,0.0,1.7961528593644471,1.7961528593644471,0.0,129.56471592984482,0.0,0.9992459458295784,1.741453966784251,1.741453966784251,1.741453966784251
 2006-08-07T05:00:00,93113.44262141793,335208393.4371046,1940628627.346729,7.766876268119605,5.566457065213776,58.411040425863895,0.0,0.0,0.0,7.766876268119605,7.766876268119605,0.0,1.0,20334.256845740656,73203324.64466636,226449993.57735845,5.5937072248045405,5.32475271370797,21.5941193216408,20334.256845740656,73203324.64466636,226449993.57735845,5.5937072248045405,5.32475271370797,21.5941193216408,129.56471592984482,0.0,0.9987296827309424,4.557022286547274,4.557022286547274,4.557022286547274
 2006-08-07T06:00:00,160200.0039183821,576720014.1061757,4085790255.813529,8.983974340607086,4.349358992726294,58.411040425863895,0.0,0.0,0.0,8.983974340607086,8.983974340607086,0.0,0.0,95032.76341547589,342117948.2957132,2049946427.20894,9.13179229899456,6.7,64.78235796492241,95032.76341547589,342117948.2957132,2049946427.20894,9.13179229899456,6.7,64.78235796492241,129.56471592984482,0.0,0.9982134196323064,6.7,6.7,6.7
 2006-08-07T07:00:00,167937.46535152968,604574875.2655069,4255776217.184989,9.092105425760842,4.264463875282448,58.411040425863895,1884.9871743043848,6785953.827495785,20480474.639089286,9.092105425760842,9.068869458050932,9.735173404310649,0.0,98388.00273401767,354196809.8424636,2145766783.799337,9.24519157284436,6.7,64.78235796492241,98388.00273401767,354196809.8424636,2145766783.799337,9.24519157284436,6.7,64.78235796492241,129.56471592984482,0.0,0.9976971565336704,6.7,6.7,6.7
 2006-08-07T08:00:00,177907.98576758543,640468748.7633075,4487005209.116213,9.211725570809138,4.121607762524241,58.411040425863895,0.0,0.0,0.0,9.211725570809138,9.211725570809138,0.0,0.0,102027.54045925658,367299145.6533237,2251822384.929585,9.370768527764096,6.7,64.78235796492241,102027.54045925658,367299145.6533237,2251822384.929585,9.370768527764096,6.7,64.78235796492241,129.56471592984482,0.0,0.9971808934350344,6.7,6.7,6.7
 2006-08-07T09:00:00,194858.7763733508,701491594.9440627,4929475338.644794,9.487417105457965,3.8948490134947886,58.411040425863895,4005.392526836292,14419413.09661065,43130548.69201253,9.487417105457965,9.438484319838592,38.940693617242594,0.0,109093.60086756996,392736963.1232519,2496172642.97927,9.659927064281566,6.7,64.78235796492241,109093.60086756996,392736963.1232519,2496172642.97927,9.659927064281566,6.7,64.78235796492241,129.56471592984482,0.0,0.9966646303363984,6.7,6.7,6.7
 2006-08-07T10:00:00,195169.01744067835,702608462.7864422,4953150270.485925,9.559342389537518,3.939780264438872,58.411040425863895,13558.496395429229,48810587.02354522,146128659.1817298,9.559342389537518,9.393553068894509,58.411040425863895,0.0,110701.21962261172,398524390.6414022,2560016612.9461827,9.73545619832136,6.7,64.78235796492241,110701.21962261172,398524390.6414022,2560016612.9461827,9.73545619832136,6.7,64.78235796492241,129.56471592984482,0.0,0.9961483672377626,6.7,6.7,6.7
 2006-08-07T11:00:00,183191.873644421,659490745.1199156,4627538418.343727,9.291502624959085,4.041830708374298,58.411040425863895,0.0,0.0,0.0,9.291502624959085,9.291502624959085,0.0,-1.0,0.0,0.0,0.0,9.454383493583377,9.454383493583377,0.0,0.0,0.0,0.0,9.454383493583377,9.454383493583377,0.0,129.56471592984482,37.54968952323855,0.9244314173702376,8.992584140399101,6.699995320728575,2.386154511500284
 2006-08-07T12:00:00,196310.9959365976,706719585.3717513,4953150270.485925,9.604986788596726,3.985338995608435,58.411040425863895,21134.5485778284,76084374.88018225,226512159.54891795,9.604986788596726,9.347994337724945,58.411040425863895,-1.0,0.0,0.0,0.0,9.78330849450025,9.78330849450025,0.0,0.0,0.0,0.0,9.78330849450025,9.78330849450025,0.0,129.56471592984482,65.8413317243185,0.7444987694272055,9.722912700207567,6.699999572449715,3.690839359470857
 2006-08-07T13:00:00,197308.30192918004,710309886.9450482,4953150270.485925,9.73398206255152,4.114092145693324,58.411040425863895,42587.85618415565,153316282.2629603,453672010.9083642,9.73398206255152,9.219241187640057,58.411040425863895,-1.0,0.0,0.0,0.0,9.918657365926778,9.918657365926778,0.0,0.0,0.0,0.0,9.918657365926778,9.918657365926778,0.0,129.56471592984482,90.48334615149932,0.5502990911397166,9.899352967744417,6.699979206136327,5.303602433470911
 2006-08-07T14:00:00,197984.5527929744,712744390.0547078,4953150270.485925,9.753103508550137,4.133177681245182,58.411040425863895,45882.60884314407,165177391.83531862,487343389.57897466,9.753103508550137,9.200155652088196,58.411040425863895,-1.0,0.0,0.0,0.0,9.957911208385909,9.957911208385909,0.0,0.0,0.0,0.0,9.957911208385909,9.957911208385909,0.0,129.56471592984482,114.49412943198725,0.3513449656021412,9.940757088581522,6.722351527135881,6.2582737295153725
 2006-08-07T15:00:00,199445.01328747475,718002047.8349092,4953150270.485925,9.800210039774582,4.180195792668312,58.411040425863895,54071.72341538403,194658204.2953825,570291587.8567917,9.800210039774582,9.15313754066507,58.411040425863895,-1.0,50194.492631553,180700173.4735908,828766915.5813537,10.788198640980625,9.806433966438211,53.985298304102,50194.492631553,180700173.4735908,828766915.5813537,10.788198640980625,9.806433966438211,53.985298304102,129.56471592984482,129.56471592984482,0.1635836053261514,10.063101201182178,7.501299376535762,7.501299376535762
