Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-07T16:00:00,167647.64146455537,603531509.2723993,4125773059.656207,9.00667087796038,4.326662455373,58.411040425863895,0.0,0.0,0.0,9.00667087796038,9.00667087796038,0.0,-1.0,88189.56226194039,317482424.14298534,1690144881.063555,9.192924700142074,7.188017011666093,64.78235796492241,88189.56226194039,317482424.14298534,1690144881.063555,9.192924700142074,7.188017011666093,64.78235796492241,129.56471592984482,48.0224419507374,0.0605392346997375,7.490003442385834,6.725161765156227,4.261694288403379
 2006-08-07T17:00:00,125130.85643495106,450471083.16582376,3013288670.785632,8.37535158904624,4.957981744287142,58.411040425863895,0.0,0.0,0.0,8.37535158904624,8.37535158904624,0.0,0.0,81373.45408069911,292944434.6905168,1513480406.801306,8.496262494302398,6.7,64.78235796492241,81373.45408069911,292944434.6905168,1513480406.801306,8.496262494302398,6.7,64.78235796492241,129.56471592984482,0.0,0.0490535544501953,6.7,6.7,6.7
 2006-08-07T18:00:00,119929.73080995452,431747030.9158364,2866393108.4823046,8.292002611461665,5.041330721871713,58.411040425863895,0.0,0.0,0.0,8.292002611461665,8.292002611461665,0.0,0.0,79061.77003000934,284622372.10803366,1437259888.897207,8.405938182617815,6.7,64.78235796492241,79061.77003000934,284622372.10803366,1437259888.897207,8.405938182617815,6.7,64.78235796492241,129.56471592984482,0.0,0.0485372913515593,6.7,6.7,6.7
 2006-08-07T19:00:00,147932.2495208171,532556098.2749416,3739376203.4489374,8.78737686548146,4.545956467851919,58.411040425863895,0.0,0.0,0.0,8.78737686548146,8.78737686548146,0.0,0.0,90154.21940797663,324555189.868716,1875770009.7419767,8.925489548644652,6.7,64.78235796492241,90154.21940797663,324555189.868716,1875770009.7419767,8.925489548644652,6.7,64.78235796492241,129.56471592984482,0.0,0.0480210282529234,6.7,6.7,6.7
 2006-08-07T20:00:00,143639.84155802394,517103429.6088861,3659674458.8396025,8.74212949380253,4.591203839530851,58.411040425863895,0.0,0.0,0.0,8.74212949380253,8.74212949380253,0.0,1.0,173909.3394915524,626073622.1695886,4503990524.286922,3.047871780920055,-2.319566961954211,64.78235796492241,173909.3394915524,626073622.1695886,4503990524.286922,3.047871780920055,-2.319566961954211,64.78235796492241,129.56471592984482,0.0,0.0680692788162354,-0.5695669619542109,0.652109635485179,0.652109635485179
 2006-08-07T21:00:00,72998.66027138203,262795176.9769753,1530810526.5444932,9.029679679138289,7.29382351930981,47.28512796379457,399.0347583894346,1436525.1302019644,4404248.407192634,9.029679679138289,9.024682832985716,1.3907390577586642,1.0,111743.16369065522,402275389.2863587,2671748484.930652,-0.6067107099678454,-3.8,64.78235796492241,111743.16369065522,402275389.2863587,2671748484.930652,-0.6067107099678454,-3.8,64.78235796492241,129.56471592984482,0.0,0.2062710113546349,-3.8,-1.532012111396727,-1.532012111396727
 2006-08-07T22:00:00,61925.40850533586,222931470.6192091,1310318235.4457092,10.026474394865732,8.540723348108143,38.940693617242594,0.0,0.0,0.0,10.026474394865732,10.026474394865732,0.0,1.0,102507.68698485912,369027673.145493,2369051666.639445,-0.9676323798627604,-3.8,64.78235796492241,102507.68698485912,369027673.145493,2369051666.639445,-0.9676323798627604,-3.8,64.78235796492241,129.56471592984482,0.0,0.3365325416986875,-3.8,-1.7620585941091684,-1.7620585941091684
 2006-08-07T23:00:00,69532.10808984126,250315589.1234285,1430815576.325273,8.786788974085574,7.164280650732668,48.675867021553245,0.0,0.0,0.0,8.786788974085574,8.786788974085574,0.0,1.0,101844.90385131747,366641653.864743,2333166157.627501,-1.0105882501389911,-3.8000000000000007,64.78235796492241,101844.90385131747,366641653.864743,2333166157.627501,-1.0105882501389911,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4562720746196025,-3.8000000000000007,-1.873552643676052,-1.873552643676052
 2006-08-08T00:00:00,65621.94714105624,236239009.7078024,1279261090.6647694,8.700972344956995,7.2505033424311165,48.67586702155327,0.0,0.0,0.0,8.700972344956995,8.700972344956995,0.0,1.0,97536.18993934018,351130283.78162456,2193780637.581771,-1.1766510023029717,-3.8000000000000007,64.78235796492241,97536.18993934018,351130283.78162456,2193780637.581771,-1.1766510023029717,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5705787489548805,-3.8000000000000007,-1.947449559374916,-1.947449559374916
 2006-08-08T01:00:00,59929.72464790886,215747008.73247185,1052719646.015742,7.263466361299165,6.069866972034219,58.411040425863895,0.0,0.0,0.0,7.263466361299165,7.263466361299165,0.0,1.0,91838.20259765656,330617529.3515636,1990197529.211396,-1.419658852447917,-3.8000000000000007,64.78235796492241,91838.20259765656,330617529.3515636,1990197529.211396,-1.419658852447917,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6798920500379273,-3.8000000000000007,-2.0546640585924565,-2.0546640585924565
 2006-08-08T02:00:00,66896.62370681505,240827845.34453404,1263923965.812553,7.383255520959428,5.950077812373958,58.41104042586391,0.0,0.0,0.0,7.383255520959428,7.383255520959428,0.0,1.0,90145.97429481854,324525507.4613466,1933414958.733332,-1.4875696426255125,-3.8000000000000007,64.78235796492241,90145.97429481854,324525507.4613466,1933414958.733332,-1.4875696426255125,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7806468750244339,-3.8000000000000007,-2.2526770725314176,-2.2526770725314176
 2006-08-08T03:00:00,56284.046890652295,202622568.8063483,1048704414.363002,7.261187130115252,6.072146203218129,58.411040425863895,0.0,0.0,0.0,7.261187130115252,7.261187130115252,0.0,1.0,81992.42785914778,295172740.292932,1565722595.1730282,-1.9266184526507308,-3.8,64.78235796492241,81992.42785914778,295172740.292932,1565722595.1730282,-1.9266184526507308,-3.8,64.78235796492241,129.56471592984482,0.0,0.8665010396351823,-3.8,-2.564882341164384,-2.564882341164384
 2006-08-08T04:00:00,26694.28823575472,96099437.648717,504859877.0546778,12.177834428082782,11.605437681762805,19.47034680862129,0.0,0.0,0.0,12.177834428082782,12.177834428082782,0.0,1.0,68832.54304549885,247797154.9637959,982547134.5343992,-2.623772033326756,-3.8,64.78235796492241,68832.54304549885,247797154.9637959,982547134.5343992,-2.623772033326756,-3.8,64.78235796492241,129.56471592984482,0.0,0.9312686566912814,-3.8,-2.947073500902871,-2.947073500902871
 2006-08-08T05:00:00,89043.32024822505,320555952.8936102,1873683017.9441383,7.734306755826872,5.609780320612475,58.411040425863895,845.9666148088164,3045479.813311739,9477720.10419397,7.734306755826872,7.723553012720906,0.9735173404310647,1.0,74999.87535088406,269999551.26318264,1370777222.297536,-2.159422317380096,-3.8,64.78235796492241,74999.87535088406,269999551.26318264,1370777222.297536,-2.159422317380096,-3.8,64.78235796492241,129.56471592984482,0.0,0.9731732789510512,-3.8,-3.2970241641936227,-3.2970241641936227
 2006-08-08T06:00:00,120512.80147527588,433846085.3109931,3003866646.556481,8.369998180247762,4.963335153085616,58.411040425863895,0.0,0.0,0.0,8.369998180247762,8.369998180247762,0.0,0.0,0.0,0.0,0.0,1.901493459331261,1.901493459331261,0.0,0.0,0.0,0.0,1.901493459331261,1.901493459331261,0.0,129.56471592984482,0.0,0.9850832815041638,0.2995050255994301,0.2995050255994301,0.2995050255994301
 2006-08-08T07:00:00,159925.55303796622,575731990.9366784,4185104744.037136,9.040361982115169,4.292971351218213,58.411040425863895,0.0,0.0,0.0,9.040361982115169,9.040361982115169,0.0,0.0,90628.30685125524,326261904.6645188,1953703238.104884,9.017574095542704,6.7,64.78235796492241,90628.30685125524,326261904.6645188,1953703238.104884,9.017574095542704,6.7,64.78235796492241,129.56471592984482,0.0,0.9845670184055278,6.58978054777893,6.58978054777893,6.58978054777893
 2006-08-08T08:00:00,181078.66665422043,651883199.9551935,4728366296.676704,9.37562522031549,4.0114028024479085,58.411040425863895,4284.913244313551,15425687.679528784,47326819.66203907,9.37562522031549,9.32193053088547,19.470346808621297,0.0,103547.3922739441,372770612.1861988,2397078721.0849924,9.542656486174332,6.7,64.78235796492241,103547.3922739441,372770612.1861988,2397078721.0849924,9.542656486174332,6.7,64.78235796492241,129.56471592984482,0.0,0.984050755306892,6.7,6.7,6.7
 2006-08-08T09:00:00,183904.8668963833,662057520.8269798,4724690617.678429,9.34810530787376,3.9881122648239455,58.411040425863895,234.57229135033057,844460.24886119,2542266.686537164,9.34810530787376,9.345221068509437,9.735173404310649,0.0,104179.8562473071,375047482.49030566,2372692803.656102,9.513817680164582,6.7,64.78235796492241,104179.8562473071,375047482.49030566,2372692803.656102,9.513817680164582,6.7,64.78235796492241,129.56471592984482,0.0,0.983534492208256,6.7,6.7,6.7
 2006-08-08T10:00:00,195450.75199506807,703622707.1822451,4953150270.485925,9.62260263058233,4.002921766787089,58.411040425863895,23974.36448244457,86307712.13680044,257533284.918676,9.62260263058233,9.33041156654629,58.411040425863895,0.0,112491.2726089228,404968581.39212215,2616108656.4473906,9.801803234453011,6.7,64.78235796492241,112491.2726089228,404968581.39212215,2616108656.4473906,9.801803234453011,6.7,64.78235796492241,129.56471592984482,0.0,0.98301822910962,6.7,6.7,6.7
 2006-08-08T11:00:00,196509.9159530199,707435697.4308716,4938623922.191872,9.469290469516627,3.866377601682465,58.411040425863895,192.25342209787348,692112.3195523446,2057918.507840624,9.469290469516627,9.466955731650916,9.735173404310649,-1.0,0.0,0.0,0.0,9.640902441862096,9.640902441862096,0.0,0.0,0.0,0.0,9.640902441862096,9.640902441862096,0.0,129.56471592984482,41.60447559405328,0.9059783532813074,9.152923038073263,6.699992513158111,2.7642294633510214
 2006-08-08T12:00:00,197885.32032013053,712387153.1524699,4953150270.485925,9.725993507584189,4.106118576778917,58.411040425863895,41361.31589076752,148900737.20676306,439604477.5597198,9.725993507584189,9.227214756554464,58.411040425863895,-1.0,0.0,0.0,0.0,9.910280275822648,9.910280275822648,0.0,0.0,0.0,0.0,9.910280275822648,9.910280275822648,0.0,129.56471592984482,74.15005612259738,0.7158179121878231,9.852691377427195,6.700007921704095,4.260358655302865
 2006-08-08T13:00:00,197134.65654276533,709684763.5539552,4953150270.485925,9.835714943111608,4.215634043510375,58.411040425863895,59417.34378160132,213902437.6137648,632809123.2335082,9.835714943111608,9.117699289823005,58.411040425863895,-1.0,0.0,0.0,0.0,10.02543597863185,10.02543597863185,0.0,0.0,0.0,0.0,10.02543597863185,10.02543597863185,0.0,129.56471592984482,101.37795306216768,0.5144244208826318,10.0150617701256,6.699984092373252,5.766850084802851
 2006-08-08T14:00:00,197100.46485879688,709561673.4916687,4953150270.485925,9.878467284160813,4.258306127369143,58.411040425863895,66519.69542890783,239470903.54406825,708086265.4773117,9.878467284160813,9.075027205964236,58.411040425863895,-1.0,1619.8724823020996,5831540.936287559,17423672.69678751,10.24202157646806,10.22137671021896,10.7970596608204,1619.8724823020996,5831540.936287559,17423672.69678751,10.24202157646806,10.22137671021896,10.7970596608204,129.56471592984482,125.60268587539804,0.3096491842837229,10.138935176314847,6.886945824678247,6.7727387373003225
 2006-08-08T15:00:00,198169.85178187303,713411466.4147428,4953150270.485925,9.864842802237542,4.244707216242045,58.411040425863895,64547.3662443411,232370518.479628,684096250.9530003,9.864842802237542,9.088626117091335,58.411040425863895,-1.0,76347.3083080576,274850309.9090074,1346482434.6906238,10.858778715723616,9.263497743978965,64.78235796492241,76347.3083080576,274850309.9090074,1346482434.6906238,10.858778715723616,9.263497743978965,64.78235796492241,129.56471592984482,129.56471592984482,0.1299690041351115,9.71477445174497,7.48434116745602,7.48434116745602
 2006-08-08T16:00:00,161098.59512122415,579954942.4364071,4035487164.688677,8.955437797649319,4.37789553568406,58.411040425863895,0.0,0.0,0.0,8.955437797649319,8.955437797649319,0.0,-1.0,90364.67760455154,325312839.3763856,1829486605.8232305,9.105985498362084,6.935706740913254,64.78235796492241,90364.67760455154,325312839.3763856,1829486605.8232305,9.105985498362084,6.935706740913254,64.78235796492241,129.56471592984482,15.073177160849747,0.0546541381591821,7.120762230145392,6.699985169096252,1.3685173826597434
 2006-08-08T17:00:00,142831.4208077248,514193114.90780926,3526967688.778091,8.666841580345565,4.666491752987817,58.411040425863895,0.0,0.0,0.0,8.666841580345565,8.666841580345565,0.0,0.0,88331.81113495298,317994520.0858307,1770825906.9704273,8.80115915624585,6.7,64.78235796492241,88331.81113495298,317994520.0858307,1770825906.9704273,8.80115915624585,6.7,64.78235796492241,129.56471592984482,0.0,0.0497134412204509,6.702051847596507,6.702051847596507,6.702051847596507
 2006-08-08T18:00:00,136602.1316196414,491767673.8307092,3281160542.16847,8.527334283501439,4.80599904983194,58.411040425863895,0.0,0.0,0.0,8.527334283501439,8.527334283501439,0.0,0.0,86024.8691386748,309689528.8992292,1645554946.5531263,8.652799928251298,6.7,64.78235796492241,86024.8691386748,309689528.8992292,1645554946.5531263,8.652799928251298,6.7,64.78235796492241,129.56471592984482,0.0,0.049197178121815,6.7,6.7,6.7
 2006-08-08T19:00:00,135731.73949649575,488634262.1873847,3228762700.9449234,8.49760255860612,4.835730774727261,58.411040425863895,0.0,0.0,0.0,8.49760255860612,8.49760255860612,0.0,0.0,85734.70485793408,308644937.48856264,1619218001.296512,8.621592021546078,6.7,64.78235796492241,85734.70485793408,308644937.48856264,1619218001.296512,8.621592021546078,6.7,64.78235796492241,129.56471592984482,0.0,0.048680915023179,6.7,6.7,6.7
 2006-08-08T20:00:00,129978.46874545992,467922487.4836556,3084081238.565446,8.415510296837807,4.917823036495574,58.411040425863895,0.0,0.0,0.0,8.415510296837807,8.415510296837807,0.0,1.0,171269.8195635114,616571350.4286412,4269035412.21684,2.621977801212337,-2.466718516510999,64.78235796492241,171269.8195635114,616571350.4286412,4269035412.21684,2.621977801212337,-2.466718516510999,64.78235796492241,129.56471592984482,0.0,0.0716278331311155,-0.7167185165109987,0.5735882203974786,0.5735882203974786
 2006-08-08T21:00:00,76896.17924281137,276826245.2741209,1564728150.3481102,9.193297725643164,7.418944107960949,46.24207367047558,783.5434130058538,2820756.286821074,8396560.180005368,9.193297725643164,9.1837710026182,1.216896675538831,1.0,115773.7937163464,416785657.378847,2685634644.48679,-0.590199747755497,-3.8,64.78235796492241,115773.7937163464,416785657.378847,2685634644.48679,-0.590199747755497,-3.8,64.78235796492241,129.56471592984482,0.0,0.2107801312195425,-3.8,-1.542281997497377,-1.542281997497377
 2006-08-08T22:00:00,62502.8607009043,225010298.52325544,1252983822.9522648,9.988360664024576,8.567627157943113,38.940693617242594,0.0,0.0,0.0,9.988360664024576,9.988360664024576,0.0,1.0,105100.15089305276,378360543.2149899,2335775843.235769,-1.007322799610813,-3.8,64.78235796492241,105100.15089305276,378360543.2149899,2335775843.235769,-1.007322799610813,-3.8,64.78235796492241,129.56471592984482,0.0,0.3405653107954591,-3.8,-1.7671014426546825,-1.7671014426546825
 2006-08-08T23:00:00,77298.3976008289,278274231.36298406,1540355277.038762,8.846447016255757,7.099890889221952,48.675867021553245,0.0,0.0,0.0,8.846447016255757,8.846447016255757,0.0,1.0,106411.7769439076,383082396.9980674,2385089188.3607583,-0.9483995103952886,-3.8,64.78235796492241,106411.7769439076,383082396.9980674,2385089188.3607583,-0.9483995103952886,-3.8,64.78235796492241,129.56471592984482,0.0,0.4600741451146898,-3.8,-1.8761470307633896,-1.8761470307633896
 2006-08-09T00:00:00,59664.23732580041,214791254.37288147,1168786188.516739,9.945384520115208,8.62018358008685,38.940693617242594,0.0,0.0,0.0,9.945384520115208,9.945384520115208,0.0,1.0,98737.91690251364,355456500.8490491,2138704406.8554745,-1.2423915970762216,-3.8,64.78235796492241,98737.91690251364,355456500.8490491,2138704406.8554745,-1.2423915970762216,-3.8,64.78235796492241,129.56471592984482,0.0,0.574234508753568,-3.8,-1.9500640464166807,-1.9500640464166807
 2006-08-09T01:00:00,67190.97961429053,241887526.6114459,1323593431.758443,8.7250073321205,7.22412077772539,48.675867021553245,0.0,0.0,0.0,8.7250073321205,8.7250073321205,0.0,1.0,98244.53385217604,353680321.8678336,2124975551.9412727,-1.2589671456311011,-3.8000000000000007,64.78235796492241,98244.53385217604,353680321.8678336,2124975551.9412727,-1.2589671456311011,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6833443802845269,-3.8000000000000007,-2.059439699902088,-2.059439699902088
 2006-08-09T02:00:00,53950.40035242823,194221441.26874155,1062505272.3557965,9.882401966478506,8.677642382014122,38.9406936172426,0.0,0.0,0.0,9.882401966478506,9.882401966478506,0.0,1.0,89621.38420201221,322636983.1272438,1828463490.4697683,-1.6128671546767337,-3.8000000000000007,64.78235796492241,89621.38420201221,322636983.1272438,1828463490.4697683,-1.6128671546767337,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7837224213334927,-3.8000000000000007,-2.2610902751917865,-2.2610902751917865
 2006-08-09T03:00:00,59798.34470938749,215274040.953795,1004839894.8514192,7.236294033596959,6.097039299736422,58.411040425863895,0.0,0.0,0.0,7.236294033596959,7.236294033596959,0.0,1.0,82474.57471723323,296908468.98203963,1533172584.417034,-1.9654544182799576,-3.8,64.78235796492241,82474.57471723323,296908468.98203963,1533172584.417034,-1.9654544182799576,-3.8,64.78235796492241,129.56471592984482,0.0,0.8689734818456758,-3.8,-2.576711862276339,-2.576711862276339
 2006-08-09T04:00:00,67620.07857502847,243432282.8701024,1199521384.7817926,7.346671885611975,5.98666144772141,58.41104042586391,0.0,0.0,0.0,7.346671885611975,7.346671885611975,0.0,1.0,78796.08415491777,283665902.9577039,1313117602.1526294,-2.2284486695153105,-3.8000000000000007,64.78235796492241,78796.08415491777,283665902.9577039,1313117602.1526294,-2.2284486695153105,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9329888785845496,-3.8000000000000007,-2.959595210665831,-2.959595210665831
 2006-08-09T05:00:00,87289.60802940931,314242588.90587354,1735758665.4845283,7.650687211325212,5.682646122008169,58.411040425863895,0.0,0.0,0.0,7.650687211325212,7.650687211325212,0.0,1.0,74869.23164092051,269529233.90731376,1288380557.3134809,-2.257843498281101,-3.8,64.78235796492241,74869.23164092051,269529233.90731376,1288380557.3134809,-2.257843498281101,-3.8,64.78235796492241,129.56471592984482,0.0,0.9741909906747984,-3.8,-3.306818457495261,-3.306818457495261
 2006-08-09T06:00:00,121137.1096161164,436093594.6180189,2899516316.4613333,8.310794177686265,5.022539155647114,58.411040425863895,0.0,0.0,0.0,8.310794177686265,8.310794177686265,0.0,0.0,0.0,0.0,0.0,1.7000679107563252,1.7000679107563252,0.0,0.0,0.0,0.0,1.7000679107563252,1.7000679107563252,0.0,129.56471592984482,0.0,0.9858560741448676,0.1540158811977561,0.1540158811977561,0.1540158811977561
 2006-08-09T07:00:00,152793.05931576015,550055013.5367366,3810575302.910266,8.827781915695562,4.505551417637817,58.411040425863895,0.0,0.0,0.0,8.827781915695562,8.827781915695562,0.0,0.0,84284.89539879914,303425623.43567693,1681506180.4477067,8.695011172891078,6.7,64.78235796492241,84284.89539879914,303425623.43567693,1681506180.4477067,8.695011172891078,6.7,64.78235796492241,129.56471592984482,0.0,0.9853398110462314,6.4960520295585695,6.4960520295585695,6.4960520295585695
 2006-08-09T08:00:00,187515.35103087532,675055263.7111512,4711699095.650539,9.344781633278371,3.999530276261171,58.411040425863895,905.7435183278012,3260676.665980085,9676811.960965067,9.344781633278371,9.33380305707221,9.735173404310649,0.0,105870.95201588556,381135427.2571881,2369693169.8127694,9.51026409888753,6.7,64.78235796492241,105870.95201588556,381135427.2571881,2369693169.8127694,9.51026409888753,6.7,64.78235796492241,129.56471592984482,0.0,0.9848235479475956,6.7,6.7,6.7
 2006-08-09T09:00:00,197194.3912539841,709899808.5143428,4953150270.485925,9.648088241433395,4.028359541066087,58.411040425863895,28337.024268220743,102013287.36559466,302414520.9169557,9.648088241433395,9.304973792267292,58.411040425863895,0.0,113933.59355422482,410160936.79520935,2638699180.1014395,9.82852343218886,6.7,64.78235796492241,113933.59355422482,410160936.79520935,2638699180.1014395,9.82852343218886,6.7,64.78235796492241,129.56471592984482,0.0,0.9843072848489596,6.7,6.7,6.7
 2006-08-09T10:00:00,195876.12156189373,705154037.6228174,4953150270.485925,9.721723289739831,4.101856380111331,58.411040425863895,40295.82812190279,145064981.23885006,432085615.97789246,9.721723289739831,9.23147695322205,58.411040425863895,0.0,115299.06304421768,415076626.9591837,2704036448.1282105,9.905800197862575,6.7,64.78235796492241,115299.06304421768,415076626.9591837,2704036448.1282105,9.905800197862575,6.7,64.78235796492241,129.56471592984482,0.0,0.9837910217503236,6.7,6.7,6.7
 2006-08-09T11:00:00,196518.54091271863,707466747.2857871,4953150270.485925,9.513338781678884,3.8938630054237,58.411040425863895,6087.916194310202,21916498.299516726,65109118.44828143,9.513338781678884,9.43947032790968,58.411040425863895,-1.0,0.0,0.0,0.0,9.687165926667316,9.687165926667316,0.0,0.0,0.0,0.0,9.687165926667316,9.687165926667316,0.0,129.56471592984482,42.26739339000881,0.9060970294321272,9.181893791829026,6.700031250982136,2.812550967021268
 2006-08-09T12:00:00,196896.74289887087,708828274.4359353,4953150270.485925,9.829998122932006,4.209927944063312,58.411040425863895,58407.007153840816,210265225.7538269,622742881.1962072,9.829998122932006,9.123405389270069,58.411040425863895,-1.0,0.0,0.0,0.0,10.019431856479423,10.019431856479423,0.0,0.0,0.0,0.0,10.019431856479423,10.019431856479423,0.0,129.56471592984482,80.2157802365957,0.7103697579079821,9.965811419680172,6.69999672174175,4.597134943029246
 2006-08-09T13:00:00,196998.48711146545,709194553.6012757,4953150270.485925,9.95805571666944,4.337746083239532,58.411040425863895,74161.60657886979,266981783.6839312,848217310.446769,9.95805571666944,8.995587250093848,58.411040425863895,-1.0,0.0,0.0,0.0,10.15384295871071,10.15384295871071,0.0,0.0,0.0,0.0,10.15384295871071,10.15384295871071,0.0,129.56471592984482,112.61576728511064,0.5025423342366536,10.1262581987966,6.699987038730076,6.159691036676979
 2006-08-09T14:00:00,195879.87014358013,705167532.5168885,4953150270.485925,9.970071065653778,4.349738377982399,58.411040425863895,75506.50529853864,271823419.0747391,869372235.2810428,9.970071065653778,8.98359495535098,58.411040425863895,-1.0,7942.694422629,28593699.921464395,86386963.06960154,10.528751496823018,10.426408009121936,32.3911789824612,7942.694422629,28593699.921464395,86386963.06960154,10.528751496823018,10.426408009121936,32.3911789824612,129.56471592984482,129.56471592984482,0.2914398839394983,10.374501296078938,7.082061190847569,7.082061190847569
 2006-08-09T15:00:00,194811.88190891253,701322774.8720851,4953150270.485925,9.898108466096833,4.2779104245048725,58.411040425863895,69087.26972607744,248714171.0138788,742669182.1605325,9.898108466096833,9.055422908828508,58.411040425863895,-1.0,83557.62588665057,300807453.191942,1555837734.1742375,10.808649559610885,8.96523255637581,64.78235796492241,83557.62588665057,300807453.191942,1555837734.1742375,10.808649559610885,8.96523255637581,64.78235796492241,129.56471592984482,129.56471592984482,0.1168851155130636,9.458926648706427,7.395687223460516,7.395687223460516
 2006-08-09T16:00:00,175958.93933688683,633452181.6127926,4416848402.742502,9.171895534434585,4.161437798898797,58.411040425863895,0.0,0.0,0.0,9.171895534434585,9.171895534434585,0.0,-1.0,97801.6168525818,352085820.6692945,2087373471.9434628,9.32895278827156,6.853134093438687,64.78235796492241,97801.6168525818,352085820.6692945,2087373471.9434628,9.32895278827156,6.853134093438687,64.78235796492241,129.56471592984482,7.71576893946436,0.0527937167539515,6.997400099399218,6.699942086970297,0.7739865761711253
 2006-08-09T17:00:00,151626.5022553232,545855408.1191635,3726230860.733199,8.779903118592197,4.553430214741183,58.411040425863895,0.0,0.0,0.0,8.779903118592197,8.779903118592197,0.0,0.0,91958.22507880196,331049610.28368706,1869507288.921387,8.918105938419826,6.7,64.78235796492241,91958.22507880196,331049610.28368706,1869507288.921387,8.918105938419826,6.7,64.78235796492241,129.56471592984482,0.0,0.0495323915644279,6.700423946303501,6.700423946303501,6.700423946303501
 2006-08-09T18:00:00,134791.91024820958,485250876.8935545,3262305128.840384,8.516636595118886,4.816696738214493,58.411040425863895,0.0,0.0,0.0,8.516636595118886,8.516636595118886,0.0,0.0,85210.83701263372,306759013.2454814,1636092874.9884374,8.641584556999755,6.7,64.78235796492241,85210.83701263372,306759013.2454814,1636092874.9884374,8.641584556999755,6.7,64.78235796492241,129.56471592984482,0.0,0.0490161284657919,6.7,6.7,6.7
 2006-08-09T19:00:00,125833.17245221153,452999420.82796144,2998642017.93927,8.367033831154087,4.966299502179293,58.411040425863895,0.0,0.0,0.0,8.367033831154087,8.367033831154087,0.0,0.0,81575.85565705103,293673080.3653837,1503666632.2629063,8.484651844908234,6.7,64.78235796492241,81575.85565705103,293673080.3653837,1503666632.2629063,8.484651844908234,6.7,64.78235796492241,129.56471592984482,0.0,0.048499865367156,6.7,6.7,6.7
 2006-08-09T20:00:00,120931.49906542862,435353396.6355431,2858064332.8937683,8.287276869992828,5.046056463340553,58.411040425863895,0.0,0.0,0.0,8.287276869992828,8.287276869992828,0.0,1.0,165462.13926743934,595663701.3627815,4178896588.472269,2.4508615220531538,-2.530906230572434,64.78235796492241,165462.13926743934,595663701.3627815,4178896588.472269,2.4508615220531538,-2.530906230572434,64.78235796492241,129.56471592984482,0.0,0.0727525904351249,-0.7809062305724338,0.53859836488837,0.53859836488837
 2006-08-09T21:00:00,77016.87751347282,277260759.0485022,1592276598.9477868,9.079657168787069,7.274018673644843,47.4589703460144,3520.383028754682,12673378.90351687,67303203.46409923,9.079657168787069,9.003276301169768,2.8394255762572698,1.0,115167.23108460994,414602031.9045959,2717912996.858502,-0.5406634440858876,-3.788829207807604,64.78235796492238,115167.23108460994,414602031.9045959,2717912996.858502,-0.5406634440858876,-3.788829207807604,64.78235796492238,129.56471592984477,0.0,0.2122790295804345,-3.799999999999999,-1.5456591216224769,-1.5456591216224769
 2006-08-09T22:00:00,62700.12494146868,225720449.7892872,1286940677.653695,10.022778048283689,8.563475433493409,38.9406936172426,2105.662209037199,7580383.952533911,29142643.68616573,10.022778048283689,9.989708914717651,1.6225289007184427,1.0,104515.15010771736,376254540.3877825,2365835801.722,-0.9715649091018236,-3.8000000000000007,64.78235796492241,104515.15010771736,376254540.3877825,2365835801.722,-0.9715649091018236,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3419077506414361,-3.8000000000000007,-1.7687556465804743,-1.7687556465804743
 2006-08-09T23:00:00,78832.11023180805,283795596.8345091,1616364794.5780892,8.89374601863795,7.060927840585464,48.67586702155322,552.2737628041708,1988185.5460950152,5995906.44962911,8.89374601863795,8.886943314807493,1.6225289007184411,1.0,106421.5227755755,383117481.9920719,2425587392.9919653,-0.9001667661099472,-3.799999999999999,64.78235796492238,106421.5227755755,383117481.9920719,2425587392.9919653,-0.9001667661099472,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.461340817988651,-3.799999999999999,-1.877003913011964,-1.877003913011964
 2006-08-10T00:00:00,60877.805697446245,219160100.51080644,1229841603.8934577,9.979742864745136,8.585286117182688,38.9406936172426,0.0,0.0,0.0,9.979742864745136,9.979742864745136,0.0,1.0,98775.88493533876,355593185.7672195,2168553597.759811,-1.2067991905433442,-3.8000000000000007,64.78235796492241,98775.88493533876,355593185.7672195,2168553597.759811,-1.2067991905433442,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5754524591413545,-3.8000000000000007,-1.9509443856470727,-1.9509443856470727
 2006-08-10T01:00:00,75079.20501313447,270285138.04728407,1504046731.5689075,8.829337211340318,7.123989786899368,48.675867021553245,0.0,0.0,0.0,8.829337211340318,8.829337211340318,0.0,1.0,99836.3101767758,359410716.6363929,2213265545.603928,-1.1533535332209797,-3.8,64.78235796492241,99836.3101767758,359410716.6363929,2213265545.603928,-1.1533535332209797,-3.8,64.78235796492241,129.56471592984482,0.0,0.6844936075690794,-3.8,-2.0610546037578223,-2.0610546037578223
 2006-08-10T02:00:00,55910.439913627655,201277583.6890595,1097472206.8723452,9.90643661101366,8.662030086080824,38.9406936172426,0.0,0.0,0.0,9.90643661101366,9.90643661101366,0.0,1.0,89952.10095346684,323827563.4324806,1844282696.1572144,-1.593973886207437,-3.800000000000001,64.78235796492243,89952.10095346684,323827563.4324806,1844282696.1572144,-1.593973886207437,-3.800000000000001,64.78235796492243,129.56471592984485,0.0,0.7847444350335829,-3.800000000000001,-2.263924230095773,-2.263924230095773
 2006-08-10T03:00:00,63983.17307530974,230339423.07111508,1271900336.1439278,8.695211621170637,7.252961145667563,48.675867021553245,0.0,0.0,0.0,8.695211621170637,8.695211621170637,0.0,1.0,86640.22028823571,311904793.03764856,1667060121.1022537,-1.8057098579533888,-3.8000000000000007,64.78235796492241,86640.22028823571,311904793.03764856,1667060121.1022537,-1.8057098579533888,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8697928341631073,-3.8000000000000007,-2.580674076118977,-2.580674076118977
 2006-08-10T04:00:00,53209.52842100728,191554302.3156261,1042240156.4523916,9.869092994026415,8.68732460484407,38.9406936172426,0.0,0.0,0.0,9.869092994026415,9.869092994026415,0.0,1.0,76674.01250151529,276026445.00545496,1233602278.1578891,-2.3236362663713748,-3.8000000000000007,64.78235796492241,76674.01250151529,276026445.00545496,1233602278.1578891,-2.3236362663713748,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9335569701679804,-3.8000000000000007,-2.963761762312441,-2.963761762312441
 2006-08-10T05:00:00,86683.40369682274,312060253.30856186,1690597461.3840842,7.625076769986767,5.708256563346613,58.411040425863895,0.0,0.0,0.0,7.625076769986767,7.625076769986767,0.0,1.0,75169.54707345205,270610369.4644273,1278987268.8867507,-2.2690729357714936,-3.8,64.78235796492241,75169.54707345205,270610369.4644273,1278987268.8867507,-2.2690729357714936,-3.8,64.78235796492241,129.56471592984482,0.0,0.9745259329182931,-3.8,-3.3100569056152005,-3.3100569056152005
 2006-08-10T06:00:00,121220.49579237535,436393784.8525512,2875488481.2898493,8.297162154093222,5.036171179240157,58.411040425863895,0.0,0.0,0.0,8.297162154093222,8.297162154093222,0.0,0.0,0.0,0.0,0.0,1.834411697896947,1.834411697896947,0.0,0.0,0.0,0.0,1.834411697896947,1.834411697896947,0.0,129.56471592984482,0.0,0.986110057503267,0.3183693237220735,0.3183693237220735,0.3183693237220735
 2006-08-10T07:00:00,160978.24150755905,579521669.4272126,4031994613.236887,8.953454005096901,4.37987932823648,58.411040425863895,0.0,0.0,0.0,8.953454005096901,8.953454005096901,0.0,0.0,91081.7565947249,327894323.7410096,1873676142.639462,8.922816950280625,6.7,64.78235796492241,91081.7565947249,327894323.7410096,1873676142.639462,8.922816950280625,6.7,64.78235796492241,129.56471592984482,0.0,0.985593794404631,6.586907104560651,6.586907104560651,6.586907104560651
 2006-08-10T08:00:00,190969.0026054484,687488409.3796141,4811727483.35062,9.412197466895837,3.953348647603839,58.411040425863895,2653.9267502854013,9554136.301027443,28392948.2256596,9.412197466895837,9.37998468572954,19.470346808621297,0.0,107389.55050186029,386602381.8066971,2427696310.854884,9.578902190144431,6.7,64.78235796492241,107389.55050186029,386602381.8066971,2427696310.854884,9.578902190144431,6.7,64.78235796492241,129.56471592984482,0.0,0.9850775313059952,6.7,6.7,6.7
 2006-08-10T09:00:00,197945.1167654912,712602420.3557683,4953150270.485925,9.71465503493233,4.094801385389254,58.411040425863895,39516.85336592573,142260672.11733264,419635700.7094438,9.71465503493233,9.238531947944129,58.411040425863895,0.0,116051.2942693442,417784659.36963904,2697339930.6715107,9.897876047768207,6.7,64.78235796492241,116051.2942693442,417784659.36963904,2697339930.6715107,9.897876047768207,6.7,64.78235796492241,129.56471592984482,0.0,0.9845612682073592,6.7,6.7,6.7
 2006-08-10T10:00:00,198785.6180187869,715628224.8676327,4953150270.485925,9.891000884287283,4.2708161889153615,58.411040425863895,69106.89088617385,248784807.19022584,730154421.9253721,9.891000884287283,9.062517144418017,58.411040425863895,0.0,121253.71699412468,436513381.1788488,2854130352.9150314,10.083280297112143,6.7,64.78235796492241,121253.71699412468,436513381.1788488,2854130352.9150314,10.083280297112143,6.7,64.78235796492241,129.56471592984482,0.0,0.9840450051087232,6.7,6.7,6.7
 2006-08-10T11:00:00,198177.53835975708,713439138.0951254,4953150270.485925,9.565970363958664,3.946395795263306,58.411040425863895,14838.4740450121,53418506.56204357,157800997.3425984,9.565970363958664,9.386937538070072,58.411040425863895,-1.0,0.0,0.0,0.0,9.742315429957651,9.742315429957651,0.0,0.0,0.0,0.0,9.742315429957651,9.742315429957651,0.0,129.56471592984482,43.445800576425405,0.9039686454475602,9.236622889962003,6.699972146745982,2.9076568812140984
 2006-08-10T12:00:00,196958.8951759302,709052022.6333487,4953150270.485925,9.843877851341018,4.223781615977592,58.411040425863895,60730.3342570819,218629203.32549483,647182302.5425663,9.843877851341018,9.109551717355789,58.411040425863895,-1.0,0.0,0.0,0.0,10.03400667396667,10.03400667396667,0.0,0.0,0.0,0.0,10.03400667396667,10.03400667396667,0.0,129.56471592984482,81.6875999997847,0.7063445663357548,9.983935506169844,6.700008945783078,4.680723494449295
 2006-08-10T13:00:00,196333.10386826552,706799173.9257559,4953150270.485925,9.83472031299395,4.214641281937384,58.411040425863895,59051.28718698628,212584633.87315065,631057786.0342321,9.83472031299395,9.118692051395994,58.411040425863895,-1.0,0.0,0.0,0.0,10.024414697145623,10.024414697145623,0.0,0.0,0.0,0.0,10.024414697145623,10.024414697145623,0.0,129.56471592984482,103.53565155634412,0.5004984397629698,10.0315215403904,6.700017683568511,5.858009687850405
 2006-08-10T14:00:00,197029.97402610048,709307906.4939616,4953150270.485925,9.807212151393731,4.187184757721592,58.411040425863895,54672.98618732247,196822750.27436087,582620685.2054454,9.807212151393731,9.146148575611788,58.411040425863895,-1.0,722.0689841820868,2599448.3430555123,7758059.397957163,10.138995323118747,10.129802507752784,10.7970596608204,722.0689841820868,2599448.3430555123,7758059.397957163,10.138995323118747,10.129802507752784,10.7970596608204,129.56471592984482,124.5555976151972,0.2978674881658141,10.040075327705834,6.857859185713994,6.712881909306186
 2006-08-10T15:00:00,199283.8971525646,717422029.7492325,4953150270.485925,10.00812732249608,4.387733351002511,58.411040425863895,75487.25025530455,271754100.91909635,936382400.8203586,10.00812732249608,8.945599982330869,58.411040425863895,-1.0,85370.71086661432,307334559.1198116,1570996612.2628148,10.966922806731048,9.105831525760202,64.78235796492241,85370.71086661432,307334559.1198116,1570996612.2628148,10.966922806731048,9.105831525760202,64.78235796492241,129.56471592984482,129.56471592984482,0.1230526122305177,9.5795425553695,7.437038670848461,7.437038670848461
 2006-08-10T16:00:00,190057.15832139805,684205769.9570329,4722613817.551986,9.349366438387992,3.991726593361992,58.411040425863895,647.9243100101606,2332527.516036578,6839628.695998108,9.349366438387992,9.341606739971388,9.735173404310649,-1.0,102259.21698199054,368133181.1351659,2213177836.1977243,9.515999192550291,6.891344031360842,64.78235796492241,102259.21698199054,368133181.1351659,2213177836.1977243,9.515999192550291,6.891344031360842,64.78235796492241,129.56471592984482,10.653871476098608,0.0536424576274639,7.054851698024181,6.698831727586985,1.0503397651386064
 2006-08-10T17:00:00,154181.8538554573,555054673.8796463,3790274462.007301,8.81624986498389,4.51708346834949,58.411040425863895,0.0,0.0,0.0,8.81624986498389,8.81624986498389,0.0,0.0,92993.74681708112,334777488.54149204,1902331055.406192,8.956982148005888,6.7,64.78235796492241,92993.74681708112,334777488.54149204,1902331055.406192,8.956982148005888,6.7,64.78235796492241,129.56471592984482,0.0,0.0496153959744165,6.701165348322014,6.701165348322014,6.701165348322014
 2006-08-10T18:00:00,144287.0526353489,519433389.4872561,3509182101.1867056,8.656726082042168,4.676607251291213,58.411040425863895,0.0,0.0,0.0,8.656726082042168,8.656726082042168,0.0,0.0,89077.50242471109,320679008.7289599,1760111225.279985,8.78852501011791,6.7,64.78235796492241,89077.50242471109,320679008.7289599,1760111225.279985,8.78852501011791,6.7,64.78235796492241,129.56471592984482,0.0,0.0490991328757805,6.7,6.7,6.7
 2006-08-10T19:00:00,132814.35359816157,478131672.9533818,3176691374.3990054,8.468057438439056,4.865275894894324,58.411040425863895,0.0,0.0,0.0,8.468057438439056,8.468057438439056,0.0,0.0,84483.44024148588,304140384.8693491,1593070230.228192,8.59060485285158,6.7,64.78235796492241,84483.44024148588,304140384.8693491,1593070230.228192,8.59060485285158,6.7,64.78235796492241,129.56471592984482,0.0,0.0485828697771446,6.7,6.7,6.7
 2006-08-10T20:00:00,129129.22857964125,464865222.8867085,3070625588.053152,8.407875445290527,4.925457888042852,58.411040425863895,0.0,0.0,0.0,8.407875445290527,8.407875445290527,0.0,1.0,170634.46366265172,614284069.1855462,4269932477.501013,2.601350506025248,-2.4885272656934085,64.78235796492241,170634.46366265172,614284069.1855462,4269932477.501013,2.601350506025248,-2.4885272656934085,64.78235796492241,129.56471592984482,0.0,0.0719607780790056,-0.7385272656934089,0.5613837400512085,0.5613837400512085
 2006-08-10T21:00:00,79719.94697459384,286991809.1085379,1675841545.8438218,9.139962146155751,7.239530850735974,47.4589703460144,4467.733166882522,16083839.400777094,86836314.06473267,9.139962146155751,9.041406916641089,2.8394255762572698,1.0,117525.60667539024,423092184.0314049,2763834932.1873,-0.4773553249226971,-3.780212069034718,64.78235796492238,117525.60667539024,423092184.0314049,2763834932.1873,-0.4773553249226971,-3.780212069034718,64.78235796492238,129.56471592984477,0.0,0.2112378386159408,-3.799999999999999,-1.5433151927895992,-1.5433151927895992
 2006-08-10T22:00:00,65325.19095241984,235170687.42871132,1389539182.082489,10.092467629777229,8.516781703303785,38.9406936172426,2181.966523671117,7855079.485216015,40897389.4186748,10.092467629777229,10.046056798540569,1.6225289007184427,1.0,106009.1259108403,381632853.2790251,2424278750.9497046,-0.9019159982027608,-3.8000000000000007,64.78235796492241,106009.1259108403,381632853.2790251,2424278750.9497046,-0.9019159982027608,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3409751417775018,-3.8000000000000007,-1.767607739916394,-1.767607739916394
 2006-08-10T23:00:00,79812.70478669171,287325737.23209023,1688958400.898825,8.93527545052874,7.020123237556379,48.67586702155322,295.0741517722477,1062266.9463800918,3228822.9431657586,8.93527545052874,8.931612232727781,1.6225289007184411,1.0,106057.75669114216,381807924.08811176,2460983248.0974703,-0.8579525265057281,-3.799999999999999,64.78235796492238,106057.75669114216,381807924.08811176,2460983248.0974703,-0.8579525265057281,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.460460791377774,-3.799999999999999,-1.8764089744548844,-1.8764089744548844
 2006-08-11T00:00:00,61314.50922812352,220732233.22124463,1275580559.0395842,10.009994143185462,8.563657918612408,38.940693617242594,0.0,0.0,0.0,10.009994143185462,10.009994143185462,0.0,1.0,98155.87390638673,353361146.06299216,2192051980.4634027,-1.1787754240821555,-3.8,64.78235796492241,98155.87390638673,353361146.06299216,2192051980.4634027,-1.1787754240821555,-3.8,64.78235796492241,129.56471592984482,0.0,0.5746062821943747,-3.8,-1.950332261987273,-1.950332261987273
 2006-08-11T01:00:00,73286.02379187278,263829685.650742,1505451849.3322086,8.829563837056659,7.122515011644623,48.675867021553245,0.0,0.0,0.0,8.829563837056659,8.829563837056659,0.0,1.0,99050.68386876507,356582461.92755413,2215667092.948972,-1.1506397056400448,-3.8000000000000007,64.78235796492241,99050.68386876507,356582461.92755413,2215667092.948972,-1.1506397056400448,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6836952272474793,-3.8000000000000007,-2.059931367789426,-2.059931367789426
 2006-08-11T02:00:00,56681.49091217966,204053367.2838468,1174865981.729112,9.953772454621918,8.621546067953298,38.9406936172426,0.0,0.0,0.0,9.953772454621918,9.953772454621918,0.0,1.0,90399.1417944762,325436910.4601143,1884278033.4784503,-1.546298870978129,-3.8000000000000007,64.78235796492241,90399.1417944762,325436910.4601143,1884278033.4784503,-1.546298870978129,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.784034526675803,-3.8000000000000007,-2.261953679821222,-2.261953679821222
 2006-08-11T03:00:00,64266.611926164456,231359802.93419203,1297582268.4060962,8.712823572386908,7.241440361063258,48.675867021553245,0.0,0.0,0.0,8.712823572386908,8.712823572386908,0.0,1.0,86556.5907296838,311603726.62686163,1682191590.9200878,-1.7876522086648643,-3.8000000000000007,64.78235796492241,86556.5907296838,311603726.62686163,1682191590.9200878,-1.7876522086648643,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.869223817382228,-3.8000000000000007,-2.57792020148988,-2.57792020148988
 2006-08-11T04:00:00,28857.71753576408,103887783.12875068,569306153.4038757,12.230581017340844,11.585091976910473,19.47034680862129,0.0,0.0,0.0,12.230581017340844,12.230581017340844,0.0,1.0,70444.76891505023,253601168.0941808,1003274855.1278884,-2.599030176465168,-3.8,64.78235796492241,70444.76891505023,253601168.0941808,1003274855.1278884,-2.599030176465168,-3.8,64.78235796492241,129.56471592984482,0.0,0.9331625516426808,-3.8,-2.96086732112688,-2.96086732112688
 2006-08-11T05:00:00,96955.96399509656,349041470.38234764,2078936247.4615128,7.856387731594077,5.499030292596031,58.411040425863895,1259.1145527109186,4532812.389759307,19462072.178610086,7.856387731594077,7.834303040737351,0.9735173404310647,1.0,78650.9451893665,283143402.6817194,1469800284.326965,-2.041100723436482,-3.8,64.78235796492241,78650.9451893665,283143402.6817194,1469800284.326965,-2.041100723436482,-3.8,64.78235796492241,129.56471592984482,0.0,0.9742934476196056,-3.8,-3.3078082885197744,-3.3078082885197744
 2006-08-11T06:00:00,154763.1808796849,557147451.1668657,3948250207.9161305,8.905907843656001,4.42742548967738,58.411040425863895,0.0,0.0,0.0,8.905907843656001,8.905907843656001,0.0,0.0,15141.553744710814,54509593.48095893,295184463.5610609,3.7081188601351616,3.357828231629929,21.5941193216408,15141.553744710814,54509593.48095893,295184463.5610609,3.7081188601351616,3.357828231629929,21.5941193216408,129.56471592984482,0.0,0.9859337848187464,1.607828231629929,1.607828231629929,1.607828231629929
 2006-08-11T07:00:00,188944.6660974497,680200797.9508191,4871373103.695061,9.524281488910844,3.997549608847197,58.411040425863895,15237.46112580949,54854860.05291416,166139641.11097726,9.524281488910844,9.335783724486184,43.80828031939792,0.0,108436.12167047494,390370038.0137098,2528899746.4388275,9.698618465823328,6.7,64.78235796492241,108436.12167047494,390370038.0137098,2528899746.4388275,9.698618465823328,6.7,64.78235796492241,129.56471592984482,0.0,0.9854175217201104,6.7,6.7,6.7
 2006-08-11T08:00:00,193809.1411570776,697712908.1654791,4953150270.485925,9.932922177766327,4.312663983929332,58.411040425863895,67600.36445050294,243361312.0218106,803964570.8110673,9.932922177766327,9.020669349404049,58.411040425863895,0.0,119996.38780135436,431986996.0848757,2891260872.6105323,10.127168889950685,6.7,64.78235796492241,119996.38780135436,431986996.0848757,2891260872.6105323,10.127168889950685,6.7,64.78235796492241,129.56471592984482,0.0,0.9849012586214746,6.7,6.7,6.7
 2006-08-11T09:00:00,191882.7920349117,690778051.3256822,4859207629.8144455,9.536375060303508,4.023437924533198,58.411040425863895,12910.31983620576,46477151.410340734,199584594.7204588,9.536375060303508,9.309895408800182,19.470346808621297,0.0,110362.27007141484,397304172.2570934,2539710288.5105515,9.711369071680137,6.7,64.78235796492241,110362.27007141484,397304172.2570934,2539710288.5105515,9.711369071680137,6.7,64.78235796492241,129.56471592984482,0.0,0.9843849955228386,6.7,6.7,6.7
 2006-08-11T10:00:00,196846.9129128541,708648886.486275,4953150270.485925,9.582968554673938,3.963362093637957,58.411040425863895,17568.12370752796,63245245.34710066,187735526.8380834,9.582968554673938,9.369971239695424,58.411040425863895,0.0,112056.30061950162,403402682.2302058,2580920447.158855,9.760181533014302,6.7,64.78235796492241,112056.30061950162,403402682.2302058,2580920447.158855,9.760181533014302,6.7,64.78235796492241,129.56471592984482,0.0,0.9838687324242028,6.7,6.7,6.7
 2006-08-11T11:00:00,194461.28059050976,700060610.1258352,4883305750.606232,9.43671348520688,3.896619848126498,58.411040425863895,0.0,0.0,0.0,9.43671348520688,9.43671348520688,0.0,-1.0,0.0,0.0,0.0,9.606741248945196,9.606741248945196,0.0,0.0,0.0,0.0,9.606741248945196,9.606741248945196,0.0,129.56471592984482,40.861105957865504,0.9079986069240814,9.12116429370056,6.700000458789596,2.700777045310533
 2006-08-11T12:00:00,196978.76070799973,709123538.5487992,4953150270.485925,9.73842052514631,4.118522267004097,58.411040425863895,43252.93944155728,155710581.9896062,461487400.2097459,9.73842052514631,9.214811066329284,58.411040425863895,-1.0,0.0,0.0,0.0,9.92335184399417,9.92335184399417,0.0,0.0,0.0,0.0,9.92335184399417,9.92335184399417,0.0,129.56471592984482,74.37779545162569,0.7185979012671714,9.861899604136324,6.700018382468312,4.262308448558527
 2006-08-11T13:00:00,197200.041542156,709920149.5517615,4953150270.485925,9.914514911528483,4.2942860714145645,58.411040425863895,71041.42093232974,255749115.35638708,771554967.0617812,9.914514911528483,9.039047261918816,58.411040425863895,-1.0,0.0,0.0,0.0,10.10810208044135,10.10810208044135,0.0,0.0,0.0,0.0,10.10810208044135,10.10810208044135,0.0,129.56471592984482,107.04119482893644,0.5150907265179697,10.077126611540782,6.699994787150909,5.964021192035805
 2006-08-11T14:00:00,196874.67765689176,708748839.5648103,4953150270.485925,9.96323682458051,4.342916510355077,58.411040425863895,76149.7511347162,274139104.08497834,857339673.5640897,9.96323682458051,8.990416822978302,58.411040425863895,-1.0,5543.979011675554,19958324.442031994,59876824.98211968,10.426626672712016,10.355688419653523,21.5941193216408,5543.979011675554,19958324.442031994,59876824.98211968,10.426626672712016,10.355688419653523,21.5941193216408,129.56471592984482,129.44623936431876,0.305285626882436,10.29530903906192,6.9855472295040455,6.982358465437028
 2006-08-11T15:00:00,196321.0355049402,706755727.8177847,4953150270.485925,9.924757545777052,4.304509479128623,58.411040425863895,72190.92244252023,259887320.7930728,789589489.4157292,9.924757545777052,9.028823854204758,58.411040425863895,-1.0,81551.54786186862,293585572.302727,1451693075.204214,10.896232995640055,9.17634102283268,64.78235796492241,81551.54786186862,293585572.302727,1451693075.204214,10.896232995640055,9.17634102283268,64.78235796492241,129.56471592984482,129.56471592984482,0.1261456299827177,9.640022889389272,7.458072248819817,7.458072248819817
 2006-08-11T16:00:00,171913.19235767965,618887492.4876466,4308956594.709869,9.16427929427057,4.276191879035908,58.411040425863895,8774.060581973848,31586618.095105853,94425062.67881286,9.16427929427057,9.057141454297472,9.735173404310649,-1.0,96410.90469366669,347079256.8972001,2033429143.7056384,9.323886660366632,6.912126608080446,64.78235796492241,96410.90469366669,347079256.8972001,2033429143.7056384,9.323886660366632,6.912126608080446,64.78235796492241,129.56471592984482,12.262110219962484,0.0541335233895033,7.085179468252009,6.699971426040548,1.1816527853371763
