Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-11T17:00:00,178694.88420785905,643301583.1482928,4521652436.613271,9.310691284273268,4.181014228060934,58.411040425863895,12920.664983786746,46514393.94163229,139589285.53972974,9.310691284273268,9.152319105272444,38.940693617242594,0.0,104273.90461158166,375386056.601694,2340876170.6696897,9.47603519334244,6.7,64.78235796492241,104273.90461158166,375386056.601694,2340876170.6696897,9.47603519334244,6.7,64.78235796492241,129.56471592984482,0.0,0.0496691556374102,6.701649317866494,6.701649317866494,6.701649317866494
 2006-08-11T18:00:00,182681.0418986173,657651750.8350222,4635408393.704437,9.29599148745928,4.0373418458741,58.411040425863895,0.0,0.0,0.0,9.29599148745928,9.29599148745928,0.0,0.0,103744.73594487214,373481049.4015397,2326390570.449248,9.458979059117835,6.7,64.78235796492241,103744.73594487214,373481049.4015397,2326390570.449248,9.458979059117835,6.7,64.78235796492241,129.56471592984482,0.0,0.0491528925387742,6.7,6.7,6.7
 2006-08-11T19:00:00,180738.07542108,650657071.515888,4586806774.237713,9.268379083631045,4.064954249702336,58.411040425863895,0.0,0.0,0.0,9.268379083631045,9.268379083631045,0.0,0.0,103065.49099377276,371035767.577582,2301828466.5885005,9.429962670001496,6.7,64.78235796492241,103065.49099377276,371035767.577582,2301828466.5885005,9.429962670001496,6.7,64.78235796492241,129.56471592984482,0.0,0.0486366294401383,6.7,6.7,6.7
 2006-08-11T20:00:00,178321.528939946,641957504.1838056,4522418921.464956,9.231825498006684,4.101507835326694,58.411040425863895,0.0,0.0,0.0,9.231825498006684,9.231825498006684,0.0,1.0,188296.5003279512,677867401.1806244,4765671977.370088,3.750688788466937,-1.925997268299572,64.78235796492241,188296.5003279512,677867401.1806244,4765671977.370088,3.750688788466937,-1.925997268299572,64.78235796492241,129.56471592984482,0.0,0.0605852628002622,-0.1759972682995713,0.8393579497731416,0.8393579497731416
 2006-08-11T21:00:00,78819.57601726372,283750473.6621495,1643671652.746952,9.2569898867667,7.3930607881466,46.24207367047556,3420.221501231916,12312797.404434908,39551748.5878811,9.2569898867667,9.212110892925628,2.8394255762572698,1.0,117870.62370000164,424334245.3200059,2767284096.3202453,-0.4929324090972052,-3.799999999999999,64.78235796492238,117870.62370000164,424334245.3200059,2767284096.3202453,-0.4929324090972052,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.1950841923379271,-3.799999999999999,-1.5058226573126827,-1.5058226573126827
 2006-08-11T22:00:00,66211.4874934949,238361354.9765816,1396938081.8769903,10.076470801979193,8.492426698070286,38.9406936172426,677.0750355213261,2437470.127876772,7283295.261502289,10.076470801979193,10.068207408194498,1.6225289007184427,1.0,107119.23828355584,385629257.820801,2427194096.2911425,-0.8983637028155304,-3.8000000000000007,64.78235796492241,107119.23828355584,385629257.820801,2427194096.2911425,-0.8983637028155304,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3265643419299353,-3.8000000000000007,-1.7491105717279642,-1.7491105717279642
 2006-08-11T23:00:00,82659.84699702465,297575449.1892888,1758355750.83491,8.972879884348071,6.979039262834394,48.675867021553245,0.0,0.0,0.0,8.972879884348071,8.972879884348071,0.0,1.0,108831.36224867412,391792904.0952268,2502375065.017796,-0.8085642160657119,-3.8,64.78235796492241,108831.36224867412,391792904.0952268,2502375065.017796,-0.8085642160657119,-3.8,64.78235796492241,129.56471592984482,0.0,0.4468946601653652,-3.8,-1.8669974930783084,-1.8669974930783084
 2006-08-12T00:00:00,65055.89997558477,234201239.9121052,1380917665.8521929,10.0679317634331,8.502117262071986,38.940693617242594,0.0,0.0,0.0,10.0679317634331,10.0679317634331,0.0,1.0,101348.96812115396,364856285.2361542,2252617318.4610167,-1.1065417043127246,-3.8000000000000007,64.78235796492241,101348.96812115396,364856285.2361542,2252617318.4610167,-1.1065417043127246,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5615633991849985,-3.8000000000000007,-1.9411674133705887,-1.9411674133705887
 2006-08-12T01:00:00,69577.18296776552,250477858.68395585,1447574787.075365,8.797761184426454,7.156233335709928,48.675867021553245,0.0,0.0,0.0,8.797761184426454,8.797761184426454,0.0,1.0,100011.35518948156,360040878.6821336,2200294432.912211,-1.169143009712875,-3.8000000000000007,64.78235796492241,100011.35518948156,360040878.6821336,2200294432.912211,-1.169143009712875,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6713609132491105,-3.8000000000000007,-2.04333421488178,-2.04333421488178
 2006-08-12T02:00:00,58259.42079164711,209733914.8499296,1218858503.5884392,9.978245063564792,8.59614013049391,38.9406936172426,0.0,0.0,0.0,9.978245063564792,9.978245063564792,0.0,1.0,92232.2695359802,332036170.32952857,1930646544.6706808,-1.4909278612510704,-3.8000000000000007,64.78235796492241,92232.2695359802,332036170.32952857,1930646544.6706808,-1.4909278612510704,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7730130463372715,-3.8000000000000007,-2.2325230899577497,-2.2325230899577497
 2006-08-12T03:00:00,67346.2230866906,242446403.11208612,1393440204.7803726,8.766833249170146,7.186741106752407,48.675867021553245,0.0,0.0,0.0,8.766833249170146,8.766833249170146,0.0,1.0,88868.64157606137,319927109.673821,1765061913.2566617,-1.688671068716585,-3.8000000000000007,64.78235796492241,88868.64157606137,319927109.673821,1765061913.2566617,-1.688671068716585,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8603209864605916,-3.8000000000000007,-2.536129150239947,-2.536129150239947
 2006-08-12T04:00:00,15844.492263513384,57040172.14864819,333860780.5459786,13.414900317793084,13.036343046545063,9.735173404310643,0.0,0.0,0.0,13.414900317793084,13.414900317793084,0.0,1.0,72374.25057738289,260547302.0785784,924949011.1974874,-2.6926762391427985,-3.8,64.78235796492241,72374.25057738289,260547302.0785784,924949011.1974874,-2.6926762391427985,-3.8,64.78235796492241,129.56471592984482,0.0,0.9269299923468473,-3.8,-2.916115586420655,-2.916115586420655
 2006-08-12T05:00:00,99870.18463347592,359532664.6805133,2176206562.577815,7.915289952148046,5.447597618247019,58.411040425863895,1344.3928866046242,4839814.391776647,26042916.481738128,7.915289952148046,7.885735715086362,0.9735173404310647,1.0,80963.922834003,291470122.2024108,1551659547.8622308,-1.943288961833372,-3.8,64.78235796492241,80963.922834003,291470122.2024108,1551659547.8622308,-1.943288961833372,-3.8,64.78235796492241,129.56471592984482,0.0,0.9705833273167332,-3.8,-3.2724052936402845,-3.2724052936402845
 2006-08-12T06:00:00,154024.51464414218,554488252.7189118,3927001841.81586,8.893847907100362,4.439485426233019,58.411040425863895,0.0,0.0,0.0,8.893847907100362,8.893847907100362,0.0,0.0,14377.256711994516,51758124.16318026,284979543.2455801,3.680403945378315,3.342230599267761,21.5941193216408,14377.256711994516,51758124.16318026,284979543.2455801,3.680403945378315,3.342230599267761,21.5941193216408,129.56471592984482,0.0,0.9831094068542872,1.5922305992677608,1.5922305992677608,1.5922305992677608
 2006-08-12T07:00:00,156773.7622153428,564385543.9752342,3999826150.164852,8.935181265274103,4.398152068059277,58.411040425863895,0.0,0.0,0.0,8.935181265274103,8.935181265274103,0.0,0.0,93671.89921918264,337218837.1890576,2006718519.756898,9.080607948302832,6.7,64.78235796492241,93671.89921918264,337218837.1890576,2006718519.756898,9.080607948302832,6.7,64.78235796492241,129.56471592984482,0.0,0.9825931437556512,6.7,6.7,6.7
 2006-08-12T08:00:00,161432.76039959033,581157937.4385252,4119269146.097693,9.002976892004174,4.330356441329206,58.411040425863895,0.0,0.0,0.0,9.002976892004174,9.002976892004174,0.0,0.0,95513.8972829484,343850030.2186142,2066686706.8197017,9.151613785497531,6.7,64.78235796492241,95513.8972829484,343850030.2186142,2066686706.8197017,9.151613785497531,6.7,64.78235796492241,129.56471592984482,0.0,0.9820768806570154,6.7,6.7,6.7
 2006-08-12T09:00:00,127307.84461809687,458308240.6251488,3070834061.634144,8.407994840668708,4.925338492664672,58.411040425863895,0.0,0.0,0.0,8.407994840668708,8.407994840668708,0.0,0.0,82097.95420449716,295552635.13618976,1539972528.264459,8.527678539444294,6.7,64.78235796492241,82097.95420449716,295552635.13618976,1539972528.264459,8.527678539444294,6.7,64.78235796492241,129.56471592984482,0.0,0.9815606175583794,6.7,6.7,6.7
 2006-08-12T10:00:00,138075.5625811999,497072025.29231966,3392121125.6113424,8.59029801429348,4.7430353190399,58.411040425863895,0.0,0.0,0.0,8.59029801429348,8.59029801429348,0.0,0.0,86453.95797043649,311234248.6935713,1701333844.8350377,8.71888956462008,6.7,64.78235796492241,86453.95797043649,311234248.6935713,1701333844.8350377,8.71888956462008,6.7,64.78235796492241,129.56471592984482,0.0,0.9810443544597436,6.7,6.7,6.7
 2006-08-12T11:00:00,131227.25622955302,472418122.4263909,3188049951.8071733,8.474501608981884,4.858831724351496,58.411040425863895,0.0,0.0,0.0,8.474501608981884,8.474501608981884,0.0,-1.0,0.0,0.0,0.0,8.597400823609599,8.597400823609599,0.0,0.0,0.0,0.0,8.597400823609599,8.597400823609599,0.0,129.56471592984482,25.41354336778438,0.9319995477564376,8.280170005742264,6.699981703048363,1.5657317279421232
 2006-08-12T12:00:00,133884.07929258674,481982685.4533123,3269709367.7951035,8.520836567709305,4.8124967656240765,58.411040425863895,0.0,0.0,0.0,8.520836567709305,8.520836567709305,0.0,-1.0,0.0,0.0,0.0,8.646012195785177,8.646012195785177,0.0,0.0,0.0,0.0,8.646012195785177,8.646012195785177,0.0,129.56471592984482,33.27999883848731,0.8140503626355411,8.636828544284045,6.699995098570471,1.0906949186421622
 2006-08-12T13:00:00,136005.12177239018,489618438.3806048,3328450764.290388,8.55416840587536,4.779164927458019,58.411040425863895,0.0,0.0,0.0,8.55416840587536,8.55416840587536,0.0,-1.0,0.0,0.0,0.0,8.680982572370464,8.680982572370464,0.0,0.0,0.0,0.0,8.680982572370464,8.680982572370464,0.0,129.56471592984482,36.54008976941531,0.6934112034603878,8.671575702603098,6.70000063791051,1.6772921368423823
 2006-08-12T14:00:00,145436.7641891044,523572351.080776,3583889831.707678,8.699122143049154,4.634211190284227,58.411040425863895,0.0,0.0,0.0,8.699122143049154,8.699122143049154,0.0,-1.0,0.0,0.0,0.0,8.833013999927013,8.833013999927013,0.0,0.0,0.0,0.0,8.833013999927013,8.833013999927013,0.0,129.56471592984482,41.73388621868232,0.5685474279130381,8.801743085838233,6.699999148235328,2.2705856447416664
 2006-08-12T15:00:00,148146.27936299294,533326605.7067745,3658434518.09536,8.741425688417783,4.591907644915596,58.411040425863895,0.0,0.0,0.0,8.741425688417783,8.741425688417783,0.0,-1.0,0.0,0.0,0.0,8.877383230013617,8.877383230013617,0.0,0.0,0.0,0.0,8.877383230013617,8.877383230013617,0.0,129.56471592984482,45.54690893820227,0.4355594945211398,8.887398366453972,6.699998956423284,2.6649398000883338
 2006-08-12T16:00:00,139270.63382972372,501374281.7870055,3424472531.513853,8.608656375927037,4.724676957406344,58.411040425863895,0.0,0.0,0.0,8.608656375927037,8.608656375927037,0.0,-1.0,0.0,0.0,0.0,8.738122729031195,8.738122729031195,0.0,0.0,0.0,0.0,8.738122729031195,8.738122729031195,0.0,129.56471592984482,45.35983183095868,0.3047521396260981,8.766874661712675,6.69999160850042,2.861858231215537
 2006-08-12T17:00:00,88231.69694260253,317634108.9933691,1989056199.1332629,9.181885018264405,6.926304444608863,47.70234968112218,0.0,0.0,0.0,9.181885018264405,9.181885018264405,0.0,0.0,71419.1935009212,257109096.6033163,1276859540.4240031,8.215036963638326,6.7,64.78235796492241,71419.1935009212,257109096.6033163,1276859540.4240031,8.215036963638326,6.7,64.78235796492241,129.56471592984482,0.0,0.2519676586043486,7.02832518410278,7.02832518410278,7.02832518410278
 2006-08-12T18:00:00,68171.18109262215,245416251.93343967,1489536973.5567997,10.057480986223142,8.368412744405418,38.940693617242594,0.0,0.0,0.0,10.057480986223142,10.057480986223142,0.0,0.0,52954.12716004071,190634857.77614653,751309727.9511542,7.591971038202822,6.7,64.78235796492241,52954.12716004071,190634857.77614653,751309727.9511542,7.591971038202822,6.7,64.78235796492241,129.56471592984482,0.0,0.2514513955057126,6.7,6.7,6.7
 2006-08-12T19:00:00,79554.34619893102,286395646.31615174,1656692109.360271,8.908493120052105,7.029952252844699,48.67586702155322,0.0,0.0,0.0,8.908493120052105,8.908493120052105,0.0,0.0,65981.5234936823,237533484.5772563,832880342.0873888,7.68890430626498,6.700000000000002,64.78235796492241,65981.5234936823,237533484.5772563,832880342.0873888,7.68890430626498,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2509351324070767,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T20:00:00,61437.82492983417,221176169.74740297,1254921274.6168675,9.996025118572753,8.573111049054347,38.940693617242594,0.0,0.0,0.0,9.996025118572753,9.996025118572753,0.0,1.0,129614.96883028232,466613887.7890163,3125253176.570327,0.6188405027172346,-3.110861291426197,64.78235796492241,129614.96883028232,466613887.7890163,3125253176.570327,0.6188405027172346,-3.110861291426197,64.78235796492241,129.56471592984482,0.0,0.266468105793548,-1.43405399560977,-0.3510332607559518,-0.3510332607559518
 2006-08-12T21:00:00,76825.40822371397,276571469.60537034,1574532785.5196998,8.868218599703836,7.0829105538733685,48.67586702155322,0.0,0.0,0.0,8.868218599703836,8.868218599703836,0.0,1.0,106437.66443773676,383175591.9758524,2451416283.8812995,-0.869280232882749,-3.799999999999999,64.78235796492238,106437.66443773676,383175591.9758524,2451416283.8812995,-0.869280232882749,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3876708214262371,-3.799999999999999,-1.8183927011044467,-1.8183927011044467
 2006-08-12T22:00:00,60801.02967961618,218883706.8466182,1238697056.1101267,9.985432010703764,8.58093561653813,38.9406936172426,0.0,0.0,0.0,9.985432010703764,9.985432010703764,0.0,1.0,99569.35501577976,358449678.0568071,2211529699.934448,-1.155512639840539,-3.8000000000000007,64.78235796492241,99569.35501577976,358449678.0568071,2211529699.934448,-1.155512639840539,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.504792131313654,-3.8000000000000007,-1.9048483058032544,-1.9048483058032544
 2006-08-12T23:00:00,76327.87965791803,274780366.768505,1565207370.6006358,8.862211130259418,7.087493907134342,48.67586702155322,0.0,0.0,0.0,8.862211130259418,8.862211130259418,0.0,1.0,101981.74082630588,367134266.9747013,2307014837.5481043,-1.0415067699039977,-3.799999999999999,64.78235796492238,101981.74082630588,367134266.9747013,2307014837.5481043,-1.0415067699039977,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6171962278886629,-3.799999999999999,-1.9846596946425568,-1.9846596946425568
 2006-08-13T00:00:00,60524.69538800796,217888903.39682865,1245859732.8370302,9.988586024599114,8.575967569695207,38.9406936172426,0.0,0.0,0.0,9.988586024599114,9.988586024599114,0.0,1.0,93802.97316265448,337690703.3855561,2033782711.3333104,-1.3676540504714696,-3.8000000000000007,64.78235796492241,93802.97316265448,337690703.3855561,2033782711.3333104,-1.3676540504714696,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7235526188795186,-3.8000000000000007,-2.124230241187783,-2.124230241187783
 2006-08-13T01:00:00,68804.99943046017,247697997.9496566,1356233015.3034792,8.74272104695138,7.204978926521765,48.675867021553245,0.0,0.0,0.0,8.74272104695138,8.74272104695138,0.0,1.0,89934.59234503903,323764532.44214046,1883434351.8496928,-1.5471081099740012,-3.8000000000000007,64.78235796492241,89934.59234503903,323764532.44214046,1883434351.8496928,-1.5471081099740012,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.818907157679785,-3.8000000000000007,-2.3705355511519914,-2.3705355511519914
 2006-08-13T02:00:00,51519.46798411036,185470084.7427973,1013674569.2926348,9.857237746077326,8.707905820696697,38.9406936172426,0.0,0.0,0.0,9.857237746077326,9.857237746077326,0.0,1.0,81304.75728409097,292697126.2227274,1421547426.8774798,-2.098908537255,-3.8000000000000007,64.78235796492241,81304.75728409097,292697126.2227274,1421547426.8774798,-2.098908537255,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8965020797908793,-3.8000000000000007,-2.722063181015541,-2.722063181015541
 2006-08-13T03:00:00,56974.28743288708,205107434.75839347,1002498303.247198,7.234969618402613,6.09836371493077,58.411040425863895,0.0,0.0,0.0,7.234969618402613,7.234969618402613,0.0,1.0,71096.32819726005,255946781.51013616,1091881103.4376469,-2.492970026797474,-3.8000000000000007,64.78235796492241,71096.32819726005,255946781.51013616,1091881103.4376469,-2.492970026797474,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.951518423263145,-3.8000000000000007,-3.1039326099703253,-3.1039326099703253
 2006-08-13T04:00:00,64062.073027852406,230623462.90026852,1208833875.0590372,7.351951052525887,5.981382280807497,58.41104042586391,0.0,0.0,0.0,7.351951052525887,7.351951052525887,0.0,1.0,62802.45236809309,226088828.52513504,935245271.4092648,-2.680290823079634,-3.8000000000000007,64.78235796492241,62802.45236809309,226088828.52513504,935245271.4092648,-2.680290823079634,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9848163849615724,-3.8000000000000007,-3.4132961471296497,-3.4132961471296497
 2006-08-13T05:00:00,56398.32949938127,203033986.1977725,1087462347.578078,7.283157521118789,6.050175812214593,58.411040425863895,0.0,0.0,0.0,7.283157521118789,7.283157521118789,0.0,1.0,23603.82190892737,84973758.87213853,328060721.5150396,-2.567048374091673,-2.9598697844494173,32.39117898246119,23603.82190892737,84973758.87213853,328060721.5150396,-2.567048374091673,-2.9598697844494173,32.39117898246119,129.56471592984482,0.0,0.9993978915148796,-3.288286640383697,-3.1736182301775138,-3.1736182301775138
 2006-08-13T06:00:00,2449.2783217112724,8817401.958160583,26521032.594210275,13.235835846730554,13.205774732144745,9.735173404310643,0.0,0.0,0.0,13.235835846730554,13.235835846730554,0.0,0.0,0.0,0.0,0.0,-1.4981360263865708,-1.4981360263865708,0.0,0.0,0.0,0.0,-1.4981360263865708,-1.4981360263865708,0.0,129.56471592984482,0.0,1.0000000000000002,-1.5207927456098804,-1.5207927456098804,-1.5207927456098804
 2006-08-13T07:00:00,70966.32623811459,255478774.45721263,1600208090.0314815,10.243728854157386,8.428960313882447,38.94069361724258,5036.561991232677,18131623.16843764,131299954.21922356,10.243728854157386,10.09466462765172,1.9470346808621293,0.0,0.0,0.0,0.0,1.390255310493983,1.390255310493983,0.0,0.0,0.0,0.0,1.390255310493983,1.390255310493983,0.0,129.56471592984482,0.0,1.0000000000000002,0.4459370119076317,0.4459370119076317,0.4459370119076317
 2006-08-13T08:00:00,84499.08103791367,304196691.73648924,1844288208.8640623,8.994491897014173,6.903196706842022,48.67586702155322,0.0,0.0,0.0,8.994491897014173,8.994491897014173,0.0,0.0,34485.41992229837,124147511.72027417,445153891.2037418,6.626323341251706,6.097730056180692,32.391178982461184,34485.41992229837,124147511.72027417,445153891.2037418,6.626323341251706,6.097730056180692,32.391178982461184,129.56471592984477,0.0,0.9999580638964018,5.635319681928412,5.635319681928412,5.635319681928412
 2006-08-13T09:00:00,68675.37597971637,247231353.526979,1486527217.85316,10.08347837223309,8.397773207263251,38.94069361724258,0.0,0.0,0.0,10.08347837223309,10.08347837223309,0.0,0.0,53821.3529155943,193756870.4961396,749893306.0978804,7.590225650826356,6.700000000000002,64.78235796492241,53821.3529155943,193756870.4961396,749893306.0978804,7.590225650826356,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9995300162901164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T10:00:00,85492.98350795162,307774740.62862587,1860481934.51044,8.995942607559565,6.886232927554505,48.67586702155322,0.0,0.0,0.0,8.995942607559565,8.995942607559565,0.0,0.0,66114.9238356545,238013725.80835629,935085606.0082332,7.810141185246667,6.7,64.78235796492238,66114.9238356545,238013725.80835629,935085606.0082332,7.810141185246667,6.7,64.78235796492238,129.56471592984477,0.0,0.9990137531914796,6.7,6.7,6.7
 2006-08-13T11:00:00,73708.58132608696,265350892.7739132,1663000050.80275,10.151189947579493,8.265278690899537,38.94069361724258,8.443293501269657,30395.85660457081,92128.74223387334,10.151189947579493,10.1510854263879,1.6225289007184391,-1.0,0.0,0.0,0.0,7.695265285918746,7.695265285918746,0.0,0.0,0.0,0.0,7.695265285918746,7.695265285918746,0.0,129.56471592984477,11.231663715677236,0.9776989457050806,7.388342643087792,6.700011738376951,1.1752816468189822
 2006-08-13T12:00:00,92291.07619654817,332247874.3075734,2112651922.998624,9.119942031001251,6.724167196513066,48.67586702155324,0.0,0.0,0.0,9.119942031001251,9.119942031001251,0.0,-1.0,0.0,0.0,0.0,7.960175785426955,7.960175785426955,0.0,0.0,0.0,0.0,7.960175785426955,7.960175785426955,0.0,129.56471592984482,19.52991000074585,0.9131685475217332,7.887698169502901,6.70003233266322,0.2015427897357133
 2006-08-13T13:00:00,77078.02888580695,277480903.9889049,1786853498.1720345,10.174930640384831,8.148515045268683,38.94069361724261,0.0,0.0,0.0,10.174930640384831,10.174930640384831,0.0,-1.0,0.0,0.0,0.0,7.768820591809262,7.768820591809262,0.0,0.0,0.0,0.0,7.768820591809262,7.768820591809262,0.0,129.56471592984482,16.74949405498786,0.8451301782112228,7.699071751410636,6.699932021133346,0.303421978654971
 2006-08-13T14:00:00,96488.414055663,347358290.6003867,2253724262.5982723,9.183322511751816,6.627487703024674,48.675867021553245,0.0,0.0,0.0,9.183322511751816,9.183322511751816,0.0,-1.0,0.0,0.0,0.0,8.044039881919549,8.044039881919549,0.0,0.0,0.0,0.0,8.044039881919549,8.044039881919549,0.0,129.56471592984482,21.616359774016576,0.7761362024408077,7.955058631912074,6.699957387409442,0.5592590692690061
 2006-08-13T15:00:00,80319.13083376798,289148871.0015645,1901599647.795334,10.199281405303417,8.042675101821034,38.94069361724262,106.3212367023322,382756.4521283952,1164239.9105702466,10.199281405303417,10.197960553443169,2.298582609351128,-1.0,0.0,0.0,0.0,7.837731642198329,7.837731642198329,0.0,0.0,0.0,0.0,7.837731642198329,7.837731642198329,0.0,129.56471592984488,19.140960648225697,0.7035146714467887,7.776161976768416,6.699894397473493,0.6721210806627882
 2006-08-13T16:00:00,99410.96683767902,357879480.6156443,2357459626.31268,9.226956423724785,6.553431619206979,48.67586702155327,47.33451353150976,170404.24871343517,518205.5085083004,9.226956423724785,9.226368510449436,1.081685933812294,-1.0,0.0,0.0,0.0,8.081232086937362,8.081232086937362,0.0,0.0,0.0,0.0,8.081232086937362,8.081232086937362,0.0,129.56471592984485,24.236284407186314,0.6296956713377266,8.002605668988503,6.673658033313635,2.0636359376185065
 2006-08-13T17:00:00,73778.16827347844,265601405.7845224,1689495468.202436,10.105991245045365,8.190037780929098,38.9406936172426,0.0,0.0,0.0,10.105991245045365,10.105991245045365,0.0,0.0,66407.17086212273,239065815.1036418,1071753758.5679424,7.972076269781371,6.7,64.78235796492241,66407.17086212273,239065815.1036418,1071753758.5679424,7.972076269781371,6.7,64.78235796492241,129.56471592984482,0.0,0.5963751165428238,6.9625923210677625,6.9625923210677625,6.9625923210677625
 2006-08-13T18:00:00,83703.88539405524,301333987.41859883,1842723103.7210927,8.98313798052159,6.893597662312856,48.675867021553245,0.0,0.0,0.0,8.98313798052159,8.98313798052159,0.0,0.0,65226.481397282136,234815333.0302156,926129948.0179389,7.799549336716545,6.700000000000002,64.78235796492241,65226.481397282136,234815333.0302156,926129948.0179389,7.799549336716545,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5958588534441879,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T19:00:00,62211.91936149482,223962909.70138144,1298869176.0598416,9.97870788737429,8.505909110563094,38.94069361724258,0.0,0.0,0.0,9.97870788737429,9.97870788737429,0.0,0.0,52608.5267506982,189390696.3025136,655712237.3880155,7.478554022590735,6.700000000000002,64.78235796492241,52608.5267506982,189390696.3025136,655712237.3880155,7.478554022590735,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.595342590345552,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T20:00:00,73761.44657536373,265541207.6713094,1491108358.731358,8.81783764030006,7.127152689104087,48.67586702155322,0.0,0.0,0.0,8.81783764030006,8.81783764030006,0.0,1.0,126915.44086924708,456895587.1292896,3067750975.543894,0.4707410136159282,-3.190458925604517,64.78235796492238,126915.44086924708,456895587.1292896,3067750975.543894,0.4707410136159282,-3.190458925604517,64.78235796492238,129.56471592984477,0.0,0.6036676708296579,-1.5005509027696666,-0.6448737160143034,-0.6448737160143034
 2006-08-13T21:00:00,58419.66579746224,210310796.8708641,1202965908.693993,9.960516305193991,8.596534951525454,38.94069361724258,0.0,0.0,0.0,9.960516305193991,9.960516305193991,0.0,1.0,92119.70373541348,331630933.44748855,2034163559.0721552,-1.367184358943053,-3.799999999999999,64.78235796492238,92119.70373541348,331630933.44748855,2034163559.0721552,-1.367184358943053,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7084266276642596,-3.799999999999999,-2.097742844999697,-2.097742844999697
 2006-08-13T22:00:00,71162.51134999828,256185040.8599938,1425506819.9665377,8.779520325592989,7.16325576738221,48.67586702155324,0.0,0.0,0.0,8.779520325592989,8.779520325592989,0.0,1.0,90249.47365867464,324898105.1712288,1954133734.6588745,-1.462614779671921,-3.8,64.78235796492241,90249.47365867464,324898105.1712288,1954133734.6588745,-1.462614779671921,-3.8,64.78235796492241,129.56471592984482,0.0,0.8058148975849021,-3.8,-2.3268264623397195,-2.3268264623397195
 2006-08-13T23:00:00,57189.355016583,205881678.0596988,1135730246.8783643,9.916582124397124,8.628871003892465,38.94069361724258,0.0,0.0,0.0,9.916582124397124,9.916582124397124,0.0,1.0,82135.18795522781,295686676.6388202,1529605953.5753253,-1.9697182068257053,-3.799999999999999,64.78235796492238,82135.18795522781,295686676.6388202,1529605953.5753253,-1.9697182068257053,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8864266345797246,-3.799999999999999,-2.6658318861508974,-2.6658318861508974
 2006-08-14T00:00:00,70470.13866743953,253692499.2027824,1390286939.2872138,8.756807682801371,7.1804903980814,48.67586702155324,0.0,0.0,0.0,8.756807682801371,8.756807682801371,0.0,1.0,75174.58643434625,270628511.16364646,1333659852.350863,-2.2038214228749164,-3.8,64.78235796492241,75174.58643434625,270628511.16364646,1333659852.350863,-2.2038214228749164,-3.8,64.78235796492241,129.56471592984482,0.0,0.9448722122094414,-3.8,-3.0501029316525745,-3.0501029316525745
 2006-08-14T01:00:00,56692.74111318123,204093868.0074525,1130725805.5535803,9.91157596329611,8.629542688456128,38.94069361724258,0.0,0.0,0.0,9.91157596329611,9.91157596329611,0.0,1.0,61424.80077530779,221129282.79110813,932363959.1116751,-2.683760319793329,-3.799999999999999,64.78235796492238,61424.80077530779,221129282.79110813,932363959.1116751,-2.683760319793329,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9810769770005222,-3.799999999999999,-3.3749253046775927,-3.3749253046775927
 2006-08-14T02:00:00,70476.30349844285,253714692.59439427,1406888832.7345066,8.766364220128496,7.171217916745071,48.67586702155324,0.0,0.0,0.0,8.766364220128496,8.766364220128496,0.0,1.0,39790.560738598,143246018.6589528,563702743.7348138,-2.643019168862758,-3.317949226445117,43.1882386432816,39790.560738598,143246018.6589528,563702743.7348138,-2.643019168862758,-3.317949226445117,43.1882386432816,129.56471592984482,0.0,0.9985727760069162,-3.632455702651044,-3.471972216179245,-3.471972216179245
 2006-08-14T03:00:00,50349.65442402886,181258755.926504,957834175.0318476,9.814651149034768,8.72865944938664,38.94069361724258,0.0,0.0,0.0,9.814651149034768,9.814651149034768,0.0,1.0,0.0,0.0,0.0,0.0026975430895059,0.0026975430895059,0.0,0.0,0.0,0.0,0.0026975430895059,0.0026975430895059,0.0,129.56471592984477,0.0,0.9999999999999996,-0.479992875750918,-0.479992875750918,-0.479992875750918
 2006-08-14T04:00:00,28476.888863494347,102516799.90857968,570585575.3040893,12.208560288595676,11.561621748584203,19.470346808621294,0.0,0.0,0.0,12.208560288595676,12.208560288595676,0.0,1.0,0.0,0.0,0.0,3.776849987983781,3.776849987983781,0.0,0.0,0.0,0.0,3.776849987983781,3.776849987983781,0.0,129.56471592984482,0.0,1.0000000000000002,3.505415571325225,3.505415571325225,3.505415571325225
 2006-08-14T05:00:00,88196.63635344175,317507890.8723903,1826817988.5574589,7.702328356715882,5.631004976617496,58.411040425863895,0.0,0.0,0.0,7.702328356715882,7.702328356715882,0.0,1.0,43562.20140868111,156823925.071252,498934026.4095828,6.938650925584039,6.346114094766833,43.1882386432816,43562.20140868111,156823925.071252,498934026.4095828,6.938650925584039,6.346114094766833,43.1882386432816,129.56471592984482,0.0,1.0,5.915015207100924,5.915015207100924,5.915015207100924
 2006-08-14T06:00:00,134520.6845031753,484274464.2114312,3405249948.794214,8.597748334022961,4.735584999310419,58.411040425863895,0.0,0.0,0.0,8.597748334022961,8.597748334022961,0.0,0.0,84667.41833508169,304802706.00629413,1707857294.2976866,8.726617629510146,6.7,64.78235796492241,84667.41833508169,304802706.00629413,1707857294.2976866,8.726617629510146,6.7,64.78235796492241,129.56471592984482,0.0,0.9998406187903336,6.7,6.7,6.7
 2006-08-14T07:00:00,146463.38930081556,527268201.482936,3746672563.345961,8.79152414948316,4.541809183850218,58.411040425863895,0.0,0.0,0.0,8.79152414948316,8.79152414948316,0.0,0.0,89412.76069073212,321885938.4866356,1879651643.476414,8.93007079244067,6.7,64.78235796492241,89412.76069073212,321885938.4866356,1879651643.476414,8.93007079244067,6.7,64.78235796492241,129.56471592984482,0.0,0.9993355013746508,6.7,6.7,6.7
 2006-08-14T08:00:00,155551.74532594663,559986283.1734079,3984906263.226068,8.926718849639128,4.406614483694251,58.411040425863895,0.0,0.0,0.0,8.926718849639128,8.926718849639128,0.0,0.0,93113.33901633193,335208020.4587949,1999244584.25038,9.071742841389238,6.7,64.78235796492241,93113.33901633193,335208020.4587949,1999244584.25038,9.071742841389238,6.7,64.78235796492241,129.56471592984482,0.0,0.9988192382760148,6.7,6.7,6.7
 2006-08-14T09:00:00,177368.20518411332,638525538.662808,4566995321.905965,9.257132512116302,4.076200821217079,58.411040425863895,0.0,0.0,0.0,9.257132512116302,9.257132512116302,0.0,0.0,101628.53048706628,365862709.7534386,2292056545.588254,9.418396228128378,6.7,64.78235796492241,101628.53048706628,365862709.7534386,2292056545.588254,9.418396228128378,6.7,64.78235796492241,129.56471592984482,0.0,0.998302975177379,6.7,6.7,6.7
 2006-08-14T10:00:00,186535.0000804847,671526000.2897451,4797956567.860146,9.388255415747432,3.945077917585948,58.411040425863895,0.0,0.0,0.0,9.388255415747432,9.388255415747432,0.0,0.0,105146.75281184656,378528310.1226476,2408261653.337723,9.555914297565923,6.7,64.78235796492241,105146.75281184656,378528310.1226476,2408261653.337723,9.555914297565923,6.7,64.78235796492241,129.56471592984482,0.0,0.9977867120787428,6.7,6.7,6.7
 2006-08-14T11:00:00,171071.07008039174,615855852.2894104,4382628102.936828,9.152468964611607,4.180864368721772,58.411040425863895,0.0,0.0,0.0,9.152468964611607,9.152468964611607,0.0,-1.0,0.0,0.0,0.0,9.308560832576102,9.308560832576102,0.0,0.0,0.0,0.0,9.308560832576102,9.308560832576102,0.0,129.56471592984482,35.16937761872865,0.9299667488767792,8.872383066992006,6.700001649021149,2.193397360777442
 2006-08-14T12:00:00,192065.4981403552,691435793.3052787,4933100747.087898,9.482933298619416,3.886260661583328,58.411040425863895,2907.007992560268,10465228.773216968,31608483.99793245,9.482933298619416,9.447072671750051,38.940693617242594,-1.0,0.0,0.0,0.0,9.655285522204396,9.655285522204396,0.0,0.0,0.0,0.0,9.655285522204396,9.655285522204396,0.0,129.56471592984482,59.89003071439532,0.7590352710449185,9.59146959288475,6.700003684444504,3.2612612226824065
 2006-08-14T13:00:00,193742.17608545776,697471833.9076478,4953150270.485925,9.567199513962011,3.947622655538428,58.411040425863895,14757.115522764863,53125615.88195351,159965402.04675347,9.567199513962011,9.385710677794952,58.411040425863895,-1.0,0.0,0.0,0.0,9.74369666829371,9.74369666829371,0.0,0.0,0.0,0.0,9.74369666829371,9.74369666829371,0.0,129.56471592984482,78.39303274762007,0.5740162829302933,9.726398900884943,6.700001618752264,4.714465402409088
 2006-08-14T14:00:00,193648.3890189821,697134200.4683356,4953150270.485925,9.699263470115415,4.079438712450296,58.411040425863895,36242.50853451754,130473030.72426312,392534579.6337815,9.699263470115415,9.253894620883084,58.411040425863895,-1.0,0.0,0.0,0.0,9.882242668454715,9.882242668454715,0.0,0.0,0.0,0.0,9.882242668454715,9.882242668454715,0.0,129.56471592984482,103.0160234871921,0.3833679390817363,9.86210306246823,6.699985669929184,5.823340651207413
 2006-08-14T15:00:00,195707.1266838945,704545656.0620202,4953150270.485925,9.870925695896773,4.25077869982119,58.411040425863895,64811.0295188156,233319706.26773608,694805896.6971145,9.870925695896773,9.082554633512189,58.411040425863895,-1.0,37872.91241249681,136342484.6849885,595325733.8157213,10.777406824166569,10.072328860008389,43.1882386432816,37872.91241249681,136342484.6849885,595325733.8157213,10.777406824166569,10.072328860008389,43.1882386432816,129.56471592984482,129.56471592984482,0.1914563377984569,10.203925850236132,7.426947838748782,7.426947838748782
 2006-08-14T16:00:00,173321.91046743206,623958877.6827554,4351882885.10887,9.135018684558965,4.198314648774416,58.411040425863895,0.0,0.0,0.0,9.135018684558965,9.135018684558965,0.0,-1.0,86366.46982702002,310919291.377272,1634281664.1126096,9.426256780026362,7.487934328699684,64.78235796492241,86366.46982702002,310919291.377272,1634281664.1126096,9.426256780026362,7.487934328699684,64.78235796492241,129.56471592984482,69.2733328321314,0.0689608753354522,7.875514454122002,6.80604743991292,4.3330340757021775
 2006-08-14T17:00:00,145870.56780840523,525134044.1102588,3605854534.5619097,8.711587683297726,4.6217456500356535,58.411040425863895,0.0,0.0,0.0,8.711587683297726,8.711587683297726,0.0,0.0,89867.28173998387,323522214.2639419,1819160071.6948075,8.858469463337194,6.7,64.78235796492241,89867.28173998387,323522214.2639419,1819160071.6948075,8.858469463337194,6.7,64.78235796492241,129.56471592984482,0.0,0.0491328821592538,6.718253952648936,6.718253952648936,6.718253952648936
 2006-08-14T18:00:00,132187.28789992104,475874236.4397157,3214284916.188054,8.489388762179962,4.8439445711534175,58.411040425863895,0.0,0.0,0.0,8.489388762179962,8.489388762179962,0.0,0.0,84086.73695644569,302712253.0432045,1611981118.239601,8.613013512030822,6.7,64.78235796492241,84086.73695644569,302712253.0432045,1611981118.239601,8.613013512030822,6.7,64.78235796492241,129.56471592984482,0.0,0.0486166190606178,6.7,6.7,6.7
 2006-08-14T19:00:00,123531.43471199497,444713164.96318185,2939738503.0215936,8.333614315158947,4.999719018174435,58.411040425863895,0.0,0.0,0.0,8.333614315158947,8.333614315158947,0.0,0.0,80607.74727001421,290187890.1720512,1474107430.3578944,8.44961625827955,6.7,64.78235796492241,80607.74727001421,290187890.1720512,1474107430.3578944,8.44961625827955,6.7,64.78235796492241,129.56471592984482,0.0,0.0481003559619819,6.7,6.7,6.7
 2006-08-14T20:00:00,121317.19798555171,436741912.7479862,2872412079.444548,8.295416668250713,5.037916665082668,58.411040425863895,0.0,0.0,0.0,8.295416668250713,8.295416668250713,0.0,1.0,165727.27725201217,596618198.1072438,4189891606.9160266,2.4579592316783336,-2.536925318133419,64.78235796492241,165727.27725201217,596618198.1072438,4189891606.9160266,2.4579592316783336,-2.536925318133419,64.78235796492241,129.56471592984482,0.0,0.0725243815322826,-0.7869253181334188,0.5363308874351372,0.5363308874351372
 2006-08-14T21:00:00,77125.56988314496,277652051.5793219,1606350558.2346478,9.072150871599044,7.250592739350293,47.4589703460144,3128.140895071858,11261307.222258698,39955785.57639321,9.072150871599044,9.026812949140574,2.8394255762572698,1.0,115112.72514503276,414405810.5221181,2720164294.4817467,-0.5490598712341982,-3.799999999999999,64.78235796492238,115112.72514503276,414405810.5221181,2720164294.4817467,-0.5490598712341982,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.2121306960766058,-3.799999999999999,-1.5453257349611411,-1.5453257349611411
 2006-08-14T22:00:00,64185.74835173236,231068694.0662364,1347334609.5028875,10.042035923228411,8.514279383507235,38.9406936172426,0.0,0.0,0.0,10.042035923228411,10.042035923228411,0.0,1.0,104846.45392918208,377447234.1450553,2381868092.7153573,-0.952377677998331,-3.8000000000000007,64.78235796492241,104846.45392918208,377447234.1450553,2381868092.7153573,-0.952377677998331,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3417748585664659,-3.8000000000000007,-1.768592433290003,-1.768592433290003
 2006-08-14T23:00:00,79521.31457060877,286276732.4541917,1666465129.163844,8.919265505657778,7.029675845070479,48.67586702155322,0.0,0.0,0.0,8.919265505657778,8.919265505657778,0.0,1.0,106551.48442868896,383585343.9432804,2447746551.853015,-0.8736767658259553,-3.799999999999999,64.78235796492238,106551.48442868896,383585343.9432804,2447746551.853015,-0.8736767658259553,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4612154036566365,-3.799999999999999,-1.8769192332076088,-1.8769192332076088
 2006-08-15T00:00:00,62757.58784057509,225927316.22607028,1311062698.46181,10.025322798384671,8.538745777078228,38.9406936172426,0.0,0.0,0.0,10.025322798384671,10.025322798384671,0.0,1.0,99510.43831280472,358237577.92609704,2209497674.1898985,-1.157963914017718,-3.8000000000000007,64.78235796492241,99510.43831280472,358237577.92609704,2209497674.1898985,-1.157963914017718,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5753318687010373,-3.8000000000000007,-1.950857009700184,-1.950857009700184
 2006-08-15T01:00:00,74383.98275737646,267782337.92655525,1524600696.305014,8.838491121429337,7.109786693329322,48.675867021553245,0.0,0.0,0.0,8.838491121429337,8.838491121429337,0.0,1.0,99462.4787059252,358064923.3413308,2223907394.6304617,-1.1407278312236844,-3.8000000000000007,64.78235796492241,99462.4787059252,358064923.3413308,2223907394.6304617,-1.1407278312236844,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6843798429356668,-3.8000000000000007,-2.0608941740844067,-2.0608941740844067
 2006-08-15T02:00:00,62129.38983874809,223665803.4194932,1303196989.1053054,10.022391758893392,8.544737115910069,38.940693617242594,0.0,0.0,0.0,10.022391758893392,10.022391758893392,0.0,1.0,91898.97683805952,330836316.6170142,1947295920.8801863,-1.4709275747720068,-3.8000000000000007,64.78235796492241,91898.97683805952,330836316.6170142,1947295920.8801863,-1.4709275747720068,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7846433037082687,-3.8000000000000007,-2.2636429447754867,-2.2636429447754867
 2006-08-15T03:00:00,62809.93151361428,226115753.44901136,1109561287.9195924,7.295676116099751,6.037657217233629,58.411040425863895,0.0,0.0,0.0,7.295676116099751,7.295676116099751,0.0,1.0,83370.70199247602,300134527.17291373,1583150863.0477111,-1.9057706559352168,-3.8,64.78235796492241,83370.70199247602,300134527.17291373,1583150863.0477111,-1.9057706559352168,-3.8,64.78235796492241,129.56471592984482,0.0,0.869711807053069,-3.8,-2.5802813085485767,-2.5802813085485767
 2006-08-15T04:00:00,4954.379563649266,17835766.42913736,52662587.95463042,13.17059224645783,13.110898377212155,9.735173404310643,0.0,0.0,0.0,13.17059224645783,13.17059224645783,0.0,1.0,67068.6205577729,241447034.0079824,745094384.8278992,-2.907671515228208,-3.8,64.78235796492241,67068.6205577729,241447034.0079824,745094384.8278992,-2.907671515228208,-3.8,64.78235796492241,129.56471592984482,0.0,0.9335008347082676,-3.8,-2.963349351612429,-2.963349351612429
 2006-08-15T05:00:00,98184.18703950352,353463073.34221256,2127600193.662104,7.894391105101349,5.481796492761344,58.411040425863895,2535.1528147367026,9126550.13305213,37764996.0306714,7.894391105101349,7.851536840572035,1.9470346808621293,1.0,79382.29804233646,285776272.9524113,1501961085.1042778,-2.002726735533132,-3.8,64.78235796492241,79382.29804233646,285776272.9524113,1501961085.1042778,-2.002726735533132,-3.8,64.78235796492241,129.56471592984482,0.0,0.9744928613758744,-3.8,-3.309736815450272,-3.309736815450272
 2006-08-15T06:00:00,146672.31928702694,528020349.433297,3738334420.453444,8.786770251958114,4.546563081375267,58.411040425863895,0.0,0.0,0.0,8.786770251958114,8.786770251958114,0.0,0.0,12845.876070559929,46245153.85401575,200274292.4013212,3.330086051053666,3.0923211592666746,10.7970596608204,12845.876070559929,46245153.85401575,200274292.4013212,3.330086051053666,3.0923211592666746,10.7970596608204,129.56471592984482,0.0,0.9860849874802844,1.3423211592666746,1.3423211592666746,1.3423211592666746
 2006-08-15T07:00:00,183164.34682947127,659391648.5860965,4752844985.533464,9.39608544653224,4.0040509554624215,58.411040425863895,5367.880341814904,19324369.23053365,58880366.65115208,9.39608544653224,9.32928237787096,19.470346808621297,0.0,104306.09297754454,375501934.7191604,2404712361.3552427,9.551670513840396,6.7,64.78235796492241,104306.09297754454,375501934.7191604,2404712361.3552427,9.551670513840396,6.7,64.78235796492241,129.56471592984482,0.0,0.9855687243816486,6.7,6.7,6.7
 2006-08-15T08:00:00,175954.02942553489,633434505.9319255,4515190377.753612,9.227724219657416,4.105609113675963,58.411040425863895,0.0,0.0,0.0,9.227724219657416,9.227724219657416,0.0,0.0,101112.70667896834,364005744.0442861,2265981520.895182,9.387531713031663,6.7,64.78235796492241,101112.70667896834,364005744.0442861,2265981520.895182,9.387531713031663,6.7,64.78235796492241,129.56471592984482,0.0,0.9850524612830126,6.7,6.7,6.7
 2006-08-15T09:00:00,193491.57586664587,696569673.119925,4938031945.234804,9.537755004164424,3.935385019781375,58.411040425863895,11398.611765510906,41035002.35583927,123226059.11622047,9.537755004164424,9.397948313552003,48.675867021553245,0.0,109671.96918348352,394819089.0605407,2540865041.3497286,9.712796803053903,6.7,64.78235796492241,109671.96918348352,394819089.0605407,2540865041.3497286,9.712796803053903,6.7,64.78235796492241,129.56471592984482,0.0,0.9845361981843768,6.7,6.7,6.7
 2006-08-15T10:00:00,194472.58474600004,700101305.0856001,4953150270.485925,9.670207754155484,4.05043753411307,58.411040425863895,31620.505754721413,113833820.71699709,341368416.7354548,9.670207754155484,9.28289579922031,58.411040425863895,0.0,113293.57575885764,407856872.73188746,2658328837.748281,9.851742414967662,6.7,64.78235796492241,113293.57575885764,407856872.73188746,2658328837.748281,9.851742414967662,6.7,64.78235796492241,129.56471592984482,0.0,0.9840199350857408,6.7,6.7,6.7
 2006-08-15T11:00:00,193387.11083149505,696193598.9933822,4929927095.504572,9.463350597422448,3.8703153976706006,58.411040425863895,27.07514921389662,97470.53717002782,293220.1412090566,9.463350597422448,9.46301793566278,9.735173404310649,-1.0,0.0,0.0,0.0,9.634699734965196,9.634699734965196,0.0,0.0,0.0,0.0,9.634699734965196,9.634699734965196,0.0,129.56471592984482,41.45603395504712,0.907050602179415,9.14925353988104,6.69999920579125,2.7483746430073395
 2006-08-15T12:00:00,195428.3082476651,703541909.6915945,4953150270.485925,9.760164648904192,4.140225575066046,58.411040425863895,46559.774646256585,167615188.72652373,499776257.4238657,9.760164648904192,9.193107758267333,58.411040425863895,-1.0,0.0,0.0,0.0,9.94615266716752,9.94615266716752,0.0,0.0,0.0,0.0,9.94615266716752,9.94615266716752,0.0,129.56471592984482,75.55481311417273,0.7164453181321632,9.879308975177198,6.700002862152817,4.328367410303331
 2006-08-15T13:00:00,195998.3420717704,705594031.4583733,4953150270.485925,9.884628512753606,4.264455795170109,58.411040425863895,67215.01067061117,241974038.4142002,718934162.5927241,9.884628512753606,9.06887753816327,58.411040425863895,-1.0,0.0,0.0,0.0,10.076785623878273,10.076785623878273,0.0,0.0,0.0,0.0,10.076785623878273,10.076785623878273,0.0,129.56471592984482,105.2224929062782,0.512502805500124,10.058068596197538,6.699993717703639,5.908854695096835
 2006-08-15T14:00:00,196820.154774899,708552557.1896365,4953150270.485925,10.050536808664852,4.430067347732894,58.411040425863895,76226.61127400758,274415800.5864272,1011054172.7957244,10.050536808664852,8.903265985600486,58.411040425863895,-1.0,11925.90467108004,42933256.81588815,128347449.67986766,10.556626035186571,10.404582166266776,32.3911789824612,11925.90467108004,42933256.81588815,128347449.67986766,10.556626035186571,10.404582166266776,32.3911789824612,129.56471592984482,128.63197730194904,0.3037418637048212,10.33720503642734,7.023886420914241,6.998108845181144
 2006-08-15T15:00:00,197553.0950614689,711191142.2212881,4953150270.485925,10.04674620356633,4.426281663871095,58.411040425863895,76303.60798302041,274692988.7388734,1004378950.48533,10.04674620356633,8.907051669462286,58.411040425863895,-1.0,87020.4620528171,313273663.3901416,1588383809.2331018,11.027353103623874,9.145718758656106,64.78235796492241,87020.4620528171,313273663.3901416,1588383809.2331018,11.027353103623874,9.145718758656106,64.78235796492241,129.56471592984482,129.56471592984482,0.1248023256954806,9.613756978675744,7.448913291054075,7.448913291054075
 2006-08-15T16:00:00,172832.3417809851,622196430.4115462,4344108661.31927,9.130607664094484,4.202725669238895,58.411040425863895,0.0,0.0,0.0,9.130607664094484,9.130607664094484,0.0,-1.0,95443.3182558701,343595945.72113234,2010289108.410717,9.288194061590191,6.903725848551339,64.78235796492241,95443.3182558701,343595945.72113234,2010289108.410717,9.288194061590191,6.903725848551339,64.78235796492241,129.56471592984482,11.443455539406576,0.0539461595013593,7.072578673842704,6.700003726788449,1.1184268558102912
 2006-08-15T17:00:00,145921.33005719355,525316788.2058968,3594853417.6635466,8.70534374006825,4.627989593265131,58.411040425863895,0.0,0.0,0.0,8.70534374006825,8.70534374006825,0.0,0.0,89671.83141018561,322818593.07666814,1804404677.197473,8.840994974824133,6.7,64.78235796492241,89671.83141018561,322818593.07666814,1804404677.197473,8.840994974824133,6.7,64.78235796492241,129.56471592984482,0.0,0.0496543192883185,6.701492999283647,6.701492999283647,6.701492999283647
 2006-08-15T18:00:00,138318.43176511757,497946354.3544233,3350505106.284055,8.566683200444713,4.766650132888667,58.411040425863895,0.0,0.0,0.0,8.566683200444713,8.566683200444713,0.0,0.0,86668.92986710448,312008147.52157617,1680376007.3848646,8.69405799940568,6.7,64.78235796492241,86668.92986710448,312008147.52157617,1680376007.3848646,8.69405799940568,6.7,64.78235796492241,129.56471592984482,0.0,0.0491380561896825,6.7,6.7,6.7
 2006-08-15T19:00:00,128364.29396667932,462111458.2800455,3064241716.7459497,8.404253980776021,4.929079352557359,58.411040425863895,0.0,0.0,0.0,8.404253980776021,8.404253980776021,0.0,0.0,82632.4657745019,297476876.7882068,1536614507.80728,8.523699990942715,6.7,64.78235796492241,82632.4657745019,297476876.7882068,1536614507.80728,8.523699990942715,6.7,64.78235796492241,129.56471592984482,0.0,0.0486217930910466,6.7,6.7,6.7
 2006-08-15T20:00:00,123623.08731777164,445043114.34397787,2932946644.7277293,8.329760779943605,5.003572553389776,58.411040425863895,0.0,0.0,0.0,8.329760779943605,8.329760779943605,0.0,1.0,167081.23288841176,601492438.3982823,4213218731.934046,2.5000560921682067,-2.522513283269588,64.78235796492241,167081.23288841176,601492438.3982823,4213218731.934046,2.5000560921682067,-2.522513283269588,64.78235796492241,129.56471592984482,0.0,0.072670333133365,-0.7725132832695881,0.5424079394164845,0.5424079394164845
 2006-08-15T21:00:00,77882.6747772375,280377629.1980551,1617343579.3947303,9.10203790686162,7.267970709330261,47.4589703460144,4203.98728586947,15134354.229130106,79566529.3496871,9.10203790686162,9.011736748881516,2.8394255762572698,1.0,116270.89312815816,418575215.2613695,2732654907.494036,-0.5185672320525349,-3.784290139578829,64.78235796492238,116270.89312815816,418575215.2613695,2732654907.494036,-0.5185672320525349,-3.784290139578829,64.78235796492238,129.56471592984477,0.0,0.2121284375378503,-3.799999999999999,-1.545320657395447,-1.545320657395447
