Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-15T22:00:00,64540.96640954507,232347479.07436216,1350727069.3453655,10.060430405890544,8.528779695681953,38.9406936172426,2107.8863098486377,7588390.715455091,28403783.85640043,10.060430405890544,10.028199820637594,1.6225289007184427,1.0,105631.7009017366,380274123.2462517,2397669047.454881,-0.9336105387490125,-3.8000000000000007,64.78235796492241,105631.7009017366,380274123.2462517,2397669047.454881,-0.9336105387490125,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3417728352114846,-3.8000000000000007,-1.7685899473602236,-1.7685899473602236
 2006-08-15T23:00:00,80351.2250401629,289264410.1445865,1698397419.1110346,8.93888582296161,7.013031483711738,48.67586702155322,191.1298847540637,688067.5851146296,2082195.202297531,8.93888582296161,8.936523514791,1.6225289007184411,1.0,106581.81520654826,383694534.7435738,2464814646.319706,-0.8533788158949074,-3.799999999999999,64.78235796492238,106581.81520654826,383694534.7435738,2464814646.319706,-0.8533788158949074,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4612134941927752,-3.799999999999999,-1.87691794366576,-1.87691794366576
 2006-08-16T00:00:00,61901.615137491695,222845814.49497008,1287845060.3117666,10.013656504653836,8.553411322870128,38.9406936172426,0.0,0.0,0.0,10.013656504653836,10.013656504653836,0.0,1.0,98780.05602339352,355608201.6842166,2197750269.6413703,-1.1719772682888097,-3.8000000000000007,64.78235796492241,98780.05602339352,355608201.6842166,2197750269.6413703,-1.1719772682888097,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5753300326822577,-3.8000000000000007,-1.9508556797435816,-1.9508556797435816
 2006-08-16T01:00:00,76243.03990647482,274474943.66330934,1566190533.705752,8.864257403166429,7.088424606360559,48.675867021553245,0.0,0.0,0.0,8.864257403166429,8.864257403166429,0.0,1.0,100030.46077358635,360109658.7849109,2244532995.5780783,-1.116056327912224,-3.8,64.78235796492241,100030.46077358635,360109658.7849109,2244532995.5780783,-1.116056327912224,-3.8,64.78235796492241,129.56471592984482,0.0,0.68437811080487,-3.8,-2.0608917324167284,-2.0608917324167284
 2006-08-16T02:00:00,55838.333099657815,201017999.1587681,1113159662.0128646,9.91614342192736,8.65395069703286,38.9406936172426,0.0,0.0,0.0,9.91614342192736,9.91614342192736,0.0,1.0,89481.18089366028,322132251.2171768,1852331462.5235152,-1.584360851402355,-3.800000000000001,64.78235796492243,89481.18089366028,322132251.2171768,1852331462.5235152,-1.584360851402355,-3.800000000000001,64.78235796492243,129.56471592984485,0.0,0.7846417638584223,-3.800000000000001,-2.26363866331519,-2.26363866331519
 2006-08-16T03:00:00,64180.91838664647,231051306.19192728,1297873864.891042,8.712095947001908,7.240392399561201,48.675867021553245,0.0,0.0,0.0,8.712095947001908,8.712095947001908,0.0,1.0,86459.6320803955,311254675.4894237,1680544747.956362,-1.7895993856205985,-3.8000000000000007,64.78235796492241,86459.6320803955,311254675.4894237,1680544747.956362,-1.7895993856205985,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8697105732294005,-3.8000000000000007,-2.580275329354451,-2.580275329354451
 2006-08-16T04:00:00,14605.13026492386,52578468.95372591,291625642.2957725,13.392086282301548,13.061434353808048,9.735173404310643,0.0,0.0,0.0,13.392086282301548,13.392086282301548,0.0,1.0,68879.35802317491,247965688.8834297,864182987.2076647,-2.765329081041497,-3.8,64.78235796492241,68879.35802317491,247965688.8834297,864182987.2076647,-2.765329081041497,-3.8,64.78235796492241,129.56471592984482,0.0,0.9334999798422804,-3.8,-2.963343072346065,-2.963343072346065
 2006-08-16T05:00:00,94982.14873066318,341935735.4303875,2001298247.0070467,7.810038806932521,5.540730231221139,58.411040425863895,1370.9316060808867,4935353.781891191,15366183.814350355,7.810038806932521,7.792603102112241,1.9470346808621293,1.0,77750.92020861157,279903312.7510016,1427100338.490084,-2.0921482844335184,-3.8,64.78235796492241,77750.92020861157,279903312.7510016,1427100338.490084,-2.0921482844335184,-3.8,64.78235796492241,129.56471592984482,0.0,0.9744923576984806,-3.8,-3.309731941061397,-3.309731941061397
 2006-08-16T06:00:00,154876.8434751008,557556636.5103629,3951931536.771125,8.907997258826079,4.425336074507299,58.411040425863895,0.0,0.0,0.0,8.907997258826079,8.907997258826079,0.0,0.0,15301.897913237137,55086832.48765369,297245258.4552375,3.7135245497549376,3.3607979323317214,21.5941193216408,15301.897913237137,55086832.48765369,297245258.4552375,3.7135245497549376,3.3607979323317214,21.5941193216408,129.56471592984482,0.0,0.9860846056522832,1.6107979323317216,1.6107979323317216,1.6107979323317216
 2006-08-16T07:00:00,182074.95649322303,655469843.375603,4683163069.222749,9.397817895549084,4.084822850265897,58.411040425863895,12059.18149002496,43413053.36408986,131597383.18602651,9.397817895549084,9.248510483067482,32.45057801436882,0.0,105324.0160062724,379166457.6225806,2416734941.661524,9.565884471647903,6.7,64.78235796492241,105324.0160062724,379166457.6225806,2416734941.661524,9.565884471647903,6.7,64.78235796492241,129.56471592984482,0.0,0.9855683425536472,6.7,6.7,6.7
 2006-08-16T08:00:00,184367.976522602,663724715.4813673,4710845770.354773,9.338801806781255,3.994531526552123,58.411040425863895,0.0,0.0,0.0,9.338801806781255,9.338801806781255,0.0,0.0,104381.2488872602,375772495.9941367,2364470856.9756927,9.504087965755366,6.7,64.78235796492241,104381.2488872602,375772495.9941367,2364470856.9756927,9.504087965755366,6.7,64.78235796492241,129.56471592984482,0.0,0.9850520794550114,6.7,6.7,6.7
 2006-08-16T09:00:00,194072.36315720555,698660507.3659399,4953150270.485925,9.616347437954577,3.996678319421073,58.411040425863895,22790.171168838187,82044616.20781748,246517422.82447115,9.616347437954577,9.336655013912306,58.411040425863895,0.0,111707.99151285645,402148769.4462831,2610573071.6506395,9.795255368806302,6.7,64.78235796492241,111707.99151285645,402148769.4462831,2610573071.6506395,9.795255368806302,6.7,64.78235796492241,129.56471592984482,0.0,0.9845358163563752,6.7,6.7,6.7
 2006-08-16T10:00:00,194685.3410092059,700867227.6331413,4953150270.485925,9.771292951400984,4.151332989295943,58.411040425863895,48218.821238041855,173587756.45695066,519372626.02711177,9.771292951400984,9.182000344037435,58.411040425863895,0.0,116069.31020166712,417849516.7260016,2748045321.1067867,9.95784379639246,6.7,64.78235796492241,116069.31020166712,417849516.7260016,2748045321.1067867,9.95784379639246,6.7,64.78235796492241,129.56471592984482,0.0,0.9840195532577392,6.7,6.7,6.7
 2006-08-16T11:00:00,195048.56246973257,702174824.8910371,4949997911.743184,9.48522609942109,3.869379471207495,58.411040425863895,1738.275210267887,6257790.756964394,18749910.78080381,9.48522609942109,9.463953862125884,38.940693617242594,-1.0,0.0,0.0,0.0,9.657647479539795,9.657647479539795,0.0,0.0,0.0,0.0,9.657647479539795,9.657647479539795,0.0,129.56471592984482,41.84895405884555,0.9063148158923112,9.167379991621113,6.699993918560633,2.780150339241436
 2006-08-16T12:00:00,195787.3008659665,704834283.1174796,4953150270.485925,9.798164186213327,4.178153771697605,58.411040425863895,52894.5423883207,190420352.5979545,566687378.5263861,9.798164186213327,9.155179561635777,58.411040425863895,-1.0,0.0,0.0,0.0,9.985988332791065,9.985988332791065,0.0,0.0,0.0,0.0,9.985988332791065,9.985988332791065,0.0,129.56471592984482,77.44295595427815,0.7141309308779875,9.91168971778804,6.699958111251877,4.432663323251948
 2006-08-16T13:00:00,197163.78308194573,709789619.0950046,4953150270.485925,9.99299505385322,4.372623147600826,58.411040425863895,75907.35593112394,273266481.35204613,909736249.7565732,9.99299505385322,8.960710185732554,58.411040425863895,-1.0,0.0,0.0,0.0,10.19235529094823,10.19235529094823,0.0,0.0,0.0,0.0,10.19235529094823,10.19235529094823,0.0,129.56471592984482,115.6455042361614,0.5058302273287048,10.164169932072449,6.702169590854793,6.262077827619632
 2006-08-16T14:00:00,197879.65935903395,712366773.6925222,4953150270.485925,10.0374870929097,4.417037449543108,58.411040425863895,76329.10358303618,274784772.89893025,988075420.7068202,10.0374870929097,8.916295883790271,58.411040425863895,-1.0,12752.46078190682,45908858.81486454,136967318.4091699,10.620691915399078,10.45843660482206,32.3911789824612,12752.46078190682,45908858.81486454,136967318.4091699,10.620691915399078,10.45843660482206,32.3911789824612,129.56471592984482,129.56471592984482,0.2931738619076522,10.4128040220249,7.102628618959227,7.102628618959227
 2006-08-16T15:00:00,197872.13348380293,712339680.5416906,4953150270.485925,10.069556093556564,4.4490548435867,58.411040425863895,76359.35264495442,274893669.52183586,1044543484.0481578,10.069556093556564,8.88427848974668,58.411040425863895,-1.0,89358.55027588631,321690780.9931907,1707559063.3726149,11.009738302469096,8.986899099378492,64.78235796492241,89358.55027588631,321690780.9931907,1707559063.3726149,11.009738302469096,8.986899099378492,64.78235796492241,129.56471592984482,129.56471592984482,0.1178355329928975,9.477515000846791,7.402007803882983,7.402007803882983
 2006-08-16T16:00:00,179577.21838046657,646477986.1696796,4515645456.721763,9.227982918083258,4.105350415250122,58.411040425863895,0.0,0.0,0.0,9.227982918083258,9.227982918083258,0.0,-1.0,98949.51071725838,356218238.5821302,2132088128.096056,9.388039178836667,6.859299388968655,64.78235796492241,98949.51071725838,356218238.5821302,2132088128.096056,9.388039178836667,6.859299388968655,64.78235796492241,129.56471592984482,8.087466438771312,0.0529351066694972,7.006526169547354,6.699879192371006,0.812273855066047
 2006-08-16T17:00:00,153089.31250779002,551121525.028044,3812984301.279811,8.829137885800144,4.504195447533237,58.411040425863895,0.0,0.0,0.0,8.829137885800144,8.829137885800144,0.0,0.0,92440.84646836708,332787047.2861215,1913255104.8331883,8.969922089849758,6.7,64.78235796492241,92440.84646836708,332787047.2861215,1913255104.8331883,8.969922089849758,6.7,64.78235796492241,129.56471592984482,0.0,0.0495436367483383,6.700541362547649,6.700541362547649,6.700541362547649
 2006-08-16T18:00:00,138705.58873269497,499340119.4377019,3403856509.2240286,8.596958259517733,4.736375073815648,58.411040425863895,0.0,0.0,0.0,8.596958259517733,8.596958259517733,0.0,0.0,86717.71771311107,312183783.7671999,1707192068.3890555,8.725827895959112,6.7,64.78235796492241,86717.71771311107,312183783.7671999,1707192068.3890555,8.725827895959112,6.7,64.78235796492241,129.56471592984482,0.0,0.0490273736497024,6.7,6.7,6.7
 2006-08-16T19:00:00,128177.44600803056,461438805.62891006,3074604652.0503964,8.410133361807114,4.923199971526266,58.411040425863895,0.0,0.0,0.0,8.410133361807114,8.410133361807114,0.0,0.0,82517.84270346533,297064233.7324752,1541830332.866644,8.529882432240342,6.7,64.78235796492241,82517.84270346533,297064233.7324752,1541830332.866644,8.529882432240342,6.7,64.78235796492241,129.56471592984482,0.0,0.0485111105510664,6.7,6.7,6.7
 2006-08-16T20:00:00,127521.46440360416,459077271.85297513,3033911402.462137,8.387044576098438,4.946288757234945,58.411040425863895,0.0,0.0,0.0,8.387044576098438,8.387044576098438,0.0,1.0,169516.5222134126,610259479.9682853,4255548841.3923903,2.5731292636863725,-2.499692147308517,64.78235796492241,169516.5222134126,610259479.9682853,4255548841.3923903,2.5731292636863725,-2.499692147308517,64.78235796492241,129.56471592984482,0.0,0.0721233992499329,-0.7496921473085166,0.5554578888651359,0.5554578888651359
 2006-08-16T21:00:00,80212.30302571371,288764290.8925695,1668264820.6529884,9.134410025881897,7.24259291320653,47.4589703460144,4480.395448678085,16129423.615241122,85180438.3008228,9.134410025881897,9.037735491157145,2.8394255762572698,1.0,117829.18166283646,424185053.9862114,2760283783.02009,-0.4831013071623016,-3.781751649262899,64.78235796492238,117829.18166283646,424185053.9862114,2760283783.02009,-0.4831013071623016,-3.781751649262899,64.78235796492238,129.56471592984477,0.0,0.2114710258999101,-3.799999999999999,-1.5438409143735996,-1.5438409143735996
 2006-08-16T22:00:00,65124.56328784474,234448427.83624104,1362021583.761517,10.095654526605257,8.55115691329003,38.9406936172426,2874.9860293007587,10349949.705482723,65944677.23464505,10.095654526605257,10.020808764746706,1.6225289007184427,1.0,106618.4837982714,383826541.673777,2412538478.5841885,-0.9036021282694054,-3.787622830698272,64.78235796492241,106618.4837982714,383826541.673777,2412538478.5841885,-0.9036021282694054,-3.787622830698272,64.78235796492241,129.56471592984482,0.0,0.3411839713162637,-3.8000000000000007,-1.767865287942371,-1.767865287942371
 2006-08-16T23:00:00,81394.99703176842,293021989.3143664,1715174283.3431628,8.96422289609694,7.019295512247614,48.67586702155322,2108.058831590086,7589011.79372431,29362351.71479762,8.96422289609694,8.930904409758972,1.6225289007184411,1.0,108029.62843424769,388906662.3632918,2487195877.5174494,-0.826758687606285,-3.799999999999999,64.78235796492238,108029.62843424769,388906662.3632918,2487195877.5174494,-0.826758687606285,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4606578254024013,-3.799999999999999,-1.8765423299107724,-1.8765423299107724
 2006-08-17T00:00:00,62333.48281233847,224400538.12441844,1291637055.8811424,10.0167159817359,8.552162606623794,38.9406936172426,0.0,0.0,0.0,10.0167159817359,10.0167159817359,0.0,1.0,99285.16957493486,357426610.4697654,2199900993.749663,-1.1694210689551676,-3.8000000000000007,64.78235796492241,99285.16957493486,357426610.4697654,2199900993.749663,-1.1694210689551676,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5747957372678881,-3.8000000000000007,-1.950469113802921,-1.950469113802921
 2006-08-17T01:00:00,77085.67979939333,277508447.27781606,1581571687.1307983,8.872298567302835,7.079015018575801,48.67586702155322,0.0,0.0,0.0,8.872298567302835,8.872298567302835,0.0,1.0,100810.10577899525,362916380.8043829,2252869927.29462,-1.1061176463617326,-3.799999999999999,64.78235796492238,100810.10577899525,362916380.8043829,2252869927.29462,-1.1061176463617326,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6838740010519233,-3.799999999999999,-2.060182350826162,-2.060182350826162
 2006-08-17T02:00:00,60529.09856234171,217904754.8244302,1231233566.3553116,9.982330622930824,8.586301054584945,38.940693617242594,0.0,0.0,0.0,9.982330622930824,9.982330622930824,0.0,1.0,91388.53587891816,328998729.16410536,1912286458.074069,-1.5126988977960114,-3.8,64.78235796492241,91388.53587891816,328998729.16410536,1912286458.074069,-1.5126988977960114,-3.8,64.78235796492241,129.56471592984482,0.0,0.7841935275235716,-3.8,-2.262394225577973,-2.262394225577973
 2006-08-17T03:00:00,65911.03118227453,237279712.25618827,1318303053.797732,8.723583694923784,7.228719034447573,48.675867021553245,0.0,0.0,0.0,8.723583694923784,8.723583694923784,0.0,1.0,86694.02289177904,312098482.4104045,1692411080.333701,-1.775418877725116,-3.8000000000000007,64.78235796492241,86694.02289177904,312098482.4104045,1692411080.333701,-1.775418877725116,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8693513094795948,-3.8000000000000007,-2.5785363438383246,-2.5785363438383246
 2006-08-17T04:00:00,14460.354107709603,52057274.78775458,286155755.0975155,13.386568129314156,13.062120101705837,9.735173404310643,0.0,0.0,0.0,13.386568129314156,13.386568129314156,0.0,1.0,68908.46236093175,248070464.49935424,862922759.5212889,-2.766831247064166,-3.8,64.78235796492241,68908.46236093175,248070464.49935424,862922759.5212889,-2.766831247064166,-3.8,64.78235796492241,129.56471592984482,0.0,0.9332509652602258,-3.8,-2.9615154889460804,-2.9615154889460804
 2006-08-17T05:00:00,92934.34906992353,334563656.6517248,1925680978.327136,7.767626683954546,5.58408573113462,58.411040425863895,1480.3849415716556,5329385.78965796,16198345.678212283,7.767626683954546,7.749247602198761,1.9470346808621293,1.0,77084.96388354925,277505869.98077726,1390712670.1826687,-2.135642197910012,-3.8,64.78235796492241,77084.96388354925,277505869.98077726,1390712670.1826687,-2.135642197910012,-3.8,64.78235796492241,129.56471592984482,0.0,0.9743455859531126,-3.8,-3.308312262024524,-3.308312262024524
 2006-08-17T06:00:00,158828.0736079636,571781064.9886689,4050467071.759257,8.963924658674483,4.369408674658897,58.411040425863895,0.0,0.0,0.0,8.963924658674483,8.963924658674483,0.0,0.0,18797.32354355125,67670364.7567845,346780926.5331012,3.823584265420371,3.41205392995379,21.5941193216408,18797.32354355125,67670364.7567845,346780926.5331012,3.823584265420371,3.41205392995379,21.5941193216408,129.56471592984482,0.0,0.985973323969348,1.6620539299537906,1.6620539299537906,1.6620539299537906
 2006-08-17T07:00:00,155544.74784860536,559961092.2549794,3907159957.589613,8.88259809559994,4.450735237733441,58.411040425863895,0.0,0.0,0.0,8.88259809559994,8.88259809559994,0.0,0.0,93292.7552489356,335853918.8961681,1960300707.439932,9.025610882149488,6.7,64.78235796492241,93292.7552489356,335853918.8961681,1960300707.439932,9.025610882149488,6.7,64.78235796492241,129.56471592984482,0.0,0.985457060870712,6.7,6.7,6.7
 2006-08-17T08:00:00,190212.4890690186,684764960.6484668,4803493776.025536,9.421197054299723,3.971670157249999,58.411040425863895,4902.356483393864,17648483.34021791,52473526.05434842,9.421197054299723,9.36166317608338,19.470346808621297,0.0,107491.2483022404,386968493.8880654,2437503740.527488,9.590500798028565,6.7,64.78235796492241,107491.2483022404,386968493.8880654,2437503740.527488,9.590500798028565,6.7,64.78235796492241,129.56471592984482,0.0,0.9849407977720762,6.7,6.7,6.7
 2006-08-17T09:00:00,196950.52409674684,709021886.7482886,4953150270.485925,9.730798391118784,4.110914440117082,58.411040425863895,41991.366602465714,151168919.76887655,448064744.6705462,9.730798391118784,9.222418893216298,58.411040425863895,0.0,116036.99795889802,417733192.65203285,2712051304.9852424,9.9152766531269,6.7,64.78235796492241,116036.99795889802,417733192.65203285,2712051304.9852424,9.9152766531269,6.7,64.78235796492241,129.56471592984482,0.0,0.98442453467344,6.7,6.7,6.7
 2006-08-17T10:00:00,197300.8977259792,710283231.8135251,4953150270.485925,9.856509021214851,4.236389081567413,58.411040425863895,62926.74539494205,226536283.4217914,669422458.2903343,9.856509021214851,9.096944251765969,58.411040425863895,0.0,119604.73756172166,430577055.222198,2823658996.0285864,10.047252437394157,6.7,64.78235796492241,119604.73756172166,430577055.222198,2823658996.0285864,10.047252437394157,6.7,64.78235796492241,129.56471592984482,0.0,0.983908271574804,6.7,6.7,6.7
 2006-08-17T11:00:00,197815.73817789872,712136657.4404355,4953150270.485925,9.673069528046424,4.053293936237703,58.411040425863895,32556.660646152333,117203978.32614842,346408353.5899246,9.673069528046424,9.280039397095678,58.411040425863895,-1.0,0.0,0.0,0.0,9.85473085362357,9.85473085362357,0.0,0.0,0.0,0.0,9.85473085362357,9.85473085362357,0.0,129.56471592984482,45.77264160152399,0.9010576671204134,9.329434913281672,6.700005145059268,3.090485766056154
 2006-08-17T12:00:00,198736.2962917704,715450666.6503732,4953150270.485925,9.983218190555837,4.362863250756146,58.411040425863895,76086.24956627608,273910498.4385939,892521667.0988226,9.983218190555837,8.970470082577235,58.411040425863895,-1.0,0.0,0.0,0.0,10.180141693578086,10.180141693578086,0.0,0.0,0.0,0.0,10.180141693578086,10.180141693578086,0.0,129.56471592984482,90.89757503717745,0.6955507377694358,10.114196825707918,6.699934873011216,5.127350519876451
 2006-08-17T13:00:00,198092.95913681865,713134652.8925471,4953150270.485925,10.083510252054374,4.46298653211015,58.411040425863895,76394.60415426694,275020574.95536095,1069113967.7342134,10.083510252054374,8.87034680122323,58.411040425863895,-1.0,0.0,0.0,0.0,10.314523224616732,10.314523224616732,0.0,0.0,0.0,0.0,10.314523224616732,10.314523224616732,0.0,129.56471592984482,126.26560349503738,0.4779374290986453,10.286986682761269,6.732051078567107,6.634957228795364
 2006-08-17T14:00:00,197206.3246785648,709942768.8428334,4953150270.485925,10.135838092009369,4.515230146779037,58.411040425863895,76351.40870237017,274865071.3285326,1161251347.687502,10.135838092009369,8.818103186554344,58.411040425863895,-1.0,28523.85554445197,102685879.9600271,307167159.66540045,10.892692951032144,10.52885749148477,53.985298304102,28523.85554445197,102685879.9600271,307167159.66540045,10.892692951032144,10.52885749148477,53.985298304102,129.56471592984482,129.56471592984482,0.2644104605285596,10.50925079695765,7.271972632025019,7.271972632025019
 2006-08-17T15:00:00,197202.81984914365,709930151.4569172,4953150270.485925,10.139084244815107,4.518471087452216,58.411040425863895,76354.120299674,274874833.0788263,1166966992.8033016,10.139084244815107,8.814862245881164,58.411040425863895,-1.0,99496.29585615742,358186665.08216673,2060288026.402311,10.95560844992344,8.514827583716194,64.78235796492241,99496.29585615742,358186665.08216673,2060288026.402311,10.95560844992344,8.514827583716194,64.78235796492241,129.56471592984482,113.77080314701176,0.1009705155717458,9.060660897295636,7.261786496803219,6.830868947782997
 2006-08-17T16:00:00,183752.2698737617,661508171.5455419,4615127036.054432,9.284459124806745,4.0488742085266365,58.411040425863895,0.0,0.0,0.0,9.284459124806745,9.284459124806745,0.0,-1.0,102218.14977453538,367985339.1883274,2242951238.1106186,9.447613796663717,6.787514385488133,64.78235796492241,102218.14977453538,367985339.1883274,2242951238.1106186,9.447613796663717,6.787514385488133,64.78235796492241,129.56471592984482,3.69382704813418,0.0514832516670329,6.88006511650334,6.70079471141364,1.3816190917787745
 2006-08-17T17:00:00,154952.3100076375,557828316.027495,3838351561.5293074,8.8435355303534,4.489797802979982,58.411040425863895,0.0,0.0,0.0,8.8435355303534,8.8435355303534,0.0,0.0,93218.79972305754,335587679.0030072,1925670619.7886744,8.984624638141655,6.7,64.78235796492241,93218.79972305754,335587679.0030072,1925670619.7886744,8.984624638141655,6.7,64.78235796492241,129.56471592984482,0.0,0.0495055016015904,6.7,6.7,6.7
 2006-08-17T18:00:00,141882.46003923964,510776856.1412627,3458751465.278588,8.628108334442238,4.705224998891141,58.411040425863895,0.0,0.0,0.0,8.628108334442238,8.628108334442238,0.0,0.0,88079.40484037856,317085857.4253628,1734745258.9898052,8.758473357367665,6.7,64.78235796492241,88079.40484037856,317085857.4253628,1734745258.9898052,8.758473357367665,6.7,64.78235796492241,129.56471592984482,0.0,0.0489892385029545,6.7,6.7,6.7
 2006-08-17T19:00:00,133515.27675884217,480654996.33183175,3200412877.032839,8.481516621182445,4.851816712150935,58.411040425863895,0.0,0.0,0.0,8.481516621182445,8.481516621182445,0.0,0.0,84762.8215660327,305146157.6377177,1605004306.6666353,8.60474851574318,6.7,64.78235796492241,84762.8215660327,305146157.6377177,1605004306.6666353,8.60474851574318,6.7,64.78235796492241,129.56471592984482,0.0,0.0484729754043185,6.7,6.7,6.7
 2006-08-17T20:00:00,129510.04225384736,466236152.1138505,3082915136.2144227,8.414848493185094,4.918484840148286,58.411040425863895,0.0,0.0,0.0,8.414848493185094,8.414848493185094,0.0,1.0,170695.84660975166,614505047.7951059,4270779878.707781,2.617436127780176,-2.473370995110316,64.78235796492241,170695.84660975166,614505047.7951059,4270779878.707781,2.617436127780176,-2.473370995110316,64.78235796492241,129.56471592984482,0.0,0.071584656406424,-0.7233709951103154,0.5705977411524251,0.5705977411524251
 2006-08-17T21:00:00,79543.35765657404,286356087.5636666,1648945761.4650335,9.122069868316713,7.252168464715466,47.4589703460144,4391.342560482717,15808833.217737794,82226533.33153991,9.122069868316713,9.02874934319778,2.8394255762572698,1.0,117344.15224649668,422438948.087388,2751864175.9902043,-0.4949407829147074,-3.783565668239559,64.78235796492238,117344.15224649668,422438948.087388,2751864175.9902043,-0.4949407829147074,-3.783565668239559,64.78235796492238,129.56471592984477,0.0,0.2107997893700925,-3.799999999999999,-1.5423264075539145,-1.5423264075539145
 2006-08-17T22:00:00,64677.28144485512,232838213.2014784,1343996129.399196,10.085265581377756,8.561212062468874,38.9406936172426,2909.8728330924446,10475542.199132793,67186720.073982,10.085265581377756,10.009009573319746,1.6225289007184427,1.0,106477.35416689096,383318475.0008073,2404160677.360094,-0.9128890822339216,-3.7869188474502495,64.78235796492241,106477.35416689096,383318475.0008073,2404160677.360094,-0.9128890822339216,-3.7869188474502495,64.78235796492241,129.56471592984482,0.0,0.340582910889544,-3.8000000000000007,-1.7671232087836826,-1.7671232087836826
 2006-08-17T23:00:00,82189.99782443322,295883992.1679597,1722709323.566944,8.979908963064265,7.026397852193423,48.67586702155322,2314.440404789813,8331985.457243326,45562785.83720711,8.979908963064265,8.928202373435267,1.6225289007184411,1.0,109088.0354233359,392716927.5240093,2499555826.370083,-0.8120824800925172,-3.799999999999999,64.78235796492238,109088.0354233359,392716927.5240093,2499555826.370083,-0.8120824800925172,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4600907485690905,-3.799999999999999,-1.8761582862045083,-1.8761582862045083
 2006-08-18T00:00:00,62927.64858552753,226539534.90789908,1305122537.5793295,10.023492737045045,8.54363064928331,38.9406936172426,0.0,0.0,0.0,10.023492737045045,10.023492737045045,0.0,1.0,99691.35192832851,358888866.9419826,2206934807.012594,-1.1610468356334025,-3.8000000000000007,64.78235796492241,99691.35192832851,358888866.9419826,2206934807.012594,-1.1610468356334025,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5742504735232928,-3.8000000000000007,-1.9500755551471765,-1.9500755551471765
 2006-08-18T01:00:00,77501.81948085346,279006550.1310725,1602346044.557309,8.883764911709152,7.066907989306702,48.67586702155322,0.0,0.0,0.0,8.883764911709152,8.883764911709152,0.0,1.0,100828.72410551972,362983406.779871,2263932723.360529,-1.0929350033264054,-3.799999999999999,64.78235796492238,100828.72410551972,362983406.779871,2263932723.360529,-1.0929350033264054,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6833594473411582,-3.799999999999999,-2.059460790255764,-2.059460790255764
 2006-08-18T02:00:00,60587.222972442745,218114002.70079383,1240530733.397799,9.987576635061766,8.581001382321203,38.9406936172426,0.0,0.0,0.0,9.987576635061766,9.987576635061766,0.0,1.0,91261.91155306692,328542881.59104085,1917958572.7015057,-1.505930493571553,-3.8000000000000007,64.78235796492241,91261.91155306692,328542881.59104085,1917958572.7015057,-1.505930493571553,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7837358263571796,-3.8000000000000007,-2.261127321972104,-2.261127321972104
 2006-08-18T03:00:00,71178.03215118602,256240915.74426967,1439293408.8904247,8.79137548590284,7.159386554548398,48.675867021553245,0.0,0.0,0.0,8.79137548590284,8.79137548590284,0.0,1.0,87696.04973034491,315705779.0292417,1754438544.0952747,-1.701224919390717,-3.8000000000000007,64.78235796492241,87696.04973034491,315705779.0292417,1754438544.0952747,-1.701224919390717,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8689842359928796,-3.8000000000000007,-2.576763730967829,-2.576763730967829
 2006-08-18T04:00:00,14563.149677195746,52427338.8379047,292170289.3516293,13.396031510480125,13.06476184296246,9.735173404310643,0.0,0.0,0.0,13.396031510480125,13.396031510480125,0.0,1.0,68945.7682192725,248204765.58938107,867523528.0494301,-2.761332824163091,-3.8,64.78235796492241,68945.7682192725,248204765.58938107,867523528.0494301,-2.761332824163091,-3.8,64.78235796492241,129.56471592984482,0.0,0.9329963412884592,-3.8,-2.9596498430498865,-2.9596498430498865
 2006-08-18T05:00:00,94721.64625557394,340997926.52006614,2003758050.6704853,7.817056439081376,5.5449470816637145,58.411040425863895,2175.195921229006,7830705.316424422,25267168.83205695,7.817056439081376,7.788386251669667,1.9470346808621293,1.0,77779.34666873778,280005648.00745606,1435698523.923858,-2.081891433713967,-3.8,64.78235796492241,77779.34666873778,280005648.00745606,1435698523.923858,-2.081891433713967,-3.8,64.78235796492241,129.56471592984482,0.0,0.9741953943322073,-3.8,-3.3068609866481875,-3.3068609866481875
 2006-08-18T06:00:00,153373.65894154026,552145172.1895449,3914249407.80709,8.886610939373071,4.446722393960308,58.411040425863895,0.0,0.0,0.0,8.886610939373071,8.886610939373071,0.0,0.0,20658.229709656327,74369626.95476277,365968441.556875,3.784286057113107,3.3499813326020043,21.5941193216408,20658.229709656327,74369626.95476277,365968441.556875,3.784286057113107,3.3499813326020043,21.5941193216408,129.56471592984482,0.0,0.9858594145304076,1.7041524621678323,1.7041524621678323,1.7041524621678323
 2006-08-18T07:00:00,170476.33814082167,613714817.306958,4348544626.490395,9.15460054420309,4.221636176292049,58.411040425863895,3468.6303763370984,12487069.354813555,37813359.78912364,9.15460054420309,9.111697157041332,4.867586702155324,0.0,99587.6808131498,358515650.92733926,2201097994.3303967,9.310702409713231,6.7,64.78235796492241,99587.6808131498,358515650.92733926,2201097994.3303967,9.310702409713231,6.7,64.78235796492241,129.56471592984482,0.0,0.9853431514317718,6.7,6.7,6.7
 2006-08-18T08:00:00,193422.7921949618,696322051.9018625,4897941732.578503,9.523047793950315,3.966186157206012,58.411040425863895,12826.580644112772,46175690.31880599,137409412.09207332,9.523047793950315,9.367147176127366,38.940693617242594,0.0,109953.06591781124,395831037.3041205,2527850165.6454124,9.697392844040364,6.7,64.78235796492241,109953.06591781124,395831037.3041205,2527850165.6454124,9.697392844040364,6.7,64.78235796492241,129.56471592984482,0.0,0.9848268883331356,6.7,6.7,6.7
 2006-08-18T09:00:00,196907.40333859657,708866652.0189476,4953150270.485925,9.778790173858674,4.158816140848999,58.411040425863895,49927.74518290273,179739882.6584498,532573450.39266384,9.778790173858674,9.17451719248438,58.411040425863895,0.0,117308.86121754098,422311900.3831476,2754653791.4670687,9.96565720727746,6.7,64.78235796492241,117308.86121754098,422311900.3831476,2754653791.4670687,9.96565720727746,6.7,64.78235796492241,129.56471592984482,0.0,0.9843106252345,6.7,6.7,6.7
 2006-08-18T10:00:00,196630.4419843916,707869591.1438096,4953150270.485925,9.898740734333373,4.278541520819196,58.411040425863895,69742.28810033976,251072237.1612232,743782189.242021,9.898740734333373,9.054791812514184,58.411040425863895,0.0,120434.74084560992,433565067.0441957,2861162715.282764,10.091594713049924,6.7,64.78235796492241,120434.74084560992,433565067.0441957,2861162715.282764,10.091594713049924,6.7,64.78235796492241,129.56471592984482,0.0,0.9837943621358636,6.7,6.7,6.7
 2006-08-18T11:00:00,196544.175969816,707559033.4913377,4953150270.485925,9.660080664166552,4.040329456597962,58.411040425863895,30234.82604538725,108845373.76339412,323534975.001266,9.660080664166552,9.29300387673542,58.411040425863895,-1.0,0.0,0.0,0.0,9.84112922904381,9.84112922904381,0.0,0.0,0.0,0.0,9.84112922904381,9.84112922904381,0.0,129.56471592984482,45.511880573463394,0.9010998262099242,9.319881434254624,6.699997236822893,3.071503127309174
 2006-08-18T12:00:00,194558.48419403107,700410543.0985119,4953150270.485925,9.82064025262781,4.200587638847487,58.411040425863895,56307.54658540245,202707167.7074488,606265202.6878257,9.82064025262781,9.132745694485893,58.411040425863895,-1.0,0.0,0.0,0.0,10.009686368237128,10.009686368237128,0.0,0.0,0.0,0.0,10.009686368237128,10.009686368237128,0.0,129.56471592984482,82.04020026413693,0.6995950535477778,9.986028079180125,6.700021759280773,4.732000498201214
 2006-08-18T13:00:00,193427.6460639476,696339525.8302114,4953150270.485925,9.855943825689112,4.235824942435001,58.411040425863895,61783.95124406181,222422224.47862253,668427078.629745,9.855943825689112,9.097508390898378,58.411040425863895,-1.0,0.0,0.0,0.0,10.04662023549464,10.04662023549464,0.0,0.0,0.0,0.0,10.04662023549464,10.04662023549464,0.0,129.56471592984482,103.61535913714822,0.4957774695360739,10.0233095452019,6.699947123280197,5.85051407033961
 2006-08-18T14:00:00,194108.3475194325,698790051.069957,4953150270.485925,9.990344857964308,4.3699759133028895,58.411040425863895,75842.96289905928,273034666.4366133,905068742.7915422,9.990344857964308,8.96335742003049,58.411040425863895,-1.0,10642.608018597706,38313388.86695174,116011340.03532708,10.517858580875112,10.38043010108158,32.3911789824612,10642.608018597706,38313388.86695174,116011340.03532708,10.517858580875112,10.38043010108158,32.3911789824612,129.56471592984482,128.9047170615635,0.2889822972401121,10.310262830625865,7.0499855698881175,7.032071162273176
 2006-08-18T15:00:00,194313.20547633184,699527539.7147946,4953150270.485925,10.0422324477712,4.421775154981773,58.411040425863895,75916.86335470351,273300708.0769326,996431289.557097,10.0422324477712,8.911558178351607,58.411040425863895,-1.0,88054.44513535906,316996002.4872926,1712656767.3762703,10.963002542555264,8.934042703698301,64.78235796492241,88054.44513535906,316996002.4872926,1712656767.3762703,10.963002542555264,8.934042703698301,64.78235796492241,129.56471592984482,127.40030592782414,0.1155431711684886,9.432167252768693,7.38841308301719,7.364489234434447
 2006-08-18T16:00:00,174439.2836707677,627981421.2147638,4455049610.211575,9.193583944511843,4.139749388821534,58.411040425863895,0.0,0.0,0.0,9.193583944511843,9.193583944511843,0.0,-1.0,97001.15394261542,349204154.1934155,2104744014.4913104,9.33214272826868,6.835730694740092,64.78235796492241,97001.15394261542,349204154.1934155,2104744014.4913104,9.33214272826868,6.835730694740092,64.78235796492241,129.56471592984482,7.65396471351956,0.0518138574301424,6.975990190264351,6.680453154428005,4.257663943999751
 2006-08-18T17:00:00,153199.96324841064,551519867.6942782,3832929491.125813,8.840456680051116,4.492876653282264,58.411040425863895,0.0,0.0,0.0,8.840456680051116,8.840456680051116,0.0,0.0,92435.48241046224,332767736.67766404,1922801385.436716,8.98123062485959,6.7,64.78235796492241,92435.48241046224,332767736.67766404,1922801385.436716,8.98123062485959,6.7,64.78235796492241,129.56471592984482,0.0,0.0488999296642343,6.7,6.7,6.7
 2006-08-18T18:00:00,144141.92714270588,518910937.7137412,3549300516.2322683,8.679493541459355,4.653839791874026,58.411040425863895,0.0,0.0,0.0,8.679493541459355,8.679493541459355,0.0,0.0,88915.12287432294,320094442.3475626,1780260218.106033,8.812391961219793,6.7,64.78235796492241,88915.12287432294,320094442.3475626,1780260218.106033,8.812391961219793,6.7,64.78235796492241,129.56471592984482,0.0,0.0483836665655984,6.7,6.7,6.7
 2006-08-18T19:00:00,125357.6473346678,451287530.4048041,3011796346.9945173,8.374498729402218,4.958834603931163,58.411040425863895,0.0,0.0,0.0,8.374498729402218,8.374498729402218,0.0,0.0,81300.54676445859,292681968.35205096,1510318034.2981305,8.492531262665196,6.7,64.78235796492241,81300.54676445859,292681968.35205096,1510318034.2981305,8.492531262665196,6.7,64.78235796492241,129.56471592984482,0.0,0.0478674034669624,6.7,6.7,6.7
 2006-08-18T20:00:00,121130.44597897342,436069605.52430433,2882388798.036877,8.301076858278025,5.032256475055354,58.411040425863895,0.0,0.0,0.0,8.301076858278025,8.301076858278025,0.0,1.0,165218.77433006125,594787587.5882206,4196520178.510109,2.4593204222904483,-2.543486643298781,64.78235796492241,165218.77433006125,594787587.5882206,4196520178.510109,2.4593204222904483,-2.543486643298781,64.78235796492241,129.56471592984482,0.0,0.072451253790595,-0.7934866432987812,0.5332935803993958,0.5332935803993958
 2006-08-18T21:00:00,80112.55506532593,288405198.2351734,1683901069.6395123,9.11536690224325,7.205824714637413,47.594181087740935,4062.81233814156,14626124.417309623,78251457.80459306,9.11536690224325,9.02655776472631,2.7042148345307333,1.0,117018.09001425856,421265124.05133086,2766462682.494868,-0.4783143243568966,-3.7843471075103534,64.78235796492241,117018.09001425856,421265124.05133086,2766462682.494868,-0.4783143243568966,-3.7843471075103534,64.78235796492241,129.56471592984482,0.0,0.2121205657185741,-3.8,-1.545302959927892,-1.545302959927892
 2006-08-18T22:00:00,65219.76154116771,234791141.5482037,1366746120.4732423,10.08490632474321,8.535048451795534,38.940693617242594,2870.385910068296,10333389.276245857,66008350.337987766,10.08490632474321,10.009988267024838,1.6225289007184427,1.0,106639.87598539516,383903553.5474223,2414304554.598577,-0.9014570720760008,-3.787580215358055,64.78235796492244,106639.87598539516,383903553.5474223,2414304554.598577,-0.9014570720760008,-3.787580215358055,64.78235796492244,129.56471592984488,0.0,0.3417657831088895,-3.800000000000002,-1.7685812828068528,-1.7685812828068528
 2006-08-18T23:00:00,81940.28530604625,294985027.1017666,1715172481.1586895,8.985927511119074,7.040947305470737,48.67586702155322,2788.474194020377,10038507.09847336,63018029.653216064,8.985927511119074,8.914404656195739,1.6225289007184411,1.0,108964.76028489006,392273137.0256043,2497108760.041089,-0.8069286847076325,-3.791879683296984,64.78235796492238,108964.76028489006,392273137.0256043,2497108760.041089,-0.8069286847076325,-3.791879683296984,64.78235796492238,129.56471592984477,0.0,0.4612068390497242,-3.799999999999999,-1.8769134491020625,-1.8769134491020625
 2006-08-19T00:00:00,63093.97244654038,227138300.80754533,1304314071.6895232,10.026783859493833,8.547839018439324,38.9406936172426,0.0,0.0,0.0,10.026783859493833,10.026783859493833,0.0,1.0,100000.6390637312,360002300.62943226,2205901539.8388906,-1.1622790270943175,-3.8000000000000007,64.78235796492241,100000.6390637312,360002300.62943226,2205901539.8388906,-1.1622790270943175,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5753236335207991,-3.8000000000000007,-1.950851044469263,-1.950851044469263
 2006-08-19T01:00:00,78901.46377133536,284045269.5768074,1636271755.9004457,8.904066415179246,7.048729806321899,48.67586702155322,0.0,0.0,0.0,8.904066415179246,8.904066415179246,0.0,1.0,101939.04466399975,366980560.79039925,2279816932.1507454,-1.0739876445508878,-3.799999999999999,64.78235796492238,101939.04466399975,366980560.79039925,2279816932.1507454,-1.0739876445508878,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.684372073720445,-3.799999999999999,-2.0608832225730835,-2.0608832225730835
 2006-08-19T02:00:00,62325.05252216082,224370189.0797789,1287807038.38381,10.01647024935106,8.556270437370951,38.9406936172426,0.0,0.0,0.0,10.01647024935106,10.01647024935106,0.0,1.0,92525.73283576989,333092638.2087715,1939680005.222021,-1.4800163513148563,-3.8000000000000007,64.78235796492241,92525.73283576989,333092638.2087715,1939680005.222021,-1.4800163513148563,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7846363969246593,-3.8000000000000007,-2.263623741218882,-2.263623741218882
 2006-08-19T03:00:00,77799.54316301351,280078355.38684875,1603960640.2565084,8.88578927140459,7.06711650692129,48.67586702155322,0.0,0.0,0.0,8.88578927140459,8.88578927140459,0.0,1.0,90287.33152721304,325034393.49796706,1833500849.5748105,-1.6067040528078147,-3.799999999999999,64.78235796492238,90287.33152721304,325034393.49796706,1833500849.5748105,-1.6067040528078147,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8697062728875454,-3.799999999999999,-2.580254489976406,-2.580254489976406
 2006-08-19T04:00:00,61525.50609968426,221491821.9588633,1262698866.3577375,10.001457725862789,8.569739184970127,38.940693617242594,0.0,0.0,0.0,10.001457725862789,10.001457725862789,0.0,1.0,78027.24374087254,280898077.46714115,1344682484.8694592,-2.19079591804847,-3.8,64.78235796492241,78027.24374087254,280898077.46714115,1344682484.8694592,-2.19079591804847,-3.8,64.78235796492241,129.56471592984482,0.0,0.9334970002936476,-3.8,-2.9633211868777214,-2.9633211868777214
 2006-08-19T05:00:00,92127.74402088264,331659878.4751775,1890145197.3920088,7.738242209000364,5.595091124333016,58.411040425863895,0.0,0.0,0.0,7.738242209000364,7.738242209000364,0.0,1.0,76540.722179231,275546599.8452316,1363628038.2719824,-2.167899588639912,-3.8,64.78235796492241,76540.722179231,275546599.8452316,1363628038.2719824,-2.167899588639912,-3.8,64.78235796492241,129.56471592984482,0.0,0.9744906021719154,-3.8,-3.3097149519076985,-3.3097149519076985
 2006-08-19T06:00:00,123119.4362321884,443229970.4358782,2921821130.221904,8.32344955052571,5.009883782807669,58.411040425863895,0.0,0.0,0.0,8.32344955052571,8.32344955052571,0.0,0.0,0.0,0.0,0.0,1.863571726536545,1.863571726536545,0.0,0.0,0.0,0.0,1.863571726536545,1.863571726536545,0.0,129.56471592984482,0.0,0.9860832748187586,0.3126912741083865,0.3126912741083865,0.3126912741083865
 2006-08-19T07:00:00,127602.623939937,459369446.1837732,3044038405.733392,8.392791684483365,4.940541648850016,58.411040425863895,0.0,0.0,0.0,8.392791684483365,8.392791684483365,0.0,0.0,78497.47429456108,282590907.4604199,1371436532.5639944,8.327772783400324,6.7,64.78235796492241,78497.47429456108,282590907.4604199,1371436532.5639944,8.327772783400324,6.7,64.78235796492241,129.56471592984482,0.0,0.9855670117201226,6.577048712704833,6.577048712704833,6.577048712704833
 2006-08-19T08:00:00,141031.4338376428,507713161.815514,3439006762.8638983,8.616904668476051,4.71642866485733,58.411040425863895,0.0,0.0,0.0,8.616904668476051,8.616904668476051,0.0,0.0,87726.74818571414,315816293.46857095,1724865385.642123,8.746766301745016,6.7,64.78235796492241,87726.74818571414,315816293.46857095,1724865385.642123,8.746766301745016,6.7,64.78235796492241,129.56471592984482,0.0,0.9850507486214868,6.7,6.7,6.7
 2006-08-19T09:00:00,155276.19039359005,558994285.4169242,3827813452.792097,8.837553994330463,4.495779339002916,58.411040425863895,0.0,0.0,0.0,8.837553994330463,8.837553994330463,0.0,0.0,93383.59444723678,336180940.0100524,1920254984.715772,8.978212598829186,6.7,64.78235796492241,93383.59444723678,336180940.0100524,1920254984.715772,8.978212598829186,6.7,64.78235796492241,129.56471592984482,0.0,0.9845344855228508,6.7,6.7,6.7
 2006-08-19T10:00:00,162931.99612184512,586555186.0386425,4034311957.675112,8.954754965160767,4.378578368172614,58.411040425863895,0.0,0.0,0.0,8.954754965160767,8.954754965160767,0.0,0.0,96378.01303687472,346960846.93274903,2024057300.4655595,9.101139037671928,6.7,64.78235796492241,96378.01303687472,346960846.93274903,2024057300.4655595,9.101139037671928,6.7,64.78235796492241,129.56471592984482,0.0,0.9840182224242148,6.7,6.7,6.7
 2006-08-19T11:00:00,154611.569564972,556601650.4338992,3824838352.491768,8.835864612899526,4.497468720433858,58.411040425863895,0.0,0.0,0.0,8.835864612899526,8.835864612899526,0.0,-1.0,0.0,0.0,0.0,8.976437424832987,8.976437424832987,0.0,0.0,0.0,0.0,8.976437424832987,8.976437424832987,0.0,129.56471592984482,30.73352161926829,0.9245199370284856,8.604617324501525,6.700001095539711,1.910803850828961
 2006-08-19T12:00:00,149329.30621630128,537585502.3786848,3696626520.15349,8.763100089249912,4.570233244083468,58.411040425863895,0.0,0.0,0.0,8.763100089249912,8.763100089249912,0.0,-1.0,0.0,0.0,0.0,8.900130621413995,8.900130621413995,0.0,0.0,0.0,0.0,8.900130621413995,8.900130621413995,0.0,129.56471592984482,39.49191364513823,0.7859791776316087,8.906011012605068,6.700010690072193,1.6628277001205192
 2006-08-19T13:00:00,153651.47819132058,553145321.4887543,3810449949.2535553,8.827698608752474,4.505634724580906,58.411040425863895,0.0,0.0,0.0,8.827698608752474,8.827698608752474,0.0,-1.0,0.0,0.0,0.0,8.967883481378477,8.967883481378477,0.0,0.0,0.0,0.0,8.967883481378477,8.967883481378477,0.0,129.56471592984482,44.70896055192179,0.6493341143973539,8.948617795450064,6.700001007174415,2.4246722062678554
 2006-08-19T14:00:00,157822.73295565424,568161838.6403552,3909166611.141558,8.88372524676526,4.44960808656812,58.411040425863895,0.0,0.0,0.0,8.88372524676526,8.88372524676526,0.0,-1.0,0.0,0.0,0.0,9.026632099570977,9.026632099570977,0.0,0.0,0.0,0.0,9.026632099570977,9.026632099570977,0.0,129.56471592984482,49.21267873758429,0.5082908212922816,9.023795586894304,6.699995808214631,2.9049110369235582
 2006-08-19T15:00:00,155440.33562714257,559585208.2577132,3836840315.727336,8.842676315655616,4.490657017677763,58.411040425863895,0.0,0.0,0.0,8.842676315655616,8.842676315655616,0.0,-1.0,0.0,0.0,0.0,8.983563368474421,8.983563368474421,0.0,0.0,0.0,0.0,8.983563368474421,8.983563368474421,0.0,129.56471592984482,51.26008781966539,0.3660898912803342,9.000004399787326,6.699992283883673,3.184660739202714
 2006-08-19T16:00:00,153092.6633074718,551133587.9068986,3724125713.598043,8.778706458172499,4.5546268751608805,58.411040425863895,0.0,0.0,0.0,8.778706458172499,8.778706458172499,0.0,-1.0,0.0,0.0,0.0,8.916446217165161,8.916446217165161,0.0,0.0,0.0,0.0,8.916446217165161,8.916446217165161,0.0,129.56471592984482,67.02463579468149,0.2262124426536051,8.922101818849894,6.700010890016767,4.454040360953839
 2006-08-19T17:00:00,85428.32748391395,307541978.9420901,1818314352.4284303,9.112820003983174,7.050902524860244,47.70234968112218,542.6964066176198,1953707.063823428,5769948.182794325,9.112820003983174,9.106273630035895,1.390739057758666,0.0,72902.08401686452,262447502.46071225,1225953297.01141,8.154570346658128,6.700000000000003,64.78235796492241,72902.08401686452,262447502.46071225,1225953297.01141,8.154570346658128,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1671115860223503,7.065945274747842,7.065945274747842,7.065945274747842
 2006-08-19T18:00:00,69005.01181600604,248418042.5376217,1480835011.024119,10.09640753742673,8.417196815307356,38.940693617242594,522.7181577023814,1881785.367728572,5595455.893619102,10.09640753742673,10.090059185339207,1.6225289007184427,0.0,53572.99741456195,192862790.69242305,749773638.4409212,7.59013017970608,6.700000000000003,64.78235796492244,53572.99741456195,192862790.69242305,749773638.4409212,7.59013017970608,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.1665953229237144,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T19:00:00,86935.26840775882,312966966.2679318,1873865115.8044093,9.041724826375086,6.916794904167172,48.67586702155322,635.5520438993133,2287987.358037528,6810784.456395009,9.041724826375086,9.033997553162692,1.6225289007184411,0.0,67137.10326716995,241693571.76181185,945261814.2021552,7.822160596738567,6.699999999999999,64.78235796492238,67137.10326716995,241693571.76181185,945261814.2021552,7.822160596738567,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1660790598250783,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T20:00:00,66997.76912464364,241191968.84871703,1425443429.548221,10.093980511497412,8.477632555869574,38.9406936172426,0.0,0.0,0.0,10.093980511497412,10.093980511497412,0.0,1.0,137616.1642037813,495418191.13361263,3321912174.751252,0.9346913800524832,-3.0289331203564043,64.78235796492241,137616.1642037813,495418191.13361263,3321912174.751252,0.9346913800524832,-3.0289331203564043,64.78235796492241,129.56471592984482,0.0,0.1865650654507658,-1.3515087724994277,-0.1338114150172792,-0.1338114150172792
 2006-08-19T21:00:00,82152.75016649794,295749900.59939265,1734236076.9390745,8.958665311809197,6.992198400092497,48.67586702155322,0.0,0.0,0.0,8.958665311809197,8.958665311809197,0.0,1.0,112317.98111960429,404344732.0305755,2604163341.3835487,-0.6871749093142512,-3.799999999999999,64.78235796492238,112317.98111960429,404344732.0305755,2604163341.3835487,-0.6871749093142512,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.3151702902358899,-3.799999999999999,-1.73344128700597,-1.73344128700597
 2006-08-19T22:00:00,63421.14925753431,228316137.32712343,1311164289.655403,10.02770997679997,8.541015629229838,38.9406936172426,0.0,0.0,0.0,10.02770997679997,10.02770997679997,0.0,1.0,102836.5176429114,370211463.514481,2286466455.813614,-1.0661309737153022,-3.8000000000000007,64.78235796492241,102836.5176429114,370211463.514481,2286466455.813614,-1.0661309737153022,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4362135289452489,-3.8000000000000007,-1.85922309580345,-1.85922309580345
