Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-19T23:00:00,78376.7473547668,282156290.4771606,1612030163.0533426,8.889299214747458,7.061473593273469,48.67586702155322,0.0,0.0,0.0,8.889299214747458,8.889299214747458,0.0,1.0,104992.24163949976,377972069.9021992,2372192751.373628,-0.963760817445558,-3.799999999999999,64.78235796492238,104992.24163949976,377972069.9021992,2372192751.373628,-0.963760817445558,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5512990027384647,-3.799999999999999,-1.934262829696624,-1.934262829696624
 2006-08-20T00:00:00,62162.63838549176,223785498.18777025,1280332466.4423704,10.00908270999957,8.557363252283961,38.9406936172426,0.0,0.0,0.0,10.00908270999957,10.00908270999957,0.0,1.0,97576.21758860516,351274383.31897855,2127771774.005977,-1.2554818208880272,-3.8000000000000007,64.78235796492241,97576.21758860516,351274383.31897855,2127771774.005977,-1.2554818208880272,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6616198419911977,-3.8000000000000007,-2.031175369535711,-2.031175369535711
 2006-08-20T01:00:00,64767.13472209451,233161684.99954027,1219648977.6096325,8.667423504012964,7.284548070157285,48.675867021553245,0.0,0.0,0.0,8.667423504012964,8.667423504012964,0.0,1.0,92570.57116795186,333254056.2046267,1947362819.946519,-1.470783850182449,-3.8000000000000007,64.78235796492241,92570.57116795186,333254056.2046267,1947362819.946519,-1.470783850182449,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7642400112860965,-3.8000000000000007,-2.210593890588202,-2.210593890588202
 2006-08-20T02:00:00,55110.83480128551,198399005.28462777,1104420309.259544,9.91089206028144,8.658631680987046,38.9406936172426,0.0,0.0,0.0,9.91089206028144,9.91089206028144,0.0,1.0,86549.11622708694,311576818.4175129,1648551848.6773272,-1.827714106077379,-3.8000000000000007,64.78235796492241,86549.11622708694,311576818.4175129,1648551848.6773272,-1.827714106077379,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8531446383908124,-3.8000000000000007,-2.504153901255975,-2.504153901255975
 2006-08-20T03:00:00,63421.10463126615,228315976.67255807,1249276270.5627077,8.683440105514096,7.266929824515856,48.675867021553245,0.0,0.0,0.0,8.683440105514096,8.683440105514096,0.0,1.0,82244.21694514617,296079181.00252616,1405210998.770334,-2.118452129664721,-3.8000000000000007,64.78235796492241,82244.21694514617,296079181.00252616,1405210998.770334,-2.118452129664721,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.921823468459365,-3.8000000000000007,-2.8807930668222035,-2.8807930668222035
 2006-08-20T04:00:00,68495.53316020181,246583919.3767264,1354845865.5885625,8.743026971481337,7.206830237189025,48.67586702155327,0.0,0.0,0.0,8.743026971481337,8.743026971481337,0.0,1.0,72006.89117044676,259224808.21360824,1153424590.5297532,-2.419383023442452,-3.8000000000000007,64.78235796492241,72006.89117044676,259224808.21360824,1153424590.5297532,-2.419383023442452,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9674929815271986,-3.8000000000000007,-3.2435951875678577,-3.2435951875678577
 2006-08-20T05:00:00,64510.12268820145,232236441.6775252,1142766657.6641746,7.314506959116315,6.01882637421707,58.411040425863895,0.0,0.0,0.0,7.314506959116315,7.314506959116315,0.0,1.0,59463.09511150577,214067142.4014208,823476995.7956076,-2.814028873697465,-3.8000000000000007,64.78235796492241,59463.09511150577,214067142.4014208,823476995.7956076,-2.814028873697465,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.993387681445748,-3.8000000000000007,-3.505845580091344,-3.505845580091344
 2006-08-20T06:00:00,63156.32651652402,227362775.45948648,1185140013.9990134,8.320948226004306,6.977191488215278,51.109660372630906,0.0,0.0,0.0,8.320948226004306,8.320948226004306,0.0,0.0,0.0,0.0,0.0,-1.2756359643121842,-1.2756359643121842,0.0,0.0,0.0,0.0,-1.2756359643121842,-1.2756359643121842,0.0,129.56471592984482,0.0,0.9999931536962712,-1.893344873904038,-1.893344873904038,-1.893344873904038
 2006-08-20T07:00:00,79629.27706363479,286665397.4290854,1610377570.6879752,8.233703977410451,6.40772941804424,53.54345372370855,0.0,0.0,0.0,8.233703977410451,8.233703977410451,0.0,0.0,5487.102897715478,19753570.43177572,57116215.09861832,4.444690179250767,4.37683243227566,10.7970596608204,5487.102897715478,19753570.43177572,57116215.09861832,4.444690179250767,4.37683243227566,10.7970596608204,129.56471592984474,0.0,0.9996577687034214,3.634062479276686,3.634062479276686,3.634062479276686
 2006-08-20T08:00:00,75179.81378764918,270647329.635537,1406693097.5986905,7.464145704943507,5.8691876283898745,58.411040425863895,0.0,0.0,0.0,7.464145704943507,7.464145704943507,0.0,0.0,57416.22167907559,206698398.0446721,695917139.8552186,7.522380816469504,6.695973271159127,62.08309304971731,57416.22167907559,206698398.0446721,695917139.8552186,7.522380816469504,6.695973271159127,62.08309304971731,129.56471592984482,0.0,0.999141505604786,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T09:00:00,87744.92225371156,315881720.11336154,1757634764.8818812,7.663140801260966,5.670192532072416,58.411040425863895,0.0,0.0,0.0,7.663140801260966,7.663140801260966,0.0,0.0,68660.45511958144,247177638.43049315,881334688.4799811,7.74650027081898,6.700000000000002,64.78235796492241,68660.45511958144,247177638.43049315,881334688.4799811,7.74650027081898,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.99862524250615,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T10:00:00,82282.34323022002,296216435.6287919,1591210347.5533285,7.568819468428662,5.764513864904725,58.41104042586392,0.0,0.0,0.0,7.568819468428662,7.568819468428662,0.0,0.0,59973.67508708709,215905230.31351337,798112600.7880201,7.647601902002703,6.700000000000003,64.78235796492244,59973.67508708709,215905230.31351337,798112600.7880201,7.647601902002703,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.9981089794075144,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T11:00:00,98197.5597939471,353511215.2582097,2059883045.0176067,7.834580350681804,5.498752982651574,58.41104042586388,0.0,0.0,0.0,7.834580350681804,7.834580350681804,0.0,-1.0,0.0,0.0,0.0,7.926314874823524,7.926314874823524,0.0,0.0,0.0,0.0,7.926314874823524,7.926314874823524,0.0,129.56471592984477,15.163589738954965,0.9692318088048396,7.619365199693402,6.69999870634476,1.1912856909127558
 2006-08-20T12:00:00,86373.15237031801,310943348.53314483,1676090326.263166,7.616953879342225,5.716379453991155,58.41104042586389,0.0,0.0,0.0,7.616953879342225,7.616953879342225,0.0,-1.0,0.0,0.0,0.0,7.698064655871689,7.698064655871689,0.0,0.0,0.0,0.0,7.698064655871689,7.698064655871689,0.0,129.56471592984482,16.396255881399224,0.9043214754700428,7.679550594729366,6.699984178158804,0.1380921433131146
 2006-08-20T13:00:00,105322.88499480452,379162385.98129606,2275080759.6101303,7.956650600366373,5.376682732967013,58.41104042586392,0.0,0.0,0.0,7.956650600366373,7.956650600366373,0.0,-1.0,0.0,0.0,0.0,8.054349993811485,8.054349993811485,0.0,0.0,0.0,0.0,8.054349993811485,8.054349993811485,0.0,129.56471592984485,20.024880517181373,0.8394038237021824,7.882333868239878,6.70001293806477,0.3152687097883492
 2006-08-20T14:00:00,94120.19449823184,338832700.1936348,1900852011.2526653,7.744445005864772,5.588888327468607,58.41104042586388,0.0,0.0,0.0,7.744445005864772,7.744445005864772,0.0,-1.0,0.0,0.0,0.0,7.831799118067543,7.831799118067543,0.0,0.0,0.0,0.0,7.831799118067543,7.831799118067543,0.0,129.56471592984477,19.54731950865285,0.7659911329811315,7.8230332098246675,6.70001927160065,0.4846952784452985
 2006-08-20T15:00:00,112222.6217679201,404001438.36451226,2476415765.3673267,8.070875116239351,5.26245821709403,58.411040425863895,0.0,0.0,0.0,8.070875116239351,8.070875116239351,0.0,-1.0,0.0,0.0,0.0,8.174144745780517,8.174144745780517,0.0,0.0,0.0,0.0,8.174144745780517,8.174144745780517,0.0,129.56471592984482,22.668206043845668,0.6937568031177518,7.975845155281447,6.700006422059519,0.6984580550164994
 2006-08-20T16:00:00,91686.47818800189,330071321.4768068,1820426893.3817675,7.69883171785365,5.634501615479731,58.411040425863895,0.0,0.0,0.0,7.69883171785365,7.69883171785365,0.0,-1.0,0.0,0.0,0.0,7.773145189243588,7.773145189243588,0.0,0.0,0.0,0.0,7.773145189243588,7.773145189243588,0.0,129.56471592984482,19.98670669779308,0.6187115065030956,7.791185140520533,6.689205241657852,0.6680969637512945
 2006-08-20T17:00:00,89159.69952794835,320974918.300614,1817449925.1967268,7.697069995902094,5.636263337431287,58.411040425863895,0.0,0.0,0.0,7.697069995902094,7.697069995902094,0.0,0.0,70873.92699298036,255146137.1747293,1052259944.0120268,7.949106956532044,6.700000000000002,64.78235796492241,70873.92699298036,255146137.1747293,1052259944.0120268,7.949106956532044,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5928928188025117,6.8671498653246985,6.8671498653246985,6.8671498653246985
 2006-08-20T18:00:00,72972.60600738796,262701381.6265967,1376746126.8110998,7.447168674748024,5.886164658585357,58.411040425863895,0.0,0.0,0.0,7.447168674748024,7.447168674748024,0.0,0.0,57212.04589141242,205963365.20908472,690524469.9330657,7.520010911511559,6.7,64.78235796492241,57212.04589141242,205963365.20908472,690524469.9330657,7.520010911511559,6.7,64.78235796492241,129.56471592984482,0.0,0.5923765557038755,6.7,6.7,6.7
 2006-08-20T19:00:00,81223.64336057003,292405116.09805214,1612036679.5937366,7.58056288696882,5.752770446364557,58.41104042586388,0.0,0.0,0.0,7.58056288696882,7.58056288696882,0.0,0.0,66753.89914173078,240314036.91023093,808322887.2092242,7.659888903799373,6.699999999999999,64.78235796492238,66753.89914173078,240314036.91023093,808322887.2092242,7.659888903799373,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5918602926052395,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T20:00:00,68680.0981453403,247248353.32322505,1256345459.2771792,7.378884437489994,5.954448895843389,58.411040425863895,0.0,0.0,0.0,7.378884437489994,7.378884437489994,0.0,1.0,124228.42686777192,447222336.7239789,2977713861.2399955,0.2565249300942949,-3.2980857898024767,64.78235796492241,124228.42686777192,447222336.7239789,2977713861.2399955,0.2565249300942949,-3.2980857898024767,64.78235796492241,129.56471592984482,0.0,0.6036729893426428,-1.6414573553018637,-0.7173490139643969,-0.7173490139643969
 2006-08-20T21:00:00,71099.1083421908,255956790.03188697,1400684594.550281,8.279255133977601,6.691111829747797,52.32655704816972,0.0,0.0,0.0,8.279255133977601,8.279255133977601,0.0,1.0,96432.23861327856,347156059.00780296,2129468788.2750635,-1.2533694615776123,-3.799999999999999,64.78235796492238,96432.23861327856,347156059.00780296,2129468788.2750635,-1.2533694615776123,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7090815814090065,-3.799999999999999,-2.0988338761130163,-2.0988338761130163
 2006-08-20T22:00:00,47632.27488293155,171476189.5785535,858275968.9709467,9.11827105718391,8.1451636898079,43.80828031939794,0.0,0.0,0.0,9.11827105718391,9.11827105718391,0.0,1.0,84428.35707114766,303942085.45613146,1669862434.8075693,-1.8021632590972367,-3.800000000000001,64.78235796492241,84428.35707114766,303942085.45613146,1669862434.8075693,-1.8021632590972367,-3.800000000000001,64.78235796492241,129.56471592984482,0.0,0.8063855387901991,-3.800000000000001,-2.3286543961756494,-2.3286543961756494
 2006-08-20T23:00:00,69458.54572358984,250050764.60492337,1361692336.8162682,8.420239355971406,6.87630826050527,51.109660372630906,0.0,0.0,0.0,8.420239355971406,8.420239355971406,0.0,1.0,84909.6712044381,305674816.3359772,1637992672.7403965,-1.840217034336553,-3.8,64.78235796492238,84909.6712044381,305674816.3359772,1637992672.7403965,-1.840217034336553,-3.8,64.78235796492238,129.56471592984477,0.0,0.886870055363767,-3.8,-2.668230041921463,-2.668230041921463
 2006-08-21T00:00:00,45403.88241428171,163453976.69141412,785888627.0828155,8.233537193225423,7.342514768014625,50.06660607931192,0.0,0.0,0.0,8.233537193225423,8.233537193225423,0.0,1.0,71912.3100274208,258884316.0987148,1028783774.25897,-2.568428958313873,-3.8000000000000007,64.78235796492241,71912.3100274208,258884316.0987148,1028783774.25897,-2.568428958313873,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9451680661935776,-3.8000000000000007,-3.05244868534585,-3.05244868534585
 2006-08-21T01:00:00,60061.20119389056,216220324.298006,1091813726.7936416,7.285611706984143,6.047721626349243,58.411040425863895,0.0,0.0,0.0,7.285611706984143,7.285611706984143,0.0,1.0,60289.75556001474,217043120.01605305,908224960.2056594,-2.7126736476249675,-3.8000000000000007,64.78235796492241,60289.75556001474,217043120.01605305,908224960.2056594,-2.7126736476249675,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9812451586526086,-3.8000000000000007,-3.376629687849932,-3.376629687849932
 2006-08-21T02:00:00,64385.10880013363,231786391.68048096,1193422884.6211154,7.343219137657466,5.990114195675919,58.41104042586391,0.0,0.0,0.0,7.343219137657466,7.343219137657466,0.0,1.0,35268.37018428457,126966132.66342448,481679519.345726,-2.7494767640034694,-3.3262384218221204,43.1882386432816,35268.37018428457,126966132.66342448,481679519.345726,-2.7494767640034694,-3.3262384218221204,43.1882386432816,129.56471592984482,0.0,0.9986225521225784,-3.6020489549960115,-3.442256054012614,-3.442256054012614
 2006-08-21T03:00:00,66442.01934123051,239191269.62842977,1294663811.848809,7.400628866743322,5.93270446659006,58.411040425863895,0.0,0.0,0.0,7.400628866743322,7.400628866743322,0.0,1.0,0.0,0.0,0.0,0.7004254058800807,0.7004254058800807,0.0,0.0,0.0,0.0,0.7004254058800807,0.7004254058800807,0.0,129.56471592984482,0.0,1.0000000000000002,0.0436406075911929,0.0436406075911929,0.0436406075911929
 2006-08-21T04:00:00,2462.5837393919387,8865301.46181098,26379687.18483836,13.221338714022435,13.191437816749843,9.735173404310643,0.0,0.0,0.0,13.221338714022435,13.221338714022435,0.0,1.0,0.0,0.0,0.0,3.0756760332241178,3.0756760332241178,0.0,0.0,0.0,0.0,3.0756760332241178,3.0756760332241178,0.0,129.56471592984482,0.0,1.0,3.0768692686353347,3.0768692686353347,3.0768692686353347
 2006-08-21T05:00:00,93827.16229001082,337777784.244039,1980623391.159687,7.78955746663535,5.54377586669803,58.411040425863895,0.0,0.0,0.0,7.78955746663535,7.78955746663535,0.0,1.0,38367.94871372109,138124615.3693959,452443473.51564777,6.5919326723861005,6.054649657192376,32.3911789824612,38367.94871372109,138124615.3693959,452443473.51564777,6.5919326723861005,6.054649657192376,32.3911789824612,129.56471592984482,0.0,1.0,5.49981388577956,5.49981388577956,5.49981388577956
 2006-08-21T06:00:00,157279.57741575444,566206478.696716,4012582084.9468446,8.942421264601196,4.390912068732184,58.411040425863895,0.0,0.0,0.0,8.942421264601196,8.942421264601196,0.0,0.0,93870.79939696344,337934877.8290683,2013011054.648346,9.088059287540844,6.7,64.78235796492241,93870.79939696344,337934877.8290683,2013011054.648346,9.088059287540844,6.7,64.78235796492241,129.56471592984482,0.0,0.9998946090551204,6.7,6.7,6.7
 2006-08-21T07:00:00,179380.04164915546,645768149.9369597,4616683729.274637,9.285346833086964,4.0479865002464175,58.411040425863895,0.0,0.0,0.0,9.285346833086964,9.285346833086964,0.0,0.0,102383.74179148028,368581470.449329,2316954469.520424,9.447848170088069,6.7,64.78235796492241,102383.74179148028,368581470.449329,2316954469.520424,9.447848170088069,6.7,64.78235796492241,129.56471592984482,0.0,0.9994116943338174,6.7,6.7,6.7
 2006-08-21T08:00:00,192133.36539281835,691680115.4141461,4945440725.685686,9.538769168889043,3.927992153332364,58.411040425863895,10789.49547428495,38842183.70742581,117604257.86941835,9.538769168889043,9.405341180001017,48.675867021553245,0.0,108965.01784363126,392274064.2370725,2541605037.6620474,9.713673476633994,6.7,64.78235796492241,108965.01784363126,392274064.2370725,2541605037.6620474,9.713673476633994,6.7,64.78235796492241,129.56471592984482,0.0,0.9988954312351814,6.7,6.7,6.7
 2006-08-21T09:00:00,192729.6223053662,693826640.2993182,4953150270.485925,9.693585325986811,4.073771228435358,58.411040425863895,35184.68351564731,126664860.6563303,382534598.9490583,9.693585325986811,9.259562104898022,58.411040425863895,0.0,113103.5917529098,407172930.31047535,2678911007.6495976,9.876083277776036,6.7,64.78235796492241,113103.5917529098,407172930.31047535,2678911007.6495976,9.876083277776036,6.7,64.78235796492241,129.56471592984482,0.0,0.9983791681365456,6.7,6.7,6.7
 2006-08-21T10:00:00,188898.5722343992,680034860.0438372,4814510630.251718,9.533945516701197,4.071712835174584,58.411040425863895,22189.40177482842,79881846.3893823,240004096.003838,9.533945516701197,9.261620498158797,19.470346808621297,0.0,109703.21461240364,394931572.6046531,2537488272.687416,9.70875272472675,6.7,64.78235796492241,109703.21461240364,394931572.6046531,2537488272.687416,9.70875272472675,6.7,64.78235796492241,129.56471592984482,0.0,0.9978629050379096,6.7,6.7,6.7
 2006-08-21T11:00:00,174422.158164286,627919769.3914297,4393504787.005216,9.158643513450182,4.174689819883199,58.411040425863895,0.0,0.0,0.0,9.158643513450182,9.158643513450182,0.0,-1.0,0.0,0.0,0.0,9.315027640574163,9.315027640574163,0.0,0.0,0.0,0.0,9.315027640574163,9.315027640574163,0.0,129.56471592984482,35.21953930415562,0.930366547952996,8.873516986735899,6.69999031081552,2.1973384056222
 2006-08-21T12:00:00,196172.24563210897,706220084.2755923,4941843635.30148,9.513203671246416,3.906555518691768,58.411040425863895,7121.687816200153,25638076.13832056,76176516.78692275,9.513203671246416,9.426777814641612,38.940693617242594,-1.0,0.0,0.0,0.0,9.686997644987596,9.686997644987596,0.0,0.0,0.0,0.0,9.686997644987596,9.686997644987596,0.0,129.56471592984482,60.805651126824806,0.7582328275044167,9.615306780815637,6.699989477947536,3.322845269778979
 2006-08-21T13:00:00,196212.35847987892,706364490.5275643,4953150270.485925,9.676233637389332,4.056452111898341,58.411040425863895,32848.46176653381,118254462.35952172,351980016.3315648,9.676233637389332,9.27688122143504,58.411040425863895,-1.0,0.0,0.0,0.0,9.858109917686976,9.858109917686976,0.0,0.0,0.0,0.0,9.858109917686976,9.858109917686976,0.0,129.56471592984482,85.64606917062004,0.568491321251699,9.842222866004176,6.70003517607248,5.073888275832137
 2006-08-21T14:00:00,197025.7625302448,709292745.108881,4953150270.485925,9.795895182327277,4.1758890381124045,58.411040425863895,52814.38017756379,190131768.6392297,562692514.2513837,9.795895182327277,9.157444295220976,58.411040425863895,-1.0,0.0,0.0,0.0,10.00058690633882,10.00058690633882,0.0,0.0,0.0,0.0,10.00058690633882,10.00058690633882,0.0,129.56471592984482,111.60297396834945,0.3717117577116176,9.95375556870489,6.7199043030168015,6.142368446366952
 2006-08-21T15:00:00,197335.6687860468,710408407.6297684,4953150270.485925,9.8333455976894,4.2132691484826,58.411040425863895,59086.45306453645,212711231.03233123,628637015.4903975,9.8333455976894,9.120064184850778,58.411040425863895,-1.0,45406.39423490197,163463019.24564707,692638079.1547427,10.828213585593218,10.00774249699774,53.985298304102,45406.39423490197,163463019.24564707,692638079.1547427,10.828213585593218,10.00774249699774,53.985298304102,129.56471592984482,129.56471592984482,0.1786517620840007,10.227117618458118,7.52108227441154,7.52108227441154
 2006-08-21T16:00:00,172173.82191990595,619825758.9116614,4285720122.07603,9.09745914999054,4.23587418334284,58.411040425863895,0.0,0.0,0.0,9.09745914999054,9.09745914999054,0.0,-1.0,88042.07366572955,316951465.1966264,1680328710.4390104,9.342278982782927,7.349229419607396,64.78235796492241,88042.07366572955,316951465.1966264,1680328710.4390104,9.342278982782927,7.349229419607396,64.78235796492241,129.56471592984482,56.41977965169684,0.0651741875174089,7.692149689095429,6.766978986108121,3.638205706616867
 2006-08-21T17:00:00,152930.96347746477,550551468.5188732,3743246937.41139,8.789559502219502,4.543773831113877,58.411040425863895,0.0,0.0,0.0,8.789559502219502,8.789559502219502,0.0,0.0,92716.56732238004,333779642.36056805,1885450541.9748263,8.936989787433413,6.7,64.78235796492241,92716.56732238004,333779642.36056805,1885450541.9748263,8.936989787433413,6.7,64.78235796492241,129.56471592984482,0.0,0.0492239875249685,6.713624516378545,6.713624516378545,6.713624516378545
 2006-08-21T18:00:00,138926.42064932358,500135114.3375648,3350098848.285973,8.566453210094522,4.766880123238857,58.411040425863895,0.0,0.0,0.0,8.566453210094522,8.566453210094522,0.0,0.0,86949.73798694965,313019056.75301874,1680167913.74749,8.693810057500647,6.7,64.78235796492241,86949.73798694965,313019056.75301874,1680167913.74749,8.693810057500647,6.7,64.78235796492241,129.56471592984482,0.0,0.0487077244263325,6.7,6.7,6.7
 2006-08-21T19:00:00,128888.24751225988,463997691.0441355,3058365735.215978,8.400919770472578,4.932413562860802,58.411040425863895,0.0,0.0,0.0,8.400919770472578,8.400919770472578,0.0,0.0,82901.43523020651,298445166.82874346,1533664804.8494525,8.52020481007876,6.7,64.78235796492241,82901.43523020651,298445166.82874346,1533664804.8494525,8.52020481007876,6.7,64.78235796492241,129.56471592984482,0.0,0.0481914613276966,6.7,6.7,6.7
 2006-08-21T20:00:00,123651.86109851918,445146699.9546691,2921101287.604724,8.323040433011217,5.010292900322163,58.411040425863895,0.0,0.0,0.0,8.323040433011217,8.323040433011217,0.0,1.0,167427.20293539923,602737930.5674373,4206298751.66006,2.498518079498997,-2.5157818933825724,64.78235796492241,167427.20293539923,602737930.5674373,4206298751.66006,2.498518079498997,-2.5157818933825724,64.78235796492241,129.56471592984482,0.0,0.0721889029175882,-0.7657818933825723,0.5479703976311937,0.5479703976311937
 2006-08-21T21:00:00,76614.25288011372,275811310.3684095,1565804634.9305534,9.034602805433916,7.259059984186194,47.4589703460144,1582.181248510834,5695852.49463901,16983977.03844253,9.034602805433916,9.015332051972832,1.6225289007184391,1.0,115116.43336077537,414419160.0987915,2689176775.507289,-0.585944380169481,-3.799999999999999,64.78235796492238,115116.43336077537,414419160.0987915,2689176775.507289,-0.585944380169481,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.2116709962200859,-3.799999999999999,-1.5442913940924483,-1.5442913940924483
 2006-08-21T22:00:00,62947.41028007834,226610677.008282,1290408755.703014,10.006487716308106,8.543312466069139,38.9406936172426,0.0,0.0,0.0,10.006487716308106,10.006487716308106,0.0,1.0,104669.53441691709,376810323.90090144,2353750474.015211,-0.9858843005780908,-3.8000000000000007,64.78235796492241,104669.53441691709,376810323.90090144,2353750474.015211,-0.9858843005780908,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3413630717407724,-3.8000000000000007,-1.7680859370763624,-1.7680859370763624
 2006-08-21T23:00:00,77317.71754576637,278343783.1647589,1588962402.9625144,8.87377098326787,7.072097758659922,48.67586702155322,0.0,0.0,0.0,8.87377098326787,8.87377098326787,0.0,1.0,105337.0417213668,379213350.1969206,2409028928.1520205,-0.9198347792662772,-3.799999999999999,64.78235796492238,105337.0417213668,379213350.1969206,2409028928.1520205,-0.9198347792662772,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.460826819337381,-3.799999999999999,-1.8766566376194176,-1.8766566376194176
 2006-08-22T00:00:00,59913.71948684959,215689390.1526585,1209261153.2169113,9.964007830815902,8.59290052143268,38.9406936172426,0.0,0.0,0.0,9.964007830815902,9.964007830815902,0.0,1.0,97901.81641650495,352446539.09941787,2158553705.3595905,-1.2187170766708106,-3.8000000000000007,64.78235796492241,97901.81641650495,352446539.09941787,2158553705.3595905,-1.2187170766708106,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5749582309080927,-3.8000000000000007,-1.950586581780248,-1.950586581780248
 2006-08-22T01:00:00,63433.31242836141,228359924.74210107,1236241116.2203505,8.675306611868288,7.273561227943618,48.675867021553245,0.0,0.0,0.0,8.675306611868288,8.675306611868288,0.0,1.0,95498.0540121881,343792994.4438771,2079980323.9715016,-1.312558283393133,-3.8000000000000007,64.78235796492241,95498.0540121881,343792994.4438771,2079980323.9715016,-1.312558283393133,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6840273242210491,-3.8000000000000007,-2.060397847931277,-2.060397847931277
 2006-08-22T02:00:00,52785.35676341952,190027284.34831017,1046961071.2355448,9.87539942503809,8.688293542480514,38.9406936172426,0.0,0.0,0.0,9.87539942503809,9.87539942503809,0.0,1.0,88545.08244457889,318762296.8004838,1819490820.4748044,-1.6235437571984968,-3.8000000000000007,64.78235796492241,88545.08244457889,318762296.8004838,1819490820.4748044,-1.6235437571984968,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7843298753244229,-3.8000000000000007,-2.262772376378165,-2.262772376378165
 2006-08-22T03:00:00,58427.38906591468,210338600.6372929,1119148414.1925416,8.608709409987993,7.339767396201188,48.675867021553245,0.0,0.0,0.0,8.608709409987993,8.608709409987993,0.0,1.0,83882.23434186472,301976043.630713,1591585593.4312356,-1.8957436214301768,-3.8000000000000007,64.78235796492241,83882.23434186472,301976043.630713,1591585593.4312356,-1.8957436214301768,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8694606159027729,-3.8000000000000007,-2.579065003972835,-2.579065003972835
 2006-08-22T04:00:00,27710.333314465377,99757199.93207538,530538056.3577245,12.19128498632972,11.589765184295258,19.47034680862129,0.0,0.0,0.0,12.19128498632972,12.19128498632972,0.0,1.0,69431.85358703638,249954672.91333097,983029264.3805388,-2.6232165845466247,-3.8,64.78235796492241,69431.85358703638,249954672.91333097,983029264.3805388,-2.6232165845466247,-3.8,64.78235796492241,129.56471592984482,0.0,0.9333267483660338,-3.8,-2.962071362806211,-2.962071362806211
 2006-08-22T05:00:00,92262.4494097277,332144817.8750197,1930280079.8028853,7.767725967349786,5.5790033072592005,58.411040425863895,1073.3983368516715,3864234.012666018,11806086.117267849,7.767725967349786,7.75433002607418,0.9735173404310647,1.0,76512.55506009838,275445198.2163542,1390703625.0328393,-2.135606689538716,-3.8,64.78235796492241,76512.55506009838,275445198.2163542,1390703625.0328393,-2.135606689538716,-3.8,64.78235796492241,129.56471592984482,0.0,0.9743902649291316,-3.8,-3.308744276591033,-3.308744276591033
 2006-08-22T06:00:00,151151.26313325285,544144547.2797102,3856099459.480674,8.853607030123994,4.479726303209385,58.411040425863895,0.0,0.0,0.0,8.853607030123994,8.853607030123994,0.0,0.0,17980.113875264735,64728409.95095304,329424133.2410552,3.715789172979951,3.324833492264661,21.5941193216408,17980.113875264735,64728409.95095304,329424133.2410552,3.715789172979951,3.324833492264661,21.5941193216408,129.56471592984482,0.0,0.9860072029325372,1.6706606454256197,1.6706606454256197,1.6706606454256197
 2006-08-22T07:00:00,186979.22199531287,673125199.1831262,4832280636.189114,9.466623063503988,3.984346446396946,58.411040425863895,9479.140021644482,34124904.07792014,103683940.73424624,9.466623063503988,9.348986886936434,34.07310691508727,0.0,106741.60361014992,384269772.9965397,2477686806.9674897,9.638029894663594,6.7,64.78235796492241,106741.60361014992,384269772.9965397,2477686806.9674897,9.638029894663594,6.7,64.78235796492241,129.56471592984482,0.0,0.9854909398339012,6.7,6.7,6.7
 2006-08-22T08:00:00,189368.63760627343,681727095.3825845,4857921297.469081,9.60342952548139,4.091819046258886,58.411040425863895,29356.678107865064,105684041.18831424,318964826.60781324,9.60342952548139,9.241514287074494,29.205520212931944,0.0,110955.7111955008,399440560.3038029,2599112536.3202915,9.78165274758624,6.7,64.78235796492241,110955.7111955008,399440560.3038029,2599112536.3202915,9.78165274758624,6.7,64.78235796492241,129.56471592984482,0.0,0.9849746767352652,6.7,6.7,6.7
 2006-08-22T09:00:00,194594.31151192085,700539521.442915,4922520526.530697,9.514603976504448,3.929874909409213,58.411040425863895,9150.059205090472,32940213.1383257,97963942.19179228,9.514603976504448,9.403458423924166,38.940693617242594,0.0,109816.97056022855,395341094.0168228,2520338729.544424,9.688512846794405,6.7,64.78235796492241,109816.97056022855,395341094.0168228,2520338729.544424,9.688512846794405,6.7,64.78235796492241,129.56471592984482,0.0,0.9844584136366292,6.7,6.7,6.7
 2006-08-22T10:00:00,197518.3352239495,711066006.8062183,4953150270.485925,9.717917881869845,4.098058096013793,58.411040425863895,39955.36971855444,143839330.986796,425384202.5613833,9.717917881869845,9.235275237319586,58.411040425863895,0.0,115946.976478576,417409115.3228736,2700636644.9782925,9.90177903873357,6.7,64.78235796492241,115946.976478576,417409115.3228736,2700636644.9782925,9.90177903873357,6.7,64.78235796492241,129.56471592984482,0.0,0.9839421505379934,6.7,6.7,6.7
 2006-08-22T11:00:00,196499.48522000364,707398146.7920132,4924922157.785796,9.461040217269456,3.873687434028445,58.411040425863895,115.2079091840879,414748.4730627165,1229001.2114670128,9.461040217269456,9.459645899304933,19.470346808621297,-1.0,0.0,0.0,0.0,9.632252020896043,9.632252020896043,0.0,0.0,0.0,0.0,9.632252020896043,9.632252020896043,0.0,129.56471592984482,41.27701208560709,0.907266269943688,9.14084137251699,6.699997052653713,2.7340326005656856
 2006-08-22T12:00:00,197176.14071841,709834106.5862758,4953150270.485925,9.784717589079747,4.164732424038502,58.411040425863895,50965.244511228775,183474880.2404236,543011400.502413,9.784717589079747,9.16860090929488,58.411040425863895,-1.0,0.0,0.0,0.0,9.97191795968422,9.97191795968422,0.0,0.0,0.0,0.0,9.97191795968422,9.97191795968422,0.0,129.56471592984482,77.0637196241325,0.7155226260675781,9.911361605676252,6.7000154861425605,4.4153510779641065
 2006-08-22T13:00:00,197585.9340338648,711309362.5219133,4953150270.485925,9.898952750376417,4.278753128546398,58.411040425863895,69511.45724375994,250241246.07753584,744154887.7725097,9.898952750376417,9.054580204786982,58.411040425863895,-1.0,0.0,0.0,0.0,10.09173763736458,10.09173763736458,0.0,0.0,0.0,0.0,10.09173763736458,10.09173763736458,0.0,129.56471592984482,106.40163316928214,0.5107225360978042,10.068524437031344,6.699992529806679,5.948443617417527
 2006-08-22T14:00:00,197358.74316274267,710491475.3858737,4953150270.485925,9.944056967491912,4.323772671337269,58.411040425863895,75750.23966258643,272700862.7853112,823570473.3158844,9.944056967491912,9.00956066199611,58.411040425863895,-1.0,4949.07123981202,17816656.463323273,53355534.19873048,10.406724640468504,10.343511502174309,21.5941193216408,4949.07123981202,17816656.463323273,53355534.19873048,10.406724640468504,10.343511502174309,21.5941193216408,129.56471592984482,129.22939372685974,0.3019422820005069,10.280307660299917,6.986262554501786,6.977190042253995
 2006-08-22T15:00:00,196866.95931768688,708721053.5436728,4953150270.485925,9.907253272902098,4.287038063135552,58.411040425863895,71232.37650507667,256436555.418276,758770187.8862933,9.907253272902098,9.04629527019783,58.411040425863895,-1.0,82474.59900058177,296908556.4020944,1466746053.463063,10.866542319015643,9.128775299538171,64.78235796492241,82474.59900058177,296908556.4020944,1466746053.463063,10.866542319015643,9.128775299538171,64.78235796492241,129.56471592984482,129.56471592984482,0.1240590733098481,9.599223453640157,7.443861460864269,7.443861460864269
 2006-08-22T16:00:00,170124.41376077733,612447889.5387983,4236806502.960381,9.06969507939924,4.26363825393414,58.411040425863895,0.0,0.0,0.0,9.06969507939924,9.06969507939924,0.0,-1.0,94639.09244796836,340700732.8126861,1960069104.104772,9.224074356852007,6.899057847351917,64.78235796492241,94639.09244796836,340700732.8126861,1960069104.104772,9.224074356852007,6.899057847351917,64.78235796492241,129.56471592984482,11.019094156450558,0.0538414606245062,7.065590705634278,6.700006112749487,1.0839511202498409
 2006-08-22T17:00:00,150068.71714542093,540247381.7235154,3661029835.0502353,8.74289876077165,4.59043457256173,58.411040425863895,0.0,0.0,0.0,8.74289876077165,8.74289876077165,0.0,0.0,91417.6255085746,329103451.83086866,1837550852.3080297,8.880258764005086,6.7,64.78235796492241,91417.6255085746,329103451.83086866,1837550852.3080297,8.880258764005086,6.7,64.78235796492241,129.56471592984482,0.0,0.0496446193407131,6.701403032210304,6.701403032210304,6.701403032210304
 2006-08-22T18:00:00,141779.92562698026,510407732.25712895,3426106736.665057,8.609583639983915,4.723749693349466,58.411040425863895,0.0,0.0,0.0,8.609583639983915,8.609583639983915,0.0,0.0,88103.04901154137,317170976.44154894,1718362111.6474173,8.739063527197425,6.7,64.78235796492241,88103.04901154137,317170976.44154894,1718362111.6474173,8.739063527197425,6.7,64.78235796492241,129.56471592984482,0.0,0.0491283562420771,6.7,6.7,6.7
 2006-08-22T19:00:00,128435.7378104516,462368656.1176257,3058676935.169245,8.401096800630027,4.932236532703352,58.411040425863895,0.0,0.0,0.0,8.401096800630027,8.401096800630027,0.0,0.0,82679.14459425217,297644920.53930783,1533819516.9799602,8.520387030708813,6.7,64.78235796492241,82679.14459425217,297644920.53930783,1533819516.9799602,8.520387030708813,6.7,64.78235796492241,129.56471592984482,0.0,0.0486120931434412,6.7,6.7,6.7
 2006-08-22T20:00:00,126383.84723011836,454981850.0284261,3004074964.980067,8.370116273587586,4.963217059745795,58.411040425863895,0.0,0.0,0.0,8.370116273587586,8.370116273587586,0.0,1.0,168916.05299372706,608097790.7774174,4246769860.45979,2.5465663892435817,-2.515892307125276,64.78235796492241,168916.05299372706,608097790.7774174,4246769860.45979,2.5465663892435817,-2.515892307125276,64.78235796492241,129.56471592984482,0.0,0.0725111931716948,-0.7658923071252759,0.5456473531311685,0.5456473531311685
 2006-08-22T21:00:00,78488.18754281312,282557475.1541273,1645585802.4662404,9.118710958744463,7.252589171280017,47.4589703460144,4391.543317446678,15809555.942808056,82290266.48456404,9.118710958744463,9.025319504705374,2.8394255762572698,1.0,117410.08535779933,422676307.2880777,2748704460.8444138,-0.5002574252929958,-3.785084492049127,64.78235796492238,117410.08535779933,422676307.2880777,2748704460.8444138,-0.5002574252929958,-3.785084492049127,64.78235796492238,129.56471592984477,0.0,0.2119270820276925,-3.799999999999999,-1.5448678094505974,-1.5448678094505974
 2006-08-22T22:00:00,66669.16679826303,240009000.47374687,1411601341.2130616,10.088814146542438,8.488124792466644,38.9406936172426,1773.8484594218553,6385854.453918674,19033177.580401115,10.088814146542438,10.067217979536125,1.6225289007184427,1.0,107166.92713774326,385800937.6958757,2423773849.254497,-0.9024717667147254,-3.8000000000000007,64.78235796492241,107166.92713774326,385800937.6958757,2423773849.254497,-0.9024717667147254,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3415924556289764,-3.8000000000000007,-1.7683682191637524,-1.7683682191637524
 2006-08-22T23:00:00,83874.43164245172,301947953.9128263,1788438315.0482955,8.988765209029514,6.960780685822748,48.67586702155322,111.45823776416223,401249.6559509841,1201606.6702526528,8.988765209029514,8.987401961152099,1.6225289007184411,1.0,109378.25816579412,393761729.3968589,2509687185.9104195,-0.7998737760917924,-3.799999999999999,64.78235796492238,109378.25816579412,393761729.3968589,2509687185.9104195,-0.7998737760917924,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4610432724897695,-3.799999999999999,-1.8768029529975336,-1.8768029529975336
 2006-08-23T00:00:00,64967.39398111659,233882618.3320197,1372496910.9569318,10.060358335462189,8.504093839085591,38.9406936172426,0.0,0.0,0.0,10.060358335462189,10.060358335462189,0.0,1.0,101204.64057045909,364336706.05365264,2240372368.7008047,-1.1211511585384122,-3.8000000000000007,64.78235796492241,101204.64057045909,364336706.05365264,2240372368.7008047,-1.1211511585384122,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5751663583611971,-3.8000000000000007,-1.950737162738256,-1.950737162738256
 2006-08-23T01:00:00,77748.23191144958,279893634.8812184,1610754909.567674,8.889011865705418,7.062561950266715,48.675867021553245,0.0,0.0,0.0,8.889011865705418,8.889011865705418,0.0,1.0,101905.11336825415,366858408.12571496,2267532978.1980543,-1.0887243621763512,-3.8000000000000007,64.78235796492241,101905.11336825415,366858408.12571496,2267532978.1980543,-1.0887243621763512,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6842236933098683,-3.8000000000000007,-2.0606741767132504,-2.0606741767132504
 2006-08-23T02:00:00,64405.56932212247,231860049.55964088,1354329134.4119277,10.052353716184626,8.516698042623908,38.940693617242594,0.0,0.0,0.0,10.052353716184626,10.052353716184626,0.0,1.0,93808.93059085292,337712150.1270706,1973060526.506512,-1.440191608601716,-3.8,64.78235796492241,93808.93059085292,337712150.1270706,1973060526.506512,-1.440191608601716,-3.8,64.78235796492241,129.56471592984482,0.0,0.7845044797637303,-3.8,-2.2632571287265115,-2.2632571287265115
 2006-08-23T03:00:00,69908.62700012364,251671057.20044512,1452560499.958126,8.799451450594924,7.152249212378607,48.675867021553245,0.0,0.0,0.0,8.799451450594924,8.799451450594924,0.0,1.0,89614.94179408553,322613790.4587078,1758918332.991177,-1.6960969271634427,-3.8000000000000007,64.78235796492241,89614.94179408553,322613790.4587078,1758918332.991177,-1.6960969271634427,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8696005623611575,-3.8000000000000007,-2.57974240118418,-2.57974240118418
 2006-08-23T04:00:00,15746.16314745604,56686187.33084175,331291000.4836835,13.410755915147073,13.035113557308238,9.735173404310643,0.0,0.0,0.0,13.410755915147073,13.410755915147073,0.0,1.0,68497.47370246588,246590905.32887715,884460751.6651983,-2.741110940039961,-3.8,64.78235796492241,68497.47370246588,246590905.32887715,884460751.6651983,-2.741110940039961,-3.8,64.78235796492241,129.56471592984482,0.0,0.9334237487899492,-3.8,-2.962783273257735,-2.962783273257735
 2006-08-23T05:00:00,96529.4009213008,347505843.3166829,2164978600.569839,7.908493832715209,5.453522685531524,58.411040425863895,1289.227567777035,4641219.243997325,25275542.670544088,7.908493832715209,7.879810647801857,0.9735173404310647,1.0,77689.78713154899,279683233.67357635,1514248004.586551,-1.9880096768351336,-3.8,64.78235796492241,77689.78713154899,279683233.67357635,1514248004.586551,-1.9880096768351336,-3.8,64.78235796492241,129.56471592984482,0.0,0.9744474380120584,-3.8,-3.309297294178897,-3.309297294178897
 2006-08-23T06:00:00,126944.81392343632,457001330.1243708,3192334219.223165,8.476934319667363,4.856399013666017,58.411040425863895,0.0,0.0,0.0,8.476934319667363,8.476934319667363,0.0,0.0,0.0,0.0,0.0,2.1740167648823827,2.1740167648823827,0.0,0.0,0.0,0.0,2.1740167648823827,2.1740167648823827,0.0,129.56471592984482,0.0,0.9860505513203068,0.4707874177820557,0.4707874177820557,0.4707874177820557
 2006-08-23T07:00:00,163620.6050020916,589034178.0075297,4277893643.76814,9.093022499772976,4.240310833560403,58.411040425863895,0.0,0.0,0.0,9.093022499772976,9.093022499772976,0.0,0.0,94556.51518201384,340403454.6552498,2062538422.26572,9.146600730253144,6.7,64.78235796492241,94556.51518201384,340403454.6552498,2062538422.26572,9.146600730253144,6.7,64.78235796492241,129.56471592984482,0.0,0.9855342882216708,6.653229347100328,6.653229347100328,6.653229347100328
 2006-08-23T08:00:00,183092.64949228315,659133538.1722194,4799139686.970009,9.394094096251594,3.949560052457734,58.411040425863895,822.6392721427043,2961501.3797137355,9097049.898438577,9.394094096251594,9.383773280875646,9.735173404310649,0.0,103734.95138922417,373445825.0012071,2413370162.792165,9.561953697587642,6.7,64.78235796492241,103734.95138922417,373445825.0012071,2413370162.792165,9.561953697587642,6.7,64.78235796492241,129.56471592984482,0.0,0.9850180251230348,6.7,6.7,6.7
 2006-08-23T09:00:00,189541.90436416387,682350855.7109897,4953150270.485925,9.601594027388236,3.981952605495626,58.411040425863895,19986.704219015035,71952135.18845412,220536489.77422085,9.601594027388236,9.351380727837752,58.411040425863895,0.0,109261.4297481094,393341147.093194,2597383265.191185,9.779655010859097,6.7,64.78235796492241,109261.4297481094,393341147.093194,2597383265.191185,9.779655010859097,6.7,64.78235796492241,129.56471592984482,0.0,0.9845017620243988,6.7,6.7,6.7
 2006-08-23T10:00:00,190790.58518965915,686846106.6827729,4953150270.485925,9.902681942829409,4.282476970088079,58.411040425863895,64907.257286568136,233666126.2316453,750717694.7559061,9.902681942829409,9.0508563632453,58.411040425863895,0.0,117679.04085051526,423644547.06185496,2864529534.416006,10.095567121218169,6.7,64.78235796492241,117679.04085051526,423644547.06185496,2864529534.416006,10.095567121218169,6.7,64.78235796492241,129.56471592984482,0.0,0.9839854989257628,6.7,6.7,6.7
 2006-08-23T11:00:00,192028.0908716948,691301127.138101,4953150270.485925,9.83627870740508,4.216196749946943,58.411040425863895,58207.499124131726,209546996.8468742,633801508.5051597,9.83627870740508,9.117136583386436,58.411040425863895,-1.0,0.0,0.0,0.0,10.02585426810402,10.02585426810402,0.0,0.0,0.0,0.0,10.02585426810402,10.02585426810402,0.0,129.56471592984482,49.37876670510627,0.8968605498240346,9.463737942820854,6.69999967942102,3.365167559629867
 2006-08-23T12:00:00,193584.2980842572,696903473.103326,4953150270.485925,9.641977112099624,4.02226732900799,58.411040425863895,20826.15323176102,74974151.63433969,291629739.7665974,9.641977112099624,9.31106600432539,58.411040425863895,-1.0,0.0,0.0,0.0,9.822204963735665,9.822204963735665,0.0,0.0,0.0,0.0,9.822204963735665,9.822204963735665,0.0,129.56471592984482,76.82366844372005,0.6900175708202543,9.8780224368614,6.70004288827375,4.491729711280953
 2006-08-23T13:00:00,195977.2488262022,705518095.7743279,4953150270.485925,9.682583260263224,4.062789812921428,58.411040425863895,33912.83417919921,122086203.04511715,363158686.93408537,9.682583260263224,9.270543520411952,58.411040425863895,-1.0,0.0,0.0,0.0,9.864750287430397,9.864750287430397,0.0,0.0,0.0,0.0,9.864750287430397,9.864750287430397,0.0,129.56471592984482,88.0827146035917,0.5008832974153559,9.822322312559985,6.699992239949817,5.208309248260684
 2006-08-23T14:00:00,196675.9954740169,708033583.706461,4953150270.485925,9.903642989350006,4.28343456120647,58.411040425863895,70571.08095981771,254055891.4553438,752413467.137131,9.903642989350006,9.049898772126909,58.411040425863895,-1.0,3773.901070183528,13586043.8526607,40785892.13039782,10.329772786824243,10.281452300545716,21.5941193216408,3773.901070183528,13586043.8526607,40785892.13039782,10.329772786824243,10.281452300545716,21.5941193216408,129.56471592984482,125.29264520048052,0.3008119893209213,10.191795082978908,6.951909747478531,6.827320792690226
 2006-08-23T15:00:00,196459.4961462547,707254186.126517,4953150270.485925,9.854057221583576,4.233941889481709,58.411040425863895,62286.90706839917,224232865.446237,665105528.0971975,9.854057221583576,9.09939144385167,58.411040425863895,-1.0,80657.19257977312,290365893.2871833,1422050623.7262468,10.805247939787815,9.120343459158311,64.78235796492241,80657.19257977312,290365893.2871833,1422050623.7262468,10.805247939787815,9.120343459158311,64.78235796492241,129.56471592984482,129.56471592984482,0.1236891980926613,9.591990787544196,7.441351663679352,7.441351663679352
 2006-08-23T16:00:00,167778.54883554144,604002775.8079491,4188585578.000196,9.04232286184167,4.291010471491711,58.411040425863895,0.0,0.0,0.0,9.04232286184167,9.04232286184167,0.0,-1.0,93799.88085976247,337679571.0951449,1937655570.976944,9.195239971642406,6.896759566863872,64.78235796492241,93799.88085976247,337679571.0951449,1937655570.976944,9.195239971642406,6.896759566863872,64.78235796492241,129.56471592984482,10.810518649998556,0.0537903242256616,7.062136977328798,6.700029925766162,1.0666590980625226
 2006-08-23T17:00:00,146085.4026713574,525907449.61688685,3579975828.285163,8.696901818834435,4.636431514498946,58.411040425863895,0.0,0.0,0.0,8.696901818834435,8.696901818834435,0.0,0.0,89773.03715198378,323182933.7471416,1796818978.4051888,8.832006408273328,6.7,64.78235796492241,89773.03715198378,323182933.7471416,1796818978.4051888,8.832006408273328,6.7,64.78235796492241,129.56471592984482,0.0,0.0496397876732836,6.701359305743843,6.701359305743843,6.701359305743843
 2006-08-23T18:00:00,135357.90487071758,487288457.5345833,3256861127.1553297,8.513546267382528,4.819787065950852,58.411040425863895,0.0,0.0,0.0,8.513546267382528,8.513546267382528,0.0,0.0,85498.52443804033,307794687.9769452,1633321522.8475642,8.638303905578091,6.7,64.78235796492241,85498.52443804033,307794687.9769452,1633321522.8475642,8.638303905578091,6.7,64.78235796492241,129.56471592984482,0.0,0.0491235245746477,6.7,6.7,6.7
 2006-08-23T19:00:00,161415.4324295322,581095556.746316,3997290929.905248,8.933799048484863,4.399534284848518,58.411040425863895,0.0,0.0,0.0,8.933799048484863,8.933799048484863,0.0,0.0,95592.381375601,344132572.95216364,2005529155.156185,9.07905512849936,6.7,64.78235796492241,95592.381375601,344132572.95216364,2005529155.156185,9.07905512849936,6.7,64.78235796492241,129.56471592984482,0.0,0.0486072614760117,6.7,6.7,6.7
 2006-08-23T20:00:00,184369.8204274581,663731353.5388495,4662475837.006288,9.311337333896978,4.021995999436403,58.411040425863895,0.0,0.0,0.0,9.311337333896978,9.311337333896978,0.0,1.0,190699.4969316636,686518188.9539889,4808212773.749135,3.864823642148218,-1.86210895118514,64.78235796492241,190699.4969316636,686518188.9539889,4808212773.749135,3.864823642148218,-1.86210895118514,64.78235796492241,129.56471592984482,0.0,0.0592688613362143,-0.1121089511851394,0.8693210455568172,0.8693210455568172
 2006-08-23T21:00:00,77687.29928287191,279674277.4183389,1629630705.7127562,9.236494435204838,7.388499176085144,46.24207367047558,2153.25892578966,7751732.132842775,23112954.543978587,9.236494435204838,9.210270187205133,3.163931356400961,1.0,117534.18003769738,423123048.13571066,2755273086.795027,-0.5072260939807264,-3.8,64.78235796492241,117534.18003769738,423123048.13571066,2755273086.795027,-0.5072260939807264,-3.8,64.78235796492241,129.56471592984482,0.0,0.1931414538479662,-3.8,-1.501172277231623,-1.501172277231623
 2006-08-23T22:00:00,64346.34769672648,231646851.70821533,1341937847.3415158,10.040416515357798,8.518788501848235,38.940693617242594,0.0,0.0,0.0,10.040416515357798,10.040416515357798,0.0,1.0,105895.31549155584,381223135.769601,2397840781.907977,-0.9333167600033292,-3.8,64.78235796492241,105895.31549155584,381223135.769601,2397840781.907977,-0.9333167600033292,-3.8,64.78235796492241,129.56471592984482,0.0,0.3248385800689026,-3.8,-1.7467976696463028,-1.7467976696463028
 2006-08-23T23:00:00,79548.39179872732,286374210.4754183,1659108652.6745312,8.914638036929134,7.033387445031978,48.675867021553245,0.0,0.0,0.0,8.914638036929134,8.914638036929134,0.0,1.0,106996.4709056093,385187295.2601934,2453474438.2244177,-0.8668509833758863,-3.8,64.78235796492241,106996.4709056093,385187295.2601934,2453474438.2244177,-0.8668509833758863,-3.8,64.78235796492241,129.56471592984482,0.0,0.4452742435565828,-3.8,-1.865840307700803,-1.865840307700803
 2006-08-24T00:00:00,58901.7973138528,212046470.32987,1202829703.9995942,9.964652097553016,8.600728281277027,38.9406936172426,0.0,0.0,0.0,9.964652097553016,9.964652097553016,0.0,1.0,98491.82453291625,354570568.3184984,2164471499.304982,-1.2118049996445766,-3.800000000000001,64.78235796492243,98491.82453291625,354570568.3184984,2164471499.304982,-1.2118049996445766,-3.800000000000001,64.78235796492243,129.56471592984485,0.0,0.5600058372775086,-3.800000000000001,-1.9401039032739107,-1.9401039032739107
 2006-08-24T01:00:00,68583.34086008182,246900027.0962945,1425141187.5425048,8.783375634036265,7.167262700390736,48.675867021553245,0.0,0.0,0.0,8.783375634036265,8.783375634036265,0.0,1.0,99175.08134086418,357030292.82711107,2190565714.429238,-1.1807848835820636,-3.8000000000000007,64.78235796492241,99175.08134086418,357030292.82711107,2190565714.429238,-1.1807848835820636,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6698846084431661,-3.8000000000000007,-2.0414394977816275,-2.0414394977816275
