Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-24T02:00:00,56461.177781030565,203260240.01171,1161307698.802948,9.94215628298339,8.62531934544561,38.9406936172426,0.0,0.0,0.0,9.94215628298339,9.94215628298339,0.0,1.0,91164.07677443816,328190676.38797724,1904458138.0542264,-1.522182831362534,-3.8000000000000007,64.78235796492241,91164.07677443816,328190676.38797724,1904458138.0542264,-1.522182831362534,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7716872562338996,-3.8000000000000007,-2.229126145768085,-2.229126145768085
 2006-08-24T03:00:00,62304.63000431205,224296668.01552337,1233612941.9815266,8.674403027408152,7.275600356608365,48.675867021553245,0.0,0.0,0.0,8.674403027408152,8.674403027408152,0.0,1.0,86429.09790534356,311144752.4592368,1688789634.5505872,-1.7797147396713209,-3.8000000000000007,64.78235796492241,86429.09790534356,311144752.4592368,1688789634.5505872,-1.7797147396713209,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8592415049659184,-3.8000000000000007,-2.5312238274051,-2.5312238274051
 2006-08-24T04:00:00,28386.32497887162,102190769.92393784,549193894.5707282,12.209006575885466,11.586328297959788,19.47034680862129,0.0,0.0,0.0,12.209006575885466,12.209006575885466,0.0,1.0,73343.13344811555,264035280.413216,1035204982.0555212,-2.5608238455164254,-3.8,64.78235796492241,73343.13344811555,264035280.413216,1035204982.0555212,-2.5608238455164254,-3.8,64.78235796492241,129.56471592984482,0.0,0.9261665180483272,-3.8,-2.9107588544811285,-2.9107588544811285
 2006-08-24T05:00:00,96127.37132843176,346058536.78235435,2016765249.0526264,7.819168931756562,5.532342588573329,58.411040425863895,1262.984735024149,4546745.046086935,16020014.534470731,7.819168931756562,7.800990744760052,0.9735173404310647,1.0,79343.1814802835,285635453.32902056,1470560396.6999774,-2.040178407577382,-3.8,64.78235796492241,79343.1814802835,285635453.32902056,1470560396.6999774,-2.040178407577382,-3.8,64.78235796492241,129.56471592984482,0.0,0.9701241670481262,-3.8,-3.268086135485561,-3.268086135485561
 2006-08-24T06:00:00,167708.23054290682,603749629.9544647,4271481062.044,9.089376209040324,4.2439571242930585,58.411040425863895,0.0,0.0,0.0,9.089376209040324,9.089376209040324,0.0,0.0,28075.42952529996,101071546.29107983,457966790.4508849,4.23982209609958,3.696330033498123,21.5941193216408,28075.42952529996,101071546.29107983,457966790.4508849,4.23982209609958,3.696330033498123,21.5941193216408,129.56471592984482,0.0,0.9827583971455728,1.946330033498124,1.946330033498124,1.946330033498124
 2006-08-24T07:00:00,190761.4081252272,686741069.2508178,4900235600.817818,9.55933345059953,3.9997964097137255,58.411040425863895,18287.87060593875,65836334.1813795,199015672.0719289,9.55933345059953,9.333536923619654,53.54345372370856,0.0,109652.13848883413,394747698.5598028,2559855550.6973634,9.73524834984333,6.7,64.78235796492241,109652.13848883413,394747698.5598028,2559855550.6973634,9.73524834984333,6.7,64.78235796492241,129.56471592984482,0.0,0.9822421340469368,6.7,6.7,6.7
 2006-08-24T08:00:00,193349.3163887481,696057538.9994931,4953150270.485925,9.82638444920812,4.206321056494946,58.411040425863895,56948.74424959734,205015479.29855043,616376841.4680796,9.82638444920812,9.127012276838434,58.411040425863895,0.0,116902.86928490968,420850329.4256749,2796744188.498767,10.015424730129617,6.7,64.78235796492241,116902.86928490968,420850329.4256749,2796744188.498767,10.015424730129617,6.7,64.78235796492241,129.56471592984482,0.0,0.9817258709483008,6.7,6.7,6.7
 2006-08-24T09:00:00,194112.4225912114,698804721.3283612,4953150270.485925,10.13237112502292,4.511769286378596,58.411040425863895,76021.36940588609,273676929.86118984,1155143331.1893358,10.13237112502292,8.821564046954784,58.411040425863895,0.0,125440.9265240031,451587335.4864111,3063746968.808883,10.33105718309751,6.7,64.78235796492241,125440.9265240031,451587335.4864111,3063746968.808883,10.33105718309751,6.7,64.78235796492241,129.56471592984482,0.0,0.9812096078496648,6.7,6.7,6.7
 2006-08-24T10:00:00,194936.5293347747,701771505.605189,4953150270.485925,10.11165702523592,4.491118807127678,58.411040425863895,63249.150186583895,227696940.67170203,1118648986.422186,10.11165702523592,8.842214526205701,58.411040425863895,0.0,125309.37959102704,451113766.5276973,3041537203.312799,10.304727183807724,6.7,64.78235796492241,125309.37959102704,451113766.5276973,3041537203.312799,10.304727183807724,6.7,64.78235796492241,129.56471592984482,0.0,0.980693344751029,6.7,6.7,6.7
 2006-08-24T11:00:00,191939.6806474361,690982850.3307701,4860049225.723687,9.423509204683382,3.909824128649997,58.411040425863895,0.0,0.0,0.0,9.423509204683382,9.423509204683382,0.0,-1.0,0.0,0.0,0.0,9.59290283337408,9.59290283337408,0.0,0.0,0.0,0.0,9.59290283337408,9.59290283337408,0.0,129.56471592984482,40.81939983905496,0.9053261602154286,9.11038138370057,6.699954102305729,2.71011608455999
 2006-08-24T12:00:00,196298.21970552453,706673590.9398884,4953150270.485925,9.726977454884135,4.107100677460582,58.411040425863895,41246.10765696683,148485987.56508058,441337152.37243205,9.726977454884135,9.226232655872796,58.411040425863895,-1.0,0.0,0.0,0.0,9.911324313788842,9.911324313788842,0.0,0.0,0.0,0.0,9.911324313788842,9.911324313788842,0.0,129.56471592984482,74.02988811549068,0.7166424574207952,9.849095048180052,6.699985168686525,4.247842255081057
 2006-08-24T13:00:00,197818.6504308218,712147141.5509585,4953150270.485925,9.876983416232294,4.256825035542204,58.411040425863895,66179.9428411467,238247794.22812808,705472331.5268741,9.876983416232294,9.076508297791175,58.411040425863895,-1.0,0.0,0.0,0.0,10.06871112948613,10.06871112948613,0.0,0.0,0.0,0.0,10.06871112948613,10.06871112948613,0.0,129.56471592984482,103.71059434118992,0.5146600459582689,10.039962888322224,6.700012042961383,5.846793066323289
 2006-08-24T14:00:00,197902.4062350201,712448662.4460725,4953150270.485925,9.946682841653884,4.326393617215784,58.411040425863895,75381.99514016963,271375182.5046107,828193597.8977,9.946682841653884,9.006939716117598,58.411040425863895,-1.0,4213.676847935305,15169236.6525671,45357352.34931081,10.399851206871674,10.346112953826934,21.5941193216408,4213.676847935305,15169236.6525671,45357352.34931081,10.399851206871674,10.346112953826934,21.5941193216408,129.56471592984482,128.85558469740025,0.3063352263243752,10.281227865678492,6.976140451458416,6.956667813050142
 2006-08-24T15:00:00,196443.2382871368,707195657.8336924,4953150270.485925,9.832915168338408,4.212839521215913,58.411040425863895,58793.985755824695,211658348.72096893,627878731.0773323,9.832915168338408,9.120493812117466,58.411040425863895,-1.0,77517.5485049067,279063174.61766416,1358131039.0973372,10.8021360052976,9.19296134396471,64.78235796492241,77517.5485049067,279063174.61766416,1358131039.0973372,10.8021360052976,9.19296134396471,64.78235796492241,129.56471592984482,129.56471592984482,0.1268747175473951,9.654278328612271,7.463058711332581,7.463058711332581
 2006-08-24T16:00:00,167405.17696043316,602658637.0575594,4199093407.215404,9.048287599704542,4.285045733628838,58.411040425863895,0.0,0.0,0.0,9.048287599704542,9.048287599704542,0.0,-1.0,93215.15511051302,335574558.3978468,1927013078.3195603,9.202493303850778,6.916648777296186,64.78235796492241,93215.15511051302,335574558.3978468,1927013078.3195603,9.202493303850778,6.916648777296186,64.78235796492241,129.56471592984482,12.7406364163201,0.0542341507934735,7.091987528891811,6.699993357060266,1.2166139430620966
 2006-08-24T17:00:00,143295.27093241064,515862975.3566784,3527761520.2150574,8.667270420437385,4.666062912895996,58.411040425863895,0.0,0.0,0.0,8.667270420437385,8.667270420437385,0.0,0.0,88610.68074335712,318998450.67608565,1770883165.9254043,8.801283465466827,6.7,64.78235796492241,88610.68074335712,318998450.67608565,1770883165.9254043,8.801283465466827,6.7,64.78235796492241,129.56471592984482,0.0,0.0496796308884249,6.701728308351462,6.701728308351462,6.701728308351462
 2006-08-24T18:00:00,128579.09543303384,462884743.55892193,3126182458.9222302,8.439399707713221,4.893933625620158,58.411040425863895,0.0,0.0,0.0,8.439399707713221,8.439399707713221,0.0,0.0,82561.0525685275,297219789.24669904,1567755409.9808176,8.560602567617808,6.7,64.78235796492241,82561.0525685275,297219789.24669904,1567755409.9808176,8.560602567617808,6.7,64.78235796492241,129.56471592984482,0.0,0.0491633677897889,6.7,6.7,6.7
 2006-08-24T19:00:00,114052.2282784118,410588021.80228245,2689449566.110003,8.19161856285326,5.14171477048012,58.411040425863895,0.0,0.0,0.0,8.19161856285326,8.19161856285326,0.0,0.0,77409.31819839499,278673545.514222,1348496217.4365983,8.300712643778597,6.7,64.78235796492241,77409.31819839499,278673545.514222,1348496217.4365983,8.300712643778597,6.7,64.78235796492241,129.56471592984482,0.0,0.048647104691153,6.7,6.7,6.7
 2006-08-24T20:00:00,112932.2493361196,406556097.61003065,2657951828.7696385,8.173749715896276,5.159583617437105,58.411040425863895,0.0,0.0,0.0,8.173749715896276,8.173749715896276,0.0,1.0,160276.03124570346,576993712.4845324,4106768104.344238,2.287683931270329,-2.608637993209004,64.78235796492241,160276.03124570346,576993712.4845324,4106768104.344238,2.287683931270329,-2.608637993209004,64.78235796492241,129.56471592984482,0.0,0.0743894201479941,-0.8586379932090034,0.4940244922540968,0.4940244922540968
 2006-08-24T21:00:00,74589.60723272765,268522586.0378196,1553472476.5558188,9.184434711354765,7.422860969362077,46.24207367047558,670.1470438349037,2412529.357805653,7363236.647804989,9.184434711354765,9.176080474066971,1.216896675538831,1.0,112413.83915589086,404689820.9612072,2673287965.6007414,-0.6049011242988213,-3.8,64.78235796492241,112413.83915589086,404689820.9612072,2673287965.6007414,-0.6049011242988213,-3.8,64.78235796492241,129.56471592984482,0.0,0.2143104557378856,-3.8,-1.5502067178189525,-1.5502067178189525
 2006-08-24T22:00:00,61555.00540652365,221598019.46348503,1278054410.3410048,10.002217466226094,8.553046314522527,38.9406936172426,0.0,0.0,0.0,10.002217466226094,10.002217466226094,0.0,1.0,102469.2652577116,368889354.9277617,2345142076.0591807,-0.996159146483604,-3.8000000000000007,64.78235796492241,102469.2652577116,368889354.9277617,2345142076.0591807,-0.996159146483604,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3437286338383803,-3.8000000000000007,-1.7709800647260032,-1.7709800647260032
 2006-08-24T23:00:00,72644.9733770502,261521904.1573807,1502129862.9717703,8.825023413215261,7.121728341076779,48.675867021553245,0.0,0.0,0.0,8.825023413215261,8.825023413215261,0.0,1.0,102670.74087372252,369614667.145401,2364949063.3083897,-0.9725523472194922,-3.8000000000000007,64.78235796492241,102670.74087372252,369614667.145401,2364949063.3083897,-0.9725523472194922,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4630597392244596,-3.8000000000000007,-1.8781610368891748,-1.8781610368891748
 2006-08-25T00:00:00,64021.21338922665,230476368.20121583,1273457717.7845085,8.696486667833682,7.252589480006691,48.67586702155327,0.0,0.0,0.0,8.696486667833682,8.696486667833682,0.0,1.0,95890.83312679514,345206999.2564624,2187006337.158991,-1.1847470040266053,-3.8000000000000007,64.78235796492241,95890.83312679514,345206999.2564624,2187006337.158991,-1.1847470040266053,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5771052637677077,-3.8000000000000007,-1.9521467387678244,-1.9521467387678244
 2006-08-25T01:00:00,58323.064965565776,209963033.8760368,1051157483.026936,7.262585313998243,6.070748019335139,58.411040425863895,0.0,0.0,0.0,7.262585313998243,7.262585313998243,0.0,1.0,89712.48322962962,322964939.6266666,1982380105.1496608,-1.4290032130575356,-3.8000000000000007,64.78235796492241,89712.48322962962,322964939.6266666,1982380105.1496608,-1.4290032130575356,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6860523784088648,-3.8000000000000007,-2.063265388003883,-2.063265388003883
 2006-08-25T02:00:00,71065.86601429094,255837117.6514472,1430216112.5486577,7.477559011348355,5.855774321985028,58.41104042586391,0.0,0.0,0.0,7.477559011348355,7.477559011348355,0.0,1.0,90273.7435275559,324985476.6992011,2004373773.533917,-1.402887048211814,-3.8000000000000007,64.78235796492241,90273.7435275559,324985476.6992011,2004373773.533917,-1.402887048211814,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7861292151635867,-3.8000000000000007,-2.267794867104758,-2.267794867104758
 2006-08-25T03:00:00,65194.55575302991,234700400.7109076,1289711483.994633,7.397835317892638,5.935498015440744,58.411040425863895,0.0,0.0,0.0,7.397835317892638,7.397835317892638,0.0,1.0,81423.94533999766,293126203.2239915,1668509379.9263492,-1.803779012586364,-3.8000000000000007,64.78235796492241,81423.94533999766,293126203.2239915,1668509379.9263492,-1.803779012586364,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8709012153447606,-3.8000000000000007,-2.5860675479799844,-2.5860675479799844
 2006-08-25T04:00:00,2300.359775607268,8281295.192186164,25856114.30510107,13.2342984715538,13.20499105205728,9.735173404310643,0.0,0.0,0.0,13.2342984715538,13.2342984715538,0.0,1.0,63413.26908745388,228287768.714834,726332212.5881608,-2.9301179238279325,-3.8,64.78235796492241,63413.26908745388,228287768.714834,726332212.5881608,-2.9301179238279325,-3.8,64.78235796492241,129.56471592984482,0.0,0.9343238820403392,-3.8,-2.9694113883431723,-2.9694113883431723
 2006-08-25T05:00:00,87302.71899970381,314289788.3989337,1908708740.039884,7.7558346292160785,5.591572748685664,58.411040425863895,1078.2691260124857,3881768.853644948,12403801.589608856,7.7558346292160785,7.741760584647715,1.081685933812294,1.0,73168.44801108692,263406412.8399129,1374955284.092239,-2.1544402218731435,-3.8,64.78235796492241,73168.44801108692,263406412.8399129,1374955284.092239,-2.1544402218731435,-3.8,64.78235796492241,129.56471592984482,0.0,0.974977189838006,-3.8,-3.314431781258349,-3.314431781258349
 2006-08-25T06:00:00,84653.03517832588,304750926.64197314,1832535844.0701025,7.705568860942311,5.6277644723910685,58.411040425863895,0.0,0.0,0.0,7.705568860942311,7.705568860942311,0.0,0.0,0.0,0.0,0.0,-0.2517681737416468,-0.2517681737416468,0.0,0.0,0.0,0.0,-0.2517681737416468,-0.2517681737416468,0.0,129.56471592984482,0.0,0.9864519637215536,-1.234035593776495,-1.234035593776495,-1.234035593776495
 2006-08-25T07:00:00,108356.8463688171,390084646.9277417,2711174032.729912,8.20395117322959,5.129382160103789,58.411040425863895,0.0,0.0,0.0,8.20395117322959,8.20395117322959,0.0,0.0,37850.4228376935,136261522.2156966,695856758.6102664,6.623686038067459,5.797729838210116,32.3911789824612,37850.4228376935,136261522.2156966,695856758.6102664,6.623686038067459,5.797729838210116,32.3911789824612,129.56471592984482,0.0,0.9859357006229178,5.150756404665232,5.150756404665232,5.150756404665232
 2006-08-25T08:00:00,131536.7404710468,473532265.6957685,3486738362.6789074,8.643994304811404,4.689339028521976,58.411040425863895,0.0,0.0,0.0,8.643994304811404,8.643994304811404,0.0,0.0,82789.04041722008,298040545.5019922,1748990647.432891,8.775339140791262,6.7,64.78235796492241,82789.04041722008,298040545.5019922,1748990647.432891,8.775339140791262,6.7,64.78235796492241,129.56471592984482,0.0,0.9854194375242818,6.7,6.7,6.7
 2006-08-25T09:00:00,148958.88298361597,536251978.7410175,4003945278.609372,8.937521970969241,4.395811362364138,58.411040425863895,0.0,0.0,0.0,8.937521970969241,8.937521970969241,0.0,0.0,89840.08418260318,323424303.0573715,2008881966.3738136,9.083162689555309,6.7,64.78235796492241,89840.08418260318,323424303.0573715,2008881966.3738136,9.083162689555309,6.7,64.78235796492241,129.56471592984482,0.0,0.984903174425646,6.7,6.7,6.7
 2006-08-25T10:00:00,157597.03426189334,567349323.3428161,4272023132.815352,9.08968363563969,4.24364969769369,58.411040425863895,0.0,0.0,0.0,9.08968363563969,9.08968363563969,0.0,0.0,93202.97056650811,335530694.0394293,2143730139.000535,9.242827925921466,6.7,64.78235796492241,93202.97056650811,335530694.0394293,2143730139.000535,9.242827925921466,6.7,64.78235796492241,129.56471592984482,0.0,0.98438691132701,6.7,6.7,6.7
 2006-08-25T11:00:00,143663.62817033575,517189061.4132087,3852748544.289373,8.851704741015956,4.481628592317425,58.411040425863895,0.0,0.0,0.0,8.851704741015956,8.851704741015956,0.0,-1.0,0.0,0.0,0.0,8.993121749947864,8.993121749947864,0.0,0.0,0.0,0.0,8.993121749947864,8.993121749947864,0.0,129.56471592984482,30.8543905350204,0.924972297016316,8.611081530209699,6.699995011834102,1.9188791209086136
 2006-08-25T12:00:00,161052.0231484154,579787283.3342954,4355757033.477779,9.137215663178816,4.196117670154561,58.411040425863895,0.0,0.0,0.0,9.137215663178816,9.137215663178816,0.0,-1.0,0.0,0.0,0.0,9.292629599547968,9.292629599547968,0.0,0.0,0.0,0.0,9.292629599547968,9.292629599547968,0.0,129.56471592984482,48.06129587175121,0.7756734271487272,9.232147502016035,6.699984077901,2.3645355103037926
 2006-08-25T13:00:00,168350.40742030926,606061466.7131134,4567759476.967805,9.25756561821736,4.07576771511602,58.411040425863895,0.0,0.0,0.0,9.25756561821736,9.25756561821736,0.0,-1.0,0.0,0.0,0.0,9.418891752237506,9.418891752237506,0.0,0.0,0.0,0.0,9.418891752237506,9.418891752237506,0.0,129.56471592984482,61.3008458596556,0.6121414799292494,9.401539403575583,6.699991207876514,3.6812137406943712
 2006-08-25T14:00:00,176346.0980874546,634845953.1148367,4779192790.458479,9.37760242385838,3.955730909475001,58.411040425863895,0.0,0.0,0.0,9.37760242385838,9.37760242385838,0.0,-1.0,0.0,0.0,0.0,9.544765020622371,9.544765020622371,0.0,0.0,0.0,0.0,9.544765020622371,9.544765020622371,0.0,129.56471592984482,72.30855041169947,0.4422526797138701,9.522785348271873,6.699964869458902,4.451774437773759
 2006-08-25T15:00:00,181938.33964016652,654978022.7045997,4897476251.266182,9.44475913685857,3.8885741964748113,58.411040425863895,0.0,0.0,0.0,9.44475913685857,9.44475913685857,0.0,-1.0,0.0,0.0,0.0,9.678667562101088,9.678667562101088,0.0,0.0,0.0,0.0,9.678667562101088,9.678667562101088,0.0,129.56471592984482,109.61213300254398,0.2639244332342727,9.62567820266013,6.771580168471748,6.139184844470172
 2006-08-25T16:00:00,135126.5365054995,486455531.4197983,3503903974.1351204,8.653733240474546,4.679600092858833,58.411040425863895,0.0,0.0,0.0,8.653733240474546,8.653733240474546,0.0,-1.0,44936.53362969708,161771521.06690946,549096516.2382557,9.228598214530754,8.577160641881925,43.1882386432816,44936.53362969708,161771521.06690946,549096516.2382557,9.228598214530754,8.577160641881925,43.1882386432816,129.56471592984482,117.88117488638277,0.1079997235995254,8.994742533394685,7.135073231878912,6.914027833246259
 2006-08-25T17:00:00,110585.49446234918,398107780.064457,2702629126.272672,8.199096754485378,5.134236578848002,58.411040425863895,0.0,0.0,0.0,8.199096754485378,8.199096754485378,0.0,0.0,78278.23343165901,281801640.35397243,1453973060.172324,8.425688803581753,6.7,64.78235796492241,78278.23343165901,281801640.35397243,1453973060.172324,8.425688803581753,6.7,64.78235796492241,129.56471592984482,0.0,0.0647121263394493,6.8172618062107135,6.8172618062107135,6.8172618062107135
 2006-08-25T18:00:00,98599.07679471976,354956676.4609911,2294009122.644232,7.967301933114676,5.366031400218703,58.411040425863895,0.0,0.0,0.0,7.967301933114676,7.967301933114676,0.0,0.0,75267.48276507582,270962937.954273,1150125622.5226235,8.065487400506141,6.7,64.78235796492241,75267.48276507582,270962937.954273,1150125622.5226235,8.065487400506141,6.7,64.78235796492241,129.56471592984482,0.0,0.0641958632408134,6.7,6.7,6.7
 2006-08-25T19:00:00,92706.87799171942,333744760.77019,2075649274.047487,7.84344895397268,5.4898843793607,58.411040425863895,0.0,0.0,0.0,7.84344895397268,7.84344895397268,0.0,0.0,75243.71785109273,270877384.26393384,1040618084.4529692,7.935600886804745,6.7,64.78235796492241,75243.71785109273,270877384.26393384,1040618084.4529692,7.935600886804745,6.7,64.78235796492241,129.56471592984482,0.0,0.0636796001421774,6.7,6.7,6.7
 2006-08-25T20:00:00,91616.7479689502,329820292.6882208,2041137609.6627128,7.823875161351392,5.509458171981987,58.411040425863895,0.0,0.0,0.0,7.823875161351392,7.823875161351392,0.0,1.0,145148.91106392987,522536079.8301475,3825531109.530196,1.7543425395425989,-2.808101900583985,64.78235796492241,145148.91106392987,522536079.8301475,3825531109.530196,1.7543425395425989,-2.808101900583985,64.78235796492241,129.56471592984482,0.0,0.0909809163910357,-1.0581019005839845,0.3293553675921565,0.3293553675921565
 2006-08-25T21:00:00,70186.03700005791,252669733.2002085,1514213559.9501,9.01948173587709,7.302409543975423,47.4589703460144,2910.974689002708,10479508.88040976,41899364.82988922,9.01948173587709,8.971937706081084,2.8394255762572698,1.0,106653.85425603906,383953875.3217408,2643191873.3609004,-0.6408355008010909,-3.799999999999999,64.78235796492238,106653.85425603906,383953875.3217408,2643191873.3609004,-0.6408355008010909,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.2300401920796558,-3.799999999999999,-1.5842694146008032,-1.5842694146008032
 2006-08-25T22:00:00,57570.17336442634,207252624.1119348,1226687927.583201,9.96964003500147,8.578725961005668,38.9406936172426,0.0,0.0,0.0,9.96964003500147,9.96964003500147,0.0,1.0,96682.70835621234,348057750.0823644,2304957021.1896124,-1.0440855155581812,-3.8000000000000007,64.78235796492241,96682.70835621234,348057750.0823644,2304957021.1896124,-1.0440855155581812,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3578864216056287,-3.8000000000000007,-1.7875349428536451,-1.7875349428536451
 2006-08-25T23:00:00,70195.13229085696,252702476.24708503,1473996452.674369,8.809349080849875,7.138067529701253,48.675867021553245,0.0,0.0,0.0,8.809349080849875,8.809349080849875,0.0,1.0,97460.84786428396,350859052.3114222,2342560979.2543507,-0.9991082969289936,-3.8,64.78235796492241,97460.84786428396,350859052.3114222,2342560979.2543507,-0.9991082969289936,-3.8,64.78235796492241,129.56471592984482,0.0,0.4764552399116308,-3.8,-1.8869782911114563,-1.8869782911114563
 2006-08-26T00:00:00,49628.14382954482,178661317.7863613,1025636711.5329636,9.861009124757478,8.698085213587357,38.9406936172426,0.0,0.0,0.0,9.861009124757478,9.861009124757478,0.0,1.0,89874.11163312606,323546801.87925375,2057406172.97956,-1.3394845256690744,-3.8000000000000007,64.78235796492241,89874.11163312606,323546801.87925375,2057406172.97956,-1.3394845256690744,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5899840911443274,-3.8000000000000007,-1.9618449107538405,-1.9618449107538405
 2006-08-26T01:00:00,51473.02919322741,185302905.09561867,959631046.8457586,7.210670762248559,6.12266257108482,58.411040425863895,0.0,0.0,0.0,7.210670762248559,7.210670762248559,0.0,1.0,85915.99526360097,309297582.94896346,1920674312.529184,-1.502624269713759,-3.8,64.78235796492241,85915.99526360097,309297582.94896346,1920674312.529184,-1.502624269713759,-3.8,64.78235796492241,129.56471592984482,0.0,0.698166460041087,-3.8,-2.081275191155576,-2.081275191155576
 2006-08-26T02:00:00,52447.29454249204,188810260.3529713,979547320.0295316,7.221983417064037,6.111349916269347,58.41104042586391,0.0,0.0,0.0,7.221983417064037,7.221983417064037,0.0,1.0,82180.0053287606,295848019.183538,1752564163.7574463,-1.7034356639180503,-3.8000000000000007,64.78235796492241,82180.0053287606,295848019.183538,1752564163.7574463,-1.7034356639180503,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7968330286729349,-3.8000000000000007,-2.298940393130846,-2.298940393130846
 2006-08-26T03:00:00,47879.60540073627,172366579.4426506,853779555.9859729,8.081284562186363,7.113257984766922,51.457345137070575,0.0,0.0,0.0,8.081284562186363,8.081284562186363,0.0,1.0,76879.85273725008,276767469.8541003,1416468381.4372466,-2.105007024451954,-3.8000000000000007,64.78235796492241,76879.85273725008,276767469.8541003,1416468381.4372466,-2.105007024451954,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8793973554093834,-3.8000000000000007,-2.6287221954384696,-2.6287221954384696
 2006-08-26T04:00:00,2282.906881720162,8218464.774192584,25981843.547122955,13.094255790849884,13.064805855356337,9.735173404310643,0.0,0.0,0.0,13.094255790849884,13.094255790849884,0.0,1.0,60052.13777386887,216187695.985928,689698037.2628498,-2.973962462567151,-3.8,64.78235796492241,60052.13777386887,216187695.985928,689698037.2628498,-2.973962462567151,-3.8,64.78235796492241,129.56471592984482,0.0,0.9401416843992716,-3.8,-3.013216385616227,-3.013216385616227
 2006-08-26T05:00:00,84500.78471513977,304202824.9745033,1802191424.0653872,7.690817613229647,5.647364054611571,58.411040425863895,368.5488333234184,1326775.799964306,4273291.52158299,7.690817613229647,7.685969278721807,0.9735173404310647,1.0,72297.82947812395,260272186.12124625,1289782317.1160436,-2.2562528616141937,-3.8,64.78235796492241,72297.82947812395,260272186.12124625,1289782317.1160436,-2.2562528616141937,-3.8,64.78235796492241,129.56471592984482,0.0,0.9783662439788694,-3.8,-3.347726812075896,-3.347726812075896
 2006-08-26T06:00:00,90095.98048571458,324345529.7485725,2027252210.2969527,7.816000119384063,5.517333213949318,58.411040425863895,0.0,0.0,0.0,7.816000119384063,7.816000119384063,0.0,0.0,0.0,0.0,0.0,0.2897157034419044,0.2897157034419044,0.0,0.0,0.0,0.0,0.2897157034419044,0.2897157034419044,0.0,129.56471592984482,0.0,0.9890094937082472,-0.7786757084468983,-0.7786757084468983,-0.7786757084468983
 2006-08-26T07:00:00,101528.48065845936,365502530.37045366,2435292046.066798,8.047443262234884,5.285890071098497,58.411040425863895,0.0,0.0,0.0,8.047443262234884,8.047443262234884,0.0,0.0,44172.90315461103,159022451.3565997,702072592.2549537,7.067637754289513,6.234114778922759,43.1882386432816,44172.90315461103,159022451.3565997,702072592.2549537,7.067637754289513,6.234114778922759,43.1882386432816,129.56471592984482,0.0,0.9884932306096114,5.729898413649299,5.729898413649299,5.729898413649299
 2006-08-26T08:00:00,116197.4302188874,418310748.7879946,2918585448.445549,8.32161465262221,5.01171868071117,58.411040425863895,0.0,0.0,0.0,8.32161465262221,8.32161465262221,0.0,0.0,76957.83091367187,277048191.2892187,1463535724.866112,8.437081596800832,6.7,64.78235796492241,76957.83091367187,277048191.2892187,1463535724.866112,8.437081596800832,6.7,64.78235796492241,129.56471592984482,0.0,0.9879769675109754,6.7,6.7,6.7
 2006-08-26T09:00:00,112739.6392533096,405862701.31191456,2748413039.257544,8.22506964679228,5.1082636865411,58.411040425863895,0.0,0.0,0.0,8.22506964679228,8.22506964679228,0.0,0.0,76333.82743401517,274801778.7624546,1378178179.6647046,8.335899938550723,6.7,64.78235796492241,76333.82743401517,274801778.7624546,1378178179.6647046,8.335899938550723,6.7,64.78235796492241,129.56471592984482,0.0,0.9874607044123396,6.7,6.7,6.7
 2006-08-26T10:00:00,122651.11228742148,441544004.23471737,3029403986.0718923,8.38448769334599,4.94884563998739,58.411040425863895,0.0,0.0,0.0,8.38448769334599,8.38448769334599,0.0,0.0,79864.43943228437,287511981.9562238,1519181499.2617917,8.503039116020117,6.7,64.78235796492241,79864.43943228437,287511981.9562238,1519181499.2617917,8.503039116020117,6.7,64.78235796492241,129.56471592984482,0.0,0.9869444413137036,6.7,6.7,6.7
 2006-08-26T11:00:00,126989.5656347669,457162436.2851608,3123141631.752993,8.437672606664359,4.89566072666902,58.411040425863895,0.0,0.0,0.0,8.437672606664359,8.437672606664359,0.0,-1.0,0.0,0.0,0.0,8.558794245883496,8.558794245883496,0.0,0.0,0.0,0.0,8.558794245883496,8.558794245883496,0.0,129.56471592984482,24.77842243040349,0.9393670324179728,8.243741140233789,6.699988878465251,1.515210247959154
 2006-08-26T12:00:00,127288.21218180934,458237563.8545137,3123034305.917142,8.437611605720994,4.895721727612387,58.411040425863895,0.0,0.0,0.0,8.437611605720994,8.437611605720994,0.0,-1.0,0.0,0.0,0.0,8.558747565605046,8.558747565605046,0.0,0.0,0.0,0.0,8.558747565605046,8.558747565605046,0.0,129.56471592984482,31.698049817816468,0.8242860629866663,8.565348017791798,6.699999310858004,0.9391515130254552
 2006-08-26T13:00:00,124100.21930993094,446760789.5157514,3064524022.900732,8.404413588289872,4.928919745043509,58.411040425863895,0.0,0.0,0.0,8.404413588289872,8.404413588289872,0.0,-1.0,0.0,0.0,0.0,8.523944256506438,8.523944256506438,0.0,0.0,0.0,0.0,8.523944256506438,8.523944256506438,0.0,129.56471592984482,33.059397757666666,0.7106640413486748,8.531646023168632,6.700000076424561,1.3526038918891456
 2006-08-26T14:00:00,123321.68292495504,443958058.5298382,3045267525.0235934,8.393487781756901,4.93984555157648,58.411040425863895,0.0,0.0,0.0,8.393487781756901,8.393487781756901,0.0,-1.0,0.0,0.0,0.0,8.512473903430068,8.512473903430068,0.0,0.0,0.0,0.0,8.512473903430068,8.512473903430068,0.0,129.56471592984482,33.87593860264419,0.5992776629233231,8.512310658781903,6.699998136968678,1.5802808433221749
 2006-08-26T15:00:00,121919.45424864769,438910035.2951317,2983842083.709424,8.35863679013359,4.97469654319979,58.411040425863895,0.0,0.0,0.0,8.35863679013359,8.35863679013359,0.0,-1.0,0.0,0.0,0.0,8.475906405173626,8.475906405173626,0.0,0.0,0.0,0.0,8.475906405173626,8.475906405173626,0.0,129.56471592984482,33.61339662612823,0.4892338253523858,8.47890843607189,6.699995923078035,1.6219240965857151
 2006-08-26T16:00:00,118231.07849051608,425631882.565858,2886222043.6151905,8.30325217517234,5.030081158161039,58.411040425863895,0.0,0.0,0.0,8.30325217517234,8.30325217517234,0.0,-1.0,0.0,0.0,0.0,8.417828844913794,8.417828844913794,0.0,0.0,0.0,0.0,8.417828844913794,8.417828844913794,0.0,129.56471592984482,33.385910001202724,0.3811840345863342,8.441168446965895,6.700001431531834,1.6843582197692892
 2006-08-26T17:00:00,83070.64695085071,299054329.02306247,1885337191.854552,9.130052063671553,6.992134351676465,47.70234968112218,0.0,0.0,0.0,9.130052063671553,9.130052063671553,0.0,0.0,68273.53113113892,245784712.07210007,1179362456.1949286,8.09955553219949,6.7,64.78235796492241,68273.53113113892,245784712.07210007,1179362456.1949286,8.09955553219949,6.7,64.78235796492241,129.56471592984482,0.0,0.3369710479789855,6.974572498498563,6.974572498498563,6.974572498498563
 2006-08-26T18:00:00,64242.23247126589,231272036.8965572,1398826017.538765,10.0160327292373,8.429867101661511,38.940693617242594,0.0,0.0,0.0,10.0160327292373,10.0160327292373,0.0,0.0,52059.66936895064,187414809.7282224,705810396.4569536,7.538005302349554,6.7,64.78235796492241,52059.66936895064,187414809.7282224,705810396.4569536,7.538005302349554,6.7,64.78235796492241,129.56471592984482,0.0,0.3364547848803494,6.7,6.7,6.7
 2006-08-26T19:00:00,74660.54460275739,268777960.5699266,1531718800.145641,8.841219594584294,7.104447036468154,48.67586702155322,0.0,0.0,0.0,8.841219594584294,8.841219594584294,0.0,0.0,64765.46027288897,233155656.9824004,770202778.7760334,7.614561927899409,6.700000000000002,64.78235796492241,64765.46027288897,233155656.9824004,770202778.7760334,7.614561927899409,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3359385217817135,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T20:00:00,58405.48153236416,210259733.51651096,1182825423.9446335,9.951715489923023,8.610586442731092,38.9406936172426,0.0,0.0,0.0,9.951715489923023,9.951715489923023,0.0,1.0,124082.36319386022,446696507.4978969,3019934118.368105,0.4531006152516985,-3.1512618071189675,64.78235796492241,124082.36319386022,446696507.4978969,3019934118.368105,0.4531006152516985,-3.1512618071189675,64.78235796492241,129.56471592984482,0.0,0.3486714687018735,-1.475685072977709,-0.4759869889772219,-0.4759869889772219
 2006-08-26T21:00:00,73270.92405773468,263775326.6078449,1494372146.7082872,8.820739913176565,7.126364266365752,48.67586702155322,0.0,0.0,0.0,8.820739913176565,8.820739913176565,0.0,1.0,101774.13931747548,366386901.54291177,2359327492.766425,-0.9790908533452094,-3.799999999999999,64.78235796492238,101774.13931747548,366386901.54291177,2359327492.766425,-0.9790908533452094,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.464707165457285,-3.799999999999999,-1.879264066046613,-1.879264066046613
 2006-08-26T22:00:00,57757.609746239694,207927395.0864629,1182884798.320854,9.950839847653231,8.609649342376663,38.9406936172426,0.0,0.0,0.0,9.950839847653231,9.950839847653231,0.0,1.0,94930.90256258384,341751249.22530174,2143117815.3757503,-1.2371282465593054,-3.8000000000000007,64.78235796492241,94930.90256258384,341751249.22530174,2143117815.3757503,-1.2371282465593054,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.578689313579788,-3.8000000000000007,-1.9533075932279027,-1.9533075932279027
 2006-08-26T23:00:00,71426.66413268102,257135990.8776517,1468416157.7317336,8.805319972367615,7.140388365754752,48.67586702155322,0.0,0.0,0.0,8.805319972367615,8.805319972367615,0.0,1.0,95476.4816026918,343715333.76969063,2191933699.2956123,-1.178797548503732,-3.799999999999999,64.78235796492238,95476.4816026918,343715333.76969063,2191933699.2956123,-1.178797548503732,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6875454582241108,-3.799999999999999,-2.065405231072772,-2.065405231072772
 2006-08-27T00:00:00,48640.74953666559,175106698.33199602,957945535.6940632,9.82261951763117,8.736495793950468,38.9406936172426,0.0,0.0,0.0,9.82261951763117,9.82261951763117,0.0,1.0,84460.1884036525,304056678.25314885,1767915065.728073,-1.6850651905122185,-3.800000000000001,64.78235796492243,84460.1884036525,304056678.25314885,1767915065.728073,-1.6850651905122185,-3.800000000000001,64.78235796492243,129.56471592984485,0.0,0.7874540678550325,-3.800000000000001,-2.271531388167052,-2.271531388167052
 2006-08-27T01:00:00,54744.83185876249,197081394.6915449,955640050.017068,7.208395601054548,6.124937732278834,58.411040425863895,0.0,0.0,0.0,7.208395601054548,7.208395601054548,0.0,1.0,79185.45315131555,285067631.344736,1497002249.3004832,-2.0086552448485446,-3.8000000000000007,64.78235796492241,79185.45315131555,285067631.344736,1497002249.3004832,-2.0086552448485446,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8719596793460388,-3.8000000000000007,-2.5912543933243435,-2.5912543933243435
 2006-08-27T02:00:00,62853.91111613297,226274080.0180786,1142144176.142496,7.314125032697298,6.019208300636088,58.41104042586391,0.0,0.0,0.0,7.314125032697298,7.314125032697298,0.0,1.0,75009.55764727814,270034407.5302012,1270749205.82532,-2.279032151158907,-3.8000000000000007,64.78235796492241,75009.55764727814,270034407.5302012,1270749205.82532,-2.279032151158907,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9350545584155792,-3.8000000000000007,-2.974820789238162,-2.974820789238162
 2006-08-27T03:00:00,60706.07117845031,218541856.24242103,1156913588.4464371,7.322511532275699,6.010821801057683,58.411040425863895,0.0,0.0,0.0,7.322511532275699,7.322511532275699,0.0,1.0,65294.38948354474,235059802.14076105,989059770.0066729,-2.615883619147693,-3.8000000000000007,64.78235796492241,65294.38948354474,235059802.14076105,989059770.0066729,-2.615883619147693,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9754061531734116,-3.8000000000000007,-3.318603143983008,-3.318603143983008
 2006-08-27T04:00:00,41775.12112147748,150390436.03731886,670996494.0253098,7.047021746540385,6.286311586792999,58.41104042586391,0.0,0.0,0.0,7.047021746540385,7.047021746540385,0.0,1.0,34330.051145214624,123588184.12277263,406198325.07104135,-3.168458052867765,-3.6550007405294056,53.985298304102,34330.051145214624,123588184.12277263,406198325.07104135,-3.168458052867765,-3.6550007405294056,53.985298304102,129.56471592984482,0.0,0.9967521422560688,-3.8000000000000007,-3.581531275896358,-3.581531275896358
 2006-08-27T05:00:00,43236.63794505731,155651896.60220626,727488510.3632946,7.079057986590066,6.254275346743316,58.411040425863895,0.0,0.0,0.0,7.079057986590066,7.079057986590066,0.0,1.0,0.0,0.0,0.0,-1.6122021762059593,-1.6122021762059593,0.0,0.0,0.0,0.0,-1.6122021762059593,-1.6122021762059593,0.0,129.56471592984482,0.0,1.0000000000000002,-1.989457756588375,-1.989457756588375,-1.989457756588375
 2006-08-27T06:00:00,25857.15665208028,93085763.94748902,486928019.46346736,12.151897452324356,11.599837000997288,19.47034680862129,0.0,0.0,0.0,12.151897452324356,12.151897452324356,0.0,0.0,0.0,0.0,0.0,0.9919490321636808,0.9919490321636808,0.0,0.0,0.0,0.0,0.9919490321636808,0.9919490321636808,0.0,129.56471592984482,0.0,1.0,0.7603295407938573,0.7603295407938573,0.7603295407938573
 2006-08-27T07:00:00,64517.05232378483,232261388.3656255,1421915837.5779605,10.101764393326706,8.489305832286568,38.94069361724258,3059.6606604458807,11014778.37760517,69613356.91670302,10.101764393326706,10.02275824379698,1.9470346808621293,0.0,0.0,0.0,0.0,3.706349228218617,3.706349228218617,0.0,0.0,0.0,0.0,3.706349228218617,3.706349228218617,0.0,129.56471592984477,0.0,0.999957950006088,2.893666622726076,2.893666622726076,2.893666622726076
 2006-08-27T08:00:00,80242.34512766819,288872442.45960546,1751929804.4055753,8.941495342763908,6.954978560448867,48.67586702155322,0.0,0.0,0.0,8.941495342763908,8.941495342763908,0.0,0.0,52194.65080902749,187900742.91249892,702412301.0792798,7.516475437115379,6.682443169699357,59.38382813451219,52194.65080902749,187900742.91249892,702412301.0792798,7.516475437115379,6.682443169699357,59.38382813451219,129.56471592984477,0.0,0.9995296746191736,6.524865464649195,6.524865464649195,6.524865464649195
 2006-08-27T09:00:00,67045.55881296334,241364011.7266681,1482543811.979284,10.04970440066489,8.36858221118413,38.94069361724258,0.0,0.0,0.0,10.04970440066489,10.04970440066489,0.0,0.0,52386.37735517417,188590958.4786271,747767226.1348891,7.587785982979956,6.7,64.78235796492241,52386.37735517417,188590958.4786271,747767226.1348891,7.587785982979956,6.7,64.78235796492241,129.56471592984482,0.0,0.9990134115205382,6.7,6.7,6.7
 2006-08-27T10:00:00,86905.94904576808,312861416.5647652,1934482559.7271483,9.025636906129945,6.83200127997148,48.67586702155322,0.0,0.0,0.0,9.025636906129945,9.025636906129945,0.0,0.0,65653.10577340504,236351180.78425825,971923626.0454184,7.853859935973769,6.7,64.78235796492238,65653.10577340504,236351180.78425825,971923626.0454184,7.853859935973769,6.7,64.78235796492238,129.56471592984477,0.0,0.9984971484219016,6.7,6.7,6.7
 2006-08-27T11:00:00,72756.31362095736,261922729.03544664,1642804296.1870515,10.117207031181342,8.254227109934389,38.94069361724258,0.0,0.0,0.0,10.117207031181342,10.117207031181342,0.0,-1.0,0.0,0.0,0.0,7.683167269655869,7.683167269655869,0.0,0.0,0.0,0.0,7.683167269655869,7.683167269655869,0.0,129.56471592984477,11.116021101052745,0.9774056714955912,7.38025110916372,6.6999706472897245,1.172426290394556
 2006-08-27T12:00:00,90138.81979340978,324499751.2562753,2040306529.136127,9.077332711188836,6.763640517259575,48.67586702155324,0.0,0.0,0.0,9.077332711188836,9.077332711188836,0.0,-1.0,0.0,0.0,0.0,7.917065257924956,7.917065257924956,0.0,0.0,0.0,0.0,7.917065257924956,7.917065257924956,0.0,129.56471592984482,18.972985396355075,0.9143928162094532,7.851348391467304,6.699941156844608,0.1781808739154478
 2006-08-27T13:00:00,77912.51355378168,280485048.7936139,1815211078.2118945,10.17993066288823,8.121346483248491,38.94069361724261,0.0,0.0,0.0,10.17993066288823,10.17993066288823,0.0,-1.0,0.0,0.0,0.0,7.785700538034533,7.785700538034533,0.0,0.0,0.0,0.0,7.785700538034533,7.785700538034533,0.0,129.56471592984482,16.904541248395763,0.8471985600778154,7.708872218681198,6.699932928608998,0.3098673770524867
 2006-08-27T14:00:00,97821.68861627304,352158079.0185829,2324426919.303213,9.216657775068391,6.580605718600476,48.675867021553245,68.84525887001944,247842.93193207,757100.5563472747,9.216657775068391,9.215798829792778,1.216896675538831,-1.0,0.0,0.0,0.0,8.086574124084132,8.086574124084132,0.0,0.0,0.0,0.0,8.086574124084132,8.086574124084132,0.0,129.56471592984482,22.519435172419293,0.775851376068177,8.004764773487992,6.699960718621196,0.6214784774328772
 2006-08-27T15:00:00,79628.308685363,286661911.26730657,1905971424.1064897,10.192829269718022,8.031261852881526,38.94069361724262,23.557151601054656,84805.74576379676,260545.9286309488,10.192829269718022,10.192533676641172,1.216896675538831,-1.0,0.0,0.0,0.0,7.83980519665273,7.83980519665273,0.0,0.0,0.0,0.0,7.83980519665273,7.83980519665273,0.0,129.56471592984488,19.34541497821761,0.7015197311545563,7.7861311436994916,6.699893371086255,0.6898883592657402
 2006-08-27T16:00:00,93392.14645726614,336211727.24615806,2197439021.8141084,9.142207831445466,6.650236067093576,48.675867021553245,0.0,0.0,0.0,9.142207831445466,9.142207831445466,0.0,-1.0,0.0,0.0,0.0,7.983240831157851,7.983240831157851,0.0,0.0,0.0,0.0,7.983240831157851,7.983240831157851,0.0,129.56471592984482,22.866645738584022,0.6296367708340679,7.933989492280023,6.671068877846769,1.9517059470018256
 2006-08-27T17:00:00,71266.44460890438,256559200.5920557,1615779633.100818,10.082627302489248,8.250296885272123,38.9406936172426,0.0,0.0,0.0,10.082627302489248,10.082627302489248,0.0,0.0,66004.6922213729,237616891.9969425,1019645594.1680048,7.910283899119719,6.700000000000002,64.78235796492241,66004.6922213729,237616891.9969425,1019645594.1680048,7.910283899119719,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5983447378324838,6.944758324142664,6.944758324142664,6.944758324142664
 2006-08-27T18:00:00,79554.0322361039,286394516.049974,1706739337.2143843,8.913301926569114,6.978013263336693,48.675867021553245,0.0,0.0,0.0,8.913301926569114,8.913301926569114,0.0,0.0,64909.92359505688,233675724.9422047,857940983.1989949,7.718661156271054,6.700000000000002,64.78235796492241,64909.92359505688,233675724.9422047,857940983.1989949,7.718661156271054,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5978284747338479,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T19:00:00,61151.66665302898,220145999.95090443,1285442182.0489223,10.002402923829338,8.544839969688153,38.94069361724258,0.0,0.0,0.0,10.002402923829338,10.002402923829338,0.0,0.0,52252.56188113702,188109222.7720933,648978517.0726099,7.4705727002736175,6.700000000000002,64.78235796492241,52252.56188113702,188109222.7720933,648978517.0726099,7.4705727002736175,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5973122116352121,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T20:00:00,73363.07476729924,264107069.1622773,1492793192.0185535,8.819382104461132,7.126798075801433,48.67586702155324,0.0,0.0,0.0,8.819382104461132,8.819382104461132,0.0,1.0,126094.1113427552,453938800.8339187,3066039896.338992,0.4711482677659256,-3.1880110056866697,64.78235796492241,126094.1113427552,453938800.8339187,3066039896.338992,0.4711482677659256,-3.1880110056866697,64.78235796492241,129.56471592984482,0.0,0.6055696093894936,-1.4993586119672748,-0.6455882136594702,-0.6455882136594702
 2006-08-27T21:00:00,59707.50997051975,214947035.8938712,1212952033.9547892,9.966000753687227,8.590703430789087,38.94069361724258,0.0,0.0,0.0,9.966000753687227,9.966000753687227,0.0,1.0,93894.74655408956,338021087.5947225,2036774328.1700523,-1.3640573846013366,-3.799999999999999,64.78235796492238,93894.74655408956,338021087.5947225,2036774328.1700523,-1.3640573846013366,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7101986532483687,-3.799999999999999,-2.100706036790385,-2.100706036790385
 2006-08-27T22:00:00,73932.28331760353,266156219.9433728,1498327972.3582685,8.82194496312215,7.123088568404828,48.67586702155324,0.0,0.0,0.0,8.82194496312215,8.82194496312215,0.0,1.0,92277.200302771,332197921.0899756,1986691209.487392,-1.4237559112114395,-3.8,64.78235796492241,92277.200302771,332197921.0899756,1986691209.487392,-1.4237559112114395,-3.8,64.78235796492241,129.56471592984482,0.0,0.8073580433554776,-3.8,-2.3317854440238186,-2.3317854440238186
 2006-08-27T23:00:00,52132.20969307899,187675954.8950844,1018052166.022062,9.854054188896432,8.69976420091883,38.94069361724258,0.0,0.0,0.0,9.854054188896432,9.854054188896432,0.0,1.0,81220.12158923018,292392437.7212287,1465452199.8101437,-2.0464316128514497,-3.799999999999999,64.78235796492238,81220.12158923018,292392437.7212287,1465452199.8101437,-2.0464316128514497,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8876248630380582,-3.799999999999999,-2.672328172572089,-2.672328172572089
 2006-08-28T00:00:00,64771.84184503652,233178630.64213145,1298367244.6912827,8.708611062142815,7.236491085917723,48.67586702155325,0.0,0.0,0.0,8.708611062142815,8.708611062142815,0.0,1.0,74104.09473379141,266774741.0416489,1282148202.4592743,-2.265465462452396,-3.8000000000000007,64.78235796492241,74104.09473379141,266774741.0416489,1282148202.4592743,-2.265465462452396,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9456709762077904,-3.8000000000000007,-3.056446766053829,-3.056446766053829
 2006-08-28T01:00:00,51701.52226191329,186125480.1428877,936322765.579023,8.503378047696701,7.441797083609425,48.67586702155327,0.0,0.0,0.0,8.503378047696701,8.503378047696701,0.0,1.0,59265.48795687652,213355756.64475536,828276366.6478884,-2.808262640201795,-3.8000000000000007,64.78235796492241,59265.48795687652,213355756.64475536,828276366.6478884,-2.808262640201795,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.981530677016746,-3.8000000000000007,-3.379527747222454,-3.379527747222454
 2006-08-28T02:00:00,52295.64456502857,188264320.43410283,885377188.6266675,7.168562063878514,6.164771269454867,58.41104042586389,0.0,0.0,0.0,7.168562063878514,7.168562063878514,0.0,1.0,40797.995895822336,146872785.2249605,530833118.79515606,-3.065715097849387,-3.701359457134888,43.18823864328158,40797.995895822336,146872785.2249605,530833118.79515606,-3.065715097849387,-3.701359457134888,43.18823864328158,129.56471592984477,0.0,0.9987069915904871,-3.759145013856683,-3.6005244650215995,-3.6005244650215995
 2006-08-28T03:00:00,55609.60465627992,200194576.7626077,979369867.843434,7.221853404386851,6.111479928946533,58.411040425863895,0.0,0.0,0.0,7.221853404386851,7.221853404386851,0.0,1.0,0.0,0.0,0.0,-0.8410637879516458,-0.8410637879516458,0.0,0.0,0.0,0.0,-0.8410637879516458,-0.8410637879516458,0.0,129.56471592984482,0.0,1.0000000000000002,-1.33973406288604,-1.33973406288604,-1.33973406288604
 2006-08-28T04:00:00,4791.611618008264,17249801.82482975,52383284.44981071,11.891861098178888,11.83248560750849,19.47034680862129,0.0,0.0,0.0,11.891861098178888,11.891861098178888,0.0,1.0,0.0,0.0,0.0,0.2280657345406986,0.2280657345406986,0.0,0.0,0.0,0.0,0.2280657345406986,0.2280657345406986,0.0,129.56471592984482,0.0,1.0,0.196560342863718,0.196560342863718,0.196560342863718
 2006-08-28T05:00:00,90184.94026901636,324665784.9684589,1909329371.3725755,7.749128518420051,5.5842048149133285,58.411040425863895,0.0,0.0,0.0,7.749128518420051,7.749128518420051,0.0,1.0,0.0,0.0,0.0,4.009395927081704,4.009395927081704,0.0,0.0,0.0,0.0,4.009395927081704,4.009395927081704,0.0,129.56471592984482,0.0,1.0,3.002333039967208,3.002333039967208,3.002333039967208
 2006-08-28T06:00:00,124390.30540474028,447805099.4570651,3117080024.0070763,8.434233153028716,4.899100180304664,58.411040425863895,0.0,0.0,0.0,8.434233153028716,8.434233153028716,0.0,0.0,79628.60570501968,286662980.53807086,1510118611.4067726,8.492287232240495,6.7,64.78235796492241,79628.60570501968,286662980.53807086,1510118611.4067726,8.492287232240495,6.7,64.78235796492241,129.56471592984482,0.0,0.9999616622623256,6.665246922196981,6.665246922196981,6.665246922196981
 2006-08-28T07:00:00,152460.48176619216,548857734.3582919,3953607183.653077,8.908965612914466,4.424367720418913,58.411040425863895,0.0,0.0,0.0,8.908965612914466,8.908965612914466,0.0,0.0,91686.8031329,330072491.27843994,1983529075.5271032,9.053104030771363,6.7,64.78235796492241,91686.8031329,330072491.27843994,1983529075.5271032,9.053104030771363,6.7,64.78235796492241,129.56471592984482,0.0,0.9995408113878866,6.7,6.7,6.7
