Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-28T08:00:00,184615.77647725545,664616795.3181195,4825401447.096399,9.431447579936716,3.957049683666673,58.411040425863895,4408.417780249586,15870304.00889851,48621971.534668095,9.431447579936716,9.376283649666709,19.470346808621297,0.0,104915.79748830262,377696870.95788944,2446502784.4999213,9.601151451045048,6.7,64.78235796492241,104915.79748830262,377696870.95788944,2446502784.4999213,9.601151451045048,6.7,64.78235796492241,129.56471592984482,0.0,0.9990245482892508,6.7,6.7,6.7
 2006-08-28T09:00:00,167666.75487235215,603600317.5404677,4340311294.369288,9.128447782972994,4.204885550360387,58.411040425863895,0.0,0.0,0.0,9.128447782972994,9.128447782972994,0.0,0.0,97809.8769678428,352115557.084234,2178041386.2974453,9.28344456422414,6.7,64.78235796492241,97809.8769678428,352115557.084234,2178041386.2974453,9.28344456422414,6.7,64.78235796492241,129.56471592984482,0.0,0.9985082851906149,6.7,6.7,6.7
 2006-08-28T10:00:00,174480.0278627361,628128100.30585,4530808951.298359,9.236588929473168,4.096744403860211,58.411040425863895,0.0,0.0,0.0,9.236588929473168,9.236588929473168,0.0,0.0,100420.62867906052,361514263.2446178,2273831889.947687,9.396827943649477,6.7,64.78235796492241,100420.62867906052,361514263.2446178,2273831889.947687,9.396827943649477,6.7,64.78235796492241,129.56471592984482,0.0,0.9979920220919788,6.7,6.7,6.7
 2006-08-28T11:00:00,165112.80383133373,594406093.7928014,4271772199.228967,9.08954120684973,4.2437921264836485,58.411040425863895,0.0,0.0,0.0,9.08954120684973,9.08954120684973,0.0,-1.0,0.0,0.0,0.0,9.242555097595748,9.242555097595748,0.0,0.0,0.0,0.0,9.242555097595748,9.242555097595748,0.0,129.56471592984482,34.21026675418985,0.9319621206058518,8.82040008253823,6.69999062693756,2.119269441581192
 2006-08-28T12:00:00,182501.18190931235,657004254.8735244,4735383234.11994,9.352729424111702,3.980603909221678,58.411040425863895,0.0,0.0,0.0,9.352729424111702,9.352729424111702,0.0,-1.0,0.0,0.0,0.0,9.51866675277145,9.51866675277145,0.0,0.0,0.0,0.0,9.51866675277145,9.51866675277145,0.0,129.56471592984482,55.19369255046612,0.7668524670926935,9.467560269937646,6.699979619968691,2.916099289374093
 2006-08-28T13:00:00,182386.8182624788,656592545.7449238,4718343289.368007,9.343055145776663,3.9902781875567146,58.411040425863895,0.0,0.0,0.0,9.343055145776663,9.343055145776663,0.0,-1.0,0.0,0.0,0.0,9.50853356899576,9.50853356899576,0.0,0.0,0.0,0.0,9.50853356899576,9.50853356899576,0.0,129.56471592984482,66.89019934586493,0.5923197021660959,9.517197993989988,6.699997042534807,4.05809966271682
 2006-08-28T14:00:00,184176.1242872683,663034047.434166,4755094992.60466,9.363921772874432,3.969411560458949,58.411040425863895,0.0,0.0,0.0,9.363921772874432,9.363921772874432,0.0,-1.0,0.0,0.0,0.0,9.530435963823882,9.530435963823882,0.0,0.0,0.0,0.0,9.530435963823882,9.530435963823882,0.0,129.56471592984482,72.38962552520303,0.4207247581319476,9.504570230152718,6.7000391936031365,4.468238876240506
 2006-08-28T15:00:00,192175.27465815985,691830988.7693753,4953150270.485925,9.618378370641908,3.998705439429034,58.411040425863895,22930.145357519166,82548523.287069,250094858.10106748,9.618378370641908,9.334627893904344,58.411040425863895,-1.0,4640.416440997958,16705499.187592648,51049117.19178987,10.073686683255149,10.013203282523577,10.7970596608204,4640.416440997958,16705499.187592648,51049117.19178987,10.073686683255149,10.013203282523577,10.7970596608204,129.56471592984482,119.70374013531008,0.2400824245111662,9.893015347226632,7.000139339916937,6.6999985557646085
 2006-08-28T16:00:00,158807.30554691565,571706299.9688964,4023345599.951296,8.948531347300765,4.384801986032614,58.411040425863895,0.0,0.0,0.0,8.948531347300765,8.948531347300765,0.0,-1.0,77314.44266991633,278331993.6116988,1159144949.0645337,9.569233690235553,8.194495371028792,64.78235796492241,77314.44266991633,278331993.6116988,1159144949.0645337,9.569233690235553,8.194495371028792,64.78235796492241,129.56471592984482,99.25875663184776,0.0907505196782057,8.741311787253983,7.150684773126129,6.200396069615838
 2006-08-28T17:00:00,135326.71118648874,487176160.2713594,3328441974.351292,8.554165267016927,4.779168066316452,58.411040425863895,0.0,0.0,0.0,8.554165267016927,8.554165267016927,0.0,0.0,86727.28118431297,312218212.26352674,1723184239.8162649,8.744750611288662,6.7,64.78235796492241,86727.28118431297,312218212.26352674,1723184239.8162649,8.744750611288662,6.7,64.78235796492241,129.56471592984482,0.0,0.057208844916187,6.763834325640016,6.763834325640016,6.763834325640016
 2006-08-28T18:00:00,122532.79667483164,441118068.029394,2938324217.484281,8.332812370321696,5.000520963011685,58.411040425863895,0.0,0.0,0.0,8.332812370321696,8.332812370321696,0.0,0.0,80114.6907937572,288412886.8575259,1473414675.2640908,8.44879402373244,6.7,64.78235796492241,80114.6907937572,288412886.8575259,1473414675.2640908,8.44879402373244,6.7,64.78235796492241,129.56471592984482,0.0,0.056692581817551,6.7,6.7,6.7
 2006-08-28T19:00:00,115375.6522416887,415352348.0700794,2709646207.04372,8.203075822587428,5.130257510745953,58.411040425863895,0.0,0.0,0.0,8.203075822587428,8.203075822587428,0.0,0.0,77544.90270018256,279161649.7206572,1358628520.3304906,8.312725976366144,6.7,64.78235796492241,77544.90270018256,279161649.7206572,1358628520.3304906,8.312725976366144,6.7,64.78235796492241,129.56471592984482,0.0,0.0561763187189151,6.7,6.7,6.7
 2006-08-28T20:00:00,114862.9702821852,413506693.0158668,2696288210.007155,8.19549774482882,5.137835588504561,58.411040425863895,0.0,0.0,0.0,8.19549774482882,8.19549774482882,0.0,1.0,161334.69534174688,580804903.2302886,4105736405.391317,2.280313652231307,-2.6148033748288086,64.78235796492241,161334.69534174688,580804903.2302886,4105736405.391317,2.280313652231307,-2.6148033748288086,64.78235796492241,129.56471592984482,0.0,0.0808122727625193,-0.8648033748288083,0.4637530272918034,0.4637530272918034
 2006-08-28T21:00:00,74857.9196656539,269488510.7963541,1536074333.7712226,9.025182368319618,7.283339419121034,47.4589703460144,2663.7644538204563,9589552.033753654,29077465.570551872,9.025182368319618,8.992189197112323,2.8394255762572698,1.0,112672.15966621986,405619774.7983916,2665438250.894889,-0.6142713861998663,-3.799999999999999,64.78235796492238,112672.15966621986,405619774.7983916,2665438250.894889,-0.6142713861998663,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.2197803324416428,-3.799999999999999,-1.5622832550254628,-1.5622832550254628
 2006-08-28T22:00:00,61667.32343531407,222002364.3671306,1277705766.3785732,10.001514062192944,8.552752003497757,38.9406936172426,0.0,0.0,0.0,10.001514062192944,10.001514062192944,0.0,1.0,102700.3280023168,369721180.8083403,2339800043.2575707,-1.0025157226603902,-3.8000000000000007,64.78235796492241,102700.3280023168,369721180.8083403,2339800043.2575707,-1.0025157226603902,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3486401798381748,-3.8000000000000007,-1.776870333471103,-1.776870333471103
 2006-08-28T23:00:00,76632.8361539634,275878210.1542683,1583842062.530696,8.871678936373222,7.075815456180517,48.675867021553245,0.0,0.0,0.0,8.871678936373222,8.871678936373222,0.0,1.0,104400.92576177942,375843332.7424059,2402614082.305118,-0.9274828195956788,-3.8,64.78235796492241,104400.92576177942,375843332.7424059,2402614082.305118,-0.9274828195956788,-3.8,64.78235796492241,129.56471592984482,0.0,0.4677008143911017,-3.8,-1.8812541599971124,-1.8812541599971124
 2006-08-29T00:00:00,56873.884144543095,204745982.9203551,1150426226.861992,9.934599953917692,8.630141697061095,38.9406936172426,0.0,0.0,0.0,9.934599953917692,9.934599953917692,0.0,1.0,96664.05199628792,347990587.1866364,2125395802.150036,-1.2583819184630771,-3.8000000000000007,64.78235796492241,96664.05199628792,347990587.1866364,2125395802.150036,-1.2583819184630771,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.581567732751788,-3.8000000000000007,-1.9554390329778408,-1.9554390329778408
 2006-08-29T01:00:00,66504.19989157235,239415119.6096605,1386081356.826568,8.760965459613919,7.189213497191813,48.675867021553245,0.0,0.0,0.0,8.760965459613919,8.760965459613919,0.0,1.0,97016.95612912116,349261042.0648362,2147938287.697314,-1.231569418871417,-3.8000000000000007,64.78235796492241,97016.95612912116,349261042.0648362,2147938287.697314,-1.231569418871417,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6902564093604909,-3.8000000000000007,-2.06934685295431,-2.06934685295431
 2006-08-29T02:00:00,69902.1732827111,251647823.81775972,1405764773.7265017,7.463635008754026,5.86969832457936,58.41104042586391,0.0,0.0,0.0,7.463635008754026,7.463635008754026,0.0,1.0,91833.78498806238,330601625.95702446,1982352221.7217524,-1.4289987512138234,-3.8000000000000007,64.78235796492241,91833.78498806238,330601625.95702446,1982352221.7217524,-1.4289987512138234,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7898556093789907,-3.8000000000000007,-2.278388637990864,-2.278388637990864
 2006-08-29T03:00:00,58734.09155989708,211442729.6156295,1143979116.8374038,7.315239467420099,6.018093865913283,58.411040425863895,0.0,0.0,0.0,7.315239467420099,7.315239467420099,0.0,1.0,83330.04803350134,299988172.9206048,1583999076.946046,-1.9048438302028288,-3.8000000000000007,64.78235796492241,83330.04803350134,299988172.9206048,1583999076.946046,-1.9048438302028288,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8738734445514938,-3.8000000000000007,-2.6007232785177146,-2.6007232785177146
 2006-08-29T04:00:00,2569.361075347313,9249699.871250331,27645181.909733105,13.23280642297826,13.201471065336484,9.735173404310643,0.0,0.0,0.0,13.23280642297826,13.23280642297826,0.0,1.0,65480.30479766912,235729097.27160883,714420929.5999615,-2.944373610341668,-3.8,64.78235796492241,65480.30479766912,235729097.27160883,714420929.5999615,-2.944373610341668,-3.8,64.78235796492241,129.56471592984482,0.0,0.9363714376808888,-3.8,-2.984636286925096,-2.984636286925096
 2006-08-29T05:00:00,101504.45054541327,365416021.9634879,2262808237.1660404,7.969866829168231,5.403902319741132,58.411040425863895,1951.0812917555595,7023892.650320014,35631766.29321852,7.969866829168231,7.929431013592249,1.9470346808621293,1.0,80413.4342310211,289488363.23167604,1554537670.3293004,-1.939897029840728,-3.8,64.78235796492241,80413.4342310211,289488363.23167604,1554537670.3293004,-1.939897029840728,-3.8,64.78235796492241,129.56471592984482,0.0,0.9761768611267514,-3.8,-3.326128774619995,-3.326128774619995
 2006-08-29T06:00:00,145178.07613953904,522641074.1023406,3698626288.7434106,8.764234976459603,4.569098356873778,58.411040425863895,0.0,0.0,0.0,8.764234976459603,8.764234976459603,0.0,0.0,13211.866546186488,47562719.566271365,215030591.0256346,3.269034491806577,3.0137847307755,10.7970596608204,13211.866546186488,47562719.566271365,215030591.0256346,3.269034491806577,3.0137847307755,10.7970596608204,129.56471592984482,0.0,0.987359369485558,1.3093234624704595,1.3093234624704595,1.3093234624704595
 2006-08-29T07:00:00,185434.7613161016,667565140.7379657,4796803547.569307,9.470483448473887,4.028443378499674,58.411040425863895,13375.747668181824,48152691.60545456,145950314.01938742,9.470483448473887,9.304889954833708,29.205520212931944,0.0,106564.6480246746,383632732.8888286,2473712646.4794374,9.633304982635194,6.7,64.78235796492241,106564.6480246746,383632732.8888286,2473712646.4794374,9.633304982635194,6.7,64.78235796492241,129.56471592984482,0.0,0.9868431063869222,6.7,6.7,6.7
 2006-08-29T08:00:00,181291.4166765709,652649100.0356553,4631647477.491438,9.293839352795166,4.039493980538213,58.411040425863895,0.0,0.0,0.0,9.293839352795166,9.293839352795166,0.0,0.0,103203.6721377708,371533219.6959749,2324601639.0369854,9.456904985704602,6.7,64.78235796492241,103203.6721377708,371533219.6959749,2324601639.0369854,9.456904985704602,6.7,64.78235796492241,129.56471592984482,0.0,0.986326843288286,6.7,6.7,6.7
 2006-08-29T09:00:00,194651.44040502096,700745185.4580753,4953150270.485925,9.618071152045326,3.998398798340929,58.411040425863895,23137.548898606765,83295176.03498435,249552553.6997478,9.618071152045326,9.33493453499245,58.411040425863895,0.0,112015.46196713066,403255663.0816704,2612122351.2251854,9.797087317954748,6.7,64.78235796492241,112015.46196713066,403255663.0816704,2612122351.2251854,9.797087317954748,6.7,64.78235796492241,129.56471592984482,0.0,0.9858105801896504,6.7,6.7,6.7
 2006-08-29T10:00:00,193512.2395586396,696644062.4111027,4953150270.485925,9.696875400409946,4.077055126821808,58.411040425863895,35840.04985697843,129024179.48512235,388329776.5357561,9.696875400409946,9.256278206511572,58.411040425863895,0.0,113554.05549915635,408794599.7969628,2682006586.6563745,9.87974647356751,6.7,64.78235796492241,113554.05549915635,408794599.7969628,2682006586.6563745,9.87974647356751,6.7,64.78235796492241,129.56471592984482,0.0,0.985294317091014,6.7,6.7,6.7
 2006-08-29T11:00:00,188283.42758814315,677820339.3173153,4832083301.4962845,9.40763110743606,3.9257022258973233,58.411040425863895,0.0,0.0,0.0,9.40763110743606,9.40763110743606,0.0,-1.0,0.0,0.0,0.0,9.576265256732176,9.576265256732176,0.0,0.0,0.0,0.0,9.576265256732176,9.576265256732176,0.0,129.56471592984482,40.33422540853093,0.9097961508025296,9.102291721305738,6.699999558225187,2.653458744290859
 2006-08-29T12:00:00,193428.211613428,696341561.8083407,4953150270.485925,9.629777139802632,4.010082815270242,58.411040425863895,24903.316458198693,89651939.2495153,270169374.9699539,9.629777139802632,9.32325051806314,58.411040425863895,-1.0,0.0,0.0,0.0,9.809387063228348,9.809387063228348,0.0,0.0,0.0,0.0,9.809387063228348,9.809387063228348,0.0,129.56471592984482,68.89365800260131,0.7249025171869864,9.75555920943138,6.7000356143200674,3.937624870326726
 2006-08-29T13:00:00,193129.84221250136,695267431.9650049,4953150270.485925,9.782375256132443,4.162394494085076,58.411040425863895,49689.1733190524,178881023.9485886,538886467.6501418,9.782375256132443,9.170938839248306,58.411040425863895,-1.0,0.0,0.0,0.0,9.969525026420971,9.969525026420971,0.0,0.0,0.0,0.0,9.969525026420971,9.969525026420971,0.0,129.56471592984482,95.08443504919818,0.5290921183752053,9.944426895227249,6.700004202898218,5.505713948853988
 2006-08-29T14:00:00,191738.37301057583,690258142.838073,4953150270.485925,9.840621154677995,4.220531043884346,58.411040425863895,58832.59685168902,211797348.66608047,641448110.0881572,9.840621154677995,9.112802289449034,58.411040425863895,-1.0,0.0,0.0,0.0,10.128614639830923,10.128614639830923,0.0,0.0,0.0,0.0,10.128614639830923,10.128614639830923,0.0,129.56471592984482,123.09667367053582,0.3261897928653252,10.065239828312306,6.807951035458498,6.617668666006352
 2006-08-29T15:00:00,191135.7079316573,688088548.5539664,4953150270.485925,9.835922449091717,4.21584117056877,58.411040425863895,57917.70861944708,208503751.03000948,633174576.9600604,9.835922449091717,9.117492162764613,58.411040425863895,-1.0,65844.75391732024,237041114.1023528,1139274589.69,10.850691173063735,9.500947209090487,64.78235796492241,65844.75391732024,237041114.1023528,1139274589.69,10.850691173063735,9.500947209090487,64.78235796492241,129.56471592984482,129.56471592984482,0.1423104410230663,9.888953695944814,7.521054891658285,7.521054891658285
 2006-08-29T16:00:00,161766.81028750166,582360517.0350058,4148273543.8566713,9.019441907020605,4.313891426312778,58.411040425863895,0.0,0.0,0.0,9.019441907020605,9.019441907020605,0.0,-1.0,89018.25750076673,320465727.00276023,1824650541.0313504,9.182424488814632,7.017961260511576,64.78235796492241,89018.25750076673,320465727.00276023,1824650541.0313504,9.182424488814632,7.017961260511576,64.78235796492241,129.56471592984482,30.11002016146136,0.0565397003769696,7.242663158547256,6.705262932419718,1.984348208127168
 2006-08-29T17:00:00,139722.40646693276,503000663.280958,3473110473.0952544,8.636257112574466,4.697076220758914,58.411040425863895,0.0,0.0,0.0,8.636257112574466,8.636257112574466,0.0,0.0,87101.1003107596,313563961.11873454,1744971476.8604302,8.770586738949218,6.7,64.78235796492241,87101.1003107596,313563961.11873454,1744971476.8604302,8.770586738949218,6.7,64.78235796492241,129.56471592984482,0.0,0.0498589852283761,6.703565947045743,6.703565947045743,6.703565947045743
 2006-08-29T18:00:00,130126.32921227778,468454785.1642,3164137695.674774,8.460934265818304,4.872399067515076,58.411040425863895,0.0,0.0,0.0,8.460934265818304,8.460934265818304,0.0,0.0,83222.59260837363,299601333.39014506,1586773568.9180996,8.583143429048972,6.7,64.78235796492241,83222.59260837363,299601333.39014506,1586773568.9180996,8.583143429048972,6.7,64.78235796492241,129.56471592984482,0.0,0.0493427221297402,6.7,6.7,6.7
 2006-08-29T19:00:00,121613.83055617656,437809790.0022356,2891947450.5742054,8.306499962897524,5.026833370435856,58.411040425863895,0.0,0.0,0.0,8.306499962897524,8.306499962897524,0.0,0.0,79798.47097201063,287274495.49923825,1450131278.0043335,8.421197184003104,6.7,64.78235796492241,79798.47097201063,287274495.49923825,1450131278.0043335,8.421197184003104,6.7,64.78235796492241,129.56471592984482,0.0,0.0488264590311042,6.7,6.7,6.7
 2006-08-29T20:00:00,117846.35832112512,424246889.9560504,2789283268.797098,8.248255170773804,5.085078162559575,58.411040425863895,0.0,0.0,0.0,8.248255170773804,8.248255170773804,0.0,1.0,163252.99512730466,587710782.4582968,4152633671.091909,2.3953379450812062,-2.5552991363571143,64.78235796492241,163252.99512730466,587710782.4582968,4152633671.091909,2.3953379450812062,-2.5552991363571143,64.78235796492241,129.56471592984482,0.0,0.0735048241881732,-0.8052991363571146,0.5237314368370838,0.5237314368370838
 2006-08-29T21:00:00,77607.23529859923,279386047.07495725,1660132587.4553905,9.123840054181438,7.241231627048877,47.4589703460144,4033.023478864576,14518884.523912486,77078611.45062868,9.123840054181438,9.036363444974876,2.8394255762572698,1.0,114257.9253575901,411328531.28732455,2752416606.4927435,-0.4963067115416653,-3.785575721780061,64.78235796492238,114257.9253575901,411328531.28732455,2752416606.4927435,-0.4963067115416653,-3.785575721780061,64.78235796492238,129.56471592984477,0.0,0.2131198758375758,-3.799999999999999,-1.5475455596129537,-1.5475455596129537
 2006-08-29T22:00:00,63734.9997265863,229445999.0157106,1378703996.8927946,10.068144223536748,8.5047759216249,38.9406936172426,1229.5351789738925,4426326.64430601,13647623.062802106,10.068144223536748,10.052659394064696,1.6225289007184427,1.0,103156.9548322617,371365037.39614207,2403366601.7241592,-0.9267902789946992,-3.8000000000000007,64.78235796492241,103156.9548322617,371365037.39614207,2403366601.7241592,-0.9267902789946992,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3426612395105219,-3.8000000000000007,-1.7696788124489415,-1.7696788124489415
 2006-08-29T23:00:00,77498.67965883052,278995246.7717899,1640699243.722404,8.904762328026058,7.044379031272666,48.67586702155322,0.0,0.0,0.0,8.904762328026058,8.904762328026058,0.0,1.0,104128.69306157697,374863295.02167714,2434206644.092345,-0.8898446033156914,-3.799999999999999,64.78235796492238,104128.69306157697,374863295.02167714,2434206644.092345,-0.8898446033156914,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.4620520022585928,-3.799999999999999,-1.8774834450540463,-1.8774834450540463
 2006-08-30T00:00:00,60213.013685763806,216766849.2687497,1247401860.2003975,9.98963662365652,8.575267090566326,38.940693617242594,0.0,0.0,0.0,9.98963662365652,9.98963662365652,0.0,1.0,97207.85258672237,349948269.3122004,2177025980.8641663,-1.1966891865029987,-3.8000000000000007,64.78235796492241,97207.85258672237,349948269.3122004,2177025980.8641663,-1.1966891865029987,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5761362888234426,-3.8000000000000007,-1.951440759850983,-1.951440759850983
 2006-08-30T01:00:00,65548.1779299946,235973440.5479806,1369548538.8458092,8.752046575490413,7.199016996388806,48.675867021553245,0.0,0.0,0.0,8.752046575490413,8.752046575490413,0.0,1.0,96121.45149301768,346037225.3748637,2145936789.3244092,-1.23399195370231,-3.8000000000000007,64.78235796492241,96121.45149301768,346037225.3748637,2145936789.3244092,-1.23399195370231,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6851386405286671,-3.8000000000000007,-2.0619665868695702,-2.0619665868695702
 2006-08-30T02:00:00,64285.54198160068,231427951.1337624,1269766621.4539418,8.695204233821924,7.255499054815929,48.67586702155327,0.0,0.0,0.0,8.695204233821924,8.695204233821924,0.0,1.0,89362.68389821425,321705662.0335711,1926540446.9512904,-1.495622131088805,-3.8000000000000007,64.78235796492241,89362.68389821425,321705662.0335711,1926540446.9512904,-1.495622131088805,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7853176712012101,-3.8000000000000007,-2.2655221903673404,-2.2655221903673404
 2006-08-30T03:00:00,54598.886467288125,196555991.28223723,1011614716.193766,7.240168253426703,6.093165079906677,58.411040425863895,0.0,0.0,0.0,7.240168253426703,7.240168253426703,0.0,1.0,80179.1264278717,288644855.14033806,1532426840.576601,-1.9663937726148808,-3.8000000000000007,64.78235796492241,80179.1264278717,288644855.14033806,1532426840.576601,-1.9663937726148808,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8702519058204095,-3.8000000000000007,-2.5829032586578395,-2.5829032586578395
 2006-08-30T04:00:00,2338.5210782744684,8418675.881788086,25956292.89161164,13.236237231999278,13.206816258599474,9.735173404310643,0.0,0.0,0.0,13.236237231999278,13.236237231999278,0.0,1.0,64513.957750420384,232250247.90151337,729157584.5917958,-2.926736630887779,-3.8,64.78235796492241,64513.957750420384,232250247.90151337,729157584.5917958,-2.926736630887779,-3.8,64.78235796492241,129.56471592984482,0.0,0.9338748314618018,-3.8,-2.9660998835447754,-2.9660998835447754
 2006-08-30T05:00:00,90774.53609814186,326788329.95331067,1971762007.8554983,7.802318657138403,5.566494964978077,58.411040425863895,2462.425281063621,8864731.011829035,31268057.19041892,7.802318657138403,7.766838368355303,1.9470346808621293,1.0,75335.29606963207,271207065.85067546,1418251822.1410758,-2.102757309953201,-3.8,64.78235796492241,75335.29606963207,271207065.85067546,1418251822.1410758,-2.102757309953201,-3.8,64.78235796492241,129.56471592984482,0.0,0.9747130916861196,-3.8,-3.31186973595273,-3.31186973595273
 2006-08-30T06:00:00,108838.17461586428,391817428.6171114,2649426093.476548,8.16891298226023,5.16442035107315,58.411040425863895,0.0,0.0,0.0,8.16891298226023,8.16891298226023,0.0,0.0,0.0,0.0,0.0,1.257461409866858,1.257461409866858,0.0,0.0,0.0,0.0,1.257461409866858,1.257461409866858,0.0,129.56471592984482,0.0,0.9862519017702076,-0.1561529592253661,-0.1561529592253661,-0.1561529592253661
 2006-08-30T07:00:00,137740.9548918969,495867437.6108288,3594690372.6269507,8.705259338912748,4.628073994420634,58.411040425863895,0.0,0.0,0.0,8.705259338912748,8.705259338912748,0.0,0.0,72387.08372766625,260593501.4195985,1500876896.0739834,8.417001776191894,6.636142214341021,59.38382813451219,72387.08372766625,260593501.4195985,1500876896.0739834,8.417001776191894,6.636142214341021,59.38382813451219,129.56471592984482,0.0,0.9857356386715712,6.363614369092224,6.363614369092224,6.363614369092224
 2006-08-30T08:00:00,165111.2826868942,594400617.6728193,4399658367.491787,9.162140792698072,4.171192540635309,58.411040425863895,0.0,0.0,0.0,9.162140792698072,9.162140792698072,0.0,0.0,96417.2011636864,347101924.1892709,2207842102.7395225,9.318710710161572,6.7,64.78235796492241,96417.2011636864,347101924.1892709,2207842102.7395225,9.318710710161572,6.7,64.78235796492241,129.56471592984482,0.0,0.9852193755729356,6.7,6.7,6.7
 2006-08-30T09:00:00,183671.57425878968,661217667.3316429,4863578759.886612,9.503643317857978,3.9857993696781526,58.411040425863895,12354.652480189774,44476748.928683184,137592386.7797908,9.503643317857978,9.347533963655229,38.940693617242594,0.0,105645.35238260492,380323268.5773777,2510640677.111453,9.677025778526456,6.7,64.78235796492241,105645.35238260492,380323268.5773777,2510640677.111453,9.677025778526456,6.7,64.78235796492241,129.56471592984482,0.0,0.9847031124742994,6.7,6.7,6.7
 2006-08-30T10:00:00,177804.99472575056,640097981.0127021,4641761093.780182,9.29957722996979,4.033756103363589,58.411040425863895,0.0,0.0,0.0,9.29957722996979,9.29957722996979,0.0,0.0,101640.1031678036,365904371.4040929,2329684698.4645205,9.46293029836737,6.7,64.78235796492241,101640.1031678036,365904371.4040929,2329684698.4645205,9.46293029836737,6.7,64.78235796492241,129.56471592984482,0.0,0.9841868493756636,6.7,6.7,6.7
 2006-08-30T11:00:00,160285.00961614205,577026034.6181114,4100109792.820147,8.99210193166272,4.341231401670659,58.411040425863895,0.0,0.0,0.0,8.99210193166272,8.99210193166272,0.0,-1.0,0.0,0.0,0.0,9.140316495539162,9.140316495539162,0.0,0.0,0.0,0.0,9.140316495539162,9.140316495539162,0.0,129.56471592984482,32.883980810313176,0.9211576644229744,8.724338620829986,6.700003382809768,2.070419714760953
 2006-08-30T12:00:00,184594.16539796765,664538995.4326835,4768161690.308726,9.37133995851161,3.961993374821771,58.411040425863895,0.0,0.0,0.0,9.37133995851161,9.37133995851161,0.0,-1.0,0.0,0.0,0.0,9.538183380525604,9.538183380525604,0.0,0.0,0.0,0.0,9.538183380525604,9.538183380525604,0.0,129.56471592984482,55.88869416951849,0.7597509552544898,9.467793971491304,6.699988634189082,2.98547573672743
 2006-08-30T13:00:00,191584.5341682169,689704323.0055808,4953150270.485925,9.57443343358989,3.954842990962504,58.411040425863895,15788.543732494292,56838757.43697945,172704858.02298886,9.57443343358989,9.378490342370876,58.411040425863895,-1.0,0.0,0.0,0.0,9.75131158355195,9.75131158355195,0.0,0.0,0.0,0.0,9.75131158355195,9.75131158355195,0.0,129.56471592984482,78.6249276617023,0.5783696562405976,9.730178113134956,6.699993188404823,4.715127750410755
 2006-08-30T14:00:00,190498.1025194096,685793169.0698745,4931727670.80624,9.493830809933025,3.898695461684101,58.411040425863895,4756.652067004584,17123947.441216502,52173675.05852189,9.493830809933025,9.43463787164928,29.205520212931944,-1.0,0.0,0.0,0.0,9.666686252909033,9.666686252909033,0.0,0.0,0.0,0.0,9.666686252909033,9.666686252909033,0.0,129.56471592984482,84.58246373861597,0.3930558503303837,9.66766943854018,6.69997214097549,5.104113434061372
 2006-08-30T15:00:00,191689.2699149103,690081371.6936771,4953150270.485925,9.731349337241053,4.111464352135649,58.411040425863895,41132.91707193381,148078501.45896173,449035014.0233823,9.731349337241053,9.221868981197732,58.411040425863895,-1.0,24045.955710000373,86565440.55600134,325974678.4056174,10.466867837761638,10.080738799394538,32.3911789824612,24045.955710000373,86565440.55600134,325974678.4056174,10.466867837761638,10.080738799394538,32.3911789824612,129.56471592984482,126.9018527282049,0.2079795740696213,10.112924687557598,7.279647266949813,7.20840027922593
 2006-08-30T16:00:00,153648.5695652801,553134850.4350084,3875727919.262778,8.864749207902378,4.468584125431002,58.411040425863895,0.0,0.0,0.0,8.864749207902378,8.864749207902378,0.0,-1.0,81886.00821565211,294789629.5763476,1320985158.670007,9.270286361948044,7.70332449287437,64.78235796492241,81886.00821565211,294789629.5763476,1320985158.670007,9.270286361948044,7.70332449287437,64.78235796492241,129.56471592984482,77.26990427055928,0.0757569939911921,8.147695941525201,6.934021636336953,4.8450405402954
 2006-08-30T17:00:00,131923.51056560662,474924638.0361838,3230950518.297842,8.498844864551792,4.834488468781589,58.411040425863895,0.0,0.0,0.0,8.498844864551792,8.498844864551792,0.0,0.0,84571.61958910765,304457830.52078754,1645624366.5128338,8.652873525077908,6.7,64.78235796492241,84571.61958910765,304457830.52078754,1645624366.5128338,8.652873525077908,6.7,64.78235796492241,129.56471592984482,0.0,0.0529722935924003,6.729960231715432,6.729960231715432,6.729960231715432
 2006-08-30T18:00:00,122355.2192143846,440478789.1717846,2953474973.3536453,8.341408825868356,4.991924507465023,58.411040425863895,0.0,0.0,0.0,8.341408825868356,8.341408825868356,0.0,0.0,79974.45341527525,287908032.29499084,1481010043.5175402,8.457795210419068,6.7,64.78235796492241,79974.45341527525,287908032.29499084,1481010043.5175402,8.457795210419068,6.7,64.78235796492241,129.56471592984482,0.0,0.0524560304937643,6.7,6.7,6.7
 2006-08-30T19:00:00,120122.0414806746,432439349.3304286,2914340103.8500195,8.319221654678826,5.014111678654555,58.411040425863895,0.0,0.0,0.0,8.319221654678826,8.319221654678826,0.0,0.0,79898.9576474291,287636247.5307448,1461432977.2853916,8.434549454007664,6.7,64.78235796492241,79898.9576474291,287636247.5307448,1461432977.2853916,8.434549454007664,6.7,64.78235796492241,129.56471592984482,0.0,0.0519397673951284,6.7,6.7,6.7
 2006-08-30T20:00:00,131396.05321847516,473025791.58651054,3320955361.706249,8.549915524853457,4.783417808479923,58.411040425863895,0.0,0.0,0.0,8.549915524853457,8.549915524853457,0.0,1.0,167169.61502542088,601810614.0915152,4357647276.064724,2.7857844558320526,-2.408021785125928,64.78235796492241,167169.61502542088,601810614.0915152,4357647276.064724,2.7857844558320526,-2.408021785125928,64.78235796492241,129.56471592984482,0.0,0.0731768333095774,-0.6580217851259279,0.5942992780526978,0.5942992780526978
 2006-08-30T21:00:00,73843.0360320495,265834929.7153781,1590048091.3779054,9.206196748278735,7.4031096419804285,46.24207367047558,968.0333385241292,3484920.018686865,10801699.520755555,9.206196748278735,9.193941216494396,3.163931356400961,1.0,111369.8352582531,400931406.9297112,2696764017.17187,-0.5769522835445903,-3.8,64.78235796492241,111369.8352582531,400931406.9297112,2696764017.17187,-0.5769522835445903,-3.8,64.78235796492241,129.56471592984482,0.0,0.2115799045306912,-3.8,-1.5440862293971545,-1.5440862293971545
 2006-08-30T22:00:00,60977.35544995277,219518479.61982992,1281855393.350544,10.007660738216062,8.554186240683697,38.940693617242594,0.0,0.0,0.0,10.007660738216062,10.007660738216062,0.0,1.0,101551.35747691074,365584886.9168786,2349563740.461682,-0.9908774615084616,-3.8,64.78235796492241,101551.35747691074,365584886.9168786,2349563740.461682,-0.9908774615084616,-3.8,64.78235796492241,129.56471592984482,0.0,0.3412814847545793,-3.8,-1.7679854498928236,-1.7679854498928236
 2006-08-30T23:00:00,71709.3661356144,258153718.0882118,1511150345.5337117,8.830594234324737,7.117049836881033,48.675867021553245,0.0,0.0,0.0,8.830594234324737,8.830594234324737,0.0,1.0,102332.38632254048,368396590.76114565,2370814161.2650137,-0.9655834780545,-3.8000000000000007,64.78235796492241,102332.38632254048,368396590.76114565,2370814161.2650137,-0.9655834780545,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4607498351154135,-3.8000000000000007,-1.876604573374808,-1.876604573374808
 2006-08-31T00:00:00,54896.11355463109,197626008.79667187,1142928696.777491,9.931417137730294,8.635427014260307,38.9406936172426,0.0,0.0,0.0,9.931417137730294,9.931417137730294,0.0,1.0,95281.20624998891,343012342.49996,2125155441.5234563,-1.258713689505577,-3.8000000000000007,64.78235796492241,95281.20624998891,343012342.49996,2125155441.5234563,-1.258713689505577,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.574884207849013,-3.8000000000000007,-1.9505330594020407,-1.9505330594020407
 2006-08-31T01:00:00,59899.59023003296,215638524.82811865,1076364454.7598786,7.276861082196472,6.056472251136911,58.411040425863895,0.0,0.0,0.0,7.276861082196472,7.276861082196472,0.0,1.0,91461.4527029588,329261229.7306516,1996578637.4945817,-1.4120318031317198,-3.8000000000000007,64.78235796492241,91461.4527029588,329261229.7306516,1996578637.4945817,-1.4120318031317198,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6839574797792937,-3.8000000000000007,-2.0602996529120534,-2.0602996529120534
 2006-08-31T02:00:00,73547.65783638007,264771568.2109681,1496794947.6774857,7.515306973847419,5.818026359485967,58.41104042586391,0.0,0.0,0.0,7.515306973847419,7.515306973847419,0.0,1.0,93362.3963422106,336104626.83195794,2042944422.134324,-1.3568426706691596,-3.8000000000000007,64.78235796492241,93362.3963422106,336104626.83195794,2042944422.134324,-1.3568426706691596,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7842677657839712,-3.8000000000000007,-2.262600077642295,-2.262600077642295
 2006-08-31T03:00:00,62634.50507227731,225484218.26019827,1267952380.0710003,7.385551899045514,5.947781434287869,58.411040425863895,0.0,0.0,0.0,7.385551899045514,7.385551899045514,0.0,1.0,85558.2445525337,308009680.38912123,1663904253.0014043,-1.809473760137341,-3.8000000000000007,64.78235796492241,85558.2445525337,308009680.38912123,1663904253.0014043,-1.809473760137341,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8694108268155246,-3.8000000000000007,-2.578824152805528,-2.578824152805528
 2006-08-31T04:00:00,2487.891273579128,8956408.584884861,26797313.77118016,13.225035323738448,13.194661039901725,9.735173404310643,0.0,0.0,0.0,13.225035323738448,13.225035323738448,0.0,1.0,66351.2391321622,238864460.87578383,733106120.3170269,-2.922011323227627,-3.8,64.78235796492241,66351.2391321622,238864460.87578383,733106120.3170269,-2.922011323227627,-3.8,64.78235796492241,129.56471592984482,0.0,0.933292231335192,-3.8,-2.961818143695577,-2.961818143695577
 2006-08-31T05:00:00,96721.23074124554,348196430.6684839,2127092310.2913256,7.896618802343579,5.484596091284401,58.411040425863895,2498.364810298528,8994113.3170747,42194800.578911126,7.896618802343579,7.84873724204898,1.9470346808621293,1.0,78397.14276717989,282229713.9618476,1504420820.9657364,-1.9997961570567728,-3.8,64.78235796492241,78397.14276717989,282229713.9618476,1504420820.9657364,-1.9997961570567728,-3.8,64.78235796492241,129.56471592984482,0.0,0.9743699161995868,-3.8,-3.308547502088964,-3.308547502088964
 2006-08-31T06:00:00,126371.58490502472,454937705.658089,3176585549.494959,8.46799667733779,4.8653366559955895,58.411040425863895,0.0,0.0,0.0,8.46799667733779,8.46799667733779,0.0,0.0,0.0,0.0,0.0,2.287211946585574,2.287211946585574,0.0,0.0,0.0,0.0,2.287211946585574,2.287211946585574,0.0,129.56471592984482,0.0,0.985991773380475,0.5957113069393289,0.5957113069393289,0.5957113069393289
 2006-08-31T07:00:00,151111.0946267473,543999940.6562903,3954677439.705904,8.909561699157402,4.423771634175977,58.411040425863895,0.0,0.0,0.0,8.909561699157402,8.909561699157402,0.0,0.0,89756.62304164442,323123842.9499199,1892068094.6312308,8.944731109185511,6.7,64.78235796492241,89756.62304164442,323123842.9499199,1892068094.6312308,8.944731109185511,6.7,64.78235796492241,129.56471592984482,0.0,0.9854755102818388,6.641500639646246,6.641500639646246,6.641500639646246
 2006-08-31T08:00:00,161104.2892776459,579975441.3995253,4252942538.6292887,9.078853296417853,4.254480036915528,58.411040425863895,0.0,0.0,0.0,9.078853296417853,9.078853296417853,0.0,0.0,94980.87869262742,341931163.2934587,2133971892.501824,9.23127424104006,6.7,64.78235796492241,94980.87869262742,341931163.2934587,2133971892.501824,9.23127424104006,6.7,64.78235796492241,129.56471592984482,0.0,0.9849592471832028,6.7,6.7,6.7
 2006-08-31T09:00:00,171316.13311565842,616738079.2163703,4547161973.179038,9.245872665408791,4.087460667924589,58.411040425863895,0.0,0.0,0.0,9.245872665408791,9.245872665408791,0.0,0.0,98912.74735914244,356085890.4929128,2282046222.8914227,9.406549645622912,6.7,64.78235796492241,98912.74735914244,356085890.4929128,2282046222.8914227,9.406549645622912,6.7,64.78235796492241,129.56471592984482,0.0,0.9844429840845668,6.7,6.7,6.7
 2006-08-31T10:00:00,180605.62400164065,650180246.4059062,4795331048.137496,9.386765285753446,3.946568047579934,58.411040425863895,0.0,0.0,0.0,9.386765285753446,9.386765285753446,0.0,0.0,102489.45777935082,368962048.005663,2406929573.0854096,9.554336738992236,6.7,64.78235796492241,102489.45777935082,368962048.005663,2406929573.0854096,9.554336738992236,6.7,64.78235796492241,129.56471592984482,0.0,0.9839267209859311,6.7,6.7,6.7
 2006-08-31T11:00:00,180393.27273701364,649415781.8532492,4752465988.218092,9.362429204263906,3.970904129069474,58.411040425863895,0.0,0.0,0.0,9.362429204263906,9.362429204263906,0.0,-1.0,0.0,0.0,0.0,9.528776681560792,9.528776681560792,0.0,0.0,0.0,0.0,9.528776681560792,9.528776681560792,0.0,129.56471592984482,39.22128104671611,0.9112553229331204,9.042128616608368,6.699990507473864,2.568133868668862
 2006-08-31T12:00:00,188619.1590914202,679028972.7291127,4953150270.485925,9.715603698655253,4.095748263403196,58.411040425863895,38065.89391793721,137037218.10457397,421309066.7290405,9.715603698655253,9.237585069930182,58.411040425863895,-1.0,0.0,0.0,0.0,9.89929582134886,9.89929582134886,0.0,0.0,0.0,0.0,9.89929582134886,9.89929582134886,0.0,129.56471592984482,72.89354749464563,0.724177843704174,9.845921741821492,6.699957381341885,4.169033641147718
 2006-08-31T13:00:00,187932.5863587968,676557310.8916686,4953150270.485925,9.723268491995883,4.103398675180743,58.411040425863895,39178.62133956756,141043036.82244325,434806075.6648583,9.723268491995883,9.229934658152636,58.411040425863895,-1.0,0.0,0.0,0.0,9.907415610109464,9.907415610109464,0.0,0.0,0.0,0.0,9.907415610109464,9.907415610109464,0.0,129.56471592984482,93.21967762432452,0.5254360611724718,9.922081656707489,6.70001001673204,5.441880105403482
 2006-08-31T14:00:00,187365.41002248417,674515476.080943,4953150270.485925,9.646056722648352,4.026331840784668,58.411040425863895,26831.97904411741,96595124.5588227,298838713.8105304,9.646056722648352,9.307001492548707,58.411040425863895,-1.0,0.0,0.0,0.0,9.841009443554045,9.841009443554045,0.0,0.0,0.0,0.0,9.841009443554045,9.841009443554045,0.0,129.56471592984482,110.29527993828832,0.3303748473683356,9.830851752312308,6.717299598171096,6.112821962802514
 2006-08-31T15:00:00,186487.73155480856,671355833.5973108,4953150270.485925,9.55841660300394,3.93885621970907,58.411040425863895,12930.928039743298,46551340.943075866,144496932.69356725,9.55841660300394,9.39447711362431,58.411040425863895,-1.0,46206.44204342503,166343191.3563301,760003337.9089736,10.43674791177819,9.53612221265507,43.1882386432816,46206.44204342503,166343191.3563301,760003337.9089736,10.43674791177819,9.53612221265507,43.1882386432816,129.56471592984482,129.56471592984482,0.1503129567423523,9.814606399058745,7.410387677136803,7.410387677136803
 2006-08-31T16:00:00,143961.47607867818,518261313.8832415,3745852710.475074,8.791038142891702,4.542295190441678,58.411040425863895,0.0,0.0,0.0,8.791038142891702,8.791038142891702,0.0,-1.0,82094.04587488958,295538565.1496024,1578442818.68268,8.961358359589152,7.088627956074116,64.78235796492241,82094.04587488958,295538565.1496024,1578442818.68268,8.961358359589152,7.088627956074116,64.78235796492241,129.56471592984482,33.9838556083027,0.0583971059802183,7.340161855470757,6.720982672072185,2.3366672070998065
 2006-08-31T17:00:00,128268.84073659572,461767826.6517446,3251367079.801006,8.510428811645907,4.822904521687474,58.411040425863895,0.0,0.0,0.0,8.510428811645907,8.510428811645907,0.0,0.0,82116.9537876181,295621033.6354252,1635219381.0858471,8.640552405956354,6.7,64.78235796492241,82116.9537876181,295621033.6354252,1635219381.0858471,8.640552405956354,6.7,64.78235796492241,129.56471592984482,0.0,0.0500955429599743,6.705495703323191,6.705495703323191,6.705495703323191
 2006-08-31T18:00:00,124116.76262465624,446820345.44876254,3120423160.2777114,8.436130225348021,4.897203107985361,58.411040425863895,0.0,0.0,0.0,8.436130225348021,8.436130225348021,0.0,0.0,80305.3655025062,289099315.80902225,1564833614.2302918,8.557144227158242,6.7,64.78235796492241,80305.3655025062,289099315.80902225,1564833614.2302918,8.557144227158242,6.7,64.78235796492241,129.56471592984482,0.0,0.0495792798613383,6.7,6.7,6.7
 2006-08-31T19:00:00,122725.28603941978,441811029.7419112,3070459007.386022,8.407781016356322,4.925552316977056,58.411040425863895,0.0,0.0,0.0,8.407781016356322,8.407781016356322,0.0,0.0,79755.79894580027,287120876.2048809,1539740457.494614,8.527406106926703,6.7,64.78235796492241,79755.79894580027,287120876.2048809,1539740457.494614,8.527406106926703,6.7,64.78235796492241,129.56471592984482,0.0,0.0490630167627024,6.7,6.7,6.7
 2006-08-31T20:00:00,123190.75986259204,443486735.50533146,3082957954.173615,8.414872665792297,4.9184606675410825,58.411040425863895,0.0,0.0,0.0,8.414872665792297,8.414872665792297,0.0,1.0,163039.6664302512,586942799.1489043,4274147018.5012665,2.6142532555405493,-2.480596122314918,64.78235796492241,163039.6664302512,586942799.1489043,4274147018.5012665,2.6142532555405493,-2.480596122314918,64.78235796492241,129.56471592984482,0.0,0.0721954319062849,-0.7305961223149181,0.5638580746196913,0.5638580746196913
 2006-08-31T21:00:00,68441.72878255483,246390223.6171974,1455328678.2465785,8.980609290561846,7.330395819254323,47.28512796379457,0.0,0.0,0.0,8.980609290561846,8.980609290561846,0.0,1.0,107848.76056114824,388255538.0201336,2623002844.0379205,-0.6647736998335743,-3.8,64.78235796492241,107848.76056114824,388255538.0201336,2623002844.0379205,-0.6647736998335743,-3.8,64.78235796492241,129.56471592984482,0.0,0.2113630592009489,-3.8,-1.5435975583181705,-1.5435975583181705
 2006-08-31T22:00:00,57068.86972888096,205447931.02397132,1211087489.666633,9.966498569175132,8.59324850728043,38.940693617242594,0.0,0.0,0.0,9.966498569175132,9.966498569175132,0.0,1.0,98427.364685135,354338512.86648595,2314716199.7723007,-1.0324893691999362,-3.8000000000000007,64.78235796492241,98427.364685135,354338512.86648595,2314716199.7723007,-1.0324893691999362,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3410872795237477,-3.8000000000000007,-1.7677460751837282,-1.7677460751837282
 2006-08-31T23:00:00,59625.62066337513,214652234.38815045,1265514625.129445,8.691580439807339,7.256565584649782,48.675867021553245,0.0,0.0,0.0,8.691580439807339,8.691580439807339,0.0,1.0,95972.96575374606,345502676.71348584,2247298006.093613,-1.1129878886988187,-3.8000000000000007,64.78235796492241,95972.96575374606,345502676.71348584,2247298006.093613,-1.1129878886988187,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4605665936113787,-3.8000000000000007,-1.8764805938375984,-1.8764805938375984
 2006-09-01T00:00:00,52988.61692599831,190759020.933594,1028438732.56913,7.249720653675117,6.083612679658259,58.41104042586388,0.0,0.0,0.0,7.249720653675117,7.249720653675117,0.0,1.0,90685.7432374435,326468675.65479666,2064433958.609238,-1.3310980727011723,-3.799999999999999,64.78235796492238,90685.7432374435,326468675.65479666,2064433958.609238,-1.3310980727011723,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5747080147099979,-3.799999999999999,-1.950405733627456,-1.950405733627456
 2006-09-01T01:00:00,54832.06768584569,197395443.6690445,1145234390.862767,8.627541300455592,7.328952518147061,48.67586702155324,0.0,0.0,0.0,8.627541300455592,8.627541300455592,0.0,1.0,90093.40569379642,324336260.49766713,2034312213.2927527,-1.3671178431209292,-3.799999999999999,64.78235796492238,90093.40569379642,324336260.49766713,2034312213.2927527,-1.3671178431209292,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6837912256391064,-3.799999999999999,-2.060066103123766,-2.060066103123766
 2006-09-01T02:00:00,49798.36385221479,179274109.86797333,998138663.6686518,8.539705657960281,7.407949779181771,48.67586702155322,0.0,0.0,0.0,8.539705657960281,8.539705657960281,0.0,1.0,83800.1154374868,301680415.5749526,1793460166.5423932,-1.6546075731340528,-3.799999999999999,64.78235796492238,83800.1154374868,301680415.5749526,1793460166.5423932,-1.6546075731340528,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.784119910041103,-3.799999999999999,-2.262190194893483,-2.262190194893483
 2006-09-01T03:00:00,55928.45377315803,201342433.58336893,1151593853.9185233,7.975805167312401,6.670055537356107,53.54345372370856,0.0,0.0,0.0,7.975805167312401,7.975805167312401,0.0,1.0,80859.92319546055,291095723.503658,1607180622.9619358,-1.8770924798630704,-3.8,64.78235796492238,80859.92319546055,291095723.503658,1607180622.9619358,-1.8770924798630704,-3.8,64.78235796492238,129.56471592984477,0.0,0.8692922839553296,-3.8,-2.5782510227022786,-2.5782510227022786
 2006-09-01T04:00:00,2294.511878321014,8260242.761955648,25675681.43980616,13.243912223879706,13.21480932769574,9.735173404310649,0.0,0.0,0.0,13.243912223879706,13.243912223879706,0.0,1.0,64345.98953232966,231645562.3163868,733087978.9575208,-2.922032792205304,-3.8,64.78235796492241,64345.98953232966,231645562.3163868,733087978.9575208,-2.922032792205304,-3.8,64.78235796492241,129.56471592984482,0.0,0.9332100350298131,-3.8,-2.961215378850754,-2.961215378850754
 2006-09-01T05:00:00,87382.72790236208,314577820.4485035,1868442115.9850333,7.732569460336524,5.613973583292107,58.411040425863895,1020.6461765879956,3674326.235716783,11642441.889143182,7.732569460336524,7.719359750041274,1.3907390577586642,1.0,73845.82082904114,265844954.9845481,1359800607.1988091,-2.172565505930565,-3.8,64.78235796492241,73845.82082904114,265844954.9845481,1359800607.1988091,-2.172565505930565,-3.8,64.78235796492241,129.56471592984482,0.0,0.9743214507372644,-3.8,-3.308078946534512,-3.308078946534512
 2006-09-01T06:00:00,97402.86978748004,350650331.23492813,2274811556.031399,7.956411970109371,5.376921363224009,58.411040425863895,0.0,0.0,0.0,7.956411970109371,7.956411970109371,0.0,0.0,0.0,0.0,0.0,0.5630197469382685,0.5630197469382685,0.0,0.0,0.0,0.0,0.5630197469382685,0.5630197469382685,0.0,129.56471592984482,0.0,0.9859550215349776,-0.6523616829358009,-0.6523616829358009,-0.6523616829358009
 2006-09-01T07:00:00,110711.55530537548,398561599.0993517,2770301461.946717,8.237488921820526,5.095844411512854,58.411040425863895,0.0,0.0,0.0,8.237488921820526,8.237488921820526,0.0,0.0,49859.606786671,179494584.4320156,905980605.9673122,7.431045434456959,6.35563055204328,43.1882386432816,49859.606786671,179494584.4320156,905980605.9673122,7.431045434456959,6.35563055204328,43.1882386432816,129.56471592984482,0.0,0.985438758436342,5.892783020568932,5.892783020568932,5.892783020568932
 2006-09-01T08:00:00,124536.38772261342,448330995.8014084,3225619259.0869694,8.495823236238602,4.8375100970947775,58.411040425863895,0.0,0.0,0.0,8.495823236238602,8.495823236238602,0.0,0.0,80088.97715882743,288320317.7717787,1617723090.4298906,8.61980957474561,6.7,64.78235796492241,80088.97715882743,288320317.7717787,1617723090.4298906,8.61980957474561,6.7,64.78235796492241,129.56471592984482,0.0,0.9849224953377056,6.7,6.7,6.7
 2006-09-01T09:00:00,144320.1524879901,519552548.9567643,3820833122.157215,8.833593566865368,4.499739766468012,58.411040425863895,0.0,0.0,0.0,8.833593566865368,8.833593566865368,0.0,0.0,88167.66347380664,317403588.5057039,1916749778.0610893,8.974058094623109,6.7,64.78235796492241,88167.66347380664,317403588.5057039,1916749778.0610893,8.974058094623109,6.7,64.78235796492241,129.56471592984482,0.0,0.98440623223907,6.7,6.7,6.7
 2006-09-01T10:00:00,162972.26348898397,586700148.5603423,4352290824.263865,9.135250340554036,4.198082992779345,58.411040425863895,0.0,0.0,0.0,9.135250340554036,9.135250340554036,0.0,0.0,95550.53400477963,343981922.4172066,2184050655.686208,9.290552235240895,6.7,64.78235796492241,95550.53400477963,343981922.4172066,2184050655.686208,9.290552235240895,6.7,64.78235796492241,129.56471592984482,0.0,0.9838899691404338,6.7,6.7,6.7
 2006-09-01T11:00:00,161328.27940554437,580781805.8599598,4293553689.177009,9.101905394884325,4.231427938449058,58.411040425863895,0.0,0.0,0.0,9.101905394884325,9.101905394884325,0.0,-1.0,0.0,0.0,0.0,9.255554461968606,9.255554461968606,0.0,0.0,0.0,0.0,9.255554461968606,9.255554461968606,0.0,129.56471592984482,34.916997923643244,0.9174744370885398,8.83233809620116,6.700003973336639,2.2283529413798187
 2006-09-01T12:00:00,163470.58501809544,588494106.0651436,4353581181.525424,9.13598824311874,4.197345090214641,58.411040425863895,0.0,0.0,0.0,9.13598824311874,9.13598824311874,0.0,-1.0,0.0,0.0,0.0,9.291397379376056,9.291397379376056,0.0,0.0,0.0,0.0,9.291397379376056,9.291397379376056,0.0,129.56471592984482,50.95357724963112,0.7549889850392147,9.313129552098658,6.699996984779435,2.652956459021477
