Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-01T13:00:00,155286.83815015524,559032617.3405588,4110903566.42561,8.998228430700513,4.3351049026328665,58.411040425863895,0.0,0.0,0.0,8.998228430700513,8.998228430700513,0.0,-1.0,0.0,0.0,0.0,9.146761475467626,9.146761475467626,0.0,0.0,0.0,0.0,9.146761475467626,9.146761475467626,0.0,129.56471592984482,51.50677202044343,0.6019362038006111,9.132207140298258,6.700002312804549,3.009739456569918
 2006-09-01T14:00:00,164418.23051940263,591905629.8698494,4348475267.863747,9.133082013286222,4.200251320047157,58.411040425863895,0.0,0.0,0.0,9.133082013286222,9.133082013286222,0.0,-1.0,0.0,0.0,0.0,9.288225611960108,9.288225611960108,0.0,0.0,0.0,0.0,9.288225611960108,9.288225611960108,0.0,129.56471592984482,59.6534264611228,0.4484475436282967,9.267601855929009,6.699971857300494,3.682092232204624
 2006-09-01T15:00:00,159562.7861037413,574426029.9734687,4239951373.339828,9.071479757649223,4.261853575684155,58.411040425863895,0.0,0.0,0.0,9.071479757649223,9.071479757649223,0.0,-1.0,0.0,0.0,0.0,9.22362700280602,9.22362700280602,0.0,0.0,0.0,0.0,9.22362700280602,9.22362700280602,0.0,129.56471592984482,69.55340855036224,0.2896179411959533,9.223988981221824,6.699990098715383,4.496085184105271
 2006-09-01T16:00:00,124121.357114589,446836885.6125204,3168229781.081989,8.463256650609239,4.870076682724143,58.411040425863895,0.0,0.0,0.0,8.463256650609239,8.463256650609239,0.0,-1.0,4060.821244808862,14618956.481311904,45627355.1307197,8.6106295905771,8.55648345675811,10.7970596608204,4060.821244808862,14618956.481311904,45627355.1307197,8.6106295905771,8.55648345675811,10.7970596608204,129.56471592984482,100.26874309788722,0.1452676862265704,8.719864219530384,6.729284819446636,5.9037372212147785
 2006-09-01T17:00:00,111728.02604898709,402220893.7763535,2743271194.5716825,8.22215159618538,5.111181737147999,58.411040425863895,0.0,0.0,0.0,8.22215159618538,8.22215159618538,0.0,0.0,81403.99468551569,293054380.86785644,1609422035.8952403,8.609769509482467,6.7,64.78235796492241,81403.99468551569,293054380.86785644,1609422035.8952403,8.609769509482467,6.7,64.78235796492241,129.56471592984482,0.0,0.0950279215036253,6.9729195430572375,6.9729195430572375,6.9729195430572375
 2006-09-01T18:00:00,109731.01379021294,395031649.6447666,2673706155.157881,8.182686973568174,5.150646359765207,58.411040425863895,0.0,0.0,0.0,8.182686973568174,8.182686973568174,0.0,0.0,75563.59786570455,272028952.3165364,1340622922.9622424,8.291379162643993,6.7,64.78235796492241,75563.59786570455,272028952.3165364,1340622922.9622424,8.291379162643993,6.7,64.78235796492241,129.56471592984482,0.0,0.0945116584049893,6.7,6.7,6.7
 2006-09-01T19:00:00,109530.71990120671,394310591.6443441,2666136100.92106,8.178392479179287,5.154940854154092,58.411040425863895,0.0,0.0,0.0,8.178392479179287,8.178392479179287,0.0,0.0,75572.23572040109,272060048.593444,1336812201.9459453,8.286861269111018,6.7,64.78235796492241,75572.23572040109,272060048.593444,1336812201.9459453,8.286861269111018,6.7,64.78235796492241,129.56471592984482,0.0,0.0939953953063534,6.7,6.7,6.7
 2006-09-01T20:00:00,109950.45799976052,395821648.7991379,2678664066.312992,8.185499553842277,5.147833779491102,58.411040425863895,0.0,0.0,0.0,8.185499553842277,8.185499553842277,0.0,1.0,152987.54818488078,550755173.4655709,4031666011.950857,2.0933704992539184,-2.714055360471494,64.78235796492241,152987.54818488078,550755173.4655709,4031666011.950857,2.0933704992539184,-2.714055360471494,64.78235796492241,129.56471592984482,0.0,0.1150428231745038,-0.9640553604714932,0.2828295231649514,0.2828295231649514
 2006-09-01T21:00:00,63718.53544169314,229386727.59009528,1276928721.81222,7.904279713019427,6.456401570636658,54.516971064139625,0.0,0.0,0.0,7.904279713019427,7.904279713019427,0.0,1.0,102786.04303943356,370029754.9419609,2464832180.9362216,-0.8533612333152584,-3.8,64.78235796492241,102786.04303943356,370029754.9419609,2464832180.9362216,-0.8533612333152584,-3.8,64.78235796492241,129.56471592984482,0.0,0.2497353228699758,-3.8,-1.6240281561307972,-1.6240281561307972
 2006-09-01T22:00:00,70570.94842935556,254055414.3456799,1443373594.4710886,7.484948869557097,5.848384463776284,58.411040425863895,0.0,0.0,0.0,7.484948869557097,7.484948869557097,0.0,1.0,99507.16648451865,358225799.3442671,2393685063.607444,-0.9381420720397464,-3.8,64.78235796492241,99507.16648451865,358225799.3442671,2393685063.607444,-0.9381420720397464,-3.8,64.78235796492241,129.56471592984482,0.0,0.3757574316496821,-3.8,-1.806658194079929,-1.806658194079929
 2006-09-01T23:00:00,51144.60151335588,184120565.4480812,1022321538.8476968,7.246244974853272,6.087088358480109,58.41104042586389,0.0,0.0,0.0,7.246244974853272,7.246244974853272,0.0,1.0,90912.42085222372,327284715.06800544,2105093848.640772,-1.2825475744576682,-3.8,64.78235796492238,90912.42085222372,327284715.06800544,2105093848.640772,-1.2825475744576682,-3.8,64.78235796492238,129.56471592984477,0.0,0.4934347177250333,-3.8,-1.8977688823448733,-1.8977688823448733
 2006-09-02T00:00:00,41560.3247304383,149617169.02957782,855206141.6065686,9.118323184626142,8.148634161031252,43.80828031939793,0.0,0.0,0.0,9.118323184626142,9.118323184626142,0.0,1.0,87618.53944173467,315426741.99024475,1959954900.12432,-1.4558268759500623,-3.8,64.78235796492241,87618.53944173467,315426741.99024475,1959954900.12432,-1.4558268759500623,-3.8,64.78235796492241,129.56471592984482,0.0,0.6062974965005342,-3.8,-1.9750968707760976,-1.9750968707760976
 2006-09-02T01:00:00,44946.04720461384,161805769.93660986,881305970.1872697,7.166291280457153,6.16704205287623,58.411040425863895,0.0,0.0,0.0,7.166291280457153,7.166291280457153,0.0,1.0,85443.78661898022,307597631.82832867,1861857874.4962032,-1.5729141049102056,-3.8000000000000007,64.78235796492241,85443.78661898022,307597631.82832867,1861857874.4962032,-1.5729141049102056,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7134221497258291,-3.8000000000000007,-2.1061894238402186,-2.1061894238402186
 2006-09-02T02:00:00,48814.91737425814,175733702.5473293,996601003.1632034,8.540552402464671,7.410510907286358,48.675867021553245,0.0,0.0,0.0,8.540552402464671,8.540552402464671,0.0,1.0,83086.55578762128,299111600.8354366,1727954773.691105,-1.73292918639508,-3.8,64.78235796492241,83086.55578762128,299111600.8354366,1727954773.691105,-1.73292918639508,-3.8,64.78235796492241,129.56471592984482,0.0,0.8101589083571534,-3.8,-2.3409154826616416,-2.3409154826616416
 2006-09-02T03:00:00,50332.18381223028,181195861.72402903,999384815.5672708,7.233242649101868,6.100090684231513,58.411040425863895,0.0,0.0,0.0,7.233242649101868,7.233242649101868,0.0,1.0,78032.31280519412,280916326.0986988,1441926633.4947228,-2.0745547944983245,-3.8000000000000007,64.78235796492241,78032.31280519412,280916326.0986988,1441926633.4947228,-2.0745547944983245,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8897924900685497,-3.8000000000000007,-2.6842092163524303,-2.6842092163524303
 2006-09-02T04:00:00,2339.180020397845,8421048.073432244,26250586.196270205,13.236783107846486,13.207028548566557,9.735173404310649,0.0,0.0,0.0,13.236783107846486,13.236783107846486,0.0,1.0,57663.61901031616,207589028.4371381,643852409.0682781,-3.0288358193084526,-3.8,64.78235796492241,57663.61901031616,207589028.4371381,643852409.0682781,-3.0288358193084526,-3.8,64.78235796492241,129.56471592984482,0.0,0.9471102665992728,-3.8,-3.0679633617481663,-3.0679633617481663
 2006-09-02T05:00:00,87393.26857051747,314615766.8538628,1861730154.47524,7.722142199934438,5.611191133398943,58.411040425863895,0.0,0.0,0.0,7.722142199934438,7.722142199934438,0.0,1.0,73147.3738580618,263330545.8890224,1283394609.679679,-2.263848147705055,-3.8,64.78235796492241,73147.3738580618,263330545.8890224,1283394609.679679,-2.263848147705055,-3.8,64.78235796492241,129.56471592984482,0.0,0.9823452525590702,-3.8,-3.3878275172126604,-3.3878275172126604
 2006-09-02T06:00:00,106112.3108067126,382004318.9041653,2557030700.152965,8.11649866631722,5.216834667016161,58.411040425863895,0.0,0.0,0.0,8.11649866631722,8.11649866631722,0.0,0.0,0.0,0.0,0.0,1.084826757935578,1.084826757935578,0.0,0.0,0.0,0.0,1.084826757935578,1.084826757935578,0.0,129.56471592984482,0.0,0.9919886768997926,-0.2779425174019749,-0.2779425174019749,-0.2779425174019749
 2006-09-02T07:00:00,104032.97523539868,374518710.8474352,2489735359.3735723,8.078324435064564,5.255008898268818,58.411040425863895,0.0,0.0,0.0,8.078324435064564,8.078324435064564,0.0,0.0,53767.972607221454,193564701.38599724,844570755.7040967,7.533412938694867,6.53070621140212,53.985298304102,53767.972607221454,193564701.38599724,844570755.7040967,7.533412938694867,6.53070621140212,53.985298304102,129.56471592984482,0.0,0.9914724138011568,6.143475486739672,6.143475486739672,6.143475486739672
 2006-09-02T08:00:00,107387.81938082328,386596149.7709638,2596860175.044228,8.13909358345695,5.19423974987643,58.411040425863895,0.0,0.0,0.0,8.13909358345695,8.13909358345695,0.0,0.0,75479.58738443749,271726514.583975,1301994534.3029575,8.245579035706843,6.7,64.78235796492241,75479.58738443749,271726514.583975,1301994534.3029575,8.245579035706843,6.7,64.78235796492241,129.56471592984482,0.0,0.9909561507025209,6.7,6.7,6.7
 2006-09-02T09:00:00,111772.04540747777,402379363.46692,2733531782.929034,8.216626301009542,5.116707032323838,58.411040425863895,0.0,0.0,0.0,8.216626301009542,8.216626301009542,0.0,0.0,75715.84344414868,272577036.39893526,1370607677.576091,8.326927598987117,6.7,64.78235796492241,75715.84344414868,272577036.39893526,1370607677.576091,8.326927598987117,6.7,64.78235796492241,129.56471592984482,0.0,0.9904398876038848,6.7,6.7,6.7
 2006-09-02T10:00:00,117254.59396267789,422116538.2656404,2899941637.48568,8.311035907265426,5.022297426067953,58.411040425863895,0.0,0.0,0.0,8.311035907265426,8.311035907265426,0.0,0.0,77485.48003787083,278947728.13633496,1454132455.8726215,8.425938732226687,6.7,64.78235796492241,77485.48003787083,278947728.13633496,1454132455.8726215,8.425938732226687,6.7,64.78235796492241,129.56471592984482,0.0,0.9899236245052488,6.7,6.7,6.7
 2006-09-02T11:00:00,121676.81484449568,438036533.4401844,3031899365.9626093,8.385903011136795,4.947430322196586,58.411040425863895,0.0,0.0,0.0,8.385903011136795,8.385903011136795,0.0,-1.0,0.0,0.0,0.0,8.50438778660124,8.50438778660124,0.0,0.0,0.0,0.0,8.50438778660124,8.50438778660124,0.0,129.56471592984482,24.093114554950915,0.9435192465282136,8.201853635673691,6.699930813407694,1.470109360219381
 2006-09-02T12:00:00,123899.10714588134,446036785.7251728,3097540185.953716,8.423146471874945,4.910186861458435,58.411040425863895,0.0,0.0,0.0,8.423146471874945,8.423146471874945,0.0,-1.0,0.0,0.0,0.0,8.543517596520227,8.543517596520227,0.0,0.0,0.0,0.0,8.543517596520227,8.543517596520227,0.0,129.56471592984482,31.054417075552323,0.8314977720975386,8.535533351170587,6.700004884940873,0.8734315840022568
 2006-09-02T13:00:00,128589.8000487841,462923280.1756228,3233809310.2809763,8.500466295557402,4.832867037775979,58.411040425863895,0.0,0.0,0.0,8.500466295557402,8.500466295557402,0.0,-1.0,0.0,0.0,0.0,8.624600993112429,8.624600993112429,0.0,0.0,0.0,0.0,8.624600993112429,8.624600993112429,0.0,129.56471592984482,34.67312038653168,0.716176129216256,8.607060987121706,6.700001215902975,1.4753938021205488
 2006-09-02T14:00:00,132994.50954537987,478780234.3633676,3358278130.805522,8.571093637287264,4.762239696046115,58.411040425863895,0.0,0.0,0.0,8.571093637287264,8.571093637287264,0.0,-1.0,0.0,0.0,0.0,8.698687047951426,8.698687047951426,0.0,0.0,0.0,0.0,8.698687047951426,8.698687047951426,0.0,129.56471592984482,38.37601791622563,0.5958192142422765,8.690688604370868,6.70002615310847,1.968420970753564
 2006-09-02T15:00:00,134137.5726685907,482895261.6069264,3389119664.7096586,8.588594568404005,4.744738764929374,58.411040425863895,0.0,0.0,0.0,8.588594568404005,8.588594568404005,0.0,-1.0,0.0,0.0,0.0,8.717110261849932,8.717110261849932,0.0,0.0,0.0,0.0,8.717110261849932,8.717110261849932,0.0,129.56471592984482,39.98550946253111,0.4727552217757861,8.716917858901517,6.700080817692342,2.1815053093692938
 2006-09-02T16:00:00,134152.1599486928,482947775.81529415,3389598027.583648,8.588866016272531,4.744467317060848,58.411040425863895,0.0,0.0,0.0,8.588866016272531,8.588866016272531,0.0,-1.0,0.0,0.0,0.0,8.717278236482878,8.717278236482878,0.0,0.0,0.0,0.0,8.717278236482878,8.717278236482878,0.0,129.56471592984482,41.90663671980152,0.3490075886306845,8.717333490402657,6.69997014683118,2.4764819532637627
 2006-09-02T17:00:00,10711.914605321135,38562892.57915609,115589575.72510168,9.01787789423394,8.886859083089234,41.37448696832025,0.0,0.0,0.0,9.01787789423394,9.01787789423394,0.0,0.0,23095.85802683629,83145088.89661068,346015871.5670193,7.110785317162211,6.7,64.78235796492241,23095.85802683629,83145088.89661068,346015871.5670193,7.110785317162211,6.7,64.78235796492241,129.56471592984482,0.0,0.2969304650586748,7.036193994877103,7.036193994877103,7.036193994877103
 2006-09-02T18:00:00,49842.64060508253,179433506.17829707,978467696.8986728,8.527833830702134,7.418369694980989,48.675867021553245,0.0,0.0,0.0,8.527833830702134,8.527833830702134,0.0,0.0,39826.05516999876,143373798.61199552,493171835.4474456,7.285599152453851,6.700000000000002,64.78235796492241,39826.05516999876,143373798.61199552,493171835.4474456,7.285599152453851,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2964142019600388,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T19:00:00,12656.651863242676,45563946.70767364,136685030.95024943,8.057731429392788,7.902801256303082,48.675867021553245,0.0,0.0,0.0,8.057731429392788,8.057731429392788,0.0,0.0,6628.810388206034,23863717.39754172,71686491.41966687,6.785193787995554,6.7,64.78235796492241,6628.810388206034,23863717.39754172,71686491.41966687,6.785193787995554,6.7,64.78235796492241,129.56471592984482,0.0,0.2958979388614029,6.7,6.7,6.7
 2006-09-02T20:00:00,53565.69515419409,192836502.5550988,1103845190.280071,8.599900915392785,7.348208862086934,48.675867021553245,269.91273800235,971685.85680846,2998109.9495874066,8.599900915392785,8.596499466875418,1.9470346808621293,1.0,124687.51033415047,448875037.2029417,3028550350.9747324,0.4074558411533788,-3.20710773330982,64.78235796492241,124687.51033415047,448875037.2029417,3028550350.9747324,0.4074558411533788,-3.20710773330982,64.78235796492241,129.56471592984482,0.0,0.3126779202096259,-1.564444361045819,-0.4742059502213736,-0.4742059502213736
 2006-09-02T21:00:00,12629.10842630435,45464790.33469566,137128261.50495377,8.056990120894739,7.901557537738228,48.675867021553245,0.0,0.0,0.0,8.056990120894739,8.056990120894739,0.0,1.0,83223.80217857302,299605687.84286284,1698883576.9167497,-1.7673031833756403,-3.8,64.78235796492241,83223.80217857302,299605687.84286284,1698883576.9167497,-1.7673031833756403,-3.8,64.78235796492241,129.56471592984482,0.0,0.4312722706554984,-3.8,-1.855501889745926,-1.855501889745926
 2006-09-02T22:00:00,54314.34719896325,195531649.9162677,1146116917.4634345,8.630349205957566,7.3306956357399855,48.67586702155325,1434.1941069774778,5163098.78511892,16007292.729551,8.630349205957566,8.612187092711252,1.9470346808621293,1.0,95646.1038828601,344325973.9782963,2149618426.900642,-1.2295928635249351,-3.8000000000000007,64.78235796492241,95646.1038828601,344325973.9782963,2149618426.900642,-1.2295928635249351,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5465529310411544,-3.8000000000000007,-1.931145150394706,-1.931145150394706
 2006-09-02T23:00:00,10588.251902290229,38117706.84824481,115449657.33659458,9.027574493665066,8.896714281513836,41.37448696832026,0.0,0.0,0.0,9.027574493665066,9.027574493665066,0.0,1.0,79058.95899692285,284612252.3889222,1547650498.222973,-1.9479733471285527,-3.8000000000000007,64.78235796492241,79058.95899692285,284612252.3889222,1547650498.222973,-1.9479733471285527,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6571065257852816,-3.8000000000000007,-2.025807130449281,-2.025807130449281
 2006-09-03T00:00:00,58831.165302206384,211792195.0879429,1167031444.9110029,7.328319715887601,6.00501361744578,58.411040425863895,0.0,0.0,0.0,7.328319715887601,7.328319715887601,0.0,1.0,89447.79505978175,322012062.21521425,1927305371.676993,-1.4948798171388733,-3.8,64.78235796492241,89447.79505978175,322012062.21521425,1927305371.676993,-1.4948798171388733,-3.8,64.78235796492241,129.56471592984482,0.0,0.7601556282527805,-3.8,-2.2008155282201938,-2.2008155282201938
 2006-09-03T01:00:00,11120.345613597145,40033244.20894972,120577314.07345212,8.701198167760372,8.564525900027222,43.80828031939792,0.0,0.0,0.0,8.701198167760372,8.701198167760372,0.0,1.0,73405.96108600887,264261459.90963185,1166395413.4237325,-2.4036839207271146,-3.8000000000000007,64.78235796492241,73405.96108600887,264261459.90963185,1166395413.4237325,-2.4036839207271146,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8497773607939708,-3.8000000000000007,-2.4896556398682783,-2.4896556398682783
 2006-09-03T02:00:00,46268.31882442002,166565947.76791203,927475204.4783236,8.829298044498948,7.77764663064918,46.242073670475584,0.0,0.0,0.0,8.829298044498948,8.829298044498948,0.0,1.0,77856.53084183099,280283511.0305914,1258243958.0886705,-2.2941972118661584,-3.8000000000000007,64.78235796492241,77856.53084183099,280283511.0305914,1258243958.0886705,-2.2941972118661584,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9194025204946442,-3.8000000000000007,-2.864456357338003,-2.864456357338003
 2006-09-03T03:00:00,16473.58510723707,59304906.38605348,178270968.6572844,8.397986564134035,8.195915834969584,46.24207367047558,0.0,0.0,0.0,8.397986564134035,8.397986564134035,0.0,1.0,53878.11205177708,193961203.38639745,576043720.6555908,-3.110011105697788,-3.8,64.78235796492238,53878.11205177708,193961203.38639745,576043720.6555908,-3.110011105697788,-3.8,64.78235796492238,129.56471592984477,0.0,0.9660121693716996,-3.8,-3.2300039477791445,-3.2300039477791445
 2006-09-03T04:00:00,42407.88173325674,152668374.23972422,882825892.9657183,9.455778046403392,8.454703355002104,41.37448696832027,0.0,0.0,0.0,9.455778046403392,9.455778046403392,0.0,1.0,47099.0419395281,169556550.9823011,704430364.4472492,-2.956699778700328,-3.8000000000000007,64.78235796492241,47099.0419395281,169556550.9823011,704430364.4472492,-2.956699778700328,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.992685511000188,-3.8000000000000007,-3.4974013502974803,-3.4974013502974803
 2006-09-03T05:00:00,50006.73793521931,180024256.56678945,920696704.061315,8.55929600433051,7.515335782173374,48.18910835133772,0.0,0.0,0.0,8.55929600433051,8.55929600433051,0.0,1.0,4849.595210629512,17458542.758266244,51768939.96969122,-1.9899129681793408,-2.0519382043938097,10.7970596608204,4849.595210629512,17458542.758266244,51768939.96969122,-1.9899129681793408,-2.0519382043938097,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-2.4740568512548,-2.4405545464107905,-2.4405545464107905
 2006-09-03T06:00:00,2471.695046332997,8898102.166798789,26790183.33978488,13.202617753194149,13.172251551852156,9.735173404310649,0.0,0.0,0.0,13.202617753194149,13.202617753194149,0.0,0.0,0.0,0.0,0.0,1.598182340796723,1.598182340796723,0.0,0.0,0.0,0.0,1.598182340796723,1.598182340796723,0.0,129.56471592984482,0.0,1.0,1.601053961752686,1.601053961752686,1.601053961752686
 2006-09-03T07:00:00,51978.92772867155,187124139.8232176,1118674095.6591554,9.925806649874936,8.657251742500046,38.9406936172426,2081.8210951464075,7494555.942527071,33989405.820803694,9.925806649874936,9.887236638740069,1.622528900718441,0.0,0.0,0.0,0.0,4.070456146433743,4.070456146433743,0.0,0.0,0.0,0.0,4.070456146433743,4.070456146433743,0.0,129.56471592984482,0.0,1.0000000000000002,3.4690925766086385,3.4690925766086385,3.4690925766086385
 2006-09-03T08:00:00,42076.4034830728,151475052.53906202,856191007.1923901,8.461291289822029,7.490399168585783,48.675867021553245,0.0,0.0,0.0,8.461291289822029,8.461291289822029,0.0,0.0,16791.13264711879,60448077.529627606,222480734.2947741,6.203613141017687,5.939431374840951,21.594119321640807,16791.13264711879,60448077.529627606,222480734.2947741,6.203613141017687,5.939431374840951,21.594119321640807,129.56471592984482,0.0,1.0000000000000002,5.724681410461321,5.724681410461321,5.724681410461321
 2006-09-03T09:00:00,47718.11813286093,171785225.27829933,932293301.5529324,7.71837688064497,6.661302534116982,54.51697106413963,0.0,0.0,0.0,7.71837688064497,7.71837688064497,0.0,0.0,37265.29319671066,134155055.50815836,468959636.24097633,7.256890838396367,6.7,64.78235796492241,37265.29319671066,134155055.50815836,468959636.24097633,7.256890838396367,6.7,64.78235796492241,129.56471592984482,0.0,0.9997627458957956,6.7,6.7,6.7
 2006-09-03T10:00:00,57196.123655105184,205906045.15837863,1147646923.649839,8.100556500468768,6.799302704870947,52.56993638327751,0.0,0.0,0.0,8.100556500468768,8.100556500468768,0.0,0.0,46375.65563132788,166952360.27278027,577068584.9458708,7.385267710358792,6.7,64.78235796492241,46375.65563132788,166952360.27278027,577068584.9458708,7.385267710358792,6.7,64.78235796492241,129.56471592984482,0.0,0.9992464827971596,6.7,6.7,6.7
 2006-09-03T11:00:00,77737.04187466003,279853350.7487761,1558717102.1458309,7.550333329081259,5.783000004252124,58.411040425863895,0.0,0.0,0.0,7.550333329081259,7.550333329081259,0.0,-1.0,0.0,0.0,0.0,7.628186128198505,7.628186128198505,0.0,0.0,0.0,0.0,7.628186128198505,7.628186128198505,0.0,129.56471592984482,12.086708207984026,0.9750731186854228,7.417835357308246,6.699977941741672,1.1408203703730804
 2006-09-03T12:00:00,69225.73792640505,249212656.53505817,1401431444.645645,7.461191221301555,5.872142112031825,58.411040425863895,0.0,0.0,0.0,7.461191221301555,7.461191221301555,0.0,-1.0,0.0,0.0,0.0,7.534691621240944,7.534691621240944,0.0,0.0,0.0,0.0,7.534691621240944,7.534691621240944,0.0,129.56471592984482,16.367803305468147,0.9210646546674456,7.676608574757783,6.699952862854846,0.0845687384078564
 2006-09-03T13:00:00,79059.50485967386,284614217.494826,1578259496.4087715,7.561423469848362,5.771909863485014,58.41104042586388,0.0,0.0,0.0,7.561423469848362,7.561423469848362,0.0,-1.0,0.0,0.0,0.0,7.639829018959876,7.639829018959876,0.0,0.0,0.0,0.0,7.639829018959876,7.639829018959876,0.0,129.56471592984477,12.477521221987706,0.8697862818969014,7.431394082006388,6.699989530220388,0.0744229889756106
 2006-09-03T14:00:00,69753.05172140793,251110986.19706863,1399963779.139228,7.460358125683527,5.872975207649845,58.41104042586386,0.0,0.0,0.0,7.460358125683527,7.460358125683527,0.0,-1.0,0.0,0.0,0.0,7.533854726653611,7.533854726653611,0.0,0.0,0.0,0.0,7.533854726653611,7.533854726653611,0.0,129.56471592984474,16.448007524074665,0.8167147201375521,7.663754575529019,6.699996761738486,0.1896886262862185
 2006-09-03T15:00:00,87524.7555063375,315089119.8228149,1850363817.3187213,7.715759436004913,5.61757389732847,58.41104042586392,0.0,0.0,0.0,7.715759436004913,7.715759436004913,0.0,-1.0,0.0,0.0,0.0,7.801689916435454,7.801689916435454,0.0,0.0,0.0,0.0,7.801689916435454,7.801689916435454,0.0,129.56471592984482,14.495354913433248,0.7618696303155567,7.538702950697515,6.6999811815904335,0.2442206152664718
 2006-09-03T16:00:00,65784.51282251654,236824246.16105944,1268000955.1938634,7.385521979955357,5.947811353378025,58.411040425863895,0.0,0.0,0.0,7.385521979955357,7.385521979955357,0.0,-1.0,0.0,0.0,0.0,7.455355357480335,7.455355357480335,0.0,0.0,0.0,0.0,7.455355357480335,7.455355357480335,0.0,129.56471592984482,15.634831790473887,0.7059946394046487,7.599210035206954,6.699985881499004,0.2455257810361701
 2006-09-03T17:00:00,74657.91771831195,268768503.78592306,1428090875.6901112,7.476265339014648,5.857067994318729,58.41104042586388,0.0,0.0,0.0,7.476265339014648,7.476265339014648,0.0,0.0,64952.38203988589,233828575.34358928,729803389.9491931,7.566672865073332,6.699999999999999,64.78235796492238,64952.38203988589,233828575.34358928,729803389.9491931,7.566672865073332,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6832864212051663,6.716160940546589,6.716160940546589,6.716160940546589
 2006-09-03T18:00:00,61174.420347795385,220227913.2520633,1152729011.6047437,7.32014237808788,6.013190955245502,58.411040425863895,0.0,0.0,0.0,7.32014237808788,7.32014237808788,0.0,0.0,53020.87307708768,190875143.0775156,578295002.6064638,7.386805472274506,6.7,64.78235796492241,53020.87307708768,190875143.0775156,578295002.6064638,7.386805472274506,6.7,64.78235796492241,129.56471592984482,0.0,0.6827701581065307,6.7,6.7,6.7
 2006-09-03T19:00:00,46236.315201068,166450734.7238448,873960879.1011014,8.464770105088766,7.473889169123903,48.675867021553245,0.0,0.0,0.0,8.464770105088766,8.464770105088766,0.0,0.0,39905.27543398363,143658991.56234112,440768397.7565015,7.223483564355931,6.7,64.78235796492241,39905.27543398363,143658991.56234112,440768397.7565015,7.223483564355931,6.7,64.78235796492241,129.56471592984482,0.0,0.6822538950078947,6.7,6.7,6.7
 2006-09-03T20:00:00,43831.12852856903,157792062.7028485,792811417.401987,7.116096324046443,6.21723700928694,58.411040425863895,0.0,0.0,0.0,7.116096324046443,7.116096324046443,0.0,1.0,113068.75149554374,407047505.3839575,2687657089.9841976,-0.0331889339332111,-3.2410376350319634,64.78235796492241,113068.75149554374,407047505.3839575,2687657089.9841976,-0.0331889339332111,-3.2410376350319634,64.78235796492241,129.56471592984482,0.0,0.6885524567984955,-1.5152614379719975,-0.7331486785150335,-0.7331486785150335
 2006-09-03T21:00:00,46519.92182960521,167471718.58657873,890366960.4413254,8.477056182851692,7.467567551738687,48.67586702155325,0.0,0.0,0.0,8.477056182851692,8.477056182851692,0.0,1.0,83679.9743826573,301247907.7775662,1734590977.447715,-1.7248263562591866,-3.8000000000000007,64.78235796492241,83679.9743826573,301247907.7775662,1734590977.447715,-1.7248263562591866,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7860811310729074,-3.8000000000000007,-2.267659869820807,-2.267659869820807
 2006-09-03T22:00:00,42945.93172211067,154605354.19959837,816856163.2656981,8.435161491360146,7.509021114380912,48.675867021553245,0.0,0.0,0.0,8.435161491360146,8.435161491360146,0.0,1.0,77477.43768936217,278918775.68170375,1434208351.7791018,-2.083651402573914,-3.8000000000000007,64.78235796492241,77477.43768936217,278918775.68170375,1434208351.7791018,-2.083651402573914,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8708627635976055,-3.8000000000000007,-2.58587978955359,-2.58587978955359
 2006-09-03T23:00:00,9069.410983526086,32649879.540693905,101498960.05099732,9.330725848610294,9.215678748336227,38.940693617242594,0.0,0.0,0.0,9.330725848610294,9.330725848610294,0.0,1.0,66632.09761528761,239875551.41503543,758182857.8420141,-2.891996202252207,-3.8,64.78235796492241,66632.09761528761,239875551.41503543,758182857.8420141,-2.891996202252207,-3.8,64.78235796492241,129.56471592984482,0.0,0.9342973068810888,-3.8,-2.969215137161032,-2.969215137161032
 2006-09-04T00:00:00,32195.390285281785,115903405.0270144,527143345.6731884,6.965508478247469,6.367824855085913,58.411040425863895,0.0,0.0,0.0,6.965508478247469,6.965508478247469,0.0,1.0,53932.08057169578,194155490.0581048,677739195.257056,-2.988415032411634,-3.8,64.78235796492241,53932.08057169578,194155490.0581048,677739195.257056,-2.988415032411634,-3.8,64.78235796492241,129.56471592984482,0.0,0.9749615702786302,-3.8,-3.3142801245581364,-3.3142801245581364
 2006-09-04T01:00:00,31850.251012593973,114660903.6453383,556050636.0101689,8.610265430538233,7.9798554603507155,46.24207367047558,0.0,0.0,0.0,8.610265430538233,8.610265430538233,0.0,1.0,35554.5398584904,127996343.49056543,459664837.4654338,-3.232008815378759,-3.78249170577794,53.985298304102,35554.5398584904,127996343.49056543,459664837.4654338,-3.232008815378759,-3.78249170577794,53.985298304102,129.56471592984482,0.0,0.9965829342561908,-3.8,-3.579339112952112,-3.579339112952112
 2006-09-04T02:00:00,33294.6159339317,119860617.3621541,579896054.9313705,7.322663828726454,6.665187611616044,55.97724707478623,0.0,0.0,0.0,7.322663828726454,7.322663828726454,0.0,1.0,0.0,0.0,0.0,-2.788213444253,-2.788213444253,0.0,0.0,0.0,0.0,-2.788213444253,-2.788213444253,0.0,129.56471592984482,0.0,1.0000000000000002,-3.081727867314996,-3.081727867314996,-3.081727867314996
 2006-09-04T03:00:00,22394.61852463854,80620626.68869874,344437161.2281268,8.49120215417022,8.100724561964801,46.24207367047558,0.0,0.0,0.0,8.49120215417022,8.49120215417022,0.0,1.0,0.0,0.0,0.0,0.2493835324561649,0.2493835324561649,0.0,0.0,0.0,0.0,0.2493835324561649,0.2493835324561649,0.0,129.56471592984482,0.0,1.0,0.0925421316177512,0.0925421316177512,0.0925421316177512
 2006-09-04T04:00:00,8600.717268354014,30962582.16607445,96069397.95823488,11.920435407892226,11.811539810910949,19.470346808621294,0.0,0.0,0.0,11.920435407892226,11.920435407892226,0.0,1.0,0.0,0.0,0.0,0.8841138839576943,0.8841138839576943,0.0,0.0,0.0,0.0,0.8841138839576943,0.8841138839576943,0.0,129.56471592984482,0.0,0.9998495891836516,0.830120721338317,0.830120721338317,0.830120721338317
 2006-09-04T05:00:00,83713.5065634678,301368623.6284841,1731145289.65714,7.648069706270017,5.685263627063364,58.411040425863895,0.0,0.0,0.0,7.648069706270017,7.648069706270017,0.0,1.0,152.21858523258663,547986.9068373119,1695472.2312643053,4.398199741536959,4.396184673436468,10.7970596608204,152.21858523258663,547986.9068373119,1695472.2312643053,4.398199741536959,4.396184673436468,10.7970596608204,129.56471592984482,0.0,0.9993462658466324,3.488278909407802,3.488278909407802,3.488278909407802
 2006-09-04T06:00:00,105862.7708188532,381105974.9478716,2549470268.5272,8.112209963770415,5.221123369562965,58.411040425863895,0.0,0.0,0.0,8.112209963770415,8.112209963770415,0.0,0.0,75389.12873596796,271400863.4494846,1260614668.353268,8.196513132746029,6.7,64.78235796492241,75389.12873596796,271400863.4494846,1260614668.353268,8.196513132746029,6.7,64.78235796492241,129.56471592984482,0.0,0.9988300027479964,6.7,6.7,6.7
 2006-09-04T07:00:00,126203.75517904924,454333518.64457726,3200375007.4869404,8.481506994425208,4.851826338908174,58.411040425863895,0.0,0.0,0.0,8.481506994425208,8.481506994425208,0.0,0.0,81264.11676567936,292550820.35644567,1605075194.277521,8.604802306806011,6.7,64.78235796492241,81264.11676567936,292550820.35644567,1605075194.277521,8.604802306806011,6.7,64.78235796492241,129.56471592984482,0.0,0.9983137396493604,6.7,6.7,6.7
 2006-09-04T08:00:00,145224.13085226892,522806871.0681681,3735861146.291194,8.785373037464288,4.547960295869093,58.411040425863895,0.0,0.0,0.0,8.785373037464288,8.785373037464288,0.0,0.0,88898.71737230352,320035382.5402927,1874073540.618765,8.923502983601113,6.7,64.78235796492241,88898.71737230352,320035382.5402927,1874073540.618765,8.923502983601113,6.7,64.78235796492241,129.56471592984482,0.0,0.9977974765507244,6.7,6.7,6.7
 2006-09-04T09:00:00,157518.72501884686,567067410.0678487,4034072531.1006384,8.95462039696028,4.3787129363731,58.411040425863895,0.0,0.0,0.0,8.95462039696028,8.95462039696028,0.0,0.0,93921.5208372096,338117475.0139545,2023974746.882599,9.101037908247251,6.7,64.78235796492241,93921.5208372096,338117475.0139545,2023974746.882599,9.101037908247251,6.7,64.78235796492241,129.56471592984482,0.0,0.9972812134520884,6.7,6.7,6.7
 2006-09-04T10:00:00,167724.22342824,603807204.341664,4255054055.177189,9.080052181406195,4.253281151927184,58.411040425863895,0.0,0.0,0.0,9.080052181406195,9.080052181406195,0.0,0.0,98038.98559653798,352940348.14753675,2135100988.9680347,9.23261009506017,6.7,64.78235796492241,98038.98559653798,352940348.14753675,2135100988.9680347,9.23261009506017,6.7,64.78235796492241,129.56471592984482,0.0,0.9967649503534526,6.7,6.7,6.7
 2006-09-04T11:00:00,156126.5722785472,562055660.2027698,3932838191.0709934,8.897161564681753,4.436171768651628,58.411040425863895,0.0,0.0,0.0,8.897161564681753,8.897161564681753,0.0,-1.0,0.0,0.0,0.0,9.0406981288173,9.0406981288173,0.0,0.0,0.0,0.0,9.0406981288173,9.0406981288173,0.0,129.56471592984482,31.51346687153208,0.9350687038673884,8.6683530213544,6.69997444791698,1.922375438647432
 2006-09-04T12:00:00,159190.7842357045,573086823.2485362,4054906602.954871,8.966444628543199,4.36688870479018,58.411040425863895,0.0,0.0,0.0,8.966444628543199,8.966444628543199,0.0,-1.0,0.0,0.0,0.0,9.11343809354764,9.11343809354764,0.0,0.0,0.0,0.0,9.11343809354764,9.11343809354764,0.0,129.56471592984482,43.2838082588592,0.7894821168961373,9.072943500005378,6.70001537487864,1.9488096724811768
 2006-09-04T13:00:00,150769.0575346839,542768607.1248621,3805986187.6431866,8.825165033560612,4.508168299772767,58.411040425863895,0.0,0.0,0.0,8.825165033560612,8.825165033560612,0.0,-1.0,0.0,0.0,0.0,8.965175604311726,8.965175604311726,0.0,0.0,0.0,0.0,8.965175604311726,8.965175604311726,0.0,129.56471592984482,46.11215646770845,0.6442842476667412,8.99530214808366,6.700001501047612,2.543738565021296
 2006-09-04T14:00:00,156125.73663637202,562052651.8909392,3968113613.6010447,8.91718947697496,4.416143856358421,58.411040425863895,0.0,0.0,0.0,8.91718947697496,8.91718947697496,0.0,-1.0,0.0,0.0,0.0,9.061751872462608,9.061751872462608,0.0,0.0,0.0,0.0,9.061751872462608,9.061751872462608,0.0,129.56471592984482,48.16143358027632,0.504404206206873,8.991631377393812,6.699997744649815,2.8264390574328844
 2006-09-04T15:00:00,187878.5705976952,676362854.1517029,4825810110.842411,9.40406967268945,3.929263660643931,58.411040425863895,0.0,0.0,0.0,9.40406967268945,9.40406967268945,0.0,-1.0,0.0,0.0,0.0,9.572498400987987,9.572498400987987,0.0,0.0,0.0,0.0,9.572498400987987,9.572498400987987,0.0,129.56471592984482,83.25222001772124,0.3449367088687381,9.539598502446454,6.699997948846382,5.036484387643739
 2006-09-04T16:00:00,141655.2152206463,509958774.7943266,3529599869.199339,8.66831597359039,4.66501735974299,58.411040425863895,0.0,0.0,0.0,8.66831597359039,8.66831597359039,0.0,-1.0,0.0,0.0,0.0,8.804902504935834,8.804902504935834,0.0,0.0,0.0,0.0,8.804902504935834,8.804902504935834,0.0,129.56471592984482,95.8789842986468,0.1816655144234054,8.960070547633793,6.704968953346634,5.729169061730111
 2006-09-04T17:00:00,114410.24487145028,411876881.53722113,2707542785.757251,8.201883996397049,5.131449336936332,58.411040425863895,0.0,0.0,0.0,8.201883996397049,8.201883996397049,0.0,0.0,85154.86369121751,306557509.28838307,1635799762.8982537,8.640892016341938,6.7,64.78235796492241,85154.86369121751,306557509.28838307,1635799762.8982537,8.640892016341938,6.7,64.78235796492241,129.56471592984482,0.0,0.1251248647086016,7.0288427736713,7.0288427736713,7.0288427736713
 2006-09-04T18:00:00,105616.91169638296,380220882.1069787,2441952893.439993,8.051219938627678,5.282113394705701,58.411040425863895,0.0,0.0,0.0,8.051219938627678,8.051219938627678,0.0,0.0,76770.21414558835,276372770.92411804,1224317338.7335851,8.153473734965386,6.7,64.78235796492241,76770.21414558835,276372770.92411804,1224317338.7335851,8.153473734965386,6.7,64.78235796492241,129.56471592984482,0.0,0.1246086016099656,6.7,6.7,6.7
 2006-09-04T19:00:00,103188.5693841954,371478849.78310335,2366056376.225161,8.008168032617737,5.325165300715642,58.411040425863895,0.0,0.0,0.0,8.008168032617737,8.008168032617737,0.0,0.0,76654.30609423046,275955501.93922967,1186250074.7370822,8.108331626135625,6.7,64.78235796492241,76654.30609423046,275955501.93922967,1186250074.7370822,8.108331626135625,6.7,64.78235796492241,129.56471592984482,0.0,0.1240923385113297,6.7,6.7,6.7
 2006-09-04T20:00:00,103837.56241704409,373815224.70135874,2382473749.157401,8.01748051785646,5.315852815476919,58.411040425863895,0.0,0.0,0.0,8.01748051785646,8.01748051785646,0.0,1.0,150484.00284746118,541742410.2508602,3861357091.69076,1.746438775077756,-2.858905737466755,64.78235796492241,150484.00284746118,541742410.2508602,3861357091.69076,1.746438775077756,-2.858905737466755,64.78235796492241,129.56471592984482,0.0,0.1442580052698669,-1.1089057374667546,0.1128875250444347,0.1128875250444347
 2006-09-04T21:00:00,54702.61618026363,196929418.24894905,1004556057.5546072,8.018193329075027,6.879209464539886,52.56993638327751,0.0,0.0,0.0,8.018193329075027,8.018193329075027,0.0,1.0,99849.58337959356,359458500.1665367,2288980079.577852,-1.063068017386879,-3.8000000000000007,64.78235796492241,99849.58337959356,359458500.1665367,2288980079.577852,-1.063068017386879,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.2761416610439289,-3.8000000000000007,-1.672305208002368,-1.672305208002368
 2006-09-04T22:00:00,66917.10097619673,240901563.51430812,1295364502.861528,7.401091285356056,5.932242047977326,58.411040425863895,0.0,0.0,0.0,7.401091285356056,7.401091285356056,0.0,1.0,100661.38521738903,362380986.7826005,2300458643.8746724,-1.0495306623369645,-3.8,64.78235796492241,100661.38521738903,362380986.7826005,2300458643.8746724,-1.0495306623369645,-3.8,64.78235796492241,129.56471592984482,0.0,0.3999620400994129,-3.8,-1.829723096818871,-1.829723096818871
 2006-09-04T23:00:00,53994.4938070603,194380177.7054171,997686648.4529004,7.232261918069549,6.101071415263832,58.411040425863895,0.0,0.0,0.0,7.232261918069549,7.232261918069549,0.0,1.0,94119.06290359264,338828626.4529336,2080359428.44775,-1.3120299894215852,-3.8,64.78235796492238,94119.06290359264,338828626.4529336,2080359428.44775,-1.3120299894215852,-3.8,64.78235796492238,129.56471592984477,0.0,0.5165372589672005,-3.8,-1.9121372518625064,-1.9121372518625064
 2006-09-05T00:00:00,62449.33158952425,224817593.72228724,1150519158.8418863,7.318894396420276,6.0144389369131055,58.411040425863895,0.0,0.0,0.0,7.318894396420276,7.318894396420276,0.0,1.0,93795.29988096251,337663079.5714649,2088089248.6619625,-1.302757889566048,-3.8,64.78235796492241,93795.29988096251,337663079.5714649,2088089248.6619625,-1.302757889566048,-3.8,64.78235796492241,129.56471592984482,0.0,0.6284508396494443,-3.8,-1.995219714593259,-1.995219714593259
 2006-09-05T01:00:00,56642.74781752133,203913892.1430768,1035409736.2268084,7.2536554344108035,6.079677898922578,58.411040425863895,0.0,0.0,0.0,7.2536554344108035,7.2536554344108035,0.0,1.0,88821.89808403578,319758833.1025288,1908138381.4644284,-1.5176208032702725,-3.8000000000000007,64.78235796492241,88821.89808403578,319758833.1025288,1908138381.4644284,-1.5176208032702725,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7339570131106422,-3.8000000000000007,-2.144103223502054,-2.144103223502054
 2006-09-05T02:00:00,55645.64248905896,200324312.96061227,1015314979.1023972,7.894594175218921,6.743404106041537,53.54345372370856,0.0,0.0,0.0,7.894594175218921,7.894594175218921,0.0,1.0,83079.1333204484,299084879.95361423,1685241951.8342035,-1.7838009692463035,-3.8,64.78235796492241,83079.1333204484,299084879.95361423,1685241951.8342035,-1.7838009692463035,-3.8,64.78235796492241,129.56471592984482,0.0,0.8278033885375818,-3.8,-2.402444719870855,-2.402444719870855
 2006-09-05T03:00:00,41883.57152254685,150780857.48116863,720805196.1042892,7.075290845854487,6.258042487478897,58.411040425863895,0.0,0.0,0.0,7.075290845854487,7.075290845854487,0.0,1.0,76943.71057951487,276997358.08625346,1237279007.5988317,-2.3191339952892966,-3.8000000000000007,64.78235796492241,76943.71057951487,276997358.08625346,1237279007.5988317,-2.3191339952892966,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9032282557822484,-3.8000000000000007,-2.761704417916923,-2.761704417916923
 2006-09-05T04:00:00,27430.434225338715,98749563.21121936,540182149.4531384,12.185915441932645,11.573459009701487,19.470346808621297,0.0,0.0,0.0,12.185915441932645,12.185915441932645,0.0,1.0,57918.32036945718,208505953.33004585,838526215.1448604,-2.796090867255552,-3.8,64.78235796492241,57918.32036945718,208505953.33004585,838526215.1448604,-2.796090867255552,-3.8,64.78235796492241,129.56471592984482,0.0,0.9558650992801324,-3.8,-3.14045621983273,-3.14045621983273
 2006-09-05T05:00:00,90842.16126658482,327031780.5597053,1931666034.542688,7.7617921900269,5.571541143306479,58.411040425863895,0.0,0.0,0.0,7.7617921900269,7.7617921900269,0.0,1.0,73881.78145226705,265974413.2281613,1275626871.3414998,-2.2730970540710644,-3.8,64.78235796492241,73881.78145226705,265974413.2281613,1275626871.3414998,-2.2730970540710644,-3.8,64.78235796492241,129.56471592984482,0.0,0.9872177951539878,-3.8,-3.438471088186527,-3.438471088186527
 2006-09-05T06:00:00,132175.33162788485,475831193.8603854,3336441097.870332,8.55870293060372,4.77463040272966,58.411040425863895,0.0,0.0,0.0,8.55870293060372,8.55870293060372,0.0,0.0,1983.7808288674369,7141610.983922773,21442912.86734701,2.479377232482642,2.4538951221023093,10.7970596608204,1983.7808288674369,7141610.983922773,21442912.86734701,2.479377232482642,2.4538951221023093,10.7970596608204,129.56471592984482,0.0,0.9956012497823428,0.7038951221023094,0.7038951221023094,0.7038951221023094
 2006-09-05T07:00:00,154053.53489230364,554592725.612293,3984345083.622872,8.926401531347155,4.406931801986223,58.411040425863895,0.0,0.0,0.0,8.926401531347155,8.926401531347155,0.0,0.0,91647.68625981628,329931670.5353386,1963205814.976961,9.029028462166576,6.7,64.78235796492241,91647.68625981628,329931670.5353386,1963205814.976961,9.029028462166576,6.7,64.78235796492241,129.56471592984482,0.0,0.9950849866837068,6.7,6.7,6.7
 2006-09-05T08:00:00,173358.4454531968,624090403.6315085,4498855053.561602,9.218456640625009,4.114876692708374,58.411040425863895,0.0,0.0,0.0,9.218456640625009,9.218456640625009,0.0,0.0,99965.5082374126,359875829.65468526,2257744735.900807,9.377767883032314,6.7,64.78235796492241,99965.5082374126,359875829.65468526,2257744735.900807,9.377767883032314,6.7,64.78235796492241,129.56471592984482,0.0,0.994568723585071,6.7,6.7,6.7
 2006-09-05T09:00:00,158192.81913194322,569494148.8749955,4036723643.721868,8.956124128222166,4.377209205111213,58.411040425863895,0.0,0.0,0.0,8.956124128222166,8.956124128222166,0.0,0.0,94234.5433318228,339244355.9945621,2025329438.579312,9.102644518857584,6.7,64.78235796492241,94234.5433318228,339244355.9945621,2025329438.579312,9.102644518857584,6.7,64.78235796492241,129.56471592984482,0.0,0.994052460486435,6.7,6.7,6.7
 2006-09-05T10:00:00,161742.83247346152,582274196.9044614,4134855750.351048,9.01182540315988,4.3215079301735,58.411040425863895,0.0,0.0,0.0,9.01182540315988,9.01182540315988,0.0,0.0,95614.79811735376,344213273.2224736,2074611555.6158843,9.160993241893127,6.7,64.78235796492241,95614.79811735376,344213273.2224736,2074611555.6158843,9.160993241893127,6.7,64.78235796492241,129.56471592984482,0.0,0.9935361973877992,6.7,6.7,6.7
 2006-09-05T11:00:00,169638.10060980925,610697162.1953135,4327529330.213312,9.12119283093232,4.212140502401058,58.411040425863895,0.0,0.0,0.0,9.12119283093232,9.12119283093232,0.0,-1.0,0.0,0.0,0.0,9.27572905489033,9.27572905489033,0.0,0.0,0.0,0.0,9.27572905489033,9.27572905489033,0.0,129.56471592984482,34.858728238235265,0.9273886288234178,8.84416654072267,6.69998256831686,2.187505662759361
 2006-09-05T12:00:00,182275.0786512397,656190283.1444628,4649167489.933957,9.303781990756764,4.0295513425766165,58.411040425863895,0.0,0.0,0.0,9.303781990756764,9.303781990756764,0.0,-1.0,0.0,0.0,0.0,9.467302758400733,9.467302758400733,0.0,0.0,0.0,0.0,9.467302758400733,9.467302758400733,0.0,129.56471592984482,54.35706555225048,0.7612400892279759,9.434775742454198,6.699995260721827,2.88012853949247
 2006-09-05T13:00:00,186188.4149433902,670278293.7962047,4762303224.82056,9.368013225435112,3.965320107898268,58.411040425863895,0.0,0.0,0.0,9.368013225435112,9.368013225435112,0.0,-1.0,0.0,0.0,0.0,9.534710883071488,9.534710883071488,0.0,0.0,0.0,0.0,9.534710883071488,9.534710883071488,0.0,129.56471592984482,67.24712547947577,0.5891164282442604,9.519588608290055,6.699999240262721,4.078449805301724
 2006-09-05T14:00:00,192784.6694379329,694024809.9765586,4937021190.51679,9.505309448159506,3.904147162741348,58.411040425863895,6179.078267190914,22244681.76188729,67096073.46408013,9.505309448159506,9.429186170592033,38.940693617242594,-1.0,0.0,0.0,0.0,9.678748457495304,9.678748457495304,0.0,0.0,0.0,0.0,9.678748457495304,9.678748457495304,0.0,129.56471592984482,81.98459860188858,0.4119042111922393,9.648491456411325,6.700014215491805,4.958218868934615
 2006-09-05T15:00:00,190443.0089433081,685594832.195909,4938423630.057145,9.518248759524877,3.915471031645697,58.411040425863895,8093.690784649254,29137286.82473732,88481944.83554699,9.518248759524877,9.417862301687682,48.675867021553245,-1.0,5189.231411146299,18681233.08012668,57743513.123061925,9.972401266456798,9.903971778866117,10.7970596608204,5189.231411146299,18681233.08012668,57743513.123061925,9.972401266456798,9.903971778866117,10.7970596608204,129.56471592984482,124.80833500658925,0.2265227349541729,9.856426697841682,7.002977641565874,6.871699197560439
 2006-09-05T16:00:00,142918.84240629512,514507832.6626624,3617775875.203371,8.71835286688329,4.614980466450091,58.411040425863895,0.0,0.0,0.0,8.71835286688329,8.71835286688329,0.0,-1.0,73665.96679259522,265197480.4533428,1039054847.0005271,9.235593620841394,8.002968643240676,64.78235796492241,73665.96679259522,265197480.4533428,1039054847.0005271,9.235593620841394,8.002968643240676,64.78235796492241,129.56471592984482,94.25160395837052,0.0848017804651238,8.511474297857237,7.059586524307396,5.745100718008932
 2006-09-05T17:00:00,119918.9551439873,431708238.5183543,2889551629.159218,8.3051425634641,5.028190769869279,58.411040425863895,0.0,0.0,0.0,8.3051425634641,8.3051425634641,0.0,0.0,80051.58961890079,288185722.6280428,1489866518.911185,8.468275361483654,6.7,64.78235796492241,80051.58961890079,288185722.6280428,1489866518.911185,8.468275361483654,6.7,64.78235796492241,129.56471592984482,0.0,0.0552383821916628,6.748508232387484,6.748508232387484,6.748508232387484
 2006-09-05T18:00:00,108371.43149382406,390137153.3777666,2529845882.972797,8.101078444962427,5.232254888370953,58.411040425863895,0.0,0.0,0.0,8.101078444962427,8.101078444962427,0.0,0.0,76859.66432825038,276694791.58170134,1268420793.273743,8.205769691984267,6.7,64.78235796492241,76859.66432825038,276694791.58170134,1268420793.273743,8.205769691984267,6.7,64.78235796492241,129.56471592984482,0.0,0.0547221190930269,6.7,6.7,6.7
 2006-09-05T19:00:00,104314.82677712593,375533376.3976533,2397398766.5387173,8.025946549693213,5.307386783640168,58.411040425863895,0.0,0.0,0.0,8.025946549693213,8.025946549693213,0.0,0.0,76765.36949905139,276355330.196585,1201968670.0129476,8.126972286807275,6.7,64.78235796492241,76765.36949905139,276355330.196585,1201968670.0129476,8.126972286807275,6.7,64.78235796492241,129.56471592984482,0.0,0.0542058559943909,6.7,6.7,6.7
 2006-09-05T20:00:00,104816.2205011588,377338393.8041716,2410304696.4138727,8.033267295876707,5.300066037456674,58.411040425863895,0.0,0.0,0.0,8.033267295876707,8.033267295876707,0.0,1.0,155207.85415617115,558748274.9622161,3994213949.622084,2.075270259828596,-2.6874513438208663,64.78235796492241,155207.85415617115,558748274.9622161,3994213949.622084,2.075270259828596,-2.6874513438208663,64.78235796492241,129.56471592984482,0.0,0.0805995312583187,-0.9374513438208664,0.4300005900182422,0.4300005900182422
 2006-09-05T21:00:00,69309.9549623012,249515837.8642843,1432310133.2248049,9.314354490930173,7.69022446858848,44.78179765982899,230.9196243885724,831310.6477988604,2562071.155087464,9.314354490930173,9.311447749140996,1.9470346808621293,1.0,109085.58948687674,392708122.1527562,2600001144.9970884,-0.6922382761604212,-3.8,64.78235796492241,109085.58948687674,392708122.1527562,2600001144.9970884,-0.6922382761604212,-3.8,64.78235796492241,129.56471592984482,0.0,0.2202226893635611,-3.8,-1.563249138496395,-1.563249138496395
 2006-09-05T22:00:00,58270.77896181927,209774804.26254937,1182927471.4733317,9.956905699525851,8.615663371248067,38.940693617242594,0.0,0.0,0.0,9.956905699525851,9.956905699525851,0.0,1.0,99975.46029156646,359911657.0496392,2292043303.191108,-1.059434516307653,-3.8,64.78235796492241,99975.46029156646,359911657.0496392,2292043303.191108,-1.059434516307653,-3.8,64.78235796492241,129.56471592984482,0.0,0.3490379301296601,-3.8,-1.7773404077711394,-1.7773404077711394
