Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-05T23:00:00,61007.93101712055,219628551.661634,1220273690.710271,8.667266966548793,7.283639499369035,48.67586702155325,0.0,0.0,0.0,8.667266966548793,8.667266966548793,0.0,1.0,97789.09971921296,352040758.9891666,2219476071.6415634,-1.1460685228954144,-3.8000000000000007,64.78235796492241,97789.09971921296,352040758.9891666,2219476071.6415634,-1.1460685228954144,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4680769473489786,-3.8000000000000007,-1.881502945753905,-1.881502945753905
 2006-09-06T00:00:00,52113.19983470524,187607519.4049388,967986780.032511,7.215431237355305,6.117902095978077,58.411040425863895,0.0,0.0,0.0,7.215431237355305,7.215431237355305,0.0,1.0,91969.26978197464,331089371.2151087,2030383822.2015588,-1.3716973520009874,-3.8,64.78235796492241,91969.26978197464,331089371.2151087,2030383822.2015588,-1.3716973520009874,-3.8,64.78235796492241,129.56471592984482,0.0,0.5819293791037311,-3.8,-1.9557088863103984,-1.9557088863103984
 2006-09-06T01:00:00,53784.338418742926,193623618.3074745,977910866.6287175,7.221042077839399,6.112291255493983,58.411040425863895,0.0,0.0,0.0,7.221042077839399,7.221042077839399,0.0,1.0,88940.28728908564,320185034.2407083,1940191164.9303164,-1.4793301863136978,-3.8,64.78235796492238,88940.28728908564,320185034.2407083,1940191164.9303164,-1.4793301863136978,-3.8,64.78235796492238,129.56471592984477,0.0,0.6905968146402861,-3.8,-2.069846981010995,-2.069846981010995
 2006-09-06T02:00:00,58336.26593014631,210010557.34852663,1070427268.5672892,7.273494093550184,6.059839239783199,58.411040425863895,0.0,0.0,0.0,7.273494093550184,7.273494093550184,0.0,1.0,85657.77092495935,308367975.3298536,1813873579.8104253,-1.630159511786028,-3.8000000000000007,64.78235796492241,85657.77092495935,308367975.3298536,1813873579.8104253,-1.630159511786028,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7901567990399303,-3.8000000000000007,-2.2792563553406584,-2.2792563553406584
 2006-09-06T03:00:00,55950.22893123777,201420824.152456,1017117777.085647,7.243285098865918,6.090048234467464,58.411040425863895,0.0,0.0,0.0,7.243285098865918,7.243285098865918,0.0,1.0,80203.31104909444,288731919.7767399,1519436450.011764,-1.9818918969073929,-3.8000000000000007,64.78235796492241,80203.31104909444,288731919.7767399,1519436450.011764,-1.9818918969073929,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8741130117986166,-3.8000000000000007,-2.6019168931157,-2.6019168931157
 2006-09-06T04:00:00,13551.844125174432,48786638.85062795,261347006.2658596,13.340444655572648,13.044133536368548,9.735173404310649,0.0,0.0,0.0,13.340444655572648,13.340444655572648,0.0,1.0,65451.216161338576,235624378.1808189,830140829.374836,-2.806030376733604,-3.8,64.78235796492241,65451.216161338576,235624378.1808189,830140829.374836,-2.806030376733604,-3.8,64.78235796492241,129.56471592984482,0.0,0.9365359014456984,-3.8,-2.985868155213461,-2.985868155213461
 2006-09-06T05:00:00,89628.8163072302,322663738.70602864,1880630498.581596,7.736666230593915,5.604245150336361,58.411040425863895,594.4489526172861,2140016.2294222307,6679263.656442496,7.736666230593915,7.72908818299702,1.622528900718441,1.0,75028.36869604241,270102127.30575275,1347591296.4575002,-2.187158179510635,-3.8,64.78235796492241,75028.36869604241,270102127.30575275,1347591296.4575002,-2.187158179510635,-3.8,64.78235796492241,129.56471592984482,0.0,0.976272896689963,-3.8,-3.327069325362148,-3.327069325362148
 2006-09-06T06:00:00,127655.22853429068,459558822.7234464,3207841916.304795,8.485731735172518,4.847601598160861,58.411040425863895,0.0,0.0,0.0,8.485731735172518,8.485731735172518,0.0,0.0,2995.790087456495,10784844.31484338,32590676.71992474,2.414049734167929,2.3753293253101733,5.3985298304102,2995.790087456495,10784844.31484338,32590676.71992474,2.414049734167929,2.3753293253101733,5.3985298304102,129.56471592984482,0.0,0.987431910621587,0.7177207752748576,0.7177207752748576,0.7177207752748576
 2006-09-06T07:00:00,168989.2599556915,608361335.8404894,4384739359.341351,9.15368987390104,4.179643459432341,58.411040425863895,0.0,0.0,0.0,9.15368987390104,9.15368987390104,0.0,0.0,97726.77082870908,351816374.9833527,2168994955.296548,9.272629792235174,6.7,64.78235796492241,97726.77082870908,351816374.9833527,2168994955.296548,9.272629792235174,6.7,64.78235796492241,129.56471592984482,0.0,0.9869156475229512,6.7,6.7,6.7
 2006-09-06T08:00:00,166112.62187633658,598005438.7548118,4247666644.163456,9.075862250322674,4.257471083010707,58.411040425863895,0.0,0.0,0.0,9.075862250322674,9.075862250322674,0.0,0.0,97319.95737169856,350351846.5381148,2131441349.7404952,9.228268867021669,6.7,64.78235796492241,97319.95737169856,350351846.5381148,2131441349.7404952,9.228268867021669,6.7,64.78235796492241,129.56471592984482,0.0,0.9863993844243154,6.7,6.7,6.7
 2006-09-06T09:00:00,184074.38250418808,662667777.0150771,4716433886.412681,9.34197203012994,3.991361303203442,58.411040425863895,0.0,0.0,0.0,9.34197203012994,9.34197203012994,0.0,0.0,104248.49084884553,375294567.055844,2367240632.792918,9.507371595761612,6.7,64.78235796492241,104248.49084884553,375294567.055844,2367240632.792918,9.507371595761612,6.7,64.78235796492241,129.56471592984482,0.0,0.9858831213256792,6.7,6.7,6.7
 2006-09-06T10:00:00,193229.689878554,695626883.5627943,4944321481.590897,9.503164066544525,3.893723646859094,58.411040425863895,5162.74696588564,18585889.0771883,56018176.39399697,9.503164066544525,9.439609686474286,48.675867021553245,0.0,108553.70646571554,390793343.276576,2510185403.543607,9.67650541480116,6.7,64.78235796492241,108553.70646571554,390793343.276576,2510185403.543607,9.67650541480116,6.7,64.78235796492241,129.56471592984482,0.0,0.9853668582270432,6.7,6.7,6.7
 2006-09-06T11:00:00,187337.94967673183,674416618.8362348,4749477212.583481,9.360731564757325,3.972601768576055,58.411040425863895,0.0,0.0,0.0,9.360731564757325,9.360731564757325,0.0,-1.0,0.0,0.0,0.0,9.527029231499425,9.527029231499425,0.0,0.0,0.0,0.0,9.527029231499425,9.527029231499425,0.0,129.56471592984482,39.16919095411847,0.9122778853923992,9.045039437244489,6.699998108202212,2.5585721874033496
 2006-09-06T12:00:00,196319.6280010553,706750660.8037992,4953150270.485925,9.737946387121667,4.118049019179108,58.411040425863895,43052.98094041162,154990731.3854818,460652643.0469744,9.737946387121667,9.215284314154273,58.411040425863895,-1.0,0.0,0.0,0.0,9.92283161584002,9.92283161584002,0.0,0.0,0.0,0.0,9.92283161584002,9.92283161584002,0.0,129.56471592984482,73.5897132214903,0.7252123514654479,9.859991433371372,6.699995843260306,4.19990551242179
 2006-09-06T13:00:00,196390.6278626941,707006260.3056988,4953150270.485925,9.83737504755604,4.217291026841171,58.411040425863895,59505.97514394703,214221510.51820928,635731927.3341111,9.83737504755604,9.11604230649221,58.411040425863895,-1.0,0.0,0.0,0.0,10.027165722010237,10.027165722010237,0.0,0.0,0.0,0.0,10.027165722010237,10.027165722010237,0.0,129.56471592984482,100.3790875730666,0.5234568418327051,10.01011737695052,6.699996113297549,5.724713254426604
 2006-09-06T14:00:00,194463.8708221482,700069934.9597335,4953150270.485925,9.778217082567052,4.158244111466529,58.411040425863895,49356.30598360594,177682701.54098138,531562814.4152255,9.778217082567052,9.17508922186685,58.411040425863895,-1.0,0.0,0.0,0.0,10.046517876036107,10.046517876036107,0.0,0.0,0.0,0.0,10.046517876036107,10.046517876036107,0.0,129.56471592984482,125.34264462000203,0.3187830305458174,10.033330474553315,6.789523129111555,6.669287907331348
 2006-09-06T15:00:00,193264.0071222528,695750425.6401101,4953150270.485925,9.623201451952532,4.003519470473871,58.411040425863895,23815.50143202941,85735805.15530588,258589659.75511205,9.623201451952532,9.329813862859508,58.411040425863895,-1.0,58319.77172637844,209951178.2149624,977041079.1372182,10.562622649376696,9.404842597882352,53.985298304102,58319.77172637844,209951178.2149624,977041079.1372182,10.562622649376696,9.404842597882352,53.985298304102,129.56471592984482,129.56471592984482,0.1384857286582781,9.764266026226426,7.458232955617471,7.458232955617471
 2006-09-06T16:00:00,158951.84462480058,572226640.649282,4010756575.067789,8.94138640104502,4.391946932288358,58.411040425863895,0.0,0.0,0.0,8.94138640104502,8.94138640104502,0.0,-1.0,88371.55483080946,318137597.3909141,1767801270.536441,9.074678672278903,6.977483805269606,64.78235796492241,88371.55483080946,318137597.3909141,1767801270.536441,9.074678672278903,6.977483805269606,64.78235796492241,129.56471592984482,27.721424397896826,0.0550379741386104,7.19312610019162,6.680595578035692,4.249345613875365
 2006-09-06T17:00:00,135501.58880634586,487805719.7028449,3311045125.129436,8.54429307051985,4.78904026281353,58.411040425863895,0.0,0.0,0.0,8.54429307051985,8.54429307051985,0.0,0.0,85428.8002218502,307543680.7986607,1660570635.0612855,8.670588693648638,6.7,64.78235796492241,85428.8002218502,307543680.7986607,1660570635.0612855,8.670588693648638,6.7,64.78235796492241,129.56471592984482,0.0,0.0489991047993289,6.7,6.7,6.7
 2006-09-06T18:00:00,122915.411071115,442495479.8560141,2926907825.3432984,8.326335682616337,5.006997650717042,58.411040425863895,0.0,0.0,0.0,8.326335682616337,8.326335682616337,0.0,0.0,80342.86283291857,289234306.19850683,1467663825.3162394,8.441976404289273,6.7,64.78235796492241,80342.86283291857,289234306.19850683,1467663825.3162394,8.441976404289273,6.7,64.78235796492241,129.56471592984482,0.0,0.0484828417006929,6.7,6.7,6.7
 2006-09-06T19:00:00,116203.19200304888,418331491.210976,2718197952.8202343,8.207927257753994,5.125406075579387,58.411040425863895,0.0,0.0,0.0,8.207927257753994,8.207927257753994,0.0,0.0,77730.50505642187,279829818.2031187,1362915531.3338778,8.317808452444252,6.7,64.78235796492241,77730.50505642187,279829818.2031187,1362915531.3338778,8.317808452444252,6.7,64.78235796492241,129.56471592984482,0.0,0.047966578602057,6.7,6.7,6.7
 2006-09-06T20:00:00,114196.45569545246,411107240.5036289,2663352463.725179,8.176813399259238,5.156519934074143,58.411040425863895,0.0,0.0,0.0,8.176813399259238,8.176813399259238,0.0,1.0,161814.36037462033,582531697.3486333,4104816838.30292,2.303118604112766,-2.5907871270392,64.78235796492241,161814.36037462033,582531697.3486333,4104816838.30292,2.303118604112766,-2.5907871270392,64.78235796492241,129.56471592984482,0.0,0.0734850065038358,-0.8407871270391989,0.506863250358336,0.506863250358336
 2006-09-06T21:00:00,72894.58114032655,262420492.1051756,1515205995.7086728,9.366965253327391,7.64879507216691,44.78179765982899,717.3191438541602,2582348.9178749765,7834172.541571744,9.366965253327391,9.3580768976142,1.9470346808621293,1.0,112760.8159756065,405938937.5121833,2656800065.305984,-0.6245554570247803,-3.8,64.78235796492241,112760.8159756065,405938937.5121833,2656800065.305984,-0.6245554570247803,-3.8,64.78235796492241,129.56471592984482,0.0,0.2134043726871236,-3.8,-1.5481825171007977,-1.5481825171007977
 2006-09-06T22:00:00,60593.088102662,218135117.1695832,1233347910.804141,9.990335823776496,8.591897346286174,38.940693617242594,0.0,0.0,0.0,9.990335823776496,9.990335823776496,0.0,1.0,102535.75587649616,369128721.1553862,2323540731.5619407,-1.021886787974359,-3.8,64.78235796492241,102535.75587649616,369128721.1553862,2323540731.5619407,-1.021886787974359,-3.8,64.78235796492241,129.56471592984482,0.0,0.3429162463940522,-3.8,-1.76999038195738,-1.76999038195738
 2006-09-06T23:00:00,66473.15182616278,239303346.574186,1330911494.9641118,8.732708798414517,7.223637659941603,48.675867021553245,0.0,0.0,0.0,8.732708798414517,8.732708798414517,0.0,1.0,100891.4217608256,363209118.3389721,2279126143.9371133,-1.0748700698190012,-3.8000000000000007,64.78235796492241,100891.4217608256,363209118.3389721,2279126143.9371133,-1.0748700698190012,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.462292727774701,-3.8000000000000007,-1.8776455073499407,-1.8776455073499407
 2006-09-07T00:00:00,73156.91363502899,263364889.0861043,1412934532.665334,7.467723163781936,5.865610169551448,58.411040425863895,0.0,0.0,0.0,7.467723163781936,7.467723163781936,0.0,1.0,100046.39892967766,360167036.1468395,2256094618.458613,-1.102371946753083,-3.8,64.78235796492241,100046.39892967766,360167036.1468395,2256094618.458613,-1.102371946753083,-3.8,64.78235796492241,129.56471592984482,0.0,0.5763677551564973,-3.8,-1.9516091211736952,-1.9516091211736952
 2006-09-07T01:00:00,48470.14889788876,174492536.03239956,885170397.068764,7.168488134824642,6.164845198508739,58.41104042586389,0.0,0.0,0.0,7.168488134824642,7.168488134824642,0.0,1.0,89905.16660687326,323658599.7847438,1899687046.3308988,-1.527762914120882,-3.8,64.78235796492238,89905.16660687326,323658599.7847438,1899687046.3308988,-1.527762914120882,-3.8,64.78235796492238,129.56471592984477,0.0,0.6853569400571488,-3.8,-2.062276143348067,-2.062276143348067
 2006-09-07T02:00:00,57880.60719643641,208370185.90717104,1077360379.2757423,7.277457945633952,6.055875387699428,58.411040425863895,0.0,0.0,0.0,7.277457945633952,7.277457945633952,0.0,1.0,87888.79115502891,316399648.15810406,1828055210.5070672,-1.61333684799189,-3.8,64.78235796492241,87888.79115502891,316399648.15810406,1828055210.5070672,-1.61333684799189,-3.8,64.78235796492241,129.56471592984482,0.0,0.7855116078881741,-3.8,-2.2660641867018896,-2.2660641867018896
 2006-09-07T03:00:00,58396.27467968389,210226588.846862,1040333844.9571768,7.2564363124477085,6.076897020885674,58.411040425863895,0.0,0.0,0.0,7.2564363124477085,7.2564363124477085,0.0,1.0,81917.78759238198,294904035.332575,1546353099.8155944,-1.9497568056692167,-3.8000000000000007,64.78235796492241,81917.78759238198,294904035.332575,1546353099.8155944,-1.9497568056692167,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8704071379185677,-3.8000000000000007,-2.583658543282533,-2.583658543282533
 2006-09-07T04:00:00,2462.063044041809,8863426.958550515,26582475.18707166,13.2524930377053,13.22236227708068,9.735173404310649,0.0,0.0,0.0,13.2524930377053,13.2524930377053,0.0,1.0,66118.89026208418,238028004.94350305,728736796.0592945,-2.92724032560212,-3.8,64.78235796492241,66118.89026208418,238028004.94350305,728736796.0592945,-2.92724032560212,-3.8,64.78235796492241,129.56471592984482,0.0,0.9339822438125824,-3.8,-2.966891097310548,-2.966891097310548
 2006-09-07T05:00:00,92432.50851265028,332757030.6455411,1950937522.824421,7.781959443297294,5.569783495777533,58.411040425863895,1465.4781491406063,5275721.336906185,16225102.056722809,7.781959443297294,7.763549837555845,1.622528900718441,1.0,76521.3916663657,275477009.9989165,1400004160.1430705,-2.12452899597614,-3.8,64.78235796492241,76521.3916663657,275477009.9989165,1400004160.1430705,-2.12452899597614,-3.8,64.78235796492241,129.56471592984482,0.0,0.9747762962288696,-3.8,-3.3124824663114105,-3.3124824663114105
 2006-09-07T06:00:00,137006.88183191905,493224774.5949086,3470839915.5041456,8.634967597041198,4.69836573629218,58.411040425863895,0.0,0.0,0.0,8.634967597041198,8.634967597041198,0.0,0.0,11368.499956876962,40926599.844757065,148918696.86603743,2.9240336074286817,2.7471991795134,10.7970596608204,11368.499956876962,40926599.844757065,148918696.86603743,2.9240336074286817,2.7471991795134,10.7970596608204,129.56471592984482,0.0,0.9862997909757332,1.090100802424729,1.090100802424729,1.090100802424729
 2006-09-07T07:00:00,179011.57625751026,644441674.5270369,4649923539.108097,9.334294634605271,4.059120368714596,58.411040425863895,4827.75403601474,17379914.529653065,52955891.51758576,9.334294634605271,9.274212964618783,19.470346808621297,0.0,102487.65414856675,368955554.9348402,2345350154.3902493,9.481401380770825,6.7,64.78235796492241,102487.65414856675,368955554.9348402,2345350154.3902493,9.481401380770825,6.7,64.78235796492241,129.56471592984482,0.0,0.9857835278770972,6.7,6.7,6.7
 2006-09-07T08:00:00,176320.7426414018,634754673.5090466,4510063790.310685,9.224817054672302,4.108516278661077,58.411040425863895,0.0,0.0,0.0,9.224817054672302,9.224817054672302,0.0,0.0,101274.79809621884,364589273.1463878,2263444019.814486,9.384520362481505,6.7,64.78235796492241,101274.79809621884,364589273.1463878,2263444019.814486,9.384520362481505,6.7,64.78235796492241,129.56471592984482,0.0,0.9852672647784612,6.7,6.7,6.7
 2006-09-07T09:00:00,192592.9540538456,693334634.5938443,4930329788.69198,9.473920143684628,3.880408090920767,58.411040425863895,1700.385750175156,6121388.700630562,18505524.27331237,9.473920143684628,9.452925242412611,29.205520212931944,0.0,107759.73717515628,387935053.8305626,2484238113.9462523,9.645808113072071,6.7,64.78235796492241,107759.73717515628,387935053.8305626,2484238113.9462523,9.645808113072071,6.7,64.78235796492241,129.56471592984482,0.0,0.9847510016798252,6.7,6.7,6.7
 2006-09-07T10:00:00,194211.1401170471,699160104.4213693,4953150270.485925,9.620378127305026,4.000701449884018,58.411040425863895,23479.61236214904,84526604.50373654,253616417.0488799,9.620378127305026,9.33263188344936,58.411040425863895,0.0,111877.5939752577,402759338.3109277,2614158754.925556,9.799497661798924,6.7,64.78235796492241,111877.5939752577,402759338.3109277,2614158754.925556,9.799497661798924,6.7,64.78235796492241,129.56471592984482,0.0,0.9842347385811894,6.7,6.7,6.7
 2006-09-07T11:00:00,190205.26525582245,684738954.9209607,4831335613.614997,9.407206647038535,3.926126686294844,58.411040425863895,0.0,0.0,0.0,9.407206647038535,9.407206647038535,0.0,-1.0,0.0,0.0,0.0,9.575805636387855,9.575805636387855,0.0,0.0,0.0,0.0,9.575805636387855,9.575805636387855,0.0,129.56471592984482,40.36778385282005,0.9086535982563284,9.10176978544872,6.70000437481347,2.6607186088871013
 2006-09-07T12:00:00,194199.57133884737,699118456.8198506,4953150270.485925,9.63155403553609,4.011856376196714,58.411040425863895,25272.491389168223,90980969.00100563,273298993.25231814,9.63155403553609,9.321476957136667,58.411040425863895,-1.0,0.0,0.0,0.0,9.811206972973428,9.811206972973428,0.0,0.0,0.0,0.0,9.811206972973428,9.811206972973428,0.0,129.56471592984482,69.31459886847811,0.7235778264630274,9.76280425527789,6.6999896003641455,3.966814654410172
 2006-09-07T13:00:00,194290.4892562842,699445761.3226231,4953150270.485925,9.743660282185624,4.1237521880802,58.411040425863895,43615.32777774477,157015179.9998812,470714038.588855,9.743660282185624,9.20958114525318,58.411040425863895,-1.0,0.0,0.0,0.0,9.928827014673834,9.928827014673834,0.0,0.0,0.0,0.0,9.928827014673834,9.928827014673834,0.0,129.56471592984482,92.04971704847098,0.5289954686555085,9.903496732221813,6.699990294178503,5.379456189483807
 2006-09-07T14:00:00,194090.7157760344,698726576.7937237,4953150270.485925,9.821248002524475,4.201194253287983,58.411040425863895,56266.08366103819,202557901.17973748,607335765.7371407,9.821248002524475,9.132139080045398,58.411040425863895,-1.0,0.0,0.0,0.0,10.091992118918766,10.091992118918766,0.0,0.0,0.0,0.0,10.091992118918766,10.091992118918766,0.0,129.56471592984482,121.25197184174742,0.3281296572687752,10.030489091797214,6.790706894617936,6.543088022903691
 2006-09-07T15:00:00,195093.54113469148,702336748.0848894,4953150270.485925,9.916152669533036,4.295920774412409,58.411040425863895,72160.16172444334,259776582.20799604,774439567.4647701,9.916152669533036,9.037412558920972,58.411040425863895,-1.0,68157.49277798054,245366974.00072995,1184816129.6065617,10.935486269367184,9.53191697716342,64.78235796492241,68157.49277798054,245366974.00072995,1184816129.6065617,10.935486269367184,9.53191697716342,64.78235796492241,129.56471592984482,129.56471592984482,0.1441046244648497,9.906835553487465,7.521267525866333,7.521267525866333
 2006-09-07T16:00:00,167251.75313183083,602106311.2745911,4214843746.8070135,9.057231209335006,4.276102123998374,58.411040425863895,0.0,0.0,0.0,9.057231209335006,9.057231209335006,0.0,-1.0,90848.34134332195,327054028.83595914,1848677707.95198,9.2259189951193,7.033025144275846,64.78235796492241,90848.34134332195,327054028.83595914,1848677707.95198,9.2259189951193,7.033025144275846,64.78235796492241,129.56471592984482,30.801788703219422,0.0569374735572054,7.263380130229671,6.70856594130592,2.05544792038931
 2006-09-07T17:00:00,137194.65282674026,493900750.17626494,3369776045.8462186,8.577620106184314,4.755713227149065,58.411040425863895,0.0,0.0,0.0,8.577620106184314,8.577620106184314,0.0,0.0,86171.19539840626,310216303.4342625,1693431150.4451146,8.709520975824606,6.7,64.78235796492241,86171.19539840626,310216303.4342625,1693431150.4451146,8.709520975824606,6.7,64.78235796492241,129.56471592984482,0.0,0.0499116510504009,6.703998315930377,6.703998315930377,6.703998315930377
 2006-09-07T18:00:00,124435.99585395092,447969585.0742234,2976503960.2669315,8.354474118569755,4.978859214763625,58.411040425863895,0.0,0.0,0.0,8.354474118569755,8.354474118569755,0.0,0.0,80950.33813901746,291421217.30046284,1492562163.9265404,8.471488654864979,6.7,64.78235796492241,80950.33813901746,291421217.30046284,1492562163.9265404,8.471488654864979,6.7,64.78235796492241,129.56471592984482,0.0,0.0493953879517649,6.7,6.7,6.7
 2006-09-07T19:00:00,116178.27992857472,418241807.742869,2723691892.266348,8.211044172302048,5.1222891610313335,58.411040425863895,0.0,0.0,0.0,8.211044172302048,8.211044172302048,0.0,0.0,77842.97750744288,280234719.0267943,1365672222.2860043,8.321076161298379,6.7,64.78235796492241,77842.97750744288,280234719.0267943,1365672222.2860043,8.321076161298379,6.7,64.78235796492241,129.56471592984482,0.0,0.048879124853129,6.7,6.7,6.7
 2006-09-07T20:00:00,111258.682541439,400531257.1491804,2591754826.236533,8.136197013625353,5.1971363197080285,58.411040425863895,0.0,0.0,0.0,8.136197013625353,8.136197013625353,0.0,1.0,159629.06208101855,574664623.4916667,4072757502.667241,2.24700772842402,-2.608826972231217,64.78235796492241,159629.06208101855,574664623.4916667,4072757502.667241,2.24700772842402,-2.608826972231217,64.78235796492241,129.56471592984482,0.0,0.0746087556477921,-0.8588269722312166,0.4936167735649666,0.4936167735649666
 2006-09-07T21:00:00,72586.18334962112,261310260.05863595,1551018992.8092823,9.389497129712984,7.630697561222444,44.78179765982899,1204.358508348614,4335690.630055011,13294439.107196638,9.389497129712984,9.374413293535785,1.9470346808621293,1.0,111184.6433370947,400264716.013541,2675575935.902771,-0.6021942184128969,-3.8,64.78235796492241,111184.6433370947,400264716.013541,2675575935.902771,-0.6021942184128969,-3.8,64.78235796492241,129.56471592984482,0.0,0.2145086514496032,-3.8,-1.5506485921711697,-1.5506485921711697
 2006-09-07T22:00:00,59069.406592552376,212649863.73318857,1228057550.8067155,9.98915279614647,8.596714985474838,38.940693617242594,0.0,0.0,0.0,9.98915279614647,9.98915279614647,0.0,1.0,99990.04455485388,359964160.39747405,2319792139.974904,-1.0263568647075103,-3.8,64.78235796492241,99990.04455485388,359964160.39747405,2319792139.974904,-1.0263568647075103,-3.8,64.78235796492241,129.56471592984482,0.0,0.3439063804786029,-3.8,-1.7711960154634103,-1.7711960154634103
 2006-09-07T23:00:00,60081.432291548495,216293156.24957457,1198499087.9043567,8.658795462524134,7.299843773356623,48.675867021553245,0.0,0.0,0.0,8.658795462524134,8.658795462524134,0.0,1.0,96818.98179355664,348548334.4568038,2212082536.3745937,-1.1549094662021795,-3.8000000000000007,64.78235796492241,96818.98179355664,348548334.4568038,2212082536.3745937,-1.1549094662021795,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4632275822600979,-3.8000000000000007,-1.8782736793959327,-1.8782736793959327
 2006-09-08T00:00:00,62769.256481255616,225969323.33252013,1160748825.080978,7.324709411845538,6.008623921487846,58.411040425863895,0.0,0.0,0.0,7.324709411845538,7.324709411845538,0.0,1.0,94227.83467857091,339220204.8428552,2129010402.8989272,-1.2539585131173656,-3.8000000000000007,64.78235796492241,94227.83467857091,339220204.8428552,2129010402.8989272,-1.2539585131173656,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5772666505371938,-3.8000000000000007,-1.9522646243543509,-1.9522646243543509
 2006-09-08T01:00:00,59230.07964429029,213228286.71944505,1123168821.3726623,7.303413538718342,6.029919794615037,58.41104042586389,0.0,0.0,0.0,7.303413538718342,7.303413538718342,0.0,1.0,91061.60482622676,327821777.3744164,2018325194.9761927,-1.3861074576958523,-3.8,64.78235796492238,91061.60482622676,327821777.3744164,2018325194.9761927,-1.3861074576958523,-3.8,64.78235796492238,129.56471592984477,0.0,0.6862045351183399,-3.8,-2.063482455726988,-2.063482455726988
 2006-09-08T02:00:00,64362.5334695093,231705120.4902335,1315073939.380496,7.412244486893712,5.921088846439671,58.411040425863895,0.0,0.0,0.0,7.412244486893712,7.412244486893712,0.0,1.0,88822.20908359463,319759952.70094067,1945770947.092672,-1.4727832506613636,-3.8,64.78235796492241,88822.20908359463,319759952.70094067,1945770947.092672,-1.4727832506613636,-3.8,64.78235796492241,129.56471592984482,0.0,0.7862642986487464,-3.8,-2.268174347557562,-2.268174347557562
 2006-09-08T03:00:00,63234.35066076011,227643662.3787363,1240789933.8416183,7.370100853724509,5.963232479608873,58.411040425863895,0.0,0.0,0.0,7.370100853724509,7.370100853724509,0.0,1.0,81859.77784040497,294695200.2254579,1643881004.290954,-1.833212814456904,-3.8000000000000007,64.7823579649224,81859.77784040497,294695200.2254579,1643881004.290954,-1.833212814456904,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.87100922506652,-3.8000000000000007,-2.586595205625767,-2.586595205625767
 2006-09-08T04:00:00,2365.760505252176,8516737.818907835,26174413.11361517,13.233255552127956,13.203587336251042,9.735173404310649,0.0,0.0,0.0,13.233255552127956,13.233255552127956,0.0,1.0,64412.58855202491,231885318.78728965,725981112.6240382,-2.9305381631598806,-3.8,64.78235796492241,64412.58855202491,231885318.78728965,725981112.6240382,-2.9305381631598806,-3.8,64.78235796492241,129.56471592984482,0.0,0.9343985191037336,-3.8,-2.969962749610536,-2.969962749610536
 2006-09-08T05:00:00,87795.91497922922,316065293.92522514,1853925740.294205,7.72206096185712,5.619927674645342,58.411040425863895,672.2283291870896,2420021.985073523,7628703.354544565,7.72206096185712,7.713405658688039,1.622528900718441,1.0,74256.52404128027,267323486.54860893,1344877223.111725,-2.190406016438813,-3.8,64.78235796492241,74256.52404128027,267323486.54860893,1344877223.111725,-2.190406016438813,-3.8,64.78235796492241,129.56471592984482,0.0,0.9750210510857644,-3.8,-3.3148577352923394,-3.3148577352923394
 2006-09-08T06:00:00,110592.3964302362,398132627.1488503,2698143826.619318,8.196550615317086,5.136782718016293,58.411040425863895,0.0,0.0,0.0,8.196550615317086,8.196550615317086,0.0,0.0,0.0,0.0,0.0,1.5016426878755944,1.5016426878755944,0.0,0.0,0.0,0.0,1.5016426878755944,1.5016426878755944,0.0,129.56471592984482,0.0,0.9864851792935778,0.0770183113621882,0.0770183113621882,0.0770183113621882
 2006-09-08T07:00:00,153063.50972817844,551028635.0214423,4012046056.840319,8.942135646839432,4.391197686493947,58.411040425863895,0.0,0.0,0.0,8.942135646839432,8.942135646839432,0.0,0.0,85229.18219669562,306825055.90810424,1805741593.2933528,8.842189803663864,6.7,64.78235796492241,85229.18219669562,306825055.90810424,1805741593.2933528,8.842189803663864,6.7,64.78235796492241,129.56471592984482,0.0,0.985968916194942,6.522639491985636,6.522639491985636,6.522639491985636
 2006-09-08T08:00:00,173536.26043153196,624730537.5535151,4533682094.861984,9.239051282617089,4.095929318723804,58.411040425863895,130.51428017446594,469851.40862807736,1451959.8568621092,9.239051282617089,9.237404014609575,9.735173404310649,0.0,99981.97367710694,359935105.23758495,2276055456.679331,9.399441872763743,6.7,64.78235796492241,99981.97367710694,359935105.23758495,2276055456.679331,9.399441872763743,6.7,64.78235796492241,129.56471592984482,0.0,0.985452653096306,6.7,6.7,6.7
 2006-09-08T09:00:00,185411.75876538685,667482331.5553926,4794689090.717992,9.386401345491208,3.946931987842174,58.411040425863895,0.0,0.0,0.0,9.386401345491208,9.386401345491208,0.0,0.0,104656.14406343992,376762118.62838376,2406649260.668274,9.554003662860584,6.7,64.78235796492241,104656.14406343992,376762118.62838376,2406649260.668274,9.554003662860584,6.7,64.78235796492241,129.56471592984482,0.0,0.98493638999767,6.7,6.7,6.7
 2006-09-08T10:00:00,193944.56673269652,698200440.2377079,4953150270.485925,9.568792703352203,3.94921283632264,58.411040425863895,15049.5161525116,54178258.14904177,162770929.808514,9.568792703352203,9.38412049701074,58.411040425863895,0.0,110414.54741694112,397492370.70098805,2568399973.97408,9.745371866796356,6.7,64.78235796492241,110414.54741694112,397492370.70098805,2568399973.97408,9.745371866796356,6.7,64.78235796492241,129.56471592984482,0.0,0.984420126899034,6.7,6.7,6.7
 2006-09-08T11:00:00,183163.77829791568,659389601.8724962,4641163385.349275,9.29923799044949,4.034095342883892,58.411040425863895,0.0,0.0,0.0,9.29923799044949,9.29923799044949,0.0,-1.0,0.0,0.0,0.0,9.462511816093132,9.462511816093132,0.0,0.0,0.0,0.0,9.462511816093132,9.462511816093132,0.0,129.56471592984482,38.34433310559774,0.9118662746490984,9.007512854178744,6.699998210968381,2.4977490547732284
 2006-09-08T12:00:00,194398.49623800247,699834586.456809,4953150270.485925,9.506444497692842,3.8869816622335502,58.411040425863895,4893.43001058817,17616348.03811741,52967422.96479364,9.506444497692842,9.44635167109983,58.411040425863895,-1.0,0.0,0.0,0.0,9.67994278645588,9.67994278645588,0.0,0.0,0.0,0.0,9.67994278645588,9.67994278645588,0.0,129.56471592984482,63.24373422976223,0.7345605365992424,9.635346726160302,6.700010317726895,3.563955765741495
 2006-09-08T13:00:00,193620.4734556061,697033704.4401821,4953150270.485925,9.567940527692862,3.948362276396413,58.411040425863895,14864.443742651996,53511997.4735472,161270111.1107583,9.567940527692862,9.384971056936967,58.411040425863895,-1.0,0.0,0.0,0.0,9.744429998971418,9.744429998971418,0.0,0.0,0.0,0.0,9.744429998971418,9.744429998971418,0.0,129.56471592984482,79.42478164495947,0.5495228638810375,9.724530685325272,6.6999844878137695,4.781870896091864
 2006-09-08T14:00:00,192380.9877836952,692571556.0213027,4953150270.485925,9.69486067480634,4.075044191134624,58.411040425863895,35328.80639536483,127183703.02331336,384781873.2993455,9.69486067480634,9.258289142198755,58.411040425863895,-1.0,0.0,0.0,0.0,9.884765449058678,9.884765449058678,0.0,0.0,0.0,0.0,9.884765449058678,9.884765449058678,0.0,129.56471592984482,107.83869591792102,0.358265690004651,9.868808957810357,6.708365470405312,6.007777793416466
 2006-09-08T15:00:00,191596.0830393069,689745898.9415051,4953150270.485925,9.689081658803795,4.06927601672806,58.411040425863895,34276.68895946387,123396080.25406994,374605341.0229935,9.689081658803795,9.264057316605324,58.411040425863895,-1.0,40222.3736856758,144800545.26843286,640427235.8497175,10.582603325171322,9.823883028832888,43.1882386432816,40222.3736856758,144800545.26843286,640427235.8497175,10.582603325171322,9.823883028832888,43.1882386432816,129.56471592984482,129.56471592984482,0.1711146758589892,10.028600874002944,7.426385253383036,7.426385253383036
 2006-09-08T16:00:00,156191.95463667746,562291036.6920389,3985685157.683672,8.92715727120999,4.40617606212339,58.411040425863895,0.0,0.0,0.0,8.92715727120999,8.92715727120999,0.0,-1.0,84331.47105588872,303593295.8011994,1589022064.7430017,9.160764331858362,7.275752973201958,64.78235796492241,84331.47105588872,303593295.8011994,1589022064.7430017,9.160764331858362,7.275752973201958,64.78235796492241,129.56471592984482,52.62088313160652,0.0633940876950406,7.5956570684430735,6.770938010012796,3.2753282754112027
 2006-09-08T17:00:00,131250.04971069327,472500178.9584957,3240553505.1827497,8.504294666004506,4.829038667328873,58.411040425863895,0.0,0.0,0.0,8.504294666004506,8.504294666004506,0.0,0.0,83785.4666746998,301627680.0289193,1634355146.5211835,8.63952225075431,6.7,64.78235796492241,83785.4666746998,301627680.0289193,1634355146.5211835,8.63952225075431,6.7,64.78235796492241,129.56471592984482,0.0,0.0506988216775959,6.710828886693261,6.710828886693261,6.710828886693261
 2006-09-08T18:00:00,119528.06574069872,430301036.66651535,2861920704.543968,8.289465535155747,5.043867798177633,58.411040425863895,0.0,0.0,0.0,8.289465535155747,8.289465535155747,0.0,0.0,78932.62096980722,284157435.49130595,1435014544.5827546,8.40327587125379,6.7,64.78235796492241,78932.62096980722,284157435.49130595,1435014544.5827546,8.40327587125379,6.7,64.78235796492241,129.56471592984482,0.0,0.05018255857896,6.7,6.7,6.7
 2006-09-08T19:00:00,110261.86340317372,396942708.2514255,2559892185.1697664,8.118121961453504,5.215211371879877,58.411040425863895,0.0,0.0,0.0,8.118121961453504,8.118121961453504,0.0,0.0,77293.33614868269,278256010.1352577,1283494354.1210248,8.223644924938986,6.7,64.78235796492241,77293.33614868269,278256010.1352577,1283494354.1210248,8.223644924938986,6.7,64.78235796492241,129.56471592984482,0.0,0.049666295480324,6.7,6.7,6.7
 2006-09-08T20:00:00,109078.44537166908,392682403.3380087,2530429933.803729,8.101408845198025,5.231924488135356,58.411040425863895,0.0,0.0,0.0,8.101408845198025,8.101408845198025,0.0,1.0,158289.28099594844,569841411.5854144,4051004286.684313,2.1891757028810503,-2.640925204208861,64.78235796492241,158289.28099594844,569841411.5854144,4051004286.684313,2.1891757028810503,-2.640925204208861,64.78235796492241,129.56471592984482,0.0,0.0758801816650583,-0.8909252042088608,0.4722979511902332,0.4722979511902332
 2006-09-08T21:00:00,70800.8220013797,254882959.20496687,1463473913.8851953,9.333376886791086,7.673890225582262,44.78179765982899,275.0223428324486,990080.4341968148,3035873.243837133,9.333376886791086,9.329932593921006,1.9470346808621293,1.0,110372.65790742805,397341568.4667409,2623789302.4327493,-0.6638974090786226,-3.8,64.78235796492241,110372.65790742805,397341568.4667409,2623789302.4327493,-0.6638974090786226,-3.8,64.78235796492241,129.56471592984482,0.0,0.2158439170027971,-3.8,-1.5536171447271825,-1.5536171447271825
 2006-09-08T22:00:00,58217.51061741816,209583038.22270536,1173829052.9477215,9.956632636523182,8.62570420081935,38.940693617242594,0.0,0.0,0.0,9.956632636523182,9.956632636523182,0.0,1.0,100195.4451051702,360703602.3786128,2291442001.337122,-1.060156472673316,-3.8,64.78235796492241,100195.4451051702,360703602.3786128,2291442001.337122,-1.060156472673316,-3.8,64.78235796492241,129.56471592984482,0.0,0.3451043069255282,-3.8,-1.7726459370366443,-1.7726459370366443
 2006-09-08T23:00:00,58152.46006983044,209348856.2513896,1050089038.3197984,7.261987112276685,6.071346221056696,58.41104042586389,0.0,0.0,0.0,7.261987112276685,7.261987112276685,0.0,1.0,95584.95093305258,344105823.3589893,2134839386.8040285,-1.247052746304805,-3.8,64.78235796492238,95584.95093305258,344105823.3589893,2134839386.8040285,-1.247052746304805,-3.8,64.78235796492238,129.56471592984477,0.0,0.4643589910451904,-3.8,-1.87903142354556,-1.87903142354556
 2006-09-09T00:00:00,66929.71081432977,240946958.9315872,1317238631.7557015,7.413455476419789,5.919877856913594,58.411040425863895,0.0,0.0,0.0,7.413455476419789,7.413455476419789,0.0,1.0,97082.3840347946,349496582.52526045,2207102213.794047,-1.1608208046574526,-3.8000000000000007,64.78235796492241,97082.3840347946,349496582.52526045,2207102213.794047,-1.1608208046574526,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5783545348345053,-3.8000000000000007,-1.953061548794528,-1.953061548794528
 2006-09-09T01:00:00,62639.11429058251,225500811.44609696,1192463990.915376,7.342693525061093,5.990639808272289,58.411040425863895,0.0,0.0,0.0,7.342693525061093,7.342693525061093,0.0,1.0,92302.92075527488,332290514.71898955,2051524353.3964653,-1.3464309144785431,-3.8000000000000007,64.7823579649224,92302.92075527488,332290514.71898955,2051524353.3964653,-1.3464309144785431,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.6872299751811378,-3.8000000000000007,-2.0649512649793884,-2.0649512649793884
 2006-09-09T02:00:00,47224.69773904621,170008911.86056638,828681348.7445519,7.136434610257571,6.196898723075809,58.411040425863895,0.0,0.0,0.0,7.136434610257571,7.136434610257571,0.0,1.0,82715.33912904897,297775220.86457634,1699531343.095973,-1.7666602668335745,-3.8,64.78235796492241,82715.33912904897,297775220.86457634,1699531343.095973,-1.7666602668335745,-3.8,64.78235796492241,129.56471592984482,0.0,0.7871742591938297,-3.8,-2.2707395022985657,-2.2707395022985657
 2006-09-09T03:00:00,53615.743605518925,193016676.979868,921762251.2450948,7.189194126631711,6.144139206701671,58.411040425863895,0.0,0.0,0.0,7.189194126631711,7.189194126631711,0.0,1.0,78100.10986716044,281160395.5217776,1481104778.9951236,-2.027582616414489,-3.8,64.78235796492241,78100.10986716044,281160395.5217776,1481104778.9951236,-2.027582616414489,-3.8,64.78235796492241,129.56471592984482,0.0,0.8717362913780038,-3.8,-2.590156750972472,-2.590156750972472
 2006-09-09T04:00:00,2319.847047083648,8351449.3695011325,25421115.012190927,13.24332335716342,13.214509015321305,9.735173404310649,0.0,0.0,0.0,13.24332335716342,13.24332335716342,0.0,1.0,64741.621559939085,233069837.61578068,722541414.474027,-2.9346545459948192,-3.8,64.78235796492241,64741.621559939085,233069837.61578068,722541414.474027,-2.9346545459948192,-3.8,64.78235796492241,129.56471592984482,0.0,0.9349004880566208,-3.8,-2.9736779877214325,-2.9736779877214325
 2006-09-09T05:00:00,85565.57522369183,308036070.80529064,1737416359.1397057,7.651656720666406,5.681676612666976,58.411040425863895,0.0,0.0,0.0,7.651656720666406,7.651656720666406,0.0,1.0,74144.06594590379,266918637.40525368,1280503342.872814,-2.2673425510380256,-3.8,64.78235796492241,74144.06594590379,266918637.40525368,1280503342.872814,-2.2673425510380256,-3.8,64.78235796492241,129.56471592984482,0.0,0.9753157810300708,-3.8,-3.317723314310641,-3.317723314310641
 2006-09-09T06:00:00,118723.94393031154,427406198.1491215,2944381226.474526,8.336248222445567,4.997085110887812,58.411040425863895,0.0,0.0,0.0,8.336248222445567,8.336248222445567,0.0,0.0,0.0,0.0,0.0,1.9211646853906368,1.9211646853906368,0.0,0.0,0.0,0.0,1.9211646853906368,1.9211646853906368,0.0,129.56471592984482,0.0,0.9867082962664684,0.3629450406265102,0.3629450406265102,0.3629450406265102
 2006-09-09T07:00:00,126175.91287978827,454233286.36723775,3138901404.893514,8.446626399960367,4.886706933373012,58.411040425863895,0.0,0.0,0.0,8.446626399960367,8.446626399960367,0.0,0.0,79846.01021499089,287445636.7739672,1467516633.502908,8.441709010604304,6.7,64.78235796492241,79846.01021499089,287445636.7739672,1467516633.502908,8.441709010604304,6.7,64.78235796492241,129.56471592984482,0.0,0.9861920331678324,6.628673823686978,6.628673823686978,6.628673823686978
 2006-09-09T08:00:00,125272.20743299072,450979946.75876665,3022652198.049345,8.380658950102733,4.952674383230647,58.411040425863895,0.0,0.0,0.0,8.380658950102733,8.380658950102733,0.0,0.0,81221.20191237309,292396326.8845431,1515755661.338932,8.498973614117295,6.7,64.78235796492241,81221.20191237309,292396326.8845431,1515755661.338932,8.498973614117295,6.7,64.78235796492241,129.56471592984482,0.0,0.9856757700691968,6.7,6.7,6.7
 2006-09-09T09:00:00,138970.0829291801,500292298.5450484,3405705393.2109623,8.598006458872497,4.735326874460882,58.411040425863895,0.0,0.0,0.0,8.598006458872497,8.598006458872497,0.0,0.0,86843.88151743179,312637973.4627544,1708147696.4811597,8.726962508957097,6.7,64.78235796492241,86843.88151743179,312637973.4627544,1708147696.4811597,8.726962508957097,6.7,64.78235796492241,129.56471592984482,0.0,0.9851595069705604,6.7,6.7,6.7
 2006-09-09T10:00:00,144627.83391702987,520660202.10130745,3541083258.333972,8.674829410547845,4.658503922785536,58.411040425863895,0.0,0.0,0.0,8.674829410547845,8.674829410547845,0.0,0.0,89162.94058488535,320986586.10558724,1776150073.9066095,8.80752537707677,6.7,64.78235796492241,89162.94058488535,320986586.10558724,1776150073.9066095,8.80752537707677,6.7,64.78235796492241,129.56471592984482,0.0,0.9846432438719246,6.7,6.7,6.7
 2006-09-09T11:00:00,142537.847947547,513136252.6111693,3476796727.291012,8.638348230703373,4.694985102630008,58.411040425863895,0.0,0.0,0.0,8.638348230703373,8.638348230703373,0.0,-1.0,0.0,0.0,0.0,8.421824842026188,8.421824842026188,0.0,0.0,0.0,0.0,8.421824842026188,8.421824842026188,0.0,129.56471592984482,38.4503733663367,0.9246267001923464,8.085686335745207,6.352175932106234,2.209015477849079
 2006-09-09T12:00:00,134701.55290442138,484925590.45591706,3273861827.5185328,8.52319296118173,4.81014037215165,58.411040425863895,0.0,0.0,0.0,8.52319296118173,8.52319296118173,0.0,-1.0,0.0,0.0,0.0,8.648482240335918,8.648482240335918,0.0,0.0,0.0,0.0,8.648482240335918,8.648482240335918,0.0,129.56471592984482,34.022538901097995,0.8033205938821868,8.666107090310076,6.700001281474775,1.1778906533713065
 2006-09-09T13:00:00,124983.0762542268,449939074.5152165,3027598245.3203025,8.383463693592002,4.949869639741379,58.411040425863895,0.0,0.0,0.0,8.383463693592002,8.383463693592002,0.0,-1.0,0.0,0.0,0.0,8.501974222797392,8.501974222797392,0.0,0.0,0.0,0.0,8.501974222797392,8.501974222797392,0.0,129.56471592984482,33.47066527168074,0.6865753677871433,8.535217527836483,6.699999872814707,1.4320954515764912
 2006-09-09T14:00:00,124920.73366540456,449714641.1954565,3050371125.2881994,8.396405183506195,4.936928149827185,58.411040425863895,0.0,0.0,0.0,8.396405183506195,8.396405183506195,0.0,-1.0,0.0,0.0,0.0,8.50425013655885,8.50425013655885,0.0,0.0,0.0,0.0,8.50425013655885,8.50425013655885,0.0,129.56471592984482,32.62450576285812,0.5798688592085959,8.426626078486951,6.688799697260921,1.481907875093697
 2006-09-09T15:00:00,147130.8516470937,529671065.9295373,3759276401.62156,8.79865767427165,4.5346756590617305,58.411040425863895,0.0,0.0,0.0,8.79865767427165,8.79865767427165,0.0,-1.0,0.0,0.0,0.0,8.937329794003018,8.937329794003018,0.0,0.0,0.0,0.0,8.937329794003018,8.937329794003018,0.0,129.56471592984482,46.7788197765151,0.4558009625779731,8.92769671967851,6.700000218991435,2.741208705689082
 2006-09-09T16:00:00,143892.2963880607,518012266.9970186,3688831565.381428,8.75867738350225,4.57465594983113,58.411040425863895,0.0,0.0,0.0,8.75867738350225,8.75867738350225,0.0,-1.0,0.0,0.0,0.0,8.89542469216431,8.89542469216431,0.0,0.0,0.0,0.0,8.89542469216431,8.89542469216431,0.0,129.56471592984482,50.95262497616269,0.3165916656185991,8.928591454656166,6.699999408192632,3.2604042552102075
 2006-09-09T17:00:00,71448.03768326288,257212935.65974635,1478144956.9821105,8.966670701651802,7.290664866945005,47.45897034601441,0.0,0.0,0.0,8.966670701651802,8.966670701651802,0.0,0.0,68261.80087203284,245742483.13931817,1039103877.9069154,7.933182505501052,6.700000000000002,64.78235796492241,68261.80087203284,245742483.13931817,1039103877.9069154,7.933182505501052,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2597150178552909,7.050264743404625,7.050264743404625,7.050264743404625
 2006-09-09T18:00:00,57647.369024155625,207530528.4869602,1156148090.257789,9.93549922031273,8.624633601200403,38.940693617242594,0.0,0.0,0.0,9.93549922031273,9.93549922031273,0.0,0.0,51685.04930095657,186066177.48344368,584125168.7480067,7.393684885483551,6.7,64.78235796492241,51685.04930095657,186066177.48344368,584125168.7480067,7.393684885483551,6.7,64.78235796492241,129.56471592984482,0.0,0.2591987547566549,6.7,6.7,6.7
 2006-09-09T19:00:00,56617.91937760089,203824509.7593632,1083258248.255858,8.587973506532645,7.3597774916448655,48.675867021553245,0.0,0.0,0.0,8.587973506532645,8.587973506532645,0.0,0.0,49303.54409992643,177492758.75973514,545573284.2037725,7.347933190545278,6.700000000000002,64.78235796492241,49303.54409992643,177492758.75973514,545573284.2037725,7.347933190545278,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.258682491658019,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T20:00:00,49686.43704806522,178871173.3730348,911420237.4187448,7.18334094098845,6.149992392344932,58.411040425863895,0.0,0.0,0.0,7.18334094098845,7.18334094098845,0.0,1.0,121815.5226248752,438535881.44955057,2924494391.2064147,0.3908391473269339,-3.099141779089384,64.78235796492241,121815.5226248752,438535881.44955057,2924494391.2064147,0.3908391473269339,-3.099141779089384,64.78235796492241,129.56471592984482,0.0,0.2741767810676794,-1.4485120850443434,-0.3693559081360602,-0.3693559081360602
 2006-09-09T21:00:00,41937.3973003299,150974630.28118765,779524065.1768469,8.418987576593539,7.535173388302675,48.67586702155324,0.0,0.0,0.0,8.418987576593539,8.418987576593539,0.0,1.0,93437.99693585082,336376788.9690629,2047719401.4611893,-1.350977078836057,-3.8,64.78235796492241,93437.99693585082,336376788.9690629,2047719401.4611893,-1.350977078836057,-3.8,64.78235796492241,129.56471592984482,0.0,0.3948534561747718,-3.8,-1.825105318583019,-1.825105318583019
 2006-09-09T22:00:00,52953.99708723055,190634389.51402995,992094122.4793286,7.229095678111438,6.104237655221943,58.411040425863895,0.0,0.0,0.0,7.229095678111438,7.229095678111438,0.0,1.0,94255.49125365648,339319768.51316327,2079473964.7219188,-1.3130971518033665,-3.8,64.78235796492241,94255.49125365648,339319768.51316327,2079473964.7219188,-1.3130971518033665,-3.8,64.78235796492241,129.56471592984482,0.0,0.5116525199222769,-3.8,-1.9091049913384748,-1.9091049913384748
 2006-09-09T23:00:00,38678.74830851949,139243493.91067016,673559084.5030384,8.356933625675312,7.593280167805758,48.67586702155324,0.0,0.0,0.0,8.356933625675312,8.356933625675312,0.0,1.0,87582.42920435808,315296745.13568914,1854501816.1540987,-1.581621470840438,-3.8,64.78235796492238,87582.42920435808,315296745.13568914,1854501816.1540987,-1.581621470840438,-3.8,64.78235796492238,129.56471592984477,0.0,0.6237723895560402,-3.8,-1.990740422146957,-1.990740422146957
 2006-09-10T00:00:00,50553.44660493738,181992407.7777745,952857543.9487898,8.512566698315503,7.432191888650393,48.675867021553245,0.0,0.0,0.0,8.512566698315503,8.512566698315503,0.0,1.0,87918.73326341982,316507439.7483112,1875766274.805411,-1.5562850467807354,-3.8,64.78235796492241,87918.73326341982,316507439.7483112,1875766274.805411,-1.5562850467807354,-3.8,64.78235796492241,129.56471592984482,0.0,0.7296392963305776,-3.8,-2.135684941210529,-2.135684941210529
 2006-09-10T01:00:00,28864.910210473365,103913676.75770408,434661421.0169606,6.913061705730456,6.420271627602927,58.411040425863895,0.0,0.0,0.0,6.913061705730456,6.913061705730456,0.0,1.0,76479.77617320592,275327194.2235412,1404107729.630277,-2.119598714760994,-3.8000000000000007,64.78235796492241,76479.77617320592,275327194.2235412,1404107729.630277,-2.119598714760994,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8241227148116318,-3.8000000000000007,-2.3890177737393,-2.3890177737393
 2006-09-10T02:00:00,41503.92526957185,149414130.97045866,671698676.0188079,7.047423344746544,6.28590998858684,58.411040425863895,0.0,0.0,0.0,7.047423344746544,7.047423344746544,0.0,1.0,76760.17838725184,276336642.1941065,1226866232.412822,-2.3315527170168178,-3.8,64.78235796492241,76760.17838725184,276336642.1941065,1226866232.412822,-2.3315527170168178,-3.8,64.78235796492241,129.56471592984482,0.0,0.9004574654515993,-3.8,-2.7451641849145925,-2.7451641849145925
 2006-09-10T03:00:00,44582.98509122484,160498746.3284094,813939784.7720721,7.128091726759167,6.205241606574216,58.411040425863895,0.0,0.0,0.0,7.128091726759167,7.128091726759167,0.0,1.0,67730.37692198159,243829356.9191337,980278890.4465724,-2.626488415653886,-3.8000000000000007,64.78235796492241,67730.37692198159,243829356.9191337,980278890.4465724,-2.626488415653886,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9540833931962748,-3.8000000000000007,-3.125356076440894,-3.125356076440894
 2006-09-10T04:00:00,50579.39467418022,182085820.82704875,945587336.2287836,8.184632444243205,7.112499954779918,51.10966037263091,0.0,0.0,0.0,8.184632444243205,8.184632444243205,0.0,1.0,58504.06877721351,210614647.59796852,792058535.470288,-2.851639492809672,-3.8,64.78235796492241,58504.06877721351,210614647.59796852,792058535.470288,-2.851639492809672,-3.8,64.78235796492241,129.56471592984482,0.0,0.9862377121507272,-3.8,-3.4281453342655794,-3.4281453342655794
