Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-10T05:00:00,37012.05281824702,133243390.14568926,637072700.9744908,7.027826892924492,6.305506440408888,58.411040425863895,0.0,0.0,0.0,7.027826892924492,7.027826892924492,0.0,1.0,9633.08326919878,34679099.76911561,103829298.19729334,-2.9805790901877582,-3.1049819465422126,21.5941193216408,9633.08326919878,34679099.76911561,103829298.19729334,-2.9805790901877582,-3.1049819465422126,21.5941193216408,129.56471592984482,0.0,0.9996335064183428,-3.3976873055786734,-3.320458866728309,-3.320458866728309
 2006-09-10T06:00:00,13714.535414481406,49372327.49213307,266659554.4838804,13.335947952335694,13.033611721620815,9.735173404310649,0.0,0.0,0.0,13.335947952335694,13.335947952335694,0.0,0.0,0.0,0.0,0.0,0.0357787880223253,0.0357787880223253,0.0,0.0,0.0,0.0,0.0357787880223253,0.0357787880223253,0.0,129.56471592984482,0.0,0.9996218580019416,-0.0857561735097557,-0.0857561735097557,-0.0857561735097557
 2006-09-10T07:00:00,60293.22496074316,217055609.8586754,1247748417.7580814,10.015903263613492,8.601027338864448,38.940693617242594,2538.31967998928,9137950.84796141,56435339.265808925,10.015903263613492,9.951853959176471,1.622528900718441,0.0,0.0,0.0,0.0,2.3269243785638456,2.3269243785638456,0.0,0.0,0.0,0.0,2.3269243785638456,2.3269243785638456,0.0,129.56471592984482,0.0,0.9991055949033052,1.6173358937341415,1.6173358937341415,1.6173358937341415
 2006-09-10T08:00:00,62415.770436424944,224696773.5711298,1230052735.5274572,8.668653012054586,7.274008144219032,48.675867021553245,0.0,0.0,0.0,8.668653012054586,8.668653012054586,0.0,0.0,25545.99324774383,91965575.69187778,282261206.276608,6.397712785771893,6.062489203428702,24.2933842368459,25545.99324774383,91965575.69187778,282261206.276608,6.397712785771893,6.062489203428702,24.2933842368459,129.56471592984482,0.0,0.9985893318046692,5.752718854228217,5.752718854228217,5.752718854228217
 2006-09-10T09:00:00,57247.94208357506,206092591.50087017,1143317024.485639,9.92553788229186,8.629223796730749,38.9406936172426,0.0,0.0,0.0,9.92553788229186,9.92553788229186,0.0,0.0,51569.7836699659,185651221.2118773,577687487.4278346,7.386044121070063,6.7,64.78235796492241,51569.7836699659,185651221.2118773,577687487.4278346,7.386044121070063,6.7,64.78235796492241,129.56471592984482,0.0,0.9980730687060334,6.7,6.7,6.7
 2006-09-10T10:00:00,72883.42938366048,262380345.78117764,1462275738.7401676,8.797351392006096,7.1393694067113564,48.675867021553245,0.0,0.0,0.0,8.797351392006096,8.797351392006096,0.0,0.0,64378.44949416653,231762418.17899948,735366028.6791508,7.573261172896172,6.7,64.78235796492241,64378.44949416653,231762418.17899948,735366028.6791508,7.573261172896172,6.7,64.78235796492241,129.56471592984482,0.0,0.9975568056073976,6.7,6.7,6.7
 2006-09-10T11:00:00,62093.669374720805,223537209.7489949,1305939667.8312802,9.996148516949084,8.515344729238969,38.940693617242594,0.0,0.0,0.0,9.996148516949084,9.996148516949084,0.0,-1.0,0.0,0.0,0.0,7.482728583295274,7.482728583295274,0.0,0.0,0.0,0.0,7.482728583295274,7.482728583295274,0.0,129.56471592984482,9.060497319681646,0.9808155188127372,7.239917998062771,6.699959634968373,1.1357896236722005
 2006-09-10T12:00:00,73640.46426450794,265105671.35222864,1503022179.3476803,8.818061692610058,7.113871987156717,48.675867021553245,0.0,0.0,0.0,8.818061692610058,8.818061692610058,0.0,-1.0,0.0,0.0,0.0,7.597487912327807,7.597487912327807,0.0,0.0,0.0,0.0,7.597487912327807,7.597487912327807,0.0,129.56471592984482,14.62650992125976,0.9320730332557308,7.566846079892302,6.700002068144715,0.0466567155862859
 2006-09-10T13:00:00,61360.3788524534,220897363.86883223,1269143681.3291306,9.971359909901102,8.532294742173221,38.940693617242594,0.0,0.0,0.0,9.971359909901102,9.971359909901102,0.0,-1.0,0.0,0.0,0.0,7.460878650659839,7.460878650659839,0.0,0.0,0.0,0.0,7.460878650659839,7.460878650659839,0.0,129.56471592984477,11.86257771689754,0.8838938393885097,7.399489595643096,6.699998370354088,0.0629099665661497
 2006-09-10T14:00:00,77334.47798530983,278404120.7471154,1605633676.3473372,8.867550510600973,7.046956885981956,48.675867021553245,0.0,0.0,0.0,8.867550510600973,8.867550510600973,0.0,-1.0,0.0,0.0,0.0,7.65852924353726,7.65852924353726,0.0,0.0,0.0,0.0,7.65852924353726,7.65852924353726,0.0,129.56471592984482,15.463570557077793,0.8344104184850746,7.6090226909445375,6.700003038656068,0.1409505302128219
 2006-09-10T15:00:00,64362.32211471687,231704359.61298075,1369872632.2418375,9.999111453486192,8.445783729308838,38.94069361724258,0.0,0.0,0.0,9.999111453486192,9.999111453486192,0.0,-1.0,0.0,0.0,0.0,7.520618301804622,7.520618301804622,0.0,0.0,0.0,0.0,7.520618301804622,7.520618301804622,0.0,129.56471592984477,13.547085305186018,0.781384187645899,7.491044860759725,6.699813629826314,0.2030750903096646
 2006-09-10T16:00:00,78047.41082089665,280970678.955228,1631896918.1722372,8.866913928753494,7.016538851707057,48.67586702155322,0.0,0.0,0.0,8.866913928753494,8.866913928753494,0.0,-1.0,0.0,0.0,0.0,7.673982210927476,7.673982210927476,0.0,0.0,0.0,0.0,7.673982210927476,7.673982210927476,0.0,129.56471592984477,16.38739159978343,0.7277793487148968,7.647501145203839,6.699851341311628,0.2825769192924029
 2006-09-10T17:00:00,59089.9129226459,212723686.5215253,1175451243.3848212,9.925339836904438,8.59255543969761,38.940693617242594,0.0,0.0,0.0,9.925339836904438,9.925339836904438,0.0,0.0,63573.70337875595,228865332.1635214,748799825.6690125,7.589137487095063,6.699999999999999,64.78235796492238,63573.70337875595,228865332.1635214,748799825.6690125,7.589137487095063,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7043656300726591,6.884020245242737,6.884020245242737,6.884020245242737
 2006-09-10T18:00:00,71218.03643212521,256384931.15565068,1379747809.622661,8.752523787606732,7.188158623081915,48.675867021553245,0.0,0.0,0.0,8.752523787606732,8.752523787606732,0.0,0.0,64399.24530208128,231837283.08749256,693969775.4235661,7.524158266484519,6.700000000000002,64.78235796492241,64399.24530208128,231837283.08749256,693969775.4235661,7.524158266484519,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7038493669740234,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T19:00:00,44583.907369042456,160502066.52855283,834888595.4114128,9.74498711608132,8.798403021914156,38.9406936172426,0.0,0.0,0.0,9.74498711608132,9.74498711608132,0.0,0.0,39764.80008517169,143153280.3066181,423227627.229306,7.202649557448381,6.7,64.78235796492241,39764.80008517169,143153280.3066181,423227627.229306,7.202649557448381,6.7,64.78235796492241,129.56471592984482,0.0,0.7033331038753873,6.7,6.7,6.7
 2006-09-10T20:00:00,45667.731565743954,164403833.63667825,798607911.6587818,7.119378793622691,6.2139545397106914,58.411040425863895,0.0,0.0,0.0,7.119378793622691,7.119378793622691,0.0,1.0,115519.2064394508,415869143.18202287,2662417600.2623982,-0.0630005604617416,-3.240692210105695,64.78235796492241,115519.2064394508,415869143.18202287,2662417600.2623982,-0.0630005604617416,-3.240692210105695,64.78235796492241,129.56471592984482,0.0,0.709038808059219,-1.5263556506198377,-0.767157676480887,-0.767157676480887
 2006-09-10T21:00:00,46212.94700137637,166366609.20495498,850851040.2305478,8.453686651512724,7.489014793476547,48.675867021553245,0.0,0.0,0.0,8.453686651512724,8.453686651512724,0.0,1.0,84076.55282490277,302675590.16965,1670056340.541917,-1.8019595987351096,-3.8,64.78235796492241,84076.55282490277,302675590.16965,1670056340.541917,-1.8019595987351096,-3.8,64.78235796492241,129.56471592984482,0.0,0.8041948193614915,-3.8,-2.321674054269665,-2.321674054269665
 2006-09-10T22:00:00,49073.46127689167,176664460.59680998,861559279.02167,7.155062247944365,6.178271085389021,58.41104042586391,0.0,0.0,0.0,7.155062247944365,7.155062247944365,0.0,1.0,79203.22350937682,285131604.63375646,1393854323.846252,-2.1319304793287013,-3.8000000000000007,64.78235796492241,79203.22350937682,285131604.63375646,1393854323.846252,-2.1319304793287013,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8851656594694889,-3.8000000000000007,-2.6590497211501383,-2.6590497211501383
 2006-09-10T23:00:00,47632.867120273615,171478321.63298503,838071235.1205602,8.116438726965972,7.166279485473307,51.109660372630906,0.0,0.0,0.0,8.116438726965972,8.116438726965972,0.0,1.0,69599.60196926355,250558567.0893488,1062160501.7879533,-2.5284904093538074,-3.8,64.78235796492241,69599.60196926355,250558567.0893488,1062160501.7879533,-2.5284904093538074,-3.8,64.78235796492241,129.56471592984482,0.0,0.9440292108980932,-3.8,-3.043444283422877,-3.043444283422877
 2006-09-11T00:00:00,41765.27487086632,150354989.5351187,719939505.0567183,7.730576059537195,6.9143553731929215,53.54345372370858,0.0,0.0,0.0,7.730576059537195,7.730576059537195,0.0,1.0,55910.78011506409,201278808.4142306,727547316.8073642,-2.92877019066022,-3.8000000000000007,64.78235796492241,55910.78011506409,201278808.4142306,727547316.8073642,-2.92877019066022,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9805968878073612,-3.8000000000000007,-3.3700709326554463,-3.3700709326554463
 2006-09-11T01:00:00,16021.23152921202,57676433.50516328,176238251.02579835,8.076004944480802,7.876239132980365,48.675867021553245,0.0,0.0,0.0,8.076004944480802,8.076004944480802,0.0,1.0,19815.96904168925,71337488.55008133,214971052.30659288,-3.5169902338541448,-3.774554053062739,43.1882386432816,19815.96904168925,71337488.55008133,214971052.30659288,-3.5169902338541448,-3.774554053062739,43.1882386432816,129.56471592984482,0.0,0.998430531264891,-3.797175117938265,-3.63472020475494,-3.63472020475494
 2006-09-11T02:00:00,49245.00439194183,177282015.81099054,941406169.6987168,7.200366751197894,6.132966582135489,58.411040425863895,0.0,0.0,0.0,7.200366751197894,7.200366751197894,0.0,1.0,0.0,0.0,0.0,-2.148848452078706,-2.148848452078706,0.0,0.0,0.0,0.0,-2.148848452078706,-2.148848452078706,0.0,129.56471592984482,0.0,1.0000000000000002,-2.6335498082221287,-2.6335498082221287,-2.6335498082221287
 2006-09-11T03:00:00,13849.527002151985,49858297.20774715,223595383.5534816,10.059201568913354,9.805684009501247,34.073106915087266,0.0,0.0,0.0,10.059201568913354,10.059201568913354,0.0,1.0,0.0,0.0,0.0,-0.3223980969445355,-0.3223980969445355,0.0,0.0,0.0,0.0,-0.3223980969445355,-0.3223980969445355,0.0,129.56471592984482,0.0,1.0,-0.4542857452514033,-0.4542857452514033,-0.4542857452514033
 2006-09-11T04:00:00,27035.797728274545,97328871.8217884,538268577.0637181,12.18025693241785,11.569971091155784,19.470346808621294,0.0,0.0,0.0,12.18025693241785,12.18025693241785,0.0,1.0,0.0,0.0,0.0,3.1786530059088207,3.1786530059088207,0.0,0.0,0.0,0.0,3.1786530059088207,3.1786530059088207,0.0,129.56471592984482,0.0,0.9999891395310446,2.9433283442687137,2.9433283442687137,2.9433283442687137
 2006-09-11T05:00:00,81027.916863463,291700500.7084668,1620028837.6755855,7.585057339449148,5.748275993884231,58.411040425863895,0.0,0.0,0.0,7.585057339449148,7.585057339449148,0.0,1.0,29506.462985370265,106223266.74733296,330203720.30284417,6.4060814080212864,6.013885356288289,32.3911789824612,29506.462985370265,106223266.74733296,330203720.30284417,6.4060814080212864,6.013885356288289,32.3911789824612,129.56471592984482,0.0,0.9996336837120632,5.520313811032456,5.520313811032456,5.520313811032456
 2006-09-11T06:00:00,100132.4587066428,360476851.3439141,2363434389.458873,8.006681172104415,5.326652161228968,58.411040425863895,0.0,0.0,0.0,8.006681172104415,8.006681172104415,0.0,0.0,75065.76581292933,270236756.9265455,1184937862.226621,8.10677442196525,6.7,64.78235796492241,75065.76581292933,270236756.9265455,1184937862.226621,8.10677442196525,6.7,64.78235796492241,129.56471592984482,0.0,0.9991174206134272,6.7,6.7,6.7
 2006-09-11T07:00:00,126698.02505679868,456112890.2044753,3221511043.3998404,8.493506121085385,4.839827212247994,58.411040425863895,0.0,0.0,0.0,8.493506121085385,8.493506121085385,0.0,0.0,81586.93977652518,293712983.1954906,1615588775.865003,8.617244846890854,6.7,64.78235796492241,81586.93977652518,293712983.1954906,1615588775.865003,8.617244846890854,6.7,64.78235796492241,129.56471592984482,0.0,0.9986011575147912,6.7,6.7,6.7
 2006-09-11T08:00:00,167494.01300147895,602978446.8053242,4389901888.23856,9.156608783554836,4.1767245497785455,58.411040425863895,0.0,0.0,0.0,9.156608783554836,9.156608783554836,0.0,0.0,97541.93084120938,351150951.0283538,2202905206.339691,9.312850529323322,6.7,64.78235796492241,97541.93084120938,351150951.0283538,2202905206.339691,9.312850529323322,6.7,64.78235796492241,129.56471592984482,0.0,0.9980848944161552,6.7,6.7,6.7
 2006-09-11T09:00:00,177646.0405613292,639525746.0207851,4602168727.04445,9.32610186154996,4.105116886430308,58.411040425863895,7837.739026673135,28215860.49602329,86275907.99358249,9.32610186154996,9.228216446903073,29.205520212931944,0.0,102868.6545246892,370327156.28888106,2353204500.549456,9.490710126515838,6.7,64.78235796492241,102868.6545246892,370327156.28888106,2353204500.549456,9.490710126515838,6.7,64.78235796492241,129.56471592984482,0.0,0.9975686313175194,6.7,6.7,6.7
 2006-09-11T10:00:00,176002.28405903486,633608222.6125255,4500075312.892027,9.219142076257404,4.114191257075976,58.411040425863895,0.0,0.0,0.0,9.219142076257404,9.219142076257404,0.0,0.0,101173.44419153848,364224399.0895386,2258353214.060378,9.37850666308248,6.7,64.78235796492241,101173.44419153848,364224399.0895386,2258353214.060378,9.37850666308248,6.7,64.78235796492241,129.56471592984482,0.0,0.9970523682188834,6.7,6.7,6.7
 2006-09-11T11:00:00,166954.40913930812,601035872.9015093,4238203843.4220257,9.070486642571876,4.262846690761503,58.411040425863895,0.0,0.0,0.0,9.070486642571876,9.070486642571876,0.0,-1.0,0.0,0.0,0.0,9.22254766225342,9.22254766225342,0.0,0.0,0.0,0.0,9.22254766225342,9.22254766225342,0.0,129.56471592984482,34.003504853296256,0.9311481789723712,8.808487111156824,6.7000016523161,2.10681934094314
 2006-09-11T12:00:00,178768.988138933,643568357.3001589,4571577627.904333,9.259733306871391,4.07360002646199,58.411040425863895,0.0,0.0,0.0,9.259733306871391,9.259733306871391,0.0,-1.0,0.0,0.0,0.0,9.421044485936786,9.421044485936786,0.0,0.0,0.0,0.0,9.421044485936786,9.421044485936786,0.0,129.56471592984482,52.08645374710523,0.7701052139019482,9.371145670596592,6.699945153351801,2.682695528092921
 2006-09-11T13:00:00,189976.87071426227,683916734.5713443,4873284040.875812,9.435374048997886,3.9066510797108376,58.411040425863895,703.380951776086,2532171.4263939094,7661211.085740058,9.435374048997886,9.426682253622545,19.470346808621297,-1.0,0.0,0.0,0.0,9.605358203227969,9.605358203227969,0.0,0.0,0.0,0.0,9.605358203227969,9.605358203227969,0.0,129.56471592984482,69.6064885222363,0.5975576014700099,9.57379416157796,6.699987670498795,4.205156439468698
 2006-09-11T14:00:00,193597.668555483,696951606.7997386,4953150270.485925,9.58102400612425,3.9614211907996633,58.411040425863895,16999.006139471636,61196422.10209788,184311839.95292592,9.58102400612425,9.371912142533716,58.411040425863895,-1.0,0.0,0.0,0.0,9.758161836203412,9.758161836203412,0.0,0.0,0.0,0.0,9.758161836203412,9.758161836203412,0.0,129.56471592984482,87.80451199677854,0.4149408105777986,9.737568616014908,6.699980927089271,5.228130133367547
 2006-09-11T15:00:00,193744.00395028552,697478414.2210279,4953150270.485925,9.5831507027731,3.963543898394597,58.411040425863895,17350.291998107223,62461051.193186015,188057438.2455682,9.5831507027731,9.369789434938784,58.411040425863895,-1.0,8786.670252580747,31632012.90929069,96090421.56835842,10.087424820061315,9.97357461488059,10.7970596608204,8786.670252580747,31632012.90929069,96090421.56835842,10.087424820061315,9.97357461488059,10.7970596608204,129.56471592984482,126.61183926167588,0.22627277866287,9.935264789308066,7.053191088307751,6.971435730127091
 2006-09-11T16:00:00,146231.89181150627,526434810.5214226,3675576534.9089646,8.751157561767087,4.582175771566292,58.411040425863895,0.0,0.0,0.0,8.751157561767087,8.751157561767087,0.0,-1.0,77175.06613841672,277830238.09830016,1080608515.9689066,9.26683708358302,7.984961243579169,64.78235796492241,77175.06613841672,277830238.09830016,1080608515.9689066,9.26683708358302,7.984961243579169,64.78235796492241,129.56471592984482,93.9133234796537,0.084235804218913,8.492344927997381,7.053044506202223,5.705093361677627
 2006-09-11T17:00:00,114525.49205552744,412291771.3998988,2747877704.5949755,8.224768502203753,5.108564831129628,58.411040425863895,0.0,0.0,0.0,8.224768502203753,8.224768502203753,0.0,0.0,78652.69212274626,283149691.64188653,1417525398.467986,8.382520629080387,6.7,64.78235796492241,78652.69212274626,283149691.64188653,1417525398.467986,8.382520629080387,6.7,64.78235796492241,129.56471592984482,0.0,0.0550462577977886,6.747042769429616,6.747042769429616,6.747042769429616
 2006-09-11T18:00:00,100494.95539186768,361781839.4107236,2308945412.119169,7.975773976878067,5.357559356455314,58.411040425863895,0.0,0.0,0.0,7.975773976878067,7.975773976878067,0.0,0.0,76094.49185843687,273940170.6903728,1157604984.6632168,8.074358098693153,6.7,64.78235796492241,76094.49185843687,273940170.6903728,1157604984.6632168,8.074358098693153,6.7,64.78235796492241,129.56471592984482,0.0,0.0545299946991526,6.7,6.7,6.7
 2006-09-11T19:00:00,107273.30969825716,386183914.9137258,2553433564.593518,8.114468910959477,5.218864422373904,58.411040425863895,0.0,0.0,0.0,8.114468910959477,8.114468910959477,0.0,0.0,76525.89183179547,275493210.59446377,1280260164.561037,8.219782753354172,6.7,64.78235796492241,76525.89183179547,275493210.59446377,1280260164.561037,8.219782753354172,6.7,64.78235796492241,129.56471592984482,0.0,0.0540137316005167,6.7,6.7,6.7
 2006-09-11T20:00:00,119091.76102986684,428730339.7075205,2955549226.0174904,8.342584712929895,4.990748620403484,58.411040425863895,0.0,0.0,0.0,8.342584712929895,8.342584712929895,0.0,1.0,160700.37425769938,578521347.3277179,4221368085.564932,2.47969827683665,-2.5527191847469552,64.78235796492241,160700.37425769938,578521347.3277179,4221368085.564932,2.47969827683665,-2.5527191847469552,64.78235796492241,129.56471592984482,0.0,0.0777394831356075,-0.8027191847469556,0.5054046875968763,0.5054046875968763
 2006-09-11T21:00:00,61141.40307906949,220109051.0846501,1196198775.403395,8.118962796677453,6.762555221316597,52.56993638327751,0.0,0.0,0.0,8.118962796677453,8.118962796677453,0.0,1.0,104121.26550118189,374836555.8042546,2481780219.81748,-0.8332301072442049,-3.8000000000000007,64.78235796492241,104121.26550118189,374836555.8042546,2481780219.81748,-0.8332301072442049,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.2166407216488316,-3.8000000000000007,-1.555381618662448,-1.555381618662448
 2006-09-11T22:00:00,66561.39340664334,239621016.263916,1263479598.3951647,7.382953083422393,5.95038024991099,58.411040425863895,0.0,0.0,0.0,7.382953083422393,7.382953083422393,0.0,1.0,99430.31351423544,357949128.6512475,2332801385.1289845,-1.0107858713026945,-3.8000000000000007,64.78235796492241,99430.31351423544,357949128.6512475,2332801385.1289845,-1.0107858713026945,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3458195113743196,-3.8000000000000007,-1.7735070536612745,-1.7735070536612745
 2006-09-11T23:00:00,67524.78015443617,243089208.5559702,1274822319.9907637,7.389384097619711,5.94394923571367,58.41104042586389,0.0,0.0,0.0,7.389384097619711,7.389384097619711,0.0,1.0,96954.02721354988,349034497.96877944,2246778723.625006,-1.1134046260484614,-3.8,64.78235796492238,96954.02721354988,349034497.96877944,2246778723.625006,-1.1134046260484614,-3.8,64.78235796492238,129.56471592984477,0.0,0.4650346703683941,-3.8,-1.8794826677275125,-1.8794826677275125
 2006-09-12T00:00:00,54333.99684158762,195602388.62971532,990430293.6264794,7.228140693638484,6.105192639694899,58.411040425863895,0.0,0.0,0.0,7.228140693638484,7.228140693638484,0.0,1.0,91260.56442647614,328538031.9353141,2042277496.8926864,-1.3574479921991116,-3.8,64.78235796492241,91260.56442647614,328538031.9353141,2042277496.8926864,-1.3574479921991116,-3.8,64.78235796492241,129.56471592984482,0.0,0.5790042171761866,-3.8,-1.95353937888048,-1.95353937888048
 2006-09-12T01:00:00,52023.81456927883,187285732.44940376,910977463.0008872,7.1830861842843925,6.150247149048987,58.411040425863895,0.0,0.0,0.0,7.1830861842843925,7.1830861842843925,0.0,1.0,87220.80723214091,313994906.0357073,1909740595.656401,-1.5156510380209685,-3.8,64.78235796492238,87220.80723214091,313994906.0357073,1909740595.656401,-1.5156510380209685,-3.8,64.78235796492238,129.56471592984477,0.0,0.6878421773347368,-3.8,-2.065833092339003,-2.065833092339003
 2006-09-12T02:00:00,51203.244079614255,184331678.6866113,963830461.6670232,7.865336506048642,6.772520235670105,53.54345372370857,0.0,0.0,0.0,7.865336506048642,7.865336506048642,0.0,1.0,83766.27411713336,301558586.82168007,1767319668.3114347,-1.685788221386327,-3.8,64.78235796492241,83766.27411713336,301558586.82168007,1767319668.3114347,-1.685788221386327,-3.8,64.78235796492241,129.56471592984482,0.0,0.7877171713463369,-3.8,-2.272277336308393,-2.272277336308393
 2006-09-12T03:00:00,56031.920474296174,201714913.7074662,989739552.6727732,7.227746123859688,6.1055872094736925,58.411040425863895,0.0,0.0,0.0,7.227746123859688,7.227746123859688,0.0,1.0,78824.04906809393,283766576.64513814,1513505510.9033363,-1.9889446606550631,-3.8,64.78235796492241,78824.04906809393,283766576.64513814,1513505510.9033363,-1.9889446606550631,-3.8,64.78235796492241,129.56471592984482,0.0,0.8721696525238668,-3.8,-2.5922875697811265,-2.5922875697811265
 2006-09-12T04:00:00,6864.569828317782,24712451.381944016,75668101.64787363,11.911676676442744,11.825906834461463,19.470346808621297,0.0,0.0,0.0,11.911676676442744,11.911676676442744,0.0,1.0,64372.20852954353,231739950.70635667,743870703.1154147,-2.9091368842629373,-3.8,64.78235796492241,64372.20852954353,231739950.70635667,743870703.1154147,-2.9091368842629373,-3.8,64.78235796492241,129.56471592984482,0.0,0.935199309062142,-3.8,-2.9758955243080103,-2.9758955243080103
 2006-09-12T05:00:00,87833.16974707086,316199411.08945507,1840708168.8254955,7.71023233206673,5.623101001266651,58.411040425863895,0.0,0.0,0.0,7.71023233206673,7.71023233206673,0.0,1.0,74308.40274451887,267510249.88026792,1330729968.1862335,-2.2072990914308472,-3.8,64.78235796492241,74308.40274451887,267510249.88026792,1330729968.1862335,-2.2072990914308472,-3.8,64.78235796492241,129.56471592984482,0.0,0.9754910202006926,-3.8,-3.3194298767632886,-3.3194298767632886
 2006-09-12T06:00:00,104518.730638426,376267430.2983335,2504185366.548476,8.086523081599717,5.246810251733661,58.411040425863895,0.0,0.0,0.0,8.086523081599717,8.086523081599717,0.0,0.0,0.0,0.0,0.0,1.1043015954811866,1.1043015954811866,0.0,0.0,0.0,0.0,1.1043015954811866,1.1043015954811866,0.0,129.56471592984482,0.0,0.9868408914228364,-0.2297417665753509,-0.2297417665753509,-0.2297417665753509
 2006-09-12T07:00:00,129460.5501560803,466057980.5618892,3309022731.893409,8.543164200625865,4.790169132707515,58.411040425863895,0.0,0.0,0.0,8.543164200625865,8.543164200625865,0.0,0.0,65083.79705802866,234301669.4089032,1259904946.3204546,7.997954338362168,6.5028458356061485,53.985298304102,65083.79705802866,234301669.4089032,1259904946.3204546,7.997954338362168,6.5028458356061485,53.985298304102,129.56471592984482,0.0,0.9863246283242004,6.12176147700428,6.12176147700428,6.12176147700428
 2006-09-12T08:00:00,161658.0020985985,581968807.5549544,4253348195.066909,9.07908659654498,4.2542467367884,58.411040425863895,0.0,0.0,0.0,9.07908659654498,9.07908659654498,0.0,0.0,95234.00805252044,342842428.98907363,2134236777.9116368,9.231580138372731,6.7,64.78235796492241,95234.00805252044,342842428.98907363,2134236777.9116368,9.231580138372731,6.7,64.78235796492241,129.56471592984482,0.0,0.9858083652255644,6.7,6.7,6.7
 2006-09-12T09:00:00,158290.1220680608,569844439.4450189,4129016353.6414,9.008511064948726,4.324822268384655,58.411040425863895,0.0,0.0,0.0,9.008511064948726,9.008511064948726,0.0,0.0,94014.67170958406,338452818.15450263,2071767711.3498893,9.157625768881314,6.7,64.78235796492241,94014.67170958406,338452818.15450263,2071767711.3498893,9.157625768881314,6.7,64.78235796492241,129.56471592984482,0.0,0.9852921021269284,6.7,6.7,6.7
 2006-09-12T10:00:00,172905.9741738809,622461507.0259713,4499743830.327389,9.218954021353516,4.114379311979863,58.411040425863895,0.0,0.0,0.0,9.218954021353516,9.218954021353516,0.0,0.0,99782.0505300673,359215381.9082422,2258225599.376464,9.378355307567736,6.7,64.78235796492241,99782.0505300673,359215381.9082422,2258225599.376464,9.378355307567736,6.7,64.78235796492241,129.56471592984482,0.0,0.9847758390282924,6.7,6.7,6.7
 2006-09-12T11:00:00,164789.95690990888,593243844.875672,4234983269.966576,9.06865842280459,4.264674910528789,58.411040425863895,0.0,0.0,0.0,9.06865842280459,9.06865842280459,0.0,-1.0,0.0,0.0,0.0,9.220641664256368,9.220641664256368,0.0,0.0,0.0,0.0,9.220641664256368,9.220641664256368,0.0,129.56471592984482,34.33234901456635,0.919144031155219,8.803766545567113,6.699989585434601,2.1793179676223
 2006-09-12T12:00:00,178775.1664784527,643590599.3224298,4608518132.285078,9.280704763538589,4.052628569794792,58.411040425863895,0.0,0.0,0.0,9.280704763538589,9.280704763538589,0.0,-1.0,0.0,0.0,0.0,9.443150374959682,9.443150374959682,0.0,0.0,0.0,0.0,9.443150374959682,9.443150374959682,0.0,129.56471592984482,53.52793245737725,0.7572603333485194,9.392882643417398,6.700038679652912,2.831462244946513
 2006-09-12T13:00:00,187080.2338721916,673488841.9398897,4843958261.007049,9.414373367923078,3.918959965410302,58.411040425863895,0.0,0.0,0.0,9.414373367923078,9.414373367923078,0.0,-1.0,0.0,0.0,0.0,9.583335083948578,9.583335083948578,0.0,0.0,0.0,0.0,9.583335083948578,9.583335083948578,0.0,129.56471592984482,69.70640577143685,0.5842116099691266,9.566721973566349,6.700006531226215,4.226699018486328
 2006-09-12T14:00:00,189775.3280941656,683191181.1389961,4922842647.071955,9.465828469618875,3.8808258701631537,58.411040425863895,1069.0511170448392,3848584.021361421,11741526.785023743,9.465828469618875,9.452507463170226,19.470346808621297,-1.0,0.0,0.0,0.0,9.637335973644907,9.637335973644907,0.0,0.0,0.0,0.0,9.637335973644907,9.637335973644907,0.0,129.56471592984482,80.60600808756057,0.4058785205521624,9.624569742797137,6.69997898085866,4.90511616494133
 2006-09-12T15:00:00,189387.20119283907,681793924.2942207,4933054828.920493,9.485004731741638,3.888380331969471,58.411040425863895,3207.402989533472,11546650.7623205,35302662.06180286,9.485004731741638,9.444953001363908,38.940693617242594,-1.0,5741.590223221084,20669724.803595904,63815360.01747435,9.922072045428935,9.846445907206464,10.7970596608204,5741.590223221084,20669724.803595904,63815360.01747435,9.922072045428935,9.846445907206464,10.7970596608204,129.56471592984482,122.53232586386736,0.2235278763462609,9.796432733545997,6.987020402954759,6.78779661374548
 2006-09-12T16:00:00,137847.90530553536,496252459.0999273,3476958525.716908,8.638442472185522,4.694890861147859,58.411040425863895,0.0,0.0,0.0,8.638442472185522,8.638442472185522,0.0,-1.0,72628.44447827636,261462400.12179488,983949860.0878196,9.133642578609296,7.966296653338952,64.78235796492241,72628.44447827636,261462400.12179488,983949860.0878196,9.133642578609296,7.966296653338952,64.78235796492241,129.56471592984482,93.59686802320176,0.0836601742159341,8.467294237700367,7.041934063497902,5.661347723747372
 2006-09-12T17:00:00,114159.43281748069,410973958.1429304,2728210360.6584063,8.213609162808886,5.119724170524494,58.411040425863895,0.0,0.0,0.0,8.213609162808886,8.213609162808886,0.0,0.0,78302.81949490902,281890150.1816725,1406354428.4861977,8.369286762056934,6.7,64.78235796492241,78302.81949490902,281890150.1816725,1406354428.4861977,8.369286762056934,6.7,64.78235796492241,129.56471592984482,0.0,0.0548448676528676,6.745537780760599,6.745537780760599,6.745537780760599
 2006-09-12T18:00:00,104109.70058197588,374794922.0951132,2402465135.03222,8.02882063495549,5.30451269837789,58.411040425863895,0.0,0.0,0.0,8.02882063495549,8.02882063495549,0.0,0.0,76596.92783279326,275748940.19805574,1204497605.4062371,8.129970713352835,6.7,64.78235796492241,76596.92783279326,275748940.19805574,1204497605.4062371,8.129970713352835,6.7,64.78235796492241,129.56471592984482,0.0,0.0543286045542316,6.7,6.7,6.7
 2006-09-12T19:00:00,105041.88347242551,378150780.5007319,2449737066.849799,8.05564288699973,5.277690446333651,58.411040425863895,0.0,0.0,0.0,8.05564288699973,8.05564288699973,0.0,0.0,76908.16518703592,276869394.6733293,1228217084.4419544,8.158079369378955,6.7,64.78235796492241,76908.16518703592,276869394.6733293,1228217084.4419544,8.158079369378955,6.7,64.78235796492241,129.56471592984482,0.0,0.0538123414555957,6.7,6.7,6.7
 2006-09-12T20:00:00,122353.412177658,440472283.83956885,3052667609.116207,8.39768642601616,4.9356469073172216,58.411040425863895,0.0,0.0,0.0,8.39768642601616,8.39768642601616,0.0,1.0,162394.11869495735,584618827.3018465,4254635240.505307,2.5629291934706013,-2.5088474875297244,64.78235796492241,162394.11869495735,584618827.3018465,4254635240.505307,2.5629291934706013,-2.5088474875297244,64.78235796492241,129.56471592984482,0.0,0.0767203123258581,-0.7588474875297244,0.5310513310471336,0.5310513310471336
 2006-09-12T21:00:00,66984.05242402159,241142588.7264777,1295034001.9897048,8.178516937531304,6.710129073162196,52.5699363832775,0.0,0.0,0.0,8.178516937531304,8.178516937531304,0.0,1.0,105456.22328775476,379642403.8359172,2534279705.8317657,-0.7705082429793609,-3.8,64.78235796492241,105456.22328775476,379642403.8359172,2534279705.8317657,-0.7705082429793609,-3.8,64.78235796492241,129.56471592984482,0.0,0.2154165593446695,-3.8,-1.5526686390118662,-1.5526686390118662
 2006-09-12T22:00:00,68019.42042522604,244869913.5308137,1290754335.8520951,7.398400654330897,5.934932679002487,58.411040425863895,0.0,0.0,0.0,7.398400654330897,7.398400654330897,0.0,1.0,99449.82642982296,358019375.14736253,2346539536.42178,-0.9943553435770962,-3.8000000000000007,64.78235796492241,99449.82642982296,358019375.14736253,2346539536.42178,-0.9943553435770962,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3447208240799191,-3.8000000000000007,-1.7721828224300549,-1.7721828224300549
 2006-09-12T23:00:00,45762.31765580188,164744343.56088677,848835339.5888598,7.1478788452562645,6.185454488077116,58.41104042586389,0.0,0.0,0.0,7.1478788452562645,7.1478788452562645,0.0,1.0,90238.37301992504,324858142.8717302,2034127989.0742888,-1.3672275624525705,-3.8,64.78235796492238,90238.37301992504,324858142.8717302,2034127989.0742888,-1.3672275624525705,-3.8,64.78235796492238,129.56471592984477,0.0,0.4639967588956852,-3.8,-1.8787891186353407,-1.8787891186353407
 2006-09-13T00:00:00,53681.65838394749,193253970.18221092,1024051817.45958,7.2472233494306195,6.086109983902762,58.411040425863895,0.0,0.0,0.0,7.2472233494306195,7.2472233494306195,0.0,1.0,90445.20871257066,325602751.36525434,2059891738.0866704,-1.3364975646835833,-3.8,64.78235796492241,90445.20871257066,325602751.36525434,2059891738.0866704,-1.3364975646835833,-3.8,64.78235796492241,129.56471592984482,0.0,0.5780062382983845,-3.8,-1.952805972586364,-1.952805972586364
 2006-09-13T01:00:00,55201.73391065677,198726242.0783644,1002437792.5911396,7.234945546706723,6.098387786626657,58.411040425863895,0.0,0.0,0.0,7.234945546706723,7.234945546706723,0.0,1.0,87400.22104222632,314640795.7520147,1957079983.69476,-1.4591711849604776,-3.8000000000000007,64.78235796492241,87400.22104222632,314640795.7520147,1957079983.69476,-1.4591711849604776,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6869017136720247,-3.8000000000000007,-2.064479950829563,-2.064479950829563
 2006-09-13T02:00:00,59363.49565834776,213708584.37005192,1163368750.3380642,7.326210089368822,6.00712324396456,58.411040425863895,0.0,0.0,0.0,7.326210089368822,7.326210089368822,0.0,1.0,84825.93367599775,305373361.2335919,1868403491.7470903,-1.565107607885072,-3.8,64.78235796492241,84825.93367599775,305373361.2335919,1868403491.7470903,-1.565107607885072,-3.8,64.78235796492241,129.56471592984482,0.0,0.786883043826017,-3.8,-2.269916891105677,-2.269916891105677
 2006-09-13T03:00:00,54090.00564604931,194724020.3257776,1025280854.9404508,7.247900060126587,6.085433273206792,58.41104042586388,0.0,0.0,0.0,7.247900060126587,7.247900060126587,0.0,1.0,78332.55987717495,281997215.55782986,1534076211.7593784,-1.964398372280992,-3.8,64.78235796492238,78332.55987717495,281997215.55782986,1534076211.7593784,-1.964398372280992,-3.8,64.78235796492238,129.56471592984477,0.0,0.8715037059874513,-3.8,-2.5890156026357185,-2.5890156026357185
 2006-09-13T04:00:00,12917.093622427252,46501537.040738106,256357554.48855355,13.328539910008042,13.037887398075815,9.735173404310649,0.0,0.0,0.0,13.328539910008042,13.328539910008042,0.0,1.0,63465.65821531069,228476369.57511848,838935425.023323,-2.7955031770252403,-3.8,64.78235796492241,63465.65821531069,228476369.57511848,838935425.023323,-2.7955031770252403,-3.8,64.78235796492241,129.56471592984482,0.0,0.9347399955750084,-3.8,-2.9724887884123787,-2.9724887884123787
 2006-09-13T05:00:00,79373.36427301535,285744111.3828553,1618445835.4404032,7.584178607532897,5.749154725800484,58.411040425863895,0.0,0.0,0.0,7.584178607532897,7.584178607532897,0.0,1.0,71530.87781414484,257511160.13092136,1226269701.9197402,-2.332156038591296,-3.8,64.78235796492241,71530.87781414484,257511160.13092136,1226269701.9197402,-2.332156038591296,-3.8,64.78235796492241,129.56471592984482,0.0,0.9752215969733126,-3.8,-3.3168069559102675,-3.3168069559102675
 2006-09-13T06:00:00,78409.52428288719,282274287.41839385,1589763640.352121,7.5678951421259555,5.7654381912074255,58.411040425863895,0.0,0.0,0.0,7.5678951421259555,7.5678951421259555,0.0,0.0,0.0,0.0,0.0,-0.7987152287659888,-0.7987152287659888,0.0,0.0,0.0,0.0,-0.7987152287659888,-0.7987152287659888,0.0,129.56471592984482,0.0,0.9866370117193064,-1.6493613241706144,-1.6493613241706144,-1.6493613241706144
 2006-09-13T07:00:00,91616.8284859272,329820582.54933786,2120664927.491532,7.868984824064552,5.464348509268828,58.411040425863895,0.0,0.0,0.0,7.868984824064552,7.868984824064552,0.0,0.0,15195.819306364405,54704949.50291186,199670046.1338374,5.170414839905066,4.933299274631852,21.5941193216408,15195.819306364405,54704949.50291186,199670046.1338374,5.170414839905066,4.933299274631852,21.5941193216408,129.56471592984482,0.0,0.9861207486206705,4.067472834750025,4.067472834750025,4.067472834750025
 2006-09-13T08:00:00,85374.43749165071,307347974.96994257,1875606327.6541889,7.729997454045045,5.603335879288334,58.411040425863895,0.0,0.0,0.0,7.729997454045045,7.729997454045045,0.0,0.0,73501.46032447892,264605257.16812408,940402467.6562444,7.816704367594503,6.7,64.78235796492241,73501.46032447892,264605257.16812408,940402467.6562444,7.816704367594503,6.7,64.78235796492241,129.56471592984482,0.0,0.9856044855220344,6.7,6.7,6.7
 2006-09-13T09:00:00,90141.11532095924,324508015.1554532,2065667676.8679864,7.837789603062442,5.4955437302709385,58.411040425863895,0.0,0.0,0.0,7.837789603062442,7.837789603062442,0.0,0.0,73662.11399655546,265183610.38759968,1035680327.5761342,7.929738665809265,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1035680327.5761342,7.929738665809265,6.7,64.78235796492241,129.56471592984482,0.0,0.9850882224233986,6.7,6.7,6.7
 2006-09-13T10:00:00,99464.83983543028,358073423.407549,2423951449.279508,8.041008945565743,5.2923243877676365,58.411040425863895,0.0,0.0,0.0,8.041008945565743,8.041008945565743,0.0,0.0,73662.11399655546,265183610.38759968,1215346890.8169534,8.142835555239833,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1215346890.8169534,8.142835555239833,6.7,64.78235796492241,129.56471592984482,0.0,0.9845719593247626,6.7,6.7,6.7
 2006-09-13T11:00:00,94385.80739987348,339788906.6395445,2231612397.1117635,7.931909266172596,5.401424067160785,58.411040425863895,0.0,0.0,0.0,7.931909266172596,7.931909266172596,0.0,-1.0,0.0,0.0,0.0,8.028397458555261,8.028397458555261,0.0,0.0,0.0,0.0,8.028397458555261,8.028397458555261,0.0,129.56471592984482,18.067411941750933,0.9506313678656494,7.799555434235255,6.700003925711333,1.22856435802886
 2006-09-13T12:00:00,111551.17023238471,401584212.8365849,2863501023.165387,8.290362837519984,5.042970495813396,58.411040425863895,0.0,0.0,0.0,8.290362837519984,8.290362837519984,0.0,-1.0,0.0,0.0,0.0,8.40428828773579,8.40428828773579,0.0,0.0,0.0,0.0,8.40428828773579,8.40428828773579,0.0,129.56471592984482,27.212138709771285,0.8604189020151803,8.331342424284129,6.699944686401149,0.557305483093149
 2006-09-13T13:00:00,120140.44636388542,432505606.9099876,3165571160.2862263,8.461747240133814,4.871586093199566,58.411040425863895,0.0,0.0,0.0,8.461747240133814,8.461747240133814,0.0,-1.0,0.0,0.0,0.0,8.584142880478234,8.584142880478234,0.0,0.0,0.0,0.0,8.584142880478234,8.584142880478234,0.0,129.56471592984482,33.137584590831686,0.7500710610131117,8.564030806104158,6.6999996193112965,1.2698210853922818
 2006-09-13T14:00:00,132174.15979494675,475826975.2618083,3571259794.438197,8.691956259587519,4.64137707374586,58.411040425863895,0.0,0.0,0.0,8.691956259587519,8.691956259587519,0.0,-1.0,0.0,0.0,0.0,8.825587154156139,8.825587154156139,0.0,0.0,0.0,0.0,8.825587154156139,8.825587154156139,0.0,129.56471592984482,40.29132460280913,0.6290858522299375,8.77281203835773,6.6999990898073625,2.0918228135141246
 2006-09-13T15:00:00,131093.54797647436,471936772.7153076,3535891318.13392,8.671884301600153,4.661449031733226,58.411040425863895,0.0,0.0,0.0,8.671884301600153,8.671884301600153,0.0,-1.0,0.0,0.0,0.0,8.804562815443385,8.804562815443385,0.0,0.0,0.0,0.0,8.804562815443385,8.804562815443385,0.0,129.56471592984482,43.61848818608527,0.496596295316609,8.84632601249614,6.699949381657689,2.468143446439077
 2006-09-13T16:00:00,93894.42958247766,338019946.4969196,2211241790.776154,7.920357401651198,5.412975931682183,58.411040425863895,0.0,0.0,0.0,7.920357401651198,7.920357401651198,0.0,-1.0,0.0,0.0,0.0,8.016243714133696,8.016243714133696,0.0,0.0,0.0,0.0,8.016243714133696,8.016243714133696,0.0,129.56471592984482,26.86059659584821,0.387466860586568,8.151436771267624,6.699993809483652,1.094850521103319
 2006-09-13T17:00:00,76770.45193544253,276373626.96759313,1513504023.0441828,7.524652783772734,5.808680549560646,58.411040425863895,0.0,0.0,0.0,7.524652783772734,7.524652783772734,0.0,0.0,67921.70357515579,244518132.8705608,925531733.3094196,7.798924178301347,6.7,64.78235796492241,67921.70357515579,244518132.8705608,925531733.3094196,7.798924178301347,6.7,64.78235796492241,129.56471592984482,0.0,0.3537990870019666,6.897718823757468,6.897718823757468,6.897718823757468
 2006-09-13T18:00:00,73910.32107530102,266077155.87108365,1183893516.2699304,7.337758189790868,5.995575143542513,58.411040425863895,0.0,0.0,0.0,7.337758189790868,7.337758189790868,0.0,0.0,51963.32415397602,187067966.95431367,593709225.1693699,7.4052427354277315,6.7,64.78235796492241,51963.32415397602,187067966.95431367,593709225.1693699,7.4052427354277315,6.7,64.78235796492241,129.56471592984482,0.0,0.3532828239033307,6.7,6.7,6.7
 2006-09-13T19:00:00,73351.77820803969,264066401.54894283,927887160.6416184,7.192615596872723,6.140717736460658,58.411040425863895,0.0,0.0,0.0,7.192615596872723,7.192615596872723,0.0,0.0,40745.15058496408,146682542.1058707,465535494.063602,7.253054678249469,6.7,64.78235796492241,40745.15058496408,146682542.1058707,465535494.063602,7.253054678249469,6.7,64.78235796492241,129.56471592984482,0.0,0.3527665608046947,6.7,6.7,6.7
 2006-09-13T20:00:00,67107.41608204726,241586697.8953701,764493847.2445931,7.099986346860256,6.233346986473124,58.411040425863895,0.0,0.0,0.0,7.099986346860256,7.099986346860256,0.0,1.0,112743.15014934832,405875340.53765386,2877260772.011245,0.1678347209523465,-3.266873585942261,64.78235796492241,112743.15014934832,405875340.53765386,2877260772.011245,0.1678347209523465,-3.266873585942261,64.78235796492241,129.56471592984482,0.0,0.3660295199665246,-1.5168735859422604,-0.5114588554814453,-0.5114588554814453
 2006-09-13T21:00:00,33318.91530351029,119948095.09263706,414837522.2246778,7.729718493601287,7.259455841098155,51.10966037263091,0.0,0.0,0.0,7.729718493601287,7.729718493601287,0.0,1.0,82044.43763826026,295359975.4977369,1808309450.785027,-1.6366497466737304,-3.8000000000000007,64.7823579649224,82044.43763826026,295359975.4977369,1808309450.785027,-1.6366497466737304,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.4813976264292172,-3.8000000000000007,-1.8901554621340508,-1.8901554621340508
 2006-09-13T22:00:00,35964.98580165367,129473948.8859532,416855373.7572879,6.902933351768298,6.430399981565084,58.411040425863895,0.0,0.0,0.0,6.902933351768298,6.902933351768298,0.0,1.0,80478.26784709364,289721764.249537,1745838348.0563211,-1.711236569974665,-3.8,64.78235796492241,80478.26784709364,289721764.249537,1745838348.0563211,-1.711236569974665,-3.8,64.78235796492241,129.56471592984482,0.0,0.594734383969076,-3.8,-1.9655835467384983,-1.9655835467384983
 2006-09-13T23:00:00,24715.993968485567,88977578.28654805,285032367.6653621,6.828216355531601,6.50511697780178,58.41104042586389,0.0,0.0,0.0,6.828216355531601,6.828216355531601,0.0,1.0,76412.73074008881,275085830.6643197,1577678382.3250911,-1.912111539869536,-3.8,64.78235796492238,76412.73074008881,275085830.6643197,1577678382.3250911,-1.912111539869536,-3.8,64.78235796492238,129.56471592984477,0.0,0.7026195248309494,-3.8,-2.0882804243245405,-2.0882804243245405
 2006-09-14T00:00:00,16513.10768432863,59447187.663583055,188577968.1179816,8.302450998396125,8.088691765246748,43.80828031939793,0.0,0.0,0.0,8.302450998396125,8.302450998396125,0.0,1.0,72098.66444564884,259555192.0043357,1347990907.4569335,-2.186594980620477,-3.8000000000000007,64.78235796492241,72098.66444564884,259555192.0043357,1347990907.4569335,-2.186594980620477,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8007410020701302,-3.8000000000000007,-2.3108712166779566,-2.3108712166779566
 2006-09-14T01:00:00,12113.297377924357,43607870.56052768,138639170.53355935,9.173739648463217,9.016590171557892,34.07310691508727,0.0,0.0,0.0,9.173739648463217,9.173739648463217,0.0,1.0,70598.21495293739,254153573.83057457,1048549591.8666748,-2.544627555599974,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1048549591.8666748,-2.544627555599974,-3.8,64.78235796492241,129.56471592984482,0.0,0.8824672028955867,-3.8,-2.644721044683017,-2.644721044683017
 2006-09-14T02:00:00,14672.959445722408,52822654.00460066,168075435.48605004,6.761924031456527,6.571409301876856,58.411040425863895,0.0,0.0,0.0,6.761924031456527,6.761924031456527,0.0,1.0,61676.64488187886,222035921.5747639,737561314.2563078,-2.916693148892984,-3.8000000000000007,64.78235796492241,61676.64488187886,222035921.5747639,737561314.2563078,-2.916693148892984,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9422169516368498,-3.8000000000000007,-3.0292556121319394,-3.0292556121319394
 2006-09-14T03:00:00,7939.063438738455,28580628.379458435,90826699.1087473,8.082195540801703,7.97924489682562,43.80828031939793,0.0,0.0,0.0,8.082195540801703,8.082195540801703,0.0,1.0,37401.15668073315,134644164.0506393,423019722.0976722,-3.2932246949079658,-3.8000000000000007,64.78235796492241,37401.15668073315,134644164.0506393,423019722.0976722,-3.2932246949079658,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9795604297230724,-3.8000000000000007,-3.35964587643468,-3.35964587643468
 2006-09-14T04:00:00,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,1.0,13304.62034587153,47896633.2451375,150731017.57701245,-3.601648099452925,-3.782262126422822,43.1882386432816,13304.62034587153,47896633.2451375,150731017.57701245,-3.601648099452925,-3.782262126422822,43.1882386432816,129.56471592984482,0.0,0.9981226624182744,-3.79183262655573,-3.6251212234730494,-3.6251212234730494
 2006-09-14T05:00:00,2351.355139511277,8464878.502240594,26907841.58539276,6.681916076853756,6.651417256479625,58.411040425863895,0.0,0.0,0.0,6.681916076853756,6.681916076853756,0.0,1.0,0.0,0.0,0.0,-3.687481134094597,-3.687481134094597,0.0,0.0,0.0,0.0,-3.687481134094597,-3.687481134094597,0.0,129.56471592984482,0.0,1.0,-3.702716883097149,-3.702716883097149,-3.702716883097149
 2006-09-14T06:00:00,6115.786369822558,22016830.93136121,69955282.77963352,6.706312580829863,6.627020752503516,58.411040425863895,0.0,0.0,0.0,6.706312580829863,6.706312580829863,0.0,0.0,0.0,0.0,0.0,-3.538725947778163,-3.538725947778163,0.0,0.0,0.0,0.0,-3.538725947778163,-3.538725947778163,0.0,129.56471592984482,0.0,0.9999962270751184,-3.5761339032906623,-3.5761339032906623,-3.5761339032906623
 2006-09-14T07:00:00,27973.947026189515,100706209.29428224,319860994.2502334,6.847951965821006,6.485381367512374,58.411040425863895,0.0,0.0,0.0,6.847951965821006,6.847951965821006,0.0,0.0,0.0,0.0,0.0,-2.866685414306342,-2.866685414306342,0.0,0.0,0.0,0.0,-2.866685414306342,-2.866685414306342,0.0,129.56471592984482,0.0,0.999676208976506,-3.0405934740868807,-3.0405934740868807,-3.0405934740868807
 2006-09-14T08:00:00,68910.27964926291,248077006.7373465,922852647.5500376,7.189765610285705,6.143567723047674,58.411040425863895,0.0,0.0,0.0,7.189765610285705,7.189765610285705,0.0,0.0,0.0,0.0,0.0,-0.7662318944898437,-0.7662318944898437,0.0,0.0,0.0,0.0,-0.7662318944898437,-0.7662318944898437,0.0,129.56471592984482,0.0,0.99915994587787,-1.2501710238797952,-1.2501710238797952,-1.2501710238797952
 2006-09-14T09:00:00,79547.01493189787,286369253.7548323,1626584305.004504,7.588778617528212,5.744554715805169,58.411040425863895,0.0,0.0,0.0,7.588778617528212,7.588778617528212,0.0,0.0,0.0,0.0,0.0,3.424723611176228,3.424723611176228,0.0,0.0,0.0,0.0,3.424723611176228,3.424723611176228,0.0,129.56471592984482,0.0,0.998643682779234,2.577838619478429,2.577838619478429,2.577838619478429
 2006-09-14T10:00:00,93603.82538636775,336973771.3909239,2200151794.9904284,7.914067009127578,5.419266324205803,58.411040425863895,0.0,0.0,0.0,7.914067009127578,7.914067009127578,0.0,0.0,61904.04913586382,222854576.88910973,923173675.9761008,7.796087539313071,6.7,64.78235796492241,61904.04913586382,222854576.88910973,923173675.9761008,7.796087539313071,6.7,64.78235796492241,129.56471592984482,0.0,0.998127419680598,6.535313893868072,6.535313893868072,6.535313893868072
 2006-09-14T11:00:00,96778.52053000602,348402673.9080217,2322742725.936496,7.983599895911946,5.349733437421434,58.411040425863895,0.0,0.0,0.0,7.983599895911946,7.983599895911946,0.0,-1.0,0.0,0.0,0.0,8.082658292710912,8.082658292710912,0.0,0.0,0.0,0.0,8.082658292710912,8.082658292710912,0.0,129.56471592984482,18.65595965955524,0.9632281057343176,7.842012052242519,6.699977584731059,1.2323941875858837
 2006-09-14T12:00:00,113535.286691805,408727032.090498,2933468278.520958,8.330059477265982,5.003273856067399,58.411040425863895,0.0,0.0,0.0,8.330059477265982,8.330059477265982,0.0,-1.0,0.0,0.0,0.0,8.44615788757373,8.44615788757373,0.0,0.0,0.0,0.0,8.44615788757373,8.44615788757373,0.0,129.56471592984482,27.687835678046497,0.8691170986413881,8.368882919153833,6.699980696417143,0.555417281259268
 2006-09-14T13:00:00,126862.85561021187,456706280.1967628,3394711018.573332,8.591768424789047,4.741564908544334,58.411040425863895,0.0,0.0,0.0,8.591768424789047,8.591768424789047,0.0,-1.0,0.0,0.0,0.0,8.720310121914459,8.720310121914459,0.0,0.0,0.0,0.0,8.720310121914459,8.720310121914459,0.0,129.56471592984482,35.743649912099755,0.7546000672531923,8.688739779477464,6.699999042196622,1.4675782810332645
 2006-09-14T14:00:00,139773.08636371285,503183110.9093663,3816293226.509864,8.831022394635882,4.502310938697498,58.411040425863895,0.0,0.0,0.0,8.831022394635882,8.831022394635882,0.0,-1.0,0.0,0.0,0.0,8.908536426714504,8.908536426714504,0.0,0.0,0.0,0.0,8.908536426714504,8.908536426714504,0.0,129.56471592984482,43.3511878882991,0.6251307334371561,8.883899586414474,6.700000161129147,2.3486054026191208
