Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-14T15:00:00,135465.0287986109,487674103.6749992,3679501554.096425,8.753383478568535,4.579949854764846,58.411040425863895,0.0,0.0,0.0,8.753383478568535,8.753383478568535,0.0,-1.0,0.0,0.0,0.0,8.902614956744516,8.902614956744516,0.0,0.0,0.0,0.0,8.902614956744516,8.902614956744516,0.0,129.56471592984482,45.08189838877855,0.4888744432216043,8.88771608701583,6.700000237326886,2.585667228504262
 2006-09-14T16:00:00,101409.95568667818,365075840.4720414,2495201633.281929,8.081427810133684,5.251905523199695,58.411040425863895,0.0,0.0,0.0,8.081427810133684,8.081427810133684,0.0,-1.0,0.0,0.0,0.0,8.177472863205649,8.177472863205649,0.0,0.0,0.0,0.0,8.177472863205649,8.177472863205649,0.0,129.56471592984482,31.60721658700353,0.3716539235390227,8.338551714215306,6.699999724922191,1.5130258017292295
 2006-09-14T17:00:00,81879.37697970368,294765757.1269333,1733221837.7391284,7.649249635542341,5.684083697791039,58.411040425863895,0.0,0.0,0.0,7.649249635542341,7.649249635542341,0.0,0.0,74207.95571979565,267148640.5912644,1060997275.006168,7.959580790668011,6.7,64.78235796492241,74207.95571979565,267148640.5912644,1060997275.006168,7.959580790668011,6.7,64.78235796492241,129.56471592984482,0.0,0.3336840014124293,6.927948410344343,6.927948410344343,6.927948410344343
 2006-09-14T18:00:00,74153.37249598328,266952140.9855398,1337839452.4215703,7.425044792076143,5.908288541257236,58.411040425863895,0.0,0.0,0.0,7.425044792076143,7.425044792076143,0.0,0.0,58714.40055209,211371841.987524,670843942.8311304,7.496811135775538,6.7,64.78235796492241,58714.40055209,211371841.987524,670843942.8311304,7.496811135775538,6.7,64.78235796492241,129.56471592984482,0.0,0.3331677383137933,6.7,6.7,6.7
 2006-09-14T19:00:00,73923.40780732542,266124268.1063715,1235610938.7840874,7.367080703119066,5.966252630214314,58.411040425863895,0.0,0.0,0.0,7.367080703119066,7.367080703119066,0.0,0.0,54233.41451826515,195240292.2657545,619646241.5783448,7.436035779099689,6.7,64.78235796492241,54233.41451826515,195240292.2657545,619646241.5783448,7.436035779099689,6.7,64.78235796492241,129.56471592984482,0.0,0.3326514752151574,6.7,6.7,6.7
 2006-09-14T20:00:00,73892.64798411721,266013532.742822,1114124207.2411797,7.2982010504812145,6.035132282852167,58.411040425863895,0.0,0.0,0.0,7.2982010504812145,7.2982010504812145,0.0,1.0,117411.4822717791,422681336.1784048,3044721211.3396044,0.4109338207944555,-3.223214720297751,64.78235796492241,117411.4822717791,422681336.1784048,3044721211.3396044,0.4109338207944555,-3.223214720297751,64.78235796492241,129.56471592984482,0.0,0.3454356400163514,-1.4732147202977508,-0.4715869331315441,-0.4715869331315441
 2006-09-14T21:00:00,41408.184700335005,149069464.921206,548387099.1893867,7.679953366791068,7.058259586975244,51.109660372630906,0.0,0.0,0.0,7.679953366791068,7.679953366791068,0.0,1.0,84115.9966752586,302817588.030931,1889015610.4726336,-1.5403239910099196,-3.8,64.78235796492238,84115.9966752586,302817588.030931,1889015610.4726336,-1.5403239910099196,-3.8,64.78235796492238,129.56471592984477,0.0,0.4616310423022036,-3.8,-1.8771997384238563,-1.8771997384238563
 2006-09-14T22:00:00,43634.94784742654,157085812.25073558,606189205.2789766,7.010274806862237,6.3230585264711445,58.411040425863895,0.0,0.0,0.0,7.010274806862237,7.010274806862237,0.0,1.0,83176.71780604377,299436184.1017575,1851790303.594216,-1.584764773476044,-3.8,64.78235796492241,83176.71780604377,299436184.1017575,1851790303.594216,-1.584764773476044,-3.8,64.78235796492241,129.56471592984482,0.0,0.5757315204241057,-3.8,-1.95114676517231,-1.95114676517231
 2006-09-14T23:00:00,34198.73731655218,123115454.33958782,401780981.5252541,7.643324748794501,7.187868465411742,51.109660372630906,0.0,0.0,0.0,7.643324748794501,7.643324748794501,0.0,1.0,78436.49590761925,282371385.26742923,1661174768.5827022,-1.812374633950452,-3.8000000000000007,64.78235796492241,78436.49590761925,282371385.26742923,1661174768.5827022,-1.812374633950452,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.684756854909352,-3.8000000000000007,-2.0614263113746625,-2.0614263113746625
 2006-09-15T00:00:00,22345.87310559506,80445143.18014221,266508933.121529,8.10500485290209,7.802897864874505,46.24207367047558,0.0,0.0,0.0,8.10500485290209,8.10500485290209,0.0,1.0,73218.87047507118,263587933.71025625,1425424470.68719,-2.0940498527532405,-3.8,64.78235796492241,73218.87047507118,263587933.71025625,1425424470.68719,-2.0940498527532405,-3.8,64.78235796492241,129.56471592984482,0.0,0.7849784154391592,-3.8,-2.2645757434517093,-2.2645757434517093
 2006-09-15T01:00:00,21355.538412105867,76879938.28358111,243626205.2882031,7.057225059678345,6.78106416527963,55.97724707478623,0.0,0.0,0.0,7.057225059678345,7.057225059678345,0.0,1.0,70858.03562812087,255088928.26123503,1149594392.15075,-2.423791172389643,-3.8000000000000007,64.78235796492241,70858.03562812087,255088928.26123503,1149594392.15075,-2.423791172389643,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8699802584758097,-3.8000000000000007,-2.5815833795617213,-2.5815833795617213
 2006-09-15T02:00:00,20774.53799002022,74788336.76407279,237412653.8154457,6.801223774634771,6.532109558698615,58.411040425863895,0.0,0.0,0.0,6.801223774634771,6.801223774634771,0.0,1.0,65850.18055108517,237060649.98390657,825467092.7019551,-2.81149864760127,-3.8000000000000007,64.78235796492241,65850.18055108517,237060649.98390657,825467092.7019551,-2.81149864760127,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9336867803534676,-3.8000000000000007,-2.964716025632628,-2.964716025632628
 2006-09-15T03:00:00,14398.648747232435,51835135.49003675,164635026.88082793,8.377555879860028,8.19093826297159,41.37448696832026,0.0,0.0,0.0,8.377555879860028,8.377555879860028,0.0,1.0,44406.31620625089,159862738.3425032,502250443.78444034,-3.198357690140229,-3.8,64.78235796492241,44406.31620625089,159862738.3425032,502250443.78444034,-3.198357690140229,-3.8,64.78235796492241,129.56471592984482,0.0,0.9746023876457236,-3.8,-3.3107971683326376,-3.3107971683326376
 2006-09-15T04:00:00,2421.222241126398,8716400.068055034,27694541.39551264,10.377778381667332,10.346387567473034,19.470346808621294,0.0,0.0,0.0,10.377778381667332,10.377778381667332,0.0,1.0,18582.966462972738,66898679.26670185,210213349.69118947,-3.5399397211302777,-3.7918203691834607,53.985298304102,18582.966462972738,66898679.26670185,210213349.69118947,-3.5399397211302777,-3.7918203691834607,53.985298304102,129.56471592984482,0.0,0.996446040614342,-3.8,-3.577567942506488,-3.577567942506488
 2006-09-15T05:00:00,30713.649931398,110569139.7530328,351536731.8245226,6.865904966436308,6.467428366897072,58.411040425863895,0.0,0.0,0.0,6.865904966436308,6.865904966436308,0.0,1.0,0.0,0.0,0.0,-3.049697255958133,-3.049697255958133,0.0,0.0,0.0,0.0,-3.049697255958133,-3.049697255958133,0.0,129.56471592984482,0.0,1.0,-3.2355732225342213,-3.2355732225342213,-3.2355732225342213
 2006-09-15T06:00:00,30046.757424368727,108168326.72772738,344088527.03394395,6.861682620176066,6.471650713157314,58.411040425863895,0.0,0.0,0.0,6.861682620176066,6.861682620176066,0.0,0.0,0.0,0.0,0.0,-1.986701985615876,-1.986701985615876,0.0,0.0,0.0,0.0,-1.986701985615876,-1.986701985615876,0.0,129.56471592984482,0.0,1.0,-2.1667307041859183,-2.1667307041859183,-2.1667307041859183
 2006-09-15T07:00:00,65217.06057204399,234781418.0593584,871502515.3097793,7.160657163609059,6.17267616972432,58.411040425863895,0.0,0.0,0.0,7.160657163609059,7.160657163609059,0.0,0.0,0.0,0.0,0.0,0.0029947851882127,0.0029947851882127,0.0,0.0,0.0,0.0,0.0029947851882127,0.0029947851882127,0.0,129.56471592984482,0.0,0.999713866667268,-0.4539175616045696,-0.4539175616045696,-0.4539175616045696
 2006-09-15T08:00:00,81047.43717947592,291770773.8461133,1695033887.7409534,7.627595979450263,5.705737353883116,58.411040425863895,0.0,0.0,0.0,7.627595979450263,7.627595979450263,0.0,0.0,324.5304139134275,1168309.490088339,3708976.425097818,4.32717616298295,4.32276809517111,10.7970596608204,324.5304139134275,1168309.490088339,3708976.425097818,4.32717616298295,4.32276809517111,10.7970596608204,129.56471592984482,0.0,0.9991976035686324,3.443757627742052,3.443757627742052,3.443757627742052
 2006-09-15T09:00:00,99588.08820134396,358517117.52483827,2425909068.849727,8.042123764153324,5.291209569180058,58.411040425863895,0.0,0.0,0.0,8.042123764153324,8.042123764153324,0.0,0.0,73660.92451839977,265179328.2662392,1195054956.4867926,8.118750876909706,6.7,64.78235796492241,73660.92451839977,265179328.2662392,1195054956.4867926,8.118750876909706,6.7,64.78235796492241,129.56471592984482,0.0,0.9986813404699963,6.7,6.7,6.7
 2006-09-15T10:00:00,119235.48890885214,429247760.0718677,3131114556.977503,8.442199781229714,4.891133552103667,58.411040425863895,0.0,0.0,0.0,8.442199781229714,8.442199781229714,0.0,0.0,77560.83979696223,279219023.269064,1570154980.1601615,8.563442080199968,6.7,64.78235796492241,77560.83979696223,279219023.269064,1570154980.1601615,8.563442080199968,6.7,64.78235796492241,129.56471592984482,0.0,0.9981650773713604,6.7,6.7,6.7
 2006-09-15T11:00:00,121153.22526950114,436151610.970204,3182412137.0969515,8.47130350379849,4.86202982953489,58.411040425863895,0.0,0.0,0.0,8.47130350379849,8.47130350379849,0.0,-1.0,0.0,0.0,0.0,8.313993107045285,8.313993107045285,0.0,0.0,0.0,0.0,8.313993107045285,8.313993107045285,0.0,129.56471592984482,41.30870557161771,0.9465459249615265,8.265826481546577,6.3773402366585,2.1831655632894056
 2006-09-15T12:00:00,135963.23170543005,489467634.1395482,3648817268.5581713,8.735968485590972,4.5973648477424085,58.411040425863895,0.0,0.0,0.0,8.735968485590972,8.735968485590972,0.0,-1.0,0.0,0.0,0.0,8.827531659779341,8.827531659779341,0.0,0.0,0.0,0.0,8.827531659779341,8.827531659779341,0.0,129.56471592984482,31.441946885216268,0.8236569573363893,8.498663231886127,6.700001394317636,1.1311826827303124
 2006-09-15T13:00:00,148461.6220928967,534461839.5344282,4000968318.2990346,8.935830341215661,4.397502992117721,58.411040425863895,0.0,0.0,0.0,8.935830341215661,8.935830341215661,0.0,-1.0,0.0,0.0,0.0,9.081401711562922,9.081401711562922,0.0,0.0,0.0,0.0,9.081401711562922,9.081401711562922,0.0,129.56471592984482,46.731580891581736,0.6846980804488494,9.049134534376304,6.69999500886185,2.5192054318726864
 2006-09-15T14:00:00,159982.2965224978,575936267.4809921,4304523289.505682,9.108132825680029,4.225200507653352,58.411040425863895,0.0,0.0,0.0,9.108132825680029,9.108132825680029,0.0,-1.0,0.0,0.0,0.0,9.262077961618234,9.262077961618234,0.0,0.0,0.0,0.0,9.262077961618234,9.262077961618234,0.0,129.56471592984482,56.604411415569366,0.5337209121175758,9.233942716879763,6.699989193907567,3.4261259392875285
 2006-09-15T15:00:00,162915.09728862406,586494350.2390467,4379849772.888361,9.150892021506484,4.182441311826897,58.411040425863895,0.0,0.0,0.0,9.150892021506484,9.150892021506484,0.0,-1.0,0.0,0.0,0.0,9.306977279611148,9.306977279611148,0.0,0.0,0.0,0.0,9.306977279611148,9.306977279611148,0.0,129.56471592984482,65.12748261888451,0.3741174483444451,9.319012477213104,6.699998781559501,4.100574637360739
 2006-09-15T16:00:00,116562.97360992072,419626704.9957145,2931288723.4278493,8.328822256290637,5.004511077042744,58.411040425863895,0.0,0.0,0.0,8.328822256290637,8.328822256290637,0.0,-1.0,0.0,0.0,0.0,8.444624082677011,8.444624082677011,0.0,0.0,0.0,0.0,8.444624082677011,8.444624082677011,0.0,129.56471592984482,44.863835067205535,0.2338455916238358,8.594558664297796,6.699999898174092,3.015551353782881
 2006-09-15T17:00:00,100198.49427424392,360714579.3872781,2352512496.780921,8.000486386182006,5.332846947151375,58.411040425863895,0.0,0.0,0.0,8.000486386182006,8.000486386182006,0.0,0.0,79660.65077053774,286778342.7739359,1411825501.5774548,8.375553065726757,6.7,64.78235796492241,79660.65077053774,286778342.7739359,1411825501.5774548,8.375553065726757,6.7,64.78235796492241,129.56471592984482,0.0,0.1886645557752863,6.975467696094264,6.975467696094264,6.975467696094264
 2006-09-15T18:00:00,91735.44523145788,330247602.8332483,2037052361.2505827,7.821558653131706,5.5117746802016745,58.411040425863895,0.0,0.0,0.0,7.821558653131706,7.821558653131706,0.0,0.0,75262.32489813749,270944369.633295,1021257467.8686336,7.91263286659223,6.7,64.78235796492241,75262.32489813749,270944369.633295,1021257467.8686336,7.91263286659223,6.7,64.78235796492241,129.56471592984482,0.0,0.1881482926766503,6.7,6.7,6.7
 2006-09-15T19:00:00,89279.7385488343,321407058.7758035,1951865832.461624,7.773244421702672,5.560088911630707,58.411040425863895,0.0,0.0,0.0,7.773244421702672,7.773244421702672,0.0,0.0,75111.96448726127,270403072.15414065,978550985.4627556,7.861970485848905,6.7,64.78235796492241,75111.96448726127,270403072.15414065,978550985.4627556,7.861970485848905,6.7,64.78235796492241,129.56471592984482,0.0,0.1876320295780144,6.7,6.7,6.7
 2006-09-15T20:00:00,87595.40545411466,315343459.6348127,1899441021.0203004,7.743512414177597,5.589820919155784,58.411040425863895,0.0,0.0,0.0,7.743512414177597,7.743512414177597,0.0,1.0,136696.43092659753,492107151.3357512,3568436589.227896,1.1826041081660368,-3.0748162001436654,64.78235796492241,136696.43092659753,492107151.3357512,3568436589.227896,1.1826041081660368,-3.0748162001436654,64.78235796492241,129.56471592984482,0.0,0.2057265701367321,-1.3248162001436652,-0.1650444693387487,-0.1650444693387487
 2006-09-15T21:00:00,56708.88271998181,204151977.7919345,1187850536.3901188,7.863939759028876,6.516964395526638,54.516971064139646,0.0,0.0,0.0,7.863939759028876,7.863939759028876,0.0,1.0,96718.24391029715,348185678.0770697,2308758678.415135,-1.0396753930667928,-3.8000000000000007,64.78235796492241,96718.24391029715,348185678.0770697,2308758678.415135,-1.0396753930667928,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3320581324461231,-3.8000000000000007,-1.756332660147107,-1.756332660147107
 2006-09-15T22:00:00,67656.44190100106,243563190.8436038,1388153618.768925,7.453656698394923,5.879676634938459,58.411040425863895,0.0,0.0,0.0,7.453656698394923,7.453656698394923,0.0,1.0,96270.36829584818,346573325.86505336,2312375042.167703,-1.0351852279263962,-3.8,64.78235796492241,96270.36829584818,346573325.86505336,2312375042.167703,-1.0351852279263962,-3.8,64.78235796492241,129.56471592984482,0.0,0.4520591692158586,-3.8,-1.8706364643614284,-1.8706364643614284
 2006-09-15T23:00:00,41873.54679255498,150744768.45319796,802562021.4810764,7.121645453308226,6.211687880025156,58.411040425863895,0.0,0.0,0.0,7.121645453308226,7.121645453308226,0.0,1.0,86811.34520608016,312520842.74188846,1955444798.376228,-1.4611521443974078,-3.8000000000000007,64.7823579649224,86811.34520608016,312520842.74188846,1955444798.376228,-1.4611521443974078,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.5665282159233626,-3.8000000000000007,-1.9445992488552013,-1.9445992488552013
 2006-09-16T00:00:00,52159.78926943996,187775241.36998385,1093929834.67997,7.811667021296073,6.571256925225794,54.51697106413963,0.0,0.0,0.0,7.811667021296073,7.811667021296073,0.0,1.0,88450.18664769603,318420671.93170565,2015592816.8688307,-1.3894641166203134,-3.8,64.78235796492241,88450.18664769603,318420671.93170565,2015592816.8688307,-1.3894641166203134,-3.8,64.78235796492241,129.56471592984482,0.0,0.6760620660302431,-3.8,-2.0494960714946284,-2.0494960714946284
 2006-09-16T01:00:00,40623.19912475487,146243516.84911752,804259008.4944406,8.43183873970713,7.519963594569411,48.67586702155324,0.0,0.0,0.0,8.43183873970713,8.43183873970713,0.0,1.0,80920.40524133354,291313458.8688009,1713442407.6110585,-1.7501463132752777,-3.8,64.78235796492238,80920.40524133354,291313458.8688009,1713442407.6110585,-1.7501463132752777,-3.8,64.78235796492238,129.56471592984477,0.0,0.7772256007600986,-3.8,-2.2435178918349705,-2.2435178918349705
 2006-09-16T02:00:00,55069.66700464272,198250801.2167138,1107795478.9590993,7.294691859347869,6.038641473985511,58.411040425863895,0.0,0.0,0.0,7.294691859347869,7.294691859347869,0.0,1.0,80426.05048479895,289533781.7452762,1605375145.0292003,-1.879238133712675,-3.8,64.78235796492241,80426.05048479895,289533781.7452762,1605375145.0292003,-1.879238133712675,-3.8,64.78235796492241,129.56471592984482,0.0,0.8637388548689778,-3.8,-2.551888679850097,-2.551888679850097
 2006-09-16T03:00:00,51589.70472183658,185722936.99861163,1061809055.5458108,8.317127557817562,7.113166032407295,50.62290170241537,0.0,0.0,0.0,8.317127557817562,8.317127557817562,0.0,1.0,75204.96184934051,270737862.6576259,1267160785.4820387,-2.283473922098772,-3.8,64.78235796492238,75204.96184934051,270737862.6576259,1267160785.4820387,-2.283473922098772,-3.8,64.78235796492238,129.56471592984477,0.0,0.9293363019382492,-3.8,-2.933176094995526,-2.933176094995526
 2006-09-16T04:00:00,2300.563362946118,8282028.106606025,25700721.20646761,13.21992897517106,13.190797695885236,9.735173404310649,0.0,0.0,0.0,13.21992897517106,13.21992897517106,0.0,1.0,41862.29092594787,150704247.33341235,460172114.3639266,-3.248734893664643,-3.8,64.78235796492241,41862.29092594787,150704247.33341235,460172114.3639266,-3.248734893664643,-3.8,64.78235796492241,129.56471592984482,0.0,0.9720238438317488,-3.8,-3.2860441938226934,-3.2860441938226934
 2006-09-16T05:00:00,87171.38199783197,313816975.19219506,1812191416.8545427,7.694054477179864,5.639278856153517,58.411040425863895,0.0,0.0,0.0,7.694054477179864,7.694054477179864,0.0,1.0,61389.00927106155,221000433.3758216,965831448.2788706,-2.46747070582539,-3.623637698670021,53.985298304102,61389.00927106155,221000433.3758216,965831448.2788706,-2.46747070582539,-3.623637698670021,53.985298304102,129.56471592984482,0.0,0.9954529335652946,-3.8,-3.564850781290062,-3.564850781290062
 2006-09-16T06:00:00,125487.64895489842,451755536.2376343,3145177173.9085283,8.450175706046016,4.883157627287364,58.411040425863895,0.0,0.0,0.0,8.450175706046016,8.450175706046016,0.0,0.0,5429.380297739434,19545769.071861964,59098331.5584965,3.006023195029382,2.935807149826602,10.7970596608204,5429.380297739434,19545769.071861964,59098331.5584965,3.006023195029382,2.935807149826602,10.7970596608204,129.56471592984482,0.0,0.9996663366215762,1.3621694511565814,1.3621694511565814,1.3621694511565814
 2006-09-16T07:00:00,132938.19218550646,478577491.8678232,3358005864.7673364,8.570939533412353,4.762393799921026,58.411040425863895,0.0,0.0,0.0,8.570939533412353,8.570939533412353,0.0,0.0,83358.16064658323,300089378.32769954,1656927304.763909,8.666267329303565,6.7,64.78235796492241,83358.16064658323,300089378.32769954,1656927304.763909,8.666267329303565,6.7,64.78235796492241,129.56471592984482,0.0,0.9991500735229404,6.7,6.7,6.7
 2006-09-16T08:00:00,140805.04100884302,506898147.6318349,3575126645.3467875,8.694148679596466,4.639184653736915,58.411040425863895,0.0,0.0,0.0,8.694148679596466,8.694148679596466,0.0,0.0,87251.1771734612,314104237.82446027,1793188579.5199935,8.827709333160218,6.7,64.78235796492241,87251.1771734612,314104237.82446027,1793188579.5199935,8.827709333160218,6.7,64.78235796492241,129.56471592984482,0.0,0.9986338104243044,6.7,6.7,6.7
 2006-09-16T09:00:00,144125.44028646735,518851585.0312825,3664487538.047191,8.744860718958035,4.588472614375346,58.411040425863895,0.0,0.0,0.0,8.744860718958035,8.744860718958035,0.0,0.0,88603.18306516188,318971459.0345828,1838083378.3656888,8.880890415918456,6.7,64.78235796492241,88603.18306516188,318971459.0345828,1838083378.3656888,8.880890415918456,6.7,64.78235796492241,129.56471592984482,0.0,0.9981175473256684,6.7,6.7,6.7
 2006-09-16T10:00:00,155140.1085875016,558504390.9150057,3950310009.702373,8.907078955746142,4.426254377587239,58.411040425863895,0.0,0.0,0.0,8.907078955746142,8.907078955746142,0.0,0.0,93027.12796604708,334897660.6777694,1981739327.063593,9.051023488446722,6.7,64.78235796492241,93027.12796604708,334897660.6777694,1981739327.063593,9.051023488446722,6.7,64.78235796492241,129.56471592984482,0.0,0.9976012842270324,6.7,6.7,6.7
 2006-09-16T11:00:00,122139.7251904701,439703010.6856923,2880978514.6685123,8.30027687182613,5.033056461507251,58.411040425863895,0.0,0.0,0.0,8.30027687182613,8.30027687182613,0.0,-1.0,0.0,0.0,0.0,8.414687857567953,8.414687857567953,0.0,0.0,0.0,0.0,8.414687857567953,8.414687857567953,0.0,129.56471592984482,22.847904010682537,0.9535572729188354,8.12477559341713,6.699999332570182,1.3912817938465605
 2006-09-16T12:00:00,127998.65664348972,460795163.916563,3027426418.691549,8.383365936480836,4.9499673968525455,58.411040425863895,0.0,0.0,0.0,8.383365936480836,8.383365936480836,0.0,-1.0,0.0,0.0,0.0,8.501846373347279,8.501846373347279,0.0,0.0,0.0,0.0,8.501846373347279,8.501846373347279,0.0,129.56471592984482,29.820858942140475,0.8465247110029671,8.478548890799892,6.700022240962571,0.7458186163635179
 2006-09-16T13:00:00,130893.92702990829,471218137.3076699,3115910536.2819767,8.433571721142625,4.899761612190756,58.411040425863895,0.0,0.0,0.0,8.433571721142625,8.433571721142625,0.0,-1.0,0.0,0.0,0.0,8.554467923531336,8.554467923531336,0.0,0.0,0.0,0.0,8.554467923531336,8.554467923531336,0.0,129.56471592984482,33.72540357168993,0.7321575686051348,8.578930631506124,6.6999969471262135,1.3587103250695882
 2006-09-16T14:00:00,120219.43546089156,432789967.65920967,2816725366.391332,8.263823925243633,5.069509408089748,58.411040425863895,0.0,0.0,0.0,8.263823925243633,8.263823925243633,0.0,-1.0,0.0,0.0,0.0,8.337224950728187,8.337224950728187,0.0,0.0,0.0,0.0,8.337224950728187,8.337224950728187,0.0,129.56471592984482,31.491105303194622,0.6229529371356884,8.365607393814173,6.6591160233755,1.3443865872462084
 2006-09-16T15:00:00,120468.32266016224,433685961.576584,2837443255.654665,8.275578991359714,5.057754341973667,58.411040425863895,0.0,0.0,0.0,8.275578991359714,8.275578991359714,0.0,-1.0,0.0,0.0,0.0,8.376146007488527,8.376146007488527,0.0,0.0,0.0,0.0,8.376146007488527,8.376146007488527,0.0,129.56471592984482,30.40687979840077,0.5218535222361268,8.333402445019772,6.689018745194512,1.3242345376178866
 2006-09-16T16:00:00,122340.94821133831,440427413.5608179,2869254910.9288573,8.293625575557435,5.039707757775946,58.411040425863895,0.0,0.0,0.0,8.293625575557435,8.293625575557435,0.0,-1.0,0.0,0.0,0.0,8.407680271635886,8.407680271635886,0.0,0.0,0.0,0.0,8.407680271635886,8.407680271635886,0.0,129.56471592984482,32.612196797460484,0.4174142519051786,8.422245037705268,6.699999046940078,1.5782044254354612
 2006-09-16T17:00:00,41573.22457605186,149663608.47378662,730058710.4915495,8.060040552256163,7.232319655996947,51.10966037263091,0.0,0.0,0.0,8.060040552256163,8.060040552256163,0.0,0.0,50603.543711320126,182172757.3607524,611957097.5675852,7.42667304118918,6.700000000000002,64.78235796492241,50603.543711320126,182172757.3607524,611957097.5675852,7.42667304118918,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3734356796491619,6.989302212699386,6.989302212699386,6.989302212699386
 2006-09-16T18:00:00,50135.91416607419,180489290.99786708,941343280.7835572,8.505986305338974,7.43868270218406,48.675867021553245,0.0,0.0,0.0,8.505986305338974,8.505986305338974,0.0,0.0,41937.153777404405,150973753.59865588,474554515.4695046,7.263576931401974,6.700000000000002,64.78235796492241,41937.153777404405,150973753.59865588,474554515.4695046,7.263576931401974,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3729194165505259,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T19:00:00,40670.615776760176,146414216.79633662,771256145.8015118,8.416058239095447,7.541534386610205,48.675867021553245,0.0,0.0,0.0,8.416058239095447,8.416058239095447,0.0,0.0,30802.18094111525,110887851.38801491,389517089.511662,7.162502582965144,6.7,64.78235796492241,30802.18094111525,110887851.38801491,389517089.511662,7.162502582965144,6.7,64.78235796492241,129.56471592984482,0.0,0.3724031534518898,6.7,6.7,6.7
 2006-09-16T20:00:00,26066.24244744042,93838472.81078552,423360108.0488525,8.215966207179214,7.735980795218919,48.675867021553245,0.0,0.0,0.0,8.215966207179214,8.215966207179214,0.0,1.0,115669.2576084702,416409327.3904928,2614512150.081911,-0.0288736099479035,-3.1494446984000235,64.78235796492241,115669.2576084702,416409327.3904928,2614512150.081911,-0.0288736099479035,-3.1494446984000235,64.78235796492241,129.56471592984482,0.0,0.3838995223141677,-1.4719918256775475,-0.5058302236199608,-0.5058302236199608
 2006-09-16T21:00:00,55907.92030548188,201268513.09973475,1076907453.4484766,7.277202147995998,6.056131185337383,58.411040425863895,0.0,0.0,0.0,7.277202147995998,7.277202147995998,0.0,1.0,98222.59736771887,353601350.52378786,2127355921.574597,-1.2560096654517354,-3.8000000000000007,64.78235796492241,98222.59736771887,353601350.52378786,2127355921.574597,-1.2560096654517354,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4982012033604953,-3.8000000000000007,-1.9007482063728285,-1.9007482063728285
 2006-09-16T22:00:00,41072.05762553002,147859407.45190805,787152832.1851509,8.421086503727214,7.528535896038861,48.675867021553245,0.0,0.0,0.0,8.421086503727214,8.421086503727214,0.0,1.0,92254.57813114308,332116481.2721151,1921722586.460713,-1.5014701409784932,-3.8,64.78235796492241,92254.57813114308,332116481.2721151,1921722586.460713,-1.5014701409784932,-3.8,64.78235796492241,129.56471592984482,0.0,0.6108730839252087,-3.8,-1.979036876774294,-1.979036876774294
 2006-09-16T23:00:00,26093.65487304908,93937157.54297668,436039944.5749156,8.22038846520111,7.726018159551163,48.67586702155324,0.0,0.0,0.0,8.22038846520111,8.22038846520111,0.0,1.0,83811.76158241222,301722341.696684,1634396057.3642397,-1.8444970119575368,-3.8,64.78235796492241,83811.76158241222,301722341.696684,1634396057.3642397,-1.8444970119575368,-3.8,64.78235796492241,129.56471592984482,0.0,0.7176815280282703,-3.8,-2.1136228704677547,-2.1136228704677547
 2006-09-17T00:00:00,42163.845910224336,151789845.2768076,838306997.7294393,8.463601908493514,7.512976249444034,48.675867021553245,1610.8980942808864,5799233.139411191,17610167.920988873,8.463601908493514,8.443620966875898,1.9470346808621293,1.0,83940.58628943913,302186110.6419809,1647762567.7201817,-1.828726406715685,-3.8,64.78235796492241,83940.58628943913,302186110.6419809,1647762567.7201817,-1.828726406715685,-3.8,64.78235796492241,129.56471592984482,0.0,0.8138472336454488,-3.8,-2.353197006196009,-2.353197006196009
 2006-09-17T01:00:00,25126.449490086747,90455218.1643123,437283591.8974343,8.546217975802913,8.050430105782697,46.24207367047558,0.0,0.0,0.0,8.546217975802913,8.546217975802913,0.0,1.0,77132.10484444012,277675577.4399844,1149403771.4025934,-2.424202660190032,-3.8,64.78235796492238,77132.10484444012,277675577.4399844,1149403771.4025934,-2.424202660190032,-3.8,64.78235796492238,129.56471592984477,0.0,0.8926326241640092,-3.8,-2.7000315040904064,-2.7000315040904064
 2006-09-17T02:00:00,46198.130440761975,166313269.5867431,973239351.8844352,8.85967729498422,7.75607000394672,46.242073670475584,0.0,0.0,0.0,8.85967729498422,8.85967729498422,0.0,1.0,73428.85941137171,264343893.88093817,1098056844.7913992,-2.485714071497384,-3.8,64.78235796492241,73428.85941137171,264343893.88093817,1098056844.7913992,-2.485714071497384,-3.8,64.78235796492241,129.56471592984482,0.0,0.9489849257227913,-3.8,-3.083130516076608,-3.083130516076608
 2006-09-17T03:00:00,14089.415968510555,50721897.48663801,152203377.43408173,8.389907677613696,8.21738612785728,46.24207367047558,0.0,0.0,0.0,8.389907677613696,8.389907677613696,0.0,1.0,39552.576776137656,142389276.39409554,420665325.8137808,-3.2960435109074733,-3.8,64.78235796492238,39552.576776137656,142389276.39409554,420665325.8137808,-3.2960435109074733,-3.8,64.78235796492238,129.56471592984477,0.0,0.9834005291217828,-3.8,-3.398650019423826,-3.398650019423826
 2006-09-17T04:00:00,51916.996966816565,186901189.08053955,1067213351.5718292,9.562198468363569,8.352060475793946,41.37448696832026,0.0,0.0,0.0,9.562198468363569,9.562198468363569,0.0,1.0,21568.653015783588,77647150.85682091,316969554.4706069,-2.527648201518005,-2.907072519612615,32.3911789824612,21568.653015783588,77647150.85682091,316969554.4706069,-2.527648201518005,-2.907072519612615,32.3911789824612,129.56471592984482,0.0,0.9991046512477378,-3.241562772282564,-3.122374264073559,-3.122374264073559
 2006-09-17T05:00:00,42127.47635948378,151658914.8941416,785462183.0458543,8.747856262381964,7.857225866751534,46.24207367047558,0.0,0.0,0.0,8.747856262381964,8.747856262381964,0.0,1.0,0.0,0.0,0.0,-0.3483839352736591,-0.3483839352736591,0.0,0.0,0.0,0.0,-0.3483839352736591,-0.3483839352736591,0.0,129.56471592984477,0.0,1.0,-0.7729912461021279,-0.7729912461021279,-0.7729912461021279
 2006-09-17T06:00:00,14990.778336657391,53966802.011966616,310570904.72960365,13.337107662936155,12.984967568554632,9.735173404310649,0.0,0.0,0.0,13.337107662936155,13.337107662936155,0.0,0.0,0.0,0.0,0.0,2.5434952830603312,2.5434952830603312,0.0,0.0,0.0,0.0,2.5434952830603312,2.5434952830603312,0.0,129.56471592984482,0.0,0.9998313149457028,2.4041013834876463,2.4041013834876463,2.4041013834876463
 2006-09-17T07:00:00,53419.14142440307,192308909.12785104,1147826155.4650383,9.942190392692137,8.640559265527633,38.9406936172426,2225.2516291518727,8010905.864946745,43532967.21028441,9.942190392692137,9.892787914748782,1.622528900718441,0.0,0.0,0.0,0.0,5.06091298485638,5.06091298485638,0.0,0.0,0.0,0.0,5.06091298485638,5.06091298485638,0.0,129.56471592984482,0.0,0.9993243367610938,4.434595792368687,4.434595792368687,4.434595792368687
 2006-09-17T08:00:00,57625.44653080247,207451607.5108888,1157223116.632863,7.322750596583515,6.010582736749868,58.411040425863895,0.0,0.0,0.0,7.322750596583515,7.322750596583515,0.0,0.0,39785.80997335043,143228915.9040615,514877896.1739833,7.214151387699624,6.602783989534243,43.18823864328161,39785.80997335043,143228915.9040615,514877896.1739833,7.214151387699624,6.602783989534243,43.18823864328161,129.56471592984482,0.0,0.9988080736624578,6.536160488668798,6.536160488668798,6.536160488668798
 2006-09-17T09:00:00,69566.01817516156,250437665.4305817,1450083806.532132,8.532493058672186,6.888276770718938,50.62290170241537,0.0,0.0,0.0,8.532493058672186,8.532493058672186,0.0,0.0,55764.66974994981,200752811.0998193,728954377.6278465,7.565572838198534,6.7,64.78235796492241,55764.66974994981,200752811.0998193,728954377.6278465,7.565572838198534,6.7,64.78235796492241,129.56471592984482,0.0,0.998291810563822,6.7,6.7,6.7
 2006-09-17T10:00:00,67407.2114576007,242665961.2473625,1356825324.5834866,7.435885687172496,5.8974476461608845,58.411040425863895,0.0,0.0,0.0,7.435885687172496,7.435885687172496,0.0,0.0,54289.91934635401,195443709.6468744,680590370.7088455,7.508187276235213,6.7,64.78235796492241,54289.91934635401,195443709.6468744,680590370.7088455,7.508187276235213,6.7,64.78235796492241,129.56471592984482,0.0,0.9977755474651858,6.7,6.7,6.7
 2006-09-17T11:00:00,87452.32697762242,314828377.1194408,1885689402.7464364,7.735791769223435,5.597541564109945,58.411040425863895,0.0,0.0,0.0,7.735791769223435,7.735791769223435,0.0,-1.0,0.0,0.0,0.0,7.822694459819001,7.822694459819001,0.0,0.0,0.0,0.0,7.822694459819001,7.822694459819001,0.0,129.56471592984482,13.922713303997645,0.9700049027181232,7.541078912107072,6.699983738444069,1.1710990315732948
 2006-09-17T12:00:00,76124.12084573474,274046835.044645,1635576554.1007943,7.59399915700693,5.739334176326448,58.41104042586388,0.0,0.0,0.0,7.59399915700693,7.59399915700693,0.0,-1.0,0.0,0.0,0.0,7.6739779230338785,7.6739779230338785,0.0,0.0,0.0,0.0,7.6739779230338785,7.6739779230338785,0.0,129.56471592984477,18.825403873182943,0.9062144700684946,7.835329808605703,6.699959955469741,0.172469440039065
 2006-09-17T13:00:00,92426.9775413822,332737119.148976,2049875079.877602,7.828939503710063,5.5043938296233135,58.41104042586388,0.0,0.0,0.0,7.828939503710063,7.828939503710063,0.0,-1.0,0.0,0.0,0.0,7.920428599364698,7.920428599364698,0.0,0.0,0.0,0.0,7.920428599364698,7.920428599364698,0.0,129.56471592984474,15.076313477511396,0.8457460334668495,7.590772134089249,6.700031607029346,0.1888432447065861
 2006-09-17T14:00:00,74886.819560239,269592550.4168606,1592962526.2547898,7.569823445176705,5.763509888156669,58.41104042586386,0.0,0.0,0.0,7.569823445176705,7.569823445176705,0.0,-1.0,0.0,0.0,0.0,7.648640113747173,7.648640113747173,0.0,0.0,0.0,0.0,7.648640113747173,7.648640113747173,0.0,129.56471592984474,19.20396560195689,0.7819179884100741,7.820910650378788,6.699981728256109,0.370338245854051
 2006-09-17T15:00:00,88448.95740590354,318416246.6612528,1931586586.3781288,7.761829955924952,5.571503377408423,58.41104042586388,0.0,0.0,0.0,7.761829955924952,7.761829955924952,0.0,-1.0,0.0,0.0,0.0,7.84994527184352,7.84994527184352,0.0,0.0,0.0,0.0,7.84994527184352,7.84994527184352,0.0,129.56471592984477,15.134484660642888,0.7225418415570345,7.568698940515333,6.699934524697265,0.3155367050802153
 2006-09-17T16:00:00,70239.76222144206,252863143.9971914,1473703371.3062778,7.502180186768929,5.83115314656445,58.41104042586389,0.0,0.0,0.0,7.502180186768929,7.502180186768929,0.0,-1.0,0.0,0.0,0.0,7.577696389025298,7.577696389025298,0.0,0.0,0.0,0.0,7.577696389025298,7.577696389025298,0.0,129.5647159298448,18.341102654679588,0.6616734224686284,7.74624651726107,6.699983067874065,0.4411618720682516
 2006-09-17T17:00:00,79498.66177392985,286195182.3861475,1675877091.2307987,7.616785660332464,5.716547673000911,58.41104042586388,0.0,0.0,0.0,7.616785660332464,7.616785660332464,0.0,0.0,65210.25359593454,234756912.94536445,855903165.4490768,7.716294882797452,6.699999999999998,64.78235796492238,65210.25359593454,234756912.94536445,855903165.4490768,7.716294882797452,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.634255425745731,6.718418175152003,6.718418175152003,6.718418175152003
 2006-09-17T18:00:00,61679.75329682486,222047111.86856943,1236093415.0427363,7.367417182883984,5.965916150449398,58.411040425863895,0.0,0.0,0.0,7.367417182883984,7.367417182883984,0.0,0.0,52499.53373689571,188998321.4528246,620073648.923744,7.43638247839004,6.7,64.78235796492241,52499.53373689571,188998321.4528246,620073648.923744,7.43638247839004,6.7,64.78235796492241,129.56471592984482,0.0,0.6337391626470953,6.7,6.7,6.7
 2006-09-17T19:00:00,43343.03657468632,156034931.66887072,865503812.1715553,9.498334912724086,8.5170311145136,40.887728298104726,0.0,0.0,0.0,9.498334912724086,9.498334912724086,0.0,0.0,37918.68197776882,136507255.11996773,438167047.158162,7.220380931834394,6.7,64.78235796492241,37918.68197776882,136507255.11996773,438167047.158162,7.220380931834394,6.7,64.78235796492241,129.56471592984482,0.0,0.6332228995484593,6.7,6.7,6.7
 2006-09-17T20:00:00,17832.153075908285,64195751.07326981,203289186.5262144,6.781880383750995,6.551452949582388,58.411040425863895,0.0,0.0,0.0,6.781880383750995,6.781880383750995,0.0,1.0,102647.87517695244,369532350.6370287,2463419308.563,-0.4118923673735151,-3.3532679579660254,64.78235796492241,102647.87517695244,369532350.6370287,2463419308.563,-0.4118923673735151,-3.3532679579660254,64.78235796492241,129.56471592984482,0.0,0.6445181827454863,-1.6612374155842269,-0.7615545975672843,-0.7615545975672843
 2006-09-17T21:00:00,8880.488136985257,31969757.293146927,101557719.98330662,9.29942805432516,9.184314348139408,38.940693617242594,0.0,0.0,0.0,9.29942805432516,9.29942805432516,0.0,1.0,72692.00893953796,261691232.18233675,1420946291.7372155,-2.09938171520466,-3.8,64.78235796492241,72692.00893953796,261691232.18233675,1420946291.7372155,-2.09938171520466,-3.8,64.78235796492241,129.56471592984482,0.0,0.746963676105079,-3.8,-2.1710055304819345,-2.1710055304819345
 2006-09-17T22:00:00,15305.269371330129,55098969.73678846,174810993.893301,8.030140677459006,7.831993153861309,48.675867021553245,0.0,0.0,0.0,8.030140677459006,8.030140677459006,0.0,1.0,70598.2149529374,254153573.83057457,1229920336.787017,-2.3277255926971705,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1229920336.787017,-2.3277255926971705,-3.8,64.78235796492241,129.56471592984482,0.0,0.8387917690715203,-3.8,-2.444499327307739,-2.444499327307739
 2006-09-17T23:00:00,30928.888546973136,111343998.7691033,492595424.31490713,9.676834867764804,9.11837364883878,36.50690026616493,0.0,0.0,0.0,9.676834867764804,9.676834867764804,0.0,1.0,70798.27317569382,254873783.4324978,1087388356.2881486,-2.49830791305618,-3.8,64.78235796492241,70798.27317569382,254873783.4324978,1087388356.2881486,-2.49830791305618,-3.8,64.78235796492241,129.56471592984482,0.0,0.9113965166857788,-3.8,-2.812239203948174,-2.812239203948174
 2006-09-18T00:00:00,22482.54430394573,80937159.49420466,302555436.59608245,6.8381599824516845,6.495173350881697,58.411040425863895,0.0,0.0,0.0,6.8381599824516845,6.8381599824516845,0.0,1.0,56872.20786981928,204739948.33134937,673657771.7403221,-2.993182849431553,-3.8,64.78235796492241,56872.20786981928,204739948.33134937,673657771.7403221,-2.993182849431553,-3.8,64.78235796492241,129.56471592984482,0.0,0.9610441895931912,-3.8,-3.1853931823493373,-3.1853931823493373
 2006-09-18T01:00:00,25985.946158572868,93549406.1708623,296152240.49810284,8.767281213514604,8.431563735565193,42.18575141867948,0.0,0.0,0.0,8.767281213514604,8.767281213514604,0.0,1.0,38493.87636307961,138577954.90708658,435378750.9989087,-3.278471076513277,-3.8000000000000007,64.78235796492241,38493.87636307961,138577954.90708658,435378750.9989087,-3.278471076513277,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9900328893685196,-3.8000000000000007,-3.4685280725449004,-3.4685280725449004
 2006-09-18T02:00:00,15137.116145405796,54493618.12346086,192679260.01991928,8.707615443610823,8.489193835160345,42.18575141867947,0.0,0.0,0.0,8.707615443610823,8.707615443610823,0.0,1.0,3042.953560880392,10954632.81916941,34416833.165559545,-3.563696394842065,-3.6049374301060655,10.7970596608204,3042.953560880392,10954632.81916941,34416833.165559545,-3.563696394842065,-3.6049374301060655,10.7970596608204,129.56471592984482,0.0,0.9999865194252252,-3.722522916143457,-3.686295581024256,-3.686295581024256
 2006-09-18T03:00:00,20746.34119405965,74686828.29861477,236486619.6887426,9.600795831793606,9.332719279412537,34.073106915087266,0.0,0.0,0.0,9.600795831793606,9.600795831793606,0.0,1.0,0.0,0.0,0.0,-2.471368979012134,-2.471368979012134,0.0,0.0,0.0,0.0,-2.471368979012134,-2.471368979012134,0.0,129.56471592984482,0.0,0.999617963077148,-2.587689536879392,-2.587689536879392,-2.587689536879392
 2006-09-18T04:00:00,1060.2224943092835,3816800.979513421,12125654.871889016,12.275141137373398,12.261397149674586,9.735173404310649,0.0,0.0,0.0,12.275141137373398,12.275141137373398,0.0,1.0,0.0,0.0,0.0,-2.21952239023013,-2.21952239023013,0.0,0.0,0.0,0.0,-2.21952239023013,-2.21952239023013,0.0,129.56471592984477,0.0,0.9991016999785116,-2.2364182696817525,-2.2364182696817525,-2.2364182696817525
 2006-09-18T05:00:00,45932.79617995046,165358066.2478217,523764335.6773156,6.963525878900224,6.3698074544331575,58.411040425863895,0.0,0.0,0.0,6.963525878900224,6.963525878900224,0.0,1.0,0.0,0.0,0.0,-1.1405186629551318,-1.1405186629551318,0.0,0.0,0.0,0.0,-1.1405186629551318,-1.1405186629551318,0.0,129.56471592984482,0.0,0.9985854368798758,-1.4164763123446875,-1.4164763123446875,-1.4164763123446875
 2006-09-18T06:00:00,50546.4067291412,181967064.22490832,576207882.0974033,6.993253157486838,6.340080175846541,58.411040425863895,0.0,0.0,0.0,6.993253157486838,6.993253157486838,0.0,0.0,0.0,0.0,0.0,0.5968407225595871,0.5968407225595871,0.0,0.0,0.0,0.0,0.5968407225595871,0.5968407225595871,0.0,129.56471592984482,0.0,0.9980691737812398,0.2969993995280515,0.2969993995280515,0.2969993995280515
 2006-09-18T07:00:00,69043.71321568986,248557367.5764835,858087885.6410713,7.153046626597262,6.180286706736119,58.411040425863895,0.0,0.0,0.0,7.153046626597262,7.153046626597262,0.0,0.0,0.0,0.0,0.0,2.936113768867663,2.936113768867663,0.0,0.0,0.0,0.0,2.936113768867663,2.936113768867663,0.0,129.56471592984482,0.0,0.997552910682604,2.494972720037158,2.494972720037158,2.494972720037158
 2006-09-18T08:00:00,79082.93048620505,284698549.7503382,1569353496.5807495,7.556328797520874,5.777004535812506,58.411040425863895,0.0,0.0,0.0,7.556328797520874,7.556328797520874,0.0,0.0,33353.29495847117,120071861.8504962,414006973.2900227,6.735824744941002,6.244162947882707,32.3911789824612,33353.29495847117,120071861.8504962,414006973.2900227,6.735824744941002,6.244162947882707,32.3911789824612,129.56471592984482,0.0,0.997036647583968,5.8764244421606895,5.8764244421606895,5.8764244421606895
 2006-09-18T09:00:00,99440.4151920766,357985494.69147575,2421025668.326987,8.039352623675812,5.293980709657567,58.411040425863895,0.0,0.0,0.0,8.039352623675812,8.039352623675812,0.0,0.0,73662.11399655546,265183610.38759968,1213955808.2365208,8.141177478491171,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1213955808.2365208,8.141177478491171,6.7,64.78235796492241,129.56471592984482,0.0,0.996520384485332,6.7,6.7,6.7
 2006-09-18T10:00:00,113369.19995539237,408129119.83941245,2925337945.023474,8.32544534330764,5.007887990025741,58.411040425863895,0.0,0.0,0.0,8.32544534330764,8.32544534330764,0.0,0.0,75257.48274420215,270926937.8791278,1467068363.635037,8.44126974554083,6.7,64.78235796492241,75257.48274420215,270926937.8791278,1467068363.635037,8.44126974554083,6.7,64.78235796492241,129.56471592984482,0.0,0.996004121386696,6.7,6.7,6.7
 2006-09-18T11:00:00,115318.63113762956,415147072.0954664,2978044034.094934,8.355347838842865,4.977985494490516,58.411040425863895,0.0,0.0,0.0,8.355347838842865,8.355347838842865,0.0,-1.0,0.0,0.0,0.0,8.472608490964669,8.472608490964669,0.0,0.0,0.0,0.0,8.472608490964669,8.472608490964669,0.0,129.56471592984482,23.572344648021303,0.951088828691559,8.170825479833992,6.700008037808988,1.4320622942631402
 2006-09-18T12:00:00,131894.41152669216,474819881.49609184,3499869070.8204527,8.65144132954475,4.68189200378863,58.411040425863895,0.0,0.0,0.0,8.65144132954475,8.65144132954475,0.0,-1.0,0.0,0.0,0.0,8.783077413207957,8.783077413207957,0.0,0.0,0.0,0.0,8.783077413207957,8.783077413207957,0.0,129.56471592984482,34.63960175537946,0.833765768459625,8.726845988951602,6.700001411633292,1.130446039585345
 2006-09-18T13:00:00,138687.26718568013,499274161.8684485,3700720915.9566927,8.76542413031141,4.567909203021969,58.411040425863895,0.0,0.0,0.0,8.76542413031141,8.76542413031141,0.0,-1.0,0.0,0.0,0.0,8.902592114821784,8.902592114821784,0.0,0.0,0.0,0.0,8.902592114821784,8.902592114821784,0.0,129.56471592984482,41.5965122044527,0.7020750722354281,8.883055336826096,6.699999083051459,2.0746393483831183
 2006-09-18T14:00:00,140116.65593758965,504419961.3753227,3791554763.6042967,8.816976041117277,4.516357292216103,58.411040425863895,0.0,0.0,0.0,8.816976041117277,8.816976041117277,0.0,-1.0,0.0,0.0,0.0,8.956767145099784,8.956767145099784,0.0,0.0,0.0,0.0,8.956767145099784,8.956767145099784,0.0,129.56471592984482,47.15228370754349,0.563868235008671,8.981329225674932,6.699997315812546,2.7108975683073395
 2006-09-18T15:00:00,140503.80859142708,505813710.9291375,3805839759.7568617,8.82508208515256,4.508251248180819,58.411040425863895,0.0,0.0,0.0,8.82508208515256,8.82508208515256,0.0,-1.0,0.0,0.0,0.0,8.96526591435053,8.96526591435053,0.0,0.0,0.0,0.0,8.96526591435053,8.96526591435053,0.0,129.56471592984482,47.48672510262171,0.4267202671449454,8.938016396384349,6.699997208911989,2.822613761802614
 2006-09-18T16:00:00,99896.71531298272,359628175.1267377,2417433748.178786,8.037316980974316,5.296016352359065,58.411040425863895,0.0,0.0,0.0,8.037316980974316,8.037316980974316,0.0,-1.0,0.0,0.0,0.0,8.138943578578603,8.138943578578603,0.0,0.0,0.0,0.0,8.138943578578603,8.138943578578603,0.0,129.56471592984482,31.89546387150408,0.3059193387838538,8.313133512726665,6.700002236119501,1.6512839577569205
 2006-09-18T17:00:00,79021.42155078569,284477117.58282846,1615254648.5196652,7.582351470476152,5.750981862857228,58.411040425863895,0.0,0.0,0.0,7.582351470476152,7.582351470476152,0.0,0.0,71328.05189379897,256780986.8176763,983546571.7325329,7.867749531209532,6.7,64.78235796492241,71328.05189379897,256780986.8176763,983546571.7325329,7.867749531209532,6.7,64.78235796492241,129.56471592984482,0.0,0.2690519072928881,6.906048716625691,6.906048716625691,6.906048716625691
 2006-09-18T18:00:00,73920.97873951493,266115523.4622537,1226132576.0512235,7.36170728382339,5.97162604950999,58.411040425863895,0.0,0.0,0.0,7.36170728382339,7.36170728382339,0.0,0.0,53816.03211776768,193737715.6239636,614877420.7680286,7.430372606318763,6.7,64.78235796492241,53816.03211776768,193737715.6239636,614877420.7680286,7.430372606318763,6.7,64.78235796492241,129.56471592984482,0.0,0.2685356441942521,6.7,6.7,6.7
 2006-09-18T19:00:00,73857.77126509055,265887976.554326,977076104.5865332,7.220501879485384,6.112831453847996,58.411040425863895,0.0,0.0,0.0,7.220501879485384,7.220501879485384,0.0,0.0,42901.1420944604,154444111.54005742,490168869.0336453,7.282306739235376,6.7,64.78235796492241,42901.1420944604,154444111.54005742,490168869.0336453,7.282306739235376,6.7,64.78235796492241,129.56471592984482,0.0,0.2680193810956162,6.7,6.7,6.7
 2006-09-18T20:00:00,72887.06934099813,262393449.62759328,838863826.5662117,7.14214639788349,6.191186935449889,58.411040425863895,0.0,0.0,0.0,7.14214639788349,7.14214639788349,0.0,1.0,115550.89002128824,415983204.0766377,2979006431.558885,0.321184266558804,-3.2347070970451246,64.78235796492241,115550.89002128824,415983204.0766377,2979006431.558885,0.321184266558804,-3.2347070970451246,64.78235796492241,129.56471592984482,0.0,0.284010028197863,-1.4847070970451248,-0.3996374584758722,-0.3996374584758722
 2006-09-18T21:00:00,32964.866404659166,118673519.056773,407000794.7230402,8.021856718900118,7.560474431429661,48.67586702155325,0.0,0.0,0.0,8.021856718900118,8.021856718900118,0.0,1.0,83171.34978841704,299416859.23830134,1853584308.951504,-1.5825886794924342,-3.8000000000000007,64.78235796492241,83171.34978841704,299416859.23830134,1853584308.951504,-1.5825886794924342,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4041421983391198,-3.8000000000000007,-1.8334088774163628,-1.8334088774163628
 2006-09-18T22:00:00,33968.25413863583,122285714.89908896,414255606.8667855,6.901467850835267,6.431865482498115,58.411040425863895,0.0,0.0,0.0,6.901467850835267,6.901467850835267,0.0,1.0,81493.10377588721,293375173.5931939,1785738067.748669,-1.663608506184853,-3.8000000000000007,64.78235796492241,81493.10377588721,293375173.5931939,1785738067.748669,-1.663608506184853,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5205373119912905,-3.8000000000000007,-1.914625641477064,-1.914625641477064
 2006-09-18T23:00:00,33934.882361412565,122165576.50108524,407131473.29898137,8.227021418028121,7.76549292793453,46.24207367047558,0.0,0.0,0.0,8.227021418028121,8.227021418028121,0.0,1.0,79771.52884867131,287177503.85521674,1714862482.6308973,-1.7482672939399937,-3.8,64.78235796492241,79771.52884867131,287177503.85521674,1714862482.6308973,-1.7482672939399937,-3.8,64.78235796492241,129.56471592984482,0.0,0.63227927495471,-3.8,-1.9989846964872344,-1.9989846964872344
 2006-09-19T00:00:00,28071.37848428794,101056962.54343656,343192705.06304795,6.861187693607071,6.472145639726313,58.411040425863895,0.0,0.0,0.0,6.861187693607071,6.861187693607071,0.0,1.0,75925.68206540278,273332455.43545,1555215576.4389627,-1.938982412326457,-3.8000000000000007,64.78235796492241,75925.68206540278,273332455.43545,1555215576.4389627,-1.938982412326457,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7374822580469719,-3.8000000000000007,-2.151161955639211,-2.151161955639211
 2006-09-19T01:00:00,23253.39788208055,83712232.37548997,265251259.93776768,8.213024500494548,7.912347363618632,45.430809220116366,0.0,0.0,0.0,8.213024500494548,8.213024500494548,0.0,1.0,72311.98559835825,260323148.15408963,1302469288.9637434,-2.241030908289684,-3.8000000000000007,64.78235796492241,72311.98559835825,260323148.15408963,1302469288.9637434,-2.241030908289684,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8307965081415465,-3.8000000000000007,-2.413603499127784,-2.413603499127784
