Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-19T02:00:00,19649.509026179632,70738232.49424668,224195011.8347301,7.055244847392051,6.801112714215889,55.97724707478623,0.0,0.0,0.0,7.055244847392051,7.055244847392051,0.0,1.0,70045.26232496572,252162944.36987656,978713896.4544436,-2.6281708750981707,-3.8,64.78235796492241,70045.26232496572,252162944.36987656,978713896.4544436,-2.6281708750981707,-3.8,64.78235796492241,129.56471592984482,0.0,0.9054687286937302,-3.8,-2.775298856316603,-2.775298856316603
 2006-09-19T03:00:00,16718.757588766806,60187527.319560505,191364060.6438049,7.436078597408983,7.219164396569298,51.92092482299012,0.0,0.0,0.0,7.436078597408983,7.436078597408983,0.0,1.0,56523.36377363629,203484109.58509064,645913393.0067296,-3.0263752571141875,-3.8,64.78235796492241,56523.36377363629,203484109.58509064,645913393.0067296,-3.0263752571141875,-3.8,64.78235796492241,129.56471592984482,0.0,0.957296628557402,-3.8,-3.152720448038561,-3.152720448038561
 2006-09-19T04:00:00,1050.4419963979074,3781591.187032466,12002466.774088517,11.586575208850851,11.572970852263294,9.735173404310649,0.0,0.0,0.0,11.586575208850851,11.586575208850851,0.0,1.0,28074.026923546106,101066496.92476602,317526732.3611621,-3.4195608273917006,-3.8,64.78235796492238,28074.026923546106,101066496.92476602,317526732.3611621,-3.4195608273917006,-3.8,64.78235796492238,129.56471592984477,0.0,0.98800094871816,-3.8,-3.4467732503401898,-3.4467732503401898
 2006-09-19T05:00:00,24386.791806549754,87792450.50357911,279054012.9342639,6.824821754466669,6.508511578866711,58.411040425863895,0.0,0.0,0.0,6.824821754466669,6.824821754466669,0.0,1.0,10112.839472604706,36406222.10137694,114379632.15515602,-3.411119039670945,-3.5481589780266667,21.5941193216408,10112.839472604706,36406222.10137694,114379632.15515602,-3.411119039670945,-3.5481589780266667,21.5941193216408,129.56471592984482,0.0,0.999838329803018,-3.647596169346949,-3.574199430911109,-3.574199430911109
 2006-09-19T06:00:00,34560.13483806939,124416485.4170498,394836077.3476556,6.890447080564445,6.442886252768936,58.411040425863895,0.0,0.0,0.0,6.890447080564445,6.890447080564445,0.0,0.0,0.0,0.0,0.0,-2.5602838302990816,-2.5602838302990816,0.0,0.0,0.0,0.0,-2.5602838302990816,-2.5602838302990816,0.0,129.56471592984482,0.0,1.0,-2.7716409308458334,-2.7716409308458334,-2.7716409308458334
 2006-09-19T07:00:00,66379.55844568046,238966410.40444967,776704335.8612002,7.1069099831621685,6.2264233501712125,58.411040425863895,0.0,0.0,0.0,7.1069099831621685,7.1069099831621685,0.0,0.0,0.0,0.0,0.0,-0.5735123717292883,-0.5735123717292883,0.0,0.0,0.0,0.0,-0.5735123717292883,-0.5735123717292883,0.0,129.56471592984482,0.0,0.9999815881502506,-0.9747805964454608,-0.9747805964454608,-0.9747805964454608
 2006-09-19T08:00:00,73904.7739016135,266057186.0458085,1162359608.535469,7.32555085383278,6.007782479500601,58.411040425863895,0.0,0.0,0.0,7.32555085383278,7.32555085383278,0.0,0.0,0.0,0.0,0.0,2.8599802599143254,2.8599802599143254,0.0,0.0,0.0,0.0,2.8599802599143254,2.8599802599143254,0.0,129.56471592984482,0.0,0.9996005890516612,2.2652533731515763,2.2652533731515763,2.2652533731515763
 2006-09-19T09:00:00,82958.752957631,298651510.6474716,1777037118.3877225,7.674098004049102,5.659235329284279,58.411040425863895,0.0,0.0,0.0,7.674098004049102,7.674098004049102,0.0,0.0,43710.5563204657,157358002.7536765,554420976.9811237,7.101377459755258,6.442980045642744,43.1882386432816,43710.5563204657,157358002.7536765,554420976.9811237,7.101377459755258,6.442980045642744,43.1882386432816,129.56471592984482,0.0,0.9990843259530252,6.111677160925825,6.111677160925825,6.111677160925825
 2006-09-19T10:00:00,99468.18398555864,358085462.3480111,2421516922.3690386,8.03963218292,5.293701150413381,58.411040425863895,0.0,0.0,0.0,8.03963218292,8.03963218292,0.0,0.0,73662.11399655546,265183610.38759968,1214113412.7859488,8.14136208932775,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1214113412.7859488,8.14136208932775,6.7,64.78235796492241,129.56471592984482,0.0,0.9985680628543891,6.7,6.7,6.7
 2006-09-19T11:00:00,102365.55442541826,368515995.93150574,2532137786.2170115,8.102377733527968,5.230955599805411,58.411040425863895,0.0,0.0,0.0,8.102377733527968,8.102377733527968,0.0,-1.0,0.0,0.0,0.0,8.207122639113342,8.207122639113342,0.0,0.0,0.0,0.0,8.207122639113342,8.207122639113342,0.0,129.56471592984482,20.27618105378233,0.9600164445824136,7.952259104649194,6.6999818559193605,1.2835071202455552
 2006-09-19T12:00:00,117024.82524502906,421289370.88210464,3056674519.031314,8.399961093563308,4.93337223977007,58.411040425863895,0.0,0.0,0.0,8.399961093563308,8.399961093563308,0.0,-1.0,0.0,0.0,0.0,8.519227782739284,8.519227782739284,0.0,0.0,0.0,0.0,8.519227782739284,8.519227782739284,0.0,129.56471592984482,29.2848984966618,0.8601860150502217,8.455505934300296,6.69999307666734,0.6799762821731482
 2006-09-19T13:00:00,121301.58393394708,436685702.1622095,3205755936.153912,8.48454820518358,4.8487851281498,58.411040425863895,0.0,0.0,0.0,8.48454820518358,8.48454820518358,0.0,-1.0,0.0,0.0,0.0,8.60792801793662,8.60792801793662,0.0,0.0,0.0,0.0,8.60792801793662,8.60792801793662,0.0,129.56471592984482,34.258537886511235,0.744437176240659,8.614250692155418,6.700004434030274,1.372259742263929
 2006-09-19T14:00:00,122866.27505922323,442318590.21320367,3259046027.412055,8.514786766846528,4.818546566486852,58.411040425863895,0.0,0.0,0.0,8.514786766846528,8.514786766846528,0.0,-1.0,0.0,0.0,0.0,8.639693423503752,8.639693423503752,0.0,0.0,0.0,0.0,8.639693423503752,8.639693423503752,0.0,129.56471592984482,36.08383424481651,0.6275591749863,8.61264698398133,6.700029006171232,1.7412680038270218
 2006-09-19T15:00:00,135347.53953696185,487251142.33306265,3673391839.8853626,8.74991511231666,4.583418221016719,58.411040425863895,0.0,0.0,0.0,8.74991511231666,8.74991511231666,0.0,-1.0,0.0,0.0,0.0,8.886514480676679,8.886514480676679,0.0,0.0,0.0,0.0,8.886514480676679,8.886514480676679,0.0,129.56471592984482,43.87022450448762,0.5024914740754883,8.85341420557247,6.699975814152527,2.4842047040885724
 2006-09-19T16:00:00,102779.81265403908,370007325.5545407,2538067155.010097,8.105742765709989,5.227590567623392,58.411040425863895,0.0,0.0,0.0,8.105742765709989,8.105742765709989,0.0,-1.0,0.0,0.0,0.0,8.210073167831178,8.210073167831178,0.0,0.0,0.0,0.0,8.210073167831178,8.210073167831178,0.0,129.56471592984482,31.45216111621971,0.3836717030884953,8.345667766005521,6.699999500986441,1.4936185377572884
 2006-09-19T17:00:00,83936.6407720566,302171906.77940375,1816971174.121936,7.696743794784282,5.6365895385490985,58.411040425863895,0.0,0.0,0.0,7.696743794784282,7.696743794784282,0.0,0.0,75868.86608217696,273127917.89583707,1110295866.500835,8.018049150055518,6.7,64.78235796492241,75868.86608217696,273127917.89583707,1110295866.500835,8.018049150055518,6.7,64.78235796492241,129.56471592984482,0.0,0.3450639905441218,6.936814825136622,6.936814825136622,6.936814825136622
 2006-09-19T18:00:00,74632.25650140572,268676123.4050606,1384111500.7328608,7.451281984181765,5.882051349151616,58.411040425863895,0.0,0.0,0.0,7.451281984181765,7.451281984181765,0.0,0.0,60743.49135258107,218676568.86929187,694027408.2189134,7.524329783201472,6.7,64.78235796492241,60743.49135258107,218676568.86929187,694027408.2189134,7.524329783201472,6.7,64.78235796492241,129.56471592984482,0.0,0.3445477274454858,6.7,6.7,6.7
 2006-09-19T19:00:00,73931.3808914202,266152971.2091128,1267233821.9535308,7.385010652526951,5.948322680806428,58.411040425863895,0.0,0.0,0.0,7.385010652526951,7.385010652526951,0.0,0.0,55624.28784779087,200247436.2520471,635537725.432121,7.45490109460975,6.7,64.78235796492241,55624.28784779087,200247436.2520471,635537725.432121,7.45490109460975,6.7,64.78235796492241,129.56471592984482,0.0,0.3440314643468498,6.7,6.7,6.7
 2006-09-19T20:00:00,73913.03400726583,266086922.4261569,1194553161.423925,7.3438016539146735,5.989531679418707,58.411040425863895,0.0,0.0,0.0,7.3438016539146735,7.3438016539146735,0.0,1.0,118899.36224742304,428037704.090723,3078679541.177404,0.4531257359140969,-3.22150754134429,64.78235796492241,118899.36224742304,428037704.090723,3078679541.177404,0.4531257359140969,-3.22150754134429,64.78235796492241,129.56471592984482,0.0,0.3563750805340862,-1.4715075413442902,-0.4816126050710196,-0.4816126050710196
 2006-09-19T21:00:00,42163.976563481054,151790315.62853184,601939587.7161108,7.926107546905599,7.243687774345811,51.109660372630906,0.0,0.0,0.0,7.926107546905599,7.926107546905599,0.0,1.0,84618.20887794795,304625551.96061265,1908108604.451949,-1.5175439562735171,-3.8,64.78235796492238,84618.20887794795,304625551.96061265,1908108604.451949,-1.5175439562735171,-3.8,64.78235796492238,129.56471592984477,0.0,0.4719892311555813,-3.8,-1.8840749207291685,-1.8840749207291685
 2006-09-19T22:00:00,49197.26006148732,177110136.22135437,712500411.9876645,7.07054582559573,6.262787507737653,58.411040425863895,0.0,0.0,0.0,7.07054582559573,7.07054582559573,0.0,1.0,84389.1403203838,303800905.1533816,1899371688.733288,-1.527968591218018,-3.8,64.78235796492241,84389.1403203838,303800905.1533816,1899371688.733288,-1.527968591218018,-3.8,64.78235796492241,129.56471592984482,0.0,0.585690812359224,-3.8,-1.958543778778568,-1.958543778778568
 2006-09-19T23:00:00,52014.55801897429,187252408.8683074,646533962.9138634,7.033135659120858,6.30019767421252,58.41104042586388,0.0,0.0,0.0,7.033135659120858,7.033135659120858,0.0,1.0,81109.25736490345,291993326.5136524,1769986790.724778,-1.6824220941035966,-3.8,64.78235796492238,81109.25736490345,291993326.5136524,1769986790.724778,-1.6824220941035966,-3.8,64.78235796492238,129.56471592984477,0.0,0.6941346162614543,-3.8,-2.075114406768364,-2.075114406768364
 2006-09-20T00:00:00,32666.40679554548,117599064.46396369,386528813.5642744,8.354922587977407,7.9167544051038305,46.242073670475584,0.0,0.0,0.0,8.354922587977407,8.354922587977407,0.0,1.0,73791.10809215003,265647989.1317401,1466267073.786205,-2.045237173424832,-3.8,64.78235796492241,73791.10809215003,265647989.1317401,1466267073.786205,-2.045237173424832,-3.8,64.78235796492241,129.56471592984482,0.0,0.7932821726006006,-3.8,-2.288363161783691,-2.288363161783691
 2006-09-20T01:00:00,23382.908038065103,84178468.93703434,285427170.9613562,8.242702974773614,7.919142263494433,46.242073670475584,0.0,0.0,0.0,8.242702974773614,8.242702974773614,0.0,1.0,70849.51521177105,255058254.76237577,1145524898.7513871,-2.428650091265197,-3.8000000000000007,64.78235796492241,70849.51521177105,255058254.76237577,1145524898.7513871,-2.428650091265197,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8765930061068031,-3.8000000000000007,-2.614382632145809,-2.614382632145809
 2006-09-20T02:00:00,25256.610048212537,90923796.17356512,287947183.9745275,8.514089709058899,8.187681740479908,43.80828031939793,0.0,0.0,0.0,8.514089709058899,8.514089709058899,0.0,1.0,66710.05059230364,240156182.13229305,825758329.1302869,-2.8111523062561914,-3.8000000000000007,64.78235796492241,66710.05059230364,240156182.13229305,825758329.1302869,-2.8111523062561914,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9382333726315876,-3.8000000000000007,-2.998661283787195,-2.998661283787195
 2006-09-20T03:00:00,24434.707520456912,87964947.07364489,278651340.5495887,8.211404647014795,7.895536084271683,46.24207367047558,0.0,0.0,0.0,8.211404647014795,8.211404647014795,0.0,1.0,47431.10540002634,170751979.44009483,536461831.8192409,-3.157402077301351,-3.8,64.78235796492238,47431.10540002634,170751979.44009483,536461831.8192409,-3.157402077301351,-3.8,64.78235796492238,129.56471592984477,0.0,0.977261275651944,-3.8,-3.3367855902580743,-3.3367855902580743
 2006-09-20T04:00:00,8304.562754036238,29896425.914530456,94724397.20794138,11.149916587758929,11.042542156929786,19.470346808621297,0.0,0.0,0.0,11.149916587758929,11.149916587758929,0.0,1.0,17881.81311728454,64374527.22222433,202249349.66711664,-3.543913592843824,-3.786228621879708,43.18823864328161,17881.81311728454,64374527.22222433,202249349.66711664,-3.543913592843824,-3.786228621879708,43.18823864328161,129.56471592984482,0.0,0.9974267025416684,-3.7968590414413055,-3.6207041562731512,-3.6207041562731512
 2006-09-20T05:00:00,40899.72347762387,147239004.51944593,466474161.4015852,6.931052203625986,6.402281129707394,58.411040425863895,0.0,0.0,0.0,6.931052203625986,6.931052203625986,0.0,1.0,0.0,0.0,0.0,-2.8500722276739343,-2.8500722276739343,0.0,0.0,0.0,0.0,-2.8500722276739343,-2.8500722276739343,0.0,129.56471592984482,0.0,0.99964340994146,-3.096630913380657,-3.096630913380657,-3.096630913380657
 2006-09-20T06:00:00,43993.6693251872,158377209.5706739,501642356.79443777,6.950986430776566,6.382346902556815,58.411040425863895,0.0,0.0,0.0,6.950986430776566,6.950986430776566,0.0,0.0,0.0,0.0,0.0,-1.3274359363646215,-1.3274359363646215,0.0,0.0,0.0,0.0,-1.3274359363646215,-1.3274359363646215,0.0,129.56471592984482,0.0,0.999127146842824,-1.586540986840391,-1.586540986840391,-1.586540986840391
 2006-09-20T07:00:00,67582.52102105609,243297075.6758019,881360520.0665637,7.1662434892431,6.167089844090281,58.411040425863895,0.0,0.0,0.0,7.1662434892431,7.1662434892431,0.0,0.0,0.0,0.0,0.0,0.9572424928528024,0.9572424928528024,0.0,0.0,0.0,0.0,0.9572424928528024,0.9572424928528024,0.0,129.56471592984482,0.0,0.9986108837441882,0.4994335264582112,0.4994335264582112,0.4994335264582112
 2006-09-20T08:00:00,80958.1509487126,291449343.41536546,1686334943.392525,7.622663717648389,5.710669615684992,58.411040425863895,0.0,0.0,0.0,7.622663717648389,7.622663717648389,0.0,0.0,14606.87937941836,52584765.765906096,179299564.50318563,5.3915012169209815,5.1785594949138,21.5941193216408,14606.87937941836,52584765.765906096,179299564.50318563,5.3915012169209815,5.1785594949138,21.5941193216408,129.56471592984482,0.0,0.9980946206455522,4.512189498628917,4.512189498628917,4.512189498628917
 2006-09-20T09:00:00,98463.0425073555,354466953.0264797,2385065730.999555,8.018953504558654,5.314379828774727,58.411040425863895,0.0,0.0,0.0,8.018953504558654,8.018953504558654,0.0,0.0,73662.11399655546,265183610.38759968,1196081358.8994308,8.119983713193676,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1196081358.8994308,8.119983713193676,6.7,64.78235796492241,129.56471592984482,0.0,0.9975783575469164,6.7,6.7,6.7
 2006-09-20T10:00:00,114121.83487855266,410838605.5627896,2954296961.925861,8.341876446566578,4.9914568867668025,58.411040425863895,0.0,0.0,0.0,8.341876446566578,8.341876446566578,0.0,0.0,75636.48819007871,272291357.4842833,1481699175.8943765,8.458608811649308,6.7,64.78235796492241,75636.48819007871,272291357.4842833,1481699175.8943765,8.458608811649308,6.7,64.78235796492241,129.56471592984482,0.0,0.9970620944482804,6.7,6.7,6.7
 2006-09-20T11:00:00,109092.24400304705,392732078.4109694,2776687407.738947,8.24110915946463,5.09222417386875,58.411040425863895,0.0,0.0,0.0,8.24110915946463,8.24110915946463,0.0,-1.0,0.0,0.0,0.0,8.35286308326432,8.35286308326432,0.0,0.0,0.0,0.0,8.35286308326432,8.35286308326432,0.0,129.56471592984482,22.148409171943783,0.95434434103838,8.078072074727155,6.700008943919166,1.3600228099784335
 2006-09-20T12:00:00,127357.0338645173,458485321.9122624,3397835080.124773,8.593541101387375,4.739792231946004,58.411040425863895,0.0,0.0,0.0,8.593541101387375,8.593541101387375,0.0,-1.0,0.0,0.0,0.0,8.722451730024913,8.722451730024913,0.0,0.0,0.0,0.0,8.722451730024913,8.722451730024913,0.0,129.56471592984482,33.11330797037524,0.8440171156928541,8.653922104927556,6.699997959922281,0.991833456196956
 2006-09-20T13:00:00,126353.15352320544,454871352.68353945,3358744618.7096176,8.571358545238668,4.7619747880947125,58.411040425863895,0.0,0.0,0.0,8.571358545238668,8.571358545238668,0.0,-1.0,0.0,0.0,0.0,8.699166001426493,8.699166001426493,0.0,0.0,0.0,0.0,8.699166001426493,8.699166001426493,0.0,129.56471592984482,37.02873311653562,0.7185351930882358,8.715919274595649,6.700000652034807,1.661868052526786
 2006-09-20T14:00:00,129131.031526258,464871713.4945288,3455048467.2371697,8.626008430726737,4.707324902606645,58.411040425863895,0.0,0.0,0.0,8.626008430726737,8.626008430726737,0.0,-1.0,0.0,0.0,0.0,8.756607787587958,8.756607787587958,0.0,0.0,0.0,0.0,8.756607787587958,8.756607787587958,0.0,129.56471592984482,39.1193711135517,0.5961420591440176,8.717028468543013,6.699974270656711,2.030189691573303
 2006-09-20T15:00:00,144571.3176935871,520456743.6969136,3941859699.86118,8.902281126502386,4.431052206830993,58.411040425863895,0.0,0.0,0.0,8.902281126502386,8.902281126502386,0.0,-1.0,0.0,0.0,0.0,9.04269069159547,9.04269069159547,0.0,0.0,0.0,0.0,9.04269069159547,9.04269069159547,0.0,129.56471592984482,49.823590217938,0.4616613188926556,9.0218943882173,6.699997112756897,2.975850584463412
 2006-09-20T16:00:00,103730.66963996708,373430410.7038815,2561152743.143586,8.118839687109208,5.214493646224173,58.411040425863895,0.0,0.0,0.0,8.118839687109208,8.118839687109208,0.0,-1.0,0.0,0.0,0.0,8.224356396735017,8.224356396735017,0.0,0.0,0.0,0.0,8.224356396735017,8.224356396735017,0.0,129.56471592984482,32.91800379837305,0.3371522443058003,8.376717520523146,6.7000012755287015,1.6816396871784696
 2006-09-20T17:00:00,84319.59671176116,303550548.16234016,1831660148.0451064,7.705073940873564,5.6282593924598165,58.411040425863895,0.0,0.0,0.0,7.705073940873564,7.705073940873564,0.0,0.0,75979.30385561366,273525493.8802092,1116149178.3569393,8.025000195931716,6.7,64.78235796492241,75979.30385561366,273525493.8802092,1116149178.3569393,8.025000195931716,6.7,64.78235796492241,129.56471592984482,0.0,0.2982197519072033,6.934581859100349,6.934581859100349,6.934581859100349
 2006-09-20T18:00:00,76467.36068414389,275282498.462918,1508373072.8382204,7.521742044505181,5.811591288828198,58.411040425863895,0.0,0.0,0.0,7.521742044505181,7.521742044505181,0.0,0.0,66197.36933869339,238310529.6192962,756340928.8802983,7.598292454789346,6.7,64.78235796492241,66197.36933869339,238310529.6192962,756340928.8802983,7.598292454789346,6.7,64.78235796492241,129.56471592984482,0.0,0.2977034888085674,6.7,6.7,6.7
 2006-09-20T19:00:00,74548.68956267515,268375282.42563057,1426449397.4745083,7.475287929044261,5.858045404289119,58.411040425863895,0.0,0.0,0.0,7.475287929044261,7.475287929044261,0.0,0.0,62604.3960003652,225375825.60131472,715289255.3878162,7.549568777594414,6.7,64.78235796492241,62604.3960003652,225375825.60131472,715289255.3878162,7.549568777594414,6.7,64.78235796492241,129.56471592984482,0.0,0.2971872257099314,6.7,6.7,6.7
 2006-09-20T20:00:00,73958.24167534994,266249670.03125972,1374095556.26462,7.445602048486839,5.8877312848465415,58.411040425863895,0.0,0.0,0.0,7.445602048486839,7.445602048486839,0.0,1.0,122511.60909059002,441041792.7261241,3196604760.9328017,0.6222461034696821,-3.192812286149515,64.78235796492241,122511.60909059002,441041792.7261241,3196604760.9328017,0.6222461034696821,-3.192812286149515,64.78235796492241,129.56471592984482,0.0,0.310579284000744,-1.4428122861495154,-0.4183482532462547,-0.4183482532462547
 2006-09-20T21:00:00,44060.24252678995,158616873.0964439,751312111.7876822,8.024865256622528,7.173052048126078,51.109660372630906,0.0,0.0,0.0,8.024865256622528,8.024865256622528,0.0,1.0,87263.50120664069,314148604.3439065,2009473007.158926,-1.3965911280970245,-3.8,64.78235796492238,87263.50120664069,314148604.3439065,2009473007.158926,-1.3965911280970245,-3.8,64.78235796492238,129.56471592984477,0.0,0.4286635431321111,-3.8,-1.853502968853782,-1.853502968853782
 2006-09-20T22:00:00,52861.19578785738,190300304.8362865,931002659.0479628,7.194442648977014,6.138890684356369,58.411040425863895,0.0,0.0,0.0,7.194442648977014,7.194442648977014,0.0,1.0,87882.8031482725,316378091.33378094,2033221307.3511631,-1.3682533264845151,-3.8,64.78235796492241,87882.8031482725,316378091.33378094,2033221307.3511631,-1.3682533264845151,-3.8,64.78235796492241,129.56471592984482,0.0,0.5440480177319321,-3.8,-1.9295161233981424,-1.9295161233981424
 2006-09-20T23:00:00,53418.83672938197,192307812.2257751,848269204.9772134,7.1475103655211605,6.185822967812217,58.41104042586388,0.0,0.0,0.0,7.1475103655211605,7.1475103655211605,0.0,1.0,84728.99563632018,305024384.29075265,1913632814.1335287,-1.5109297053454709,-3.8,64.78235796492238,84728.99563632018,305024384.29075265,1913632814.1335287,-1.5109297053454709,-3.8,64.78235796492238,129.56471592984477,0.0,0.6547222637704657,-3.8,-2.023036156069997,-2.023036156069997
 2006-09-21T00:00:00,36005.603480882724,129620172.5311778,603913741.2206042,8.216759041163185,7.532089562740918,48.675867021553245,0.0,0.0,0.0,8.216759041163185,8.216759041163185,0.0,1.0,78280.88089056785,281811171.20604426,1651023266.3903804,-1.8245619892940148,-3.8,64.78235796492241,78280.88089056785,281811171.20604426,1651023266.3903804,-1.8245619892940148,-3.8,64.78235796492241,129.56471592984482,0.0,0.7579931098899372,-3.8,-2.1957457533719658,-2.1957457533719658
 2006-09-21T01:00:00,42729.174873587646,153825029.54491556,623669125.3523315,7.0201846552199,6.313148678113481,58.41104042586388,0.0,0.0,0.0,7.0201846552199,7.0201846552199,0.0,1.0,74107.48475061773,266786945.10222387,1421052482.2949164,-2.099323729875246,-3.8,64.78235796492238,74107.48475061773,266786945.10222387,1421052482.2949164,-2.099323729875246,-3.8,64.78235796492238,129.56471592984477,0.0,0.847987910830661,-3.8,-2.482078813982851,-2.482078813982851
 2006-09-21T02:00:00,35131.513706283746,126473449.34262145,512940624.9074106,8.15789970174601,7.576390359610456,48.675867021553245,0.0,0.0,0.0,8.15789970174601,8.15789970174601,0.0,1.0,69414.07244489939,249890660.80163777,1057264685.3989877,-2.534262964072765,-3.8,64.78235796492241,69414.07244489939,249890660.80163777,1057264685.3989877,-2.534262964072765,-3.8,64.78235796492241,129.56471592984482,0.0,0.91810959812603,-3.8,-2.855837260741522,-2.855837260741522
 2006-09-21T03:00:00,38072.4475184092,137060811.0662731,549997611.7145094,7.879070482614682,7.25555073267184,51.109660372630906,0.0,0.0,0.0,7.879070482614682,7.879070482614682,0.0,1.0,58121.34687525678,209236848.7509244,767860399.6462739,-2.880508864433368,-3.8000000000000007,64.78235796492241,58121.34687525678,209236848.7509244,767860399.6462739,-2.880508864433368,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.965217224816584,-3.8000000000000007,-3.222764085614353,-3.222764085614353
 2006-09-21T04:00:00,1741.9816606488473,6271133.978335849,19943485.64081733,12.71227809763647,12.689672683269013,9.735173404310649,0.0,0.0,0.0,12.71227809763647,12.71227809763647,0.0,1.0,24986.4701825972,89951292.65734991,282605422.155004,-3.4613900332095846,-3.8,64.78235796492241,24986.4701825972,89951292.65734991,282605422.155004,-3.4613900332095846,-3.8,64.78235796492241,129.56471592984482,0.0,0.992264217543108,-3.8,-3.4927794040438767,-3.4927794040438767
 2006-09-21T05:00:00,75203.95618954654,270734242.2823676,1291686980.9467864,7.398886356139965,5.934446977193415,58.411040425863895,0.0,0.0,0.0,7.398886356139965,7.398886356139965,0.0,1.0,11450.199694309422,41220718.89951393,129505628.23488262,-1.891237526118984,-2.0463328968133534,10.7970596608204,11450.199694309422,41220718.89951393,129505628.23488262,-1.891237526118984,-2.0463328968133534,10.7970596608204,129.56471592984482,0.0,1.0,-2.634309919147327,-2.6003763063426555,-2.6003763063426555
 2006-09-21T06:00:00,73945.11755166212,266202423.1859837,1321825578.7573478,7.415964308540642,5.9173690247927375,58.411040425863895,0.0,0.0,0.0,7.415964308540642,7.415964308540642,0.0,0.0,0.0,0.0,0.0,1.984742206061816,1.984742206061816,0.0,0.0,0.0,0.0,1.984742206061816,1.984742206061816,0.0,129.56471592984482,0.0,1.0,1.3027905552648216,1.3027905552648216,1.3027905552648216
 2006-09-21T07:00:00,87048.53360560877,313374720.9801916,1939056680.3089547,7.765987535257132,5.567345798076247,58.411040425863895,0.0,0.0,0.0,7.765987535257132,7.765987535257132,0.0,0.0,38601.25055788077,138964502.00837076,543094179.737375,6.84431063724599,6.199440195856137,43.1882386432816,38601.25055788077,138964502.00837076,543094179.737375,6.84431063724599,6.199440195856137,43.1882386432816,129.56471592984482,0.0,1.0,5.781692743183599,5.781692743183599,5.781692743183599
 2006-09-21T08:00:00,108437.23001677902,390374028.0604045,2727002066.209207,8.212927025904799,5.120406307428579,58.411040425863895,0.0,0.0,0.0,8.212927025904799,8.212927025904799,0.0,0.0,74754.47137114087,269116096.9361071,1367450683.288421,8.323171922155757,6.7,64.78235796492241,74754.47137114087,269116096.9361071,1367450683.288421,8.323171922155757,6.7,64.78235796492241,129.56471592984482,0.0,0.999941728132239,6.7,6.7,6.7
 2006-09-21T09:00:00,129577.38913714844,466478600.8937344,3411717136.726564,8.60142194299888,4.731911390334501,58.411040425863895,0.0,0.0,0.0,8.60142194299888,8.60142194299888,0.0,0.0,82046.5605524163,295367617.98869866,1711268865.8388405,8.730650048544641,6.7,64.78235796492241,82046.5605524163,295367617.98869866,1711268865.8388405,8.730650048544641,6.7,64.78235796492241,129.56471592984482,0.0,0.9994962589405012,6.7,6.7,6.7
 2006-09-21T10:00:00,146390.72754103554,527006619.147728,3905861635.644165,8.881853530065095,4.451479803268286,58.411040425863895,0.0,0.0,0.0,8.881853530065095,8.881853530065095,0.0,0.0,88903.50379843546,320052613.6743676,1959584078.3022664,9.024781779372278,6.7,64.78235796492241,88903.50379843546,320052613.6743676,1959584078.3022664,9.024781779372278,6.7,64.78235796492241,129.56471592984482,0.0,0.9989799958418653,6.7,6.7,6.7
 2006-09-21T11:00:00,121018.98919746692,435668361.110881,3060452600.731637,8.402103750748585,4.931229582584795,58.411040425863895,0.0,0.0,0.0,8.402103750748585,8.402103750748585,0.0,-1.0,0.0,0.0,0.0,8.521494012507896,8.521494012507896,0.0,0.0,0.0,0.0,8.521494012507896,8.521494012507896,0.0,129.56471592984482,24.26241047690364,0.9516233648597004,8.219690037519353,6.699983168264005,1.457061566439264
 2006-09-21T12:00:00,138283.16518568245,497819394.66845685,3587021080.028048,8.700899988544158,4.632433344789223,58.411040425863895,0.0,0.0,0.0,8.700899988544158,8.700899988544158,0.0,-1.0,0.0,0.0,0.0,8.834906419479717,8.834906419479717,0.0,0.0,0.0,0.0,8.834906419479717,8.834906419479717,0.0,129.56471592984482,35.359756068947696,0.8329424786505829,8.760640594176072,6.699984134025915,1.1891344338336307
 2006-09-21T13:00:00,152454.9183439098,548837706.0380752,4009380303.654457,8.940608976578151,4.392724356755228,58.411040425863895,0.0,0.0,0.0,8.940608976578151,8.940608976578151,0.0,-1.0,0.0,0.0,0.0,9.086287319037664,9.086287319037664,0.0,0.0,0.0,0.0,9.086287319037664,9.086287319037664,0.0,129.56471592984482,45.4218944878291,0.6949830552321529,9.01739942551018,6.699996581791371,2.396090654809458
 2006-09-21T14:00:00,164782.90280610122,593218450.1019645,4373676394.52492,9.147388166509474,4.185945166823905,58.411040425863895,0.0,0.0,0.0,9.147388166509474,9.147388166509474,0.0,-1.0,0.0,0.0,0.0,9.303210307948447,9.303210307948447,0.0,0.0,0.0,0.0,9.303210307948447,9.303210307948447,0.0,129.56471592984482,60.119568206700414,0.5403732093185342,9.327425561974596,6.699993862855841,3.66449353999785
 2006-09-21T15:00:00,140245.87856071643,504885162.8185792,3694026559.174645,8.761632423147434,4.571700910185946,58.411040425863895,0.0,0.0,0.0,8.761632423147434,8.761632423147434,0.0,-1.0,0.0,0.0,0.0,8.898611549584645,8.898611549584645,0.0,0.0,0.0,0.0,8.898611549584645,8.898611549584645,0.0,129.56471592984482,50.228096286275786,0.3891242182168823,8.992230549054373,6.700003505948477,3.0647113548688942
 2006-09-21T16:00:00,105836.65059432872,381011942.1395834,2579934075.734071,8.129491243950916,5.203842089382465,58.411040425863895,0.0,0.0,0.0,8.129491243950916,8.129491243950916,0.0,-1.0,0.0,0.0,0.0,8.235519577655422,8.235519577655422,0.0,0.0,0.0,0.0,8.235519577655422,8.235519577655422,0.0,129.56471592984482,31.94384718920213,0.2737729139306532,8.303283036269049,6.699964155417731,1.7777772102422738
 2006-09-21T17:00:00,102206.91557717242,367944896.0778207,2432491938.506704,8.045852934371448,5.287480398961933,58.411040425863895,0.0,0.0,0.0,8.045852934371448,8.045852934371448,0.0,0.0,79034.30788670614,284523508.3921421,1438304734.0148623,8.407006718328223,6.7,64.78235796492241,79034.30788670614,284523508.3921421,1438304734.0148623,8.407006718328223,6.7,64.78235796492241,129.56471592984482,0.0,0.2340412299820992,6.959359981710176,6.959359981710176,6.959359981710176
 2006-09-21T18:00:00,99056.18290526392,356602258.45895004,2327421835.736368,7.986253966978293,5.347079366355089,58.411040425863895,0.0,0.0,0.0,7.986253966978293,7.986253966978293,0.0,0.0,75007.30444473469,270026296.0010448,1166852648.7323122,8.085326106676956,6.7,64.78235796492241,75007.30444473469,270026296.0010448,1166852648.7323122,8.085326106676956,6.7,64.78235796492241,129.56471592984482,0.0,0.2335249668834632,6.7,6.7,6.7
 2006-09-21T19:00:00,95993.80526392732,345577698.9501383,2225392532.3074284,7.928381153453507,5.404952179879873,58.411040425863895,0.0,0.0,0.0,7.928381153453507,7.928381153453507,0.0,0.0,74820.57765363906,269354079.55310065,1115688183.332377,8.024645549492577,6.7,64.78235796492241,74820.57765363906,269354079.55310065,1115688183.332377,8.024645549492577,6.7,64.78235796492241,129.56471592984482,0.0,0.2330087037848273,6.7,6.7,6.7
 2006-09-21T20:00:00,95978.9182061486,345524105.542135,2224825540.7862263,7.928059552575152,5.40527378075823,58.411040425863895,0.0,0.0,0.0,7.928059552575152,7.928059552575152,0.0,1.0,138987.69709806892,500355709.5530481,3651044018.1403937,1.313394759548516,-3.042305439555877,64.78235796492241,138987.69709806892,500355709.5530481,3651044018.1403937,1.313394759548516,-3.042305439555877,64.78235796492241,129.56471592984482,0.0,0.2470028247482,-1.2923054395558766,-0.2351734476835775,-0.2351734476835775
 2006-09-21T21:00:00,48482.54860496862,174537174.97788703,972242641.862374,8.462157677712517,7.3597847056724035,48.67586702155325,0.0,0.0,0.0,8.462157677712517,8.462157677712517,0.0,1.0,92890.44454637362,334405600.36694497,2161887804.943713,-1.2147551364611897,-3.8000000000000007,64.78235796492241,92890.44454637362,334405600.36694497,2161887804.943713,-1.2147551364611897,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3690403908713438,-3.8000000000000007,-1.7996924451587706,-1.7996924451587706
 2006-09-21T22:00:00,60572.36791927652,218060524.50939545,1247790943.7801962,7.3740885861499805,5.959244747183401,58.411040425863895,0.0,0.0,0.0,7.3740885861499805,7.3740885861499805,0.0,1.0,94479.47664607932,340126115.9258856,2221849595.274725,-1.143248907476777,-3.8000000000000007,64.78235796492241,94479.47664607932,340126115.9258856,2221849595.274725,-1.143248907476777,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4870441709641058,-3.8000000000000007,-1.8937459532761327,-1.8937459532761327
 2006-09-21T23:00:00,53875.713234799805,193952567.6452793,956787558.4502274,7.534042391573014,6.449265159529951,55.97724707478623,0.0,0.0,0.0,7.534042391573014,7.534042391573014,0.0,1.0,88764.41859022576,319551906.9248128,2012283464.159883,-1.3932229151555784,-3.8,64.78235796492241,88764.41859022576,319551906.9248128,2012283464.159883,-1.3932229151555784,-3.8,64.78235796492241,129.56471592984482,0.0,0.6001598470040929,-3.8,-1.969971326254554,-1.969971326254554
 2006-09-22T00:00:00,51793.33443501368,186456003.9660492,957997243.5547549,7.209743890354293,6.12358944297909,58.411040425863895,0.0,0.0,0.0,7.209743890354293,7.209743890354293,0.0,1.0,85541.94172653052,307950990.21550983,1908094126.4288511,-1.5176126693104202,-3.8000000000000007,64.78235796492241,85541.94172653052,307950990.21550983,1908094126.4288511,-1.5176126693104202,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.707694867574879,-3.8000000000000007,-2.0965296429710576,-2.0965296429710576
 2006-09-22T01:00:00,51414.47252061407,185092101.0742106,914011676.4591593,7.833809362026945,6.7975366782972655,53.54345372370856,0.0,0.0,0.0,7.833809362026945,7.833809362026945,0.0,1.0,79853.64084749646,287473107.05098724,1698795274.0447035,-1.7675407806160528,-3.8,64.78235796492241,79853.64084749646,287473107.05098724,1698795274.0447035,-1.7675407806160528,-3.8,64.78235796492241,129.56471592984482,0.0,0.8051769462588227,-3.8,-2.324791008641086,-2.324791008641086
 2006-09-22T02:00:00,40903.342444063856,147252032.79862985,724788459.7738936,7.077540935079466,6.255792398253916,58.411040425863895,0.0,0.0,0.0,7.077540935079466,7.077540935079466,0.0,1.0,74712.30013716254,268964280.49378514,1321891234.561072,-2.217943315308492,-3.8,64.78235796492241,74712.30013716254,268964280.49378514,1321891234.561072,-2.217943315308492,-3.8,64.78235796492241,129.56471592984482,0.0,0.885930457149497,-3.8,-2.663156570975189,-2.663156570975189
 2006-09-22T03:00:00,31405.642110912613,113060311.5992854,534260656.1183757,8.604631190770318,7.998936949597275,45.430809220116366,0.0,0.0,0.0,8.604631190770318,8.604631190770318,0.0,1.0,62557.748239051325,225207893.66058472,910401836.4691192,-2.7100219000080243,-3.8000000000000007,64.78235796492241,62557.748239051325,225207893.66058472,910401836.4691192,-2.7100219000080243,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.944540796368794,-3.8000000000000007,-3.047480702612732,-3.047480702612732
 2006-09-22T04:00:00,3905.364486626724,14059312.15185621,44706768.405209154,11.57199982383113,11.521325743622867,19.470346808621294,0.0,0.0,0.0,11.57199982383113,11.57199982383113,0.0,1.0,34873.120525275815,125543233.89099294,394426778.8081583,-3.3274643107002007,-3.8,64.78235796492241,34873.120525275815,125543233.89099294,394426778.8081583,-3.3274643107002007,-3.8,64.78235796492241,129.56471592984482,0.0,0.980888390193655,-3.8,-3.373016498615524,-3.373016498615524
 2006-09-22T05:00:00,74695.25292377897,268902910.5256043,1092766656.361688,7.286099263080819,6.047234070252561,58.411040425863895,0.0,0.0,0.0,7.286099263080819,7.286099263080819,0.0,1.0,44298.24860751088,159473694.9870392,527590173.5186448,-2.883577716973614,-3.515387601983202,43.1882386432816,44298.24860751088,159473694.9870392,527590173.5186448,-2.883577716973614,-3.515387601983202,43.1882386432816,129.56471592984482,0.0,0.9985169272440024,-3.696366884534121,-3.535109005281921,-3.535109005281921
 2006-09-22T06:00:00,73846.11846464268,265846026.47271365,931386350.4644763,7.194598640101976,6.138734693231405,58.411040425863895,0.0,0.0,0.0,7.194598640101976,7.194598640101976,0.0,0.0,0.0,0.0,0.0,-1.0208989676822584,-1.0208989676822584,0.0,0.0,0.0,0.0,-1.0208989676822584,-1.0208989676822584,0.0,129.56471592984482,0.0,1.0,-1.5039871695935707,-1.5039871695935707,-1.5039871695935707
 2006-09-22T07:00:00,77475.72023459159,278912592.8445297,1472983619.9117184,7.501681288802697,5.831652044530684,58.411040425863895,0.0,0.0,0.0,7.501681288802697,7.501681288802697,0.0,0.0,0.0,0.0,0.0,2.7925883084601844,2.7925883084601844,0.0,0.0,0.0,0.0,2.7925883084601844,2.7925883084601844,0.0,129.56471592984482,0.0,1.0,2.0289014320823,2.0289014320823,2.0289014320823
 2006-09-22T08:00:00,89452.31538488442,322028335.3855839,2038750834.586828,7.822523028544931,5.510810304788449,58.411040425863895,0.0,0.0,0.0,7.822523028544931,7.822523028544931,0.0,0.0,55982.92019685127,201538512.70866457,776003459.7655917,7.526208538174813,6.604764744860106,53.985298304102,55982.92019685127,201538512.70866457,776003459.7655917,7.526208538174813,6.604764744860106,53.985298304102,129.56471592984482,0.0,1.0,6.378423931819157,6.378423931819157,6.378423931819157
 2006-09-22T09:00:00,109625.17278787003,394650622.036332,2770850465.6007032,8.23780694071433,5.095526392619051,58.411040425863895,0.0,0.0,0.0,8.23780694071433,8.23780694071433,0.0,0.0,75330.68951166053,271190482.241978,1389471514.2223167,8.349267143651204,6.7,64.78235796492241,75330.68951166053,271190482.241978,1389471514.2223167,8.349267143651204,6.7,64.78235796492241,129.56471592984482,0.0,0.9997662009985592,6.7,6.7,6.7
 2006-09-22T10:00:00,135139.76379221518,486503149.6519747,3607932103.252199,8.712767646483977,4.620565686849404,58.411040425863895,0.0,0.0,0.0,8.712767646483977,8.712767646483977,0.0,0.0,84223.33755359924,303204015.1929573,1809873561.7010024,8.847468896163706,6.7,64.78235796492241,84223.33755359924,303204015.1929573,1809873561.7010024,8.847468896163706,6.7,64.78235796492241,129.56471592984482,0.0,0.9992499378999232,6.7,6.7,6.7
 2006-09-22T11:00:00,122876.20350214312,442354332.6077153,3222866513.9790564,8.494258580212287,4.839074753121095,58.411040425863895,0.0,0.0,0.0,8.494258580212287,8.494258580212287,0.0,-1.0,0.0,0.0,0.0,8.618246910827564,8.618246910827564,0.0,0.0,0.0,0.0,8.618246910827564,8.618246910827564,0.0,129.56471592984482,25.7823751223229,0.9484480168094946,8.319464062894697,6.699960087424205,1.5386037336654077
 2006-09-22T12:00:00,128062.52170186606,461025078.1267178,3430060617.8596134,8.611827566341002,4.721505766992378,58.411040425863895,0.0,0.0,0.0,8.611827566341002,8.611827566341002,0.0,-1.0,0.0,0.0,0.0,8.74155211965254,8.74155211965254,0.0,0.0,0.0,0.0,8.74155211965254,8.74155211965254,0.0,129.56471592984482,33.94960411514918,0.8290838215595153,8.685151005968011,6.699991546403857,1.0955507447868724
 2006-09-22T13:00:00,137971.72581133895,496698212.9208203,3734789773.8622985,8.784758884594778,4.548574448738601,58.411040425863895,0.0,0.0,0.0,8.784758884594778,8.784758884594778,0.0,-1.0,0.0,0.0,0.0,8.922236725797267,8.922236725797267,0.0,0.0,0.0,0.0,8.922236725797267,8.922236725797267,0.0,129.56471592984482,42.11238412999359,0.698293123548852,8.898199174411367,6.700000243033316,2.1247748893395872
 2006-09-22T14:00:00,143511.45993837182,516641255.7781385,3890661584.533894,8.873222589330508,4.460110744002875,58.411040425863895,0.0,0.0,0.0,8.873222589330508,8.873222589330508,0.0,-1.0,0.0,0.0,0.0,9.015897675801549,9.015897675801549,0.0,0.0,0.0,0.0,9.015897675801549,9.015897675801549,0.0,129.56471592984482,47.968633356614845,0.5591466185660982,9.00443704420792,6.699996979399259,2.777952993473202
 2006-09-22T15:00:00,144621.88842003033,520638798.3121093,3938202770.19671,8.900205354294231,4.433127979039149,58.411040425863895,0.0,0.0,0.0,8.900205354294231,8.900205354294231,0.0,-1.0,0.0,0.0,0.0,9.03342524106153,9.03342524106153,0.0,0.0,0.0,0.0,9.03342524106153,9.03342524106153,0.0,129.56471592984482,50.94582116713352,0.4164627099824938,9.03284135082666,6.699998181795203,3.099017860245324
 2006-09-22T16:00:00,103914.990374272,374093965.3473792,2562495257.2544723,8.119602847415083,5.213730485918297,58.411040425863895,0.0,0.0,0.0,8.119602847415083,8.119602847415083,0.0,-1.0,0.0,0.0,0.0,8.22301092047631,8.22301092047631,0.0,0.0,0.0,0.0,8.22301092047631,8.22301092047631,0.0,129.56471592984482,34.18741469534824,0.2917337198115378,8.384382776964463,6.699999385424341,1.8913598191894352
 2006-09-22T17:00:00,83111.92219145682,299202919.88924456,1778050524.6344256,7.67467121087281,5.658662122460569,58.411040425863895,0.0,0.0,0.0,7.67467121087281,7.67467121087281,0.0,0.0,75581.28250214896,272092617.0077362,1084374198.494465,7.987317823691118,6.7,64.78235796492241,75581.28250214896,272092617.0077362,1084374198.494465,7.987317823691118,6.7,64.78235796492241,129.56471592984482,0.0,0.2528912215017797,6.929894178343646,6.929894178343646,6.929894178343646
 2006-09-22T18:00:00,75148.07394799059,270533066.2127661,1434543291.3536346,7.4798780313298785,5.853455302003501,58.411040425863895,0.0,0.0,0.0,7.4798780313298785,7.4798780313298785,0.0,0.0,62953.34182509014,226632030.57032448,719276151.1185366,7.5542994223630275,6.7,64.78235796492241,62953.34182509014,226632030.57032448,719276151.1185366,7.5542994223630275,6.7,64.78235796492241,129.56471592984482,0.0,0.2523749584031438,6.7,6.7,6.7
 2006-09-22T19:00:00,73956.68633108957,266244070.79192245,1367893305.9006898,7.442085255984176,5.891248077349203,58.411040425863895,0.0,0.0,0.0,7.442085255984176,7.442085255984176,0.0,0.0,60038.05311330938,216136991.20791376,685967392.8665123,7.514764324663319,6.7,64.78235796492241,60038.05311330938,216136991.20791376,685967392.8665123,7.514764324663319,6.7,64.78235796492241,129.56471592984482,0.0,0.2518586953045078,6.7,6.7,6.7
 2006-09-22T20:00:00,73936.81209484367,266172523.5414372,1288871976.680103,7.397279791136122,5.936053542197258,58.411040425863895,0.0,0.0,0.0,7.397279791136122,7.397279791136122,0.0,1.0,122551.37928561828,441184965.4282259,3198858692.951653,0.6386376972509288,-3.1790299092798944,64.78235796492241,122551.37928561828,441184965.4282259,3198858692.951653,0.6386376972509288,-3.1790299092798944,64.78235796492241,129.56471592984482,0.0,0.2671958503400417,-1.4290299092798946,-0.3501542669778949,-0.3501542669778949
 2006-09-22T21:00:00,43149.445386566695,155338003.39164013,684534686.7330177,7.970008440541818,7.193927498949289,51.109660372630906,0.0,0.0,0.0,7.970008440541818,7.970008440541818,0.0,1.0,87098.22416649012,313553606.9993645,2004877263.7407367,-1.402044332281175,-3.8,64.78235796492238,87098.22416649012,313553606.9993645,2004877263.7407367,-1.402044332281175,-3.8,64.78235796492238,129.56471592984477,0.0,0.3883134573116641,-3.8,-1.819004062837067,-1.819004062837067
 2006-09-22T22:00:00,51317.212927622895,184741966.5394424,841692339.8546584,7.143797684720371,6.189535648613011,58.411040425863895,0.0,0.0,0.0,7.143797684720371,7.143797684720371,0.0,1.0,87198.06907279235,313913048.6620524,2008477594.5663729,-1.3977523150737934,-3.8,64.78235796492241,87198.06907279235,313913048.6620524,2008477594.5663729,-1.3977523150737934,-3.8,64.78235796492241,129.56471592984482,0.0,0.5054055586155278,-3.8,-1.9052291629006688,-1.9052291629006688
 2006-09-22T23:00:00,37267.84538128336,134164243.37262005,529589260.15388167,8.460438724665064,7.860057356735045,46.24207367047558,0.0,0.0,0.0,8.460438724665064,8.460438724665064,0.0,1.0,81600.78732259494,293762834.3613417,1787942860.7672465,-1.6610116620100948,-3.8000000000000007,64.78235796492241,81600.78732259494,293762834.3613417,1787942860.7672465,-1.6610116620100948,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6177844819993022,-3.8000000000000007,-1.9851937310672163,-1.9851937310672163
 2006-09-23T00:00:00,40042.41971182673,144152710.96257624,526875521.6684453,8.444897644768027,7.847600886715008,46.242073670475584,0.0,0.0,0.0,8.444897644768027,8.444897644768027,0.0,1.0,78729.75062158739,283427102.2377145,1671232527.6967328,-1.8003941752624666,-3.8,64.78235796492241,78729.75062158739,283427102.2377145,1671232527.6967328,-1.8003941752624666,-3.8,64.78235796492241,129.56471592984482,0.0,0.7240979035645201,-3.8,-2.1252371580743192,-2.1252371580743192
 2006-09-23T01:00:00,33507.26343091047,120626148.35127763,430587933.7336573,8.684611146164848,8.196477466165367,43.80828031939792,0.0,0.0,0.0,8.684611146164848,8.684611146164848,0.0,1.0,73851.20035345251,265864321.272429,1419318899.139173,-2.101384092754213,-3.8,64.78235796492238,73851.20035345251,265864321.272429,1419318899.139173,-2.101384092754213,-3.8,64.78235796492238,129.56471592984477,0.0,0.8193756666169228,-3.8,-2.3721701733888274,-2.3721701733888274
 2006-09-23T02:00:00,27630.92266455769,99471321.59240767,343977044.9622296,8.029267355660155,7.639327206576131,48.675867021553245,0.0,0.0,0.0,8.029267355660155,8.029267355660155,0.0,1.0,71323.1961618859,256763506.18278924,1082151228.3652525,-2.504473831873752,-3.8,64.78235796492241,71323.1961618859,256763506.18278924,1082151228.3652525,-2.504473831873752,-3.8,64.78235796492241,129.56471592984482,0.0,0.8968587711290722,-3.8,-2.724122112127972,-2.724122112127972
 2006-09-23T03:00:00,24272.27976645124,87380207.15922444,276793462.6328533,9.127565955221243,8.813799644106671,38.9406936172426,0.0,0.0,0.0,9.127565955221243,9.127565955221243,0.0,1.0,57718.70120236996,207787324.3285318,731747014.0227159,-2.9236841173729142,-3.8,64.78235796492241,57718.70120236996,207787324.3285318,731747014.0227159,-2.9236841173729142,-3.8,64.78235796492241,129.56471592984482,0.0,0.9517507611946332,-3.8,-3.105858024467812,-3.105858024467812
 2006-09-23T04:00:00,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,1.0,30129.16216728561,108464983.80222818,340771006.5182675,-3.391719869501033,-3.8,64.78235796492241,30129.16216728561,108464983.80222818,340771006.5182675,-3.391719869501033,-3.8,64.78235796492241,129.56471592984482,0.0,0.9849456336572948,-3.8,-3.4146403688869147,-3.4146403688869147
 2006-09-23T05:00:00,52836.65144811865,190211945.21322715,610901930.1737236,7.0129204841726285,6.320412849160751,58.411040425863895,0.0,0.0,0.0,7.0129204841726285,7.0129204841726285,0.0,1.0,23175.582320138605,83432096.35249896,262123668.4256628,-3.15308077805723,-3.467075845377505,32.3911789824612,23175.582320138605,83432096.35249896,262123668.4256628,-3.15308077805723,-3.467075845377505,32.3911789824612,129.56471592984482,0.0,0.999424594649308,-3.625276539529878,-3.511020694986941,-3.511020694986941
 2006-09-23T06:00:00,64010.60738079101,230438186.57084763,737112090.9768512,7.084465288252921,6.248868045080459,58.411040425863895,0.0,0.0,0.0,7.084465288252921,7.084465288252921,0.0,0.0,0.0,0.0,0.0,-1.5676578013821372,-1.5676578013821372,0.0,0.0,0.0,0.0,-1.5676578013821372,-1.5676578013821372,0.0,129.56471592984482,0.0,1.0,-1.951114897187984,-1.951114897187984,-1.951114897187984
 2006-09-23T07:00:00,73896.326432536,266026775.1571296,1128933089.0703292,7.306598628892845,6.026734704440536,58.411040425863895,0.0,0.0,0.0,7.306598628892845,7.306598628892845,0.0,0.0,0.0,0.0,0.0,1.7445660767268638,1.7445660767268638,0.0,0.0,0.0,0.0,1.7445660767268638,1.7445660767268638,0.0,129.56471592984482,0.0,1.0,1.1656689205306494,1.1656689205306494,1.1656689205306494
 2006-09-23T08:00:00,82619.66983555771,297430811.4080078,1758576764.7862892,7.663630654950858,5.669702678382521,58.411040425863895,0.0,0.0,0.0,7.663630654950858,7.663630654950858,0.0,0.0,26819.376996132705,96549757.18607774,343812544.9719938,6.291319338449124,5.883034677253175,32.3911789824612,26819.376996132705,96549757.18607774,343812544.9719938,6.291319338449124,5.883034677253175,32.3911789824612,129.56471592984482,0.0,0.9999798911388086,5.343485026076653,5.343485026076653,5.343485026076653
 2006-09-23T09:00:00,97970.58931272944,352694121.52582604,2323455453.262063,7.984004172136532,5.349329161196849,58.411040425863895,0.0,0.0,0.0,7.984004172136532,7.984004172136532,0.0,0.0,74411.69586815004,267882105.1253401,1164963738.6265,8.083085868258879,6.7,64.78235796492241,74411.69586815004,267882105.1253401,1164963738.6265,8.083085868258879,6.7,64.78235796492241,129.56471592984482,0.0,0.9995954980173348,6.7,6.7,6.7
 2006-09-23T10:00:00,101821.5238229094,366557485.76247376,2441409276.8237514,8.050911238694416,5.282422094638964,58.411040425863895,0.0,0.0,0.0,8.050911238694416,8.050911238694416,0.0,0.0,74817.24301259973,269342074.8453591,1224098008.4843564,8.153214550475324,6.7,64.78235796492241,74817.24301259973,269342074.8453591,1224098008.4843564,8.153214550475324,6.7,64.78235796492241,129.56471592984482,0.0,0.9990792349186988,6.7,6.7,6.7
 2006-09-23T11:00:00,100513.00300063594,361846810.8022894,2386662662.069284,8.019856664657107,5.313476668676272,58.411040425863895,0.0,0.0,0.0,8.019856664657107,8.019856664657107,0.0,-1.0,0.0,0.0,0.0,8.12062769282284,8.12062769282284,0.0,0.0,0.0,0.0,8.12062769282284,8.12062769282284,0.0,129.56471592984482,19.310641256481087,0.9622512827417714,7.88719177961697,6.699996506107477,1.2493462860342694
 2006-09-23T12:00:00,100669.60526113585,362410578.94008905,2382993694.4880443,8.017775464633589,5.31555786869979,58.411040425863895,0.0,0.0,0.0,8.017775464633589,8.017775464633589,0.0,-1.0,0.0,0.0,0.0,8.118418560320366,8.118418560320366,0.0,0.0,0.0,0.0,8.118418560320366,8.118418560320366,0.0,129.56471592984482,23.47852514695037,0.8754423783093167,8.113822897293245,6.699970437954016,0.3108857056599226
 2006-09-23T13:00:00,103457.58063196286,372447290.2750663,2463295582.9388824,8.06332641030962,5.270006923023762,58.411040425863895,0.0,0.0,0.0,8.06332641030962,8.06332641030962,0.0,-1.0,0.0,0.0,0.0,8.16621283952396,8.16621283952396,0.0,0.0,0.0,0.0,8.16621283952396,8.16621283952396,0.0,129.56471592984482,24.81114649291655,0.787373337024584,8.152501223063487,6.699995655598202,0.5659624754057551
