Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-23T14:00:00,107689.69595273424,387682905.4298432,2601358227.840886,8.141644712128377,5.191688621205002,58.411040425863895,0.0,0.0,0.0,8.141644712128377,8.141644712128377,0.0,-1.0,0.0,0.0,0.0,8.248322951930513,8.248322951930513,0.0,0.0,0.0,0.0,8.248322951930513,8.248322951930513,0.0,129.56471592984482,27.22113129313816,0.6949926772282398,8.240065075259698,6.699973394248931,0.9083564122859006
 2006-09-23T15:00:00,105515.61696236517,379856221.0645146,2540445308.98059,8.107090503144804,5.2262428301885775,58.411040425863895,0.0,0.0,0.0,8.107090503144804,8.107090503144804,0.0,-1.0,0.0,0.0,0.0,8.212109183513489,8.212109183513489,0.0,0.0,0.0,0.0,8.212109183513489,8.212109183513489,0.0,129.56471592984482,27.519515563027625,0.6002785943139322,8.227831733362654,6.700000858018875,1.0347601844161958
 2006-09-23T16:00:00,99714.15448486614,358970956.14551806,2344424747.6234303,7.995898397943113,5.337434935390266,58.411040425863895,0.0,0.0,0.0,7.995898397943113,7.995898397943113,0.0,-1.0,0.0,0.0,0.0,8.095487847275642,8.095487847275642,0.0,0.0,0.0,0.0,8.095487847275642,8.095487847275642,0.0,129.56471592984482,25.471023343883346,0.510465484153062,8.117499990237997,6.699998384531629,0.9066856123521356
 2006-09-23T17:00:00,70822.34291903269,254960434.5085178,1515742640.0013316,8.936851498837365,7.218211177476664,47.702349681122165,0.0,0.0,0.0,8.936851498837365,8.936851498837365,0.0,0.0,64202.43482232263,231128765.36036152,949747963.8244472,7.827415323177338,6.700000000000002,64.78235796492241,64202.43482232263,231128765.36036152,949747963.8244472,7.827415323177338,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4745987255150778,6.922266376552758,6.922266376552758,6.922266376552758
 2006-09-23T18:00:00,54857.44043911932,197486785.5808295,1110757559.6869175,9.893821403595927,8.63443343156299,38.940693617242594,0.0,0.0,0.0,9.893821403595927,9.893821403595927,0.0,0.0,48940.48077762651,176185730.79945537,561346083.8672594,7.366649998506208,6.700000000000002,64.78235796492241,48940.48077762651,176185730.79945537,561346083.8672594,7.366649998506208,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4740824624164419,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T19:00:00,44799.34658727208,161277647.71417946,850961179.6102006,8.45021391036906,7.485418429612843,48.675867021553245,0.0,0.0,0.0,8.45021391036906,8.45021391036906,0.0,0.0,38380.5404285488,138169945.54277572,429238334.2206532,7.20980109488466,6.700000000000002,64.78235796492241,38380.5404285488,138169945.54277572,429238334.2206532,7.20980109488466,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4735661993178059,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T20:00:00,44222.30148940711,159200285.36186558,835182138.4585061,8.447570805225084,7.500669213965747,48.67586702155325,0.0,0.0,0.0,8.447570805225084,8.447570805225084,0.0,1.0,113171.28662025556,407416631.83292,2761743277.3769274,0.1361876257625591,-3.1598493371892946,64.78235796492241,113171.28662025556,407416631.83292,2761743277.3769274,0.1361876257625591,-3.1598493371892946,64.78235796492241,129.56471592984482,0.0,0.4840255458046354,-1.5107175630805347,-0.585601079500225,-0.585601079500225
 2006-09-23T21:00:00,41102.22253474172,147968001.1250702,741641619.2840005,7.087084056878953,6.246249276454431,58.411040425863895,0.0,0.0,0.0,7.087084056878953,7.087084056878953,0.0,1.0,85965.4795946551,309475726.54075825,1907062092.2658527,-1.518848631469414,-3.8000000000000007,64.78235796492241,85965.4795946551,309475726.54075825,1907062092.2658527,-1.518848631469414,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5945838913737961,-3.8000000000000007,-1.9654636620586785,-1.9654636620586785
 2006-09-23T22:00:00,41721.3922443804,150197012.07976943,810396900.6545599,9.737443827389392,8.818623336010758,38.940693617242594,0.0,0.0,0.0,9.737443827389392,9.737443827389392,0.0,1.0,84061.74151690541,302622269.4608594,1845421495.6666944,-1.5924763916002285,-3.8,64.78235796492241,84061.74151690541,302622269.4608594,1845421495.6666944,-1.5924763916002285,-3.8,64.78235796492241,129.56471592984482,0.0,0.7024785801226857,-3.8,-2.088055408511592,-2.088055408511592
 2006-09-23T23:00:00,17843.48573919611,64236548.66110599,202506071.16817915,6.781436905647308,6.551896427686074,58.411040425863895,0.0,0.0,0.0,6.781436905647308,6.781436905647308,0.0,1.0,72026.98272744245,259297137.8187928,1353026010.8092816,-2.18056361046693,-3.8000000000000007,64.78235796492241,72026.98272744245,259297137.8187928,1353026010.8092816,-2.18056361046693,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8006175360962242,-3.8000000000000007,-2.310489565917793,-2.310489565917793
 2006-09-24T00:00:00,33279.33254394668,119805597.15820804,595240841.7059011,8.31958299521728,7.644697592297817,48.675867021553245,0.0,0.0,0.0,8.31958299521728,8.31958299521728,0.0,1.0,73365.33683701853,264115212.6132668,1278301758.5298293,-2.2700211965259443,-3.8,64.78235796492241,73365.33683701853,264115212.6132668,1278301758.5298293,-2.2700211965259443,-3.8,64.78235796492241,129.56471592984482,0.0,0.8823704838370805,-3.8,-2.644212110276768,-2.644212110276768
 2006-09-24T01:00:00,19980.369695633868,71929330.90428191,309056085.64050454,8.376662960979392,8.026298137872205,46.24207367047558,0.0,0.0,0.0,8.376662960979392,8.376662960979392,0.0,1.0,62442.37746336088,224792558.8680992,811394725.4258428,-2.82841661354908,-3.8,64.78235796492238,62442.37746336088,224792558.8680992,811394725.4258428,-2.82841661354908,-3.8,64.78235796492238,129.56471592984477,0.0,0.9421517879380752,-3.8,-3.0287486068948515,-3.0287486068948515
 2006-09-24T02:00:00,30109.561512976896,108394421.44671682,466715625.2996117,6.931221211750496,6.402112121582888,58.411040425863895,0.0,0.0,0.0,6.931221211750496,6.931221211750496,0.0,1.0,49608.34817940762,178590053.44586742,609170825.2367094,-3.0704042835035685,-3.8000000000000007,64.78235796492241,49608.34817940762,178590053.44586742,609170825.2367094,-3.0704042835035685,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9795230506085504,-3.8000000000000007,-3.3592713022047445,-3.3592713022047445
 2006-09-24T03:00:00,19143.435550563547,68916367.98202877,277564106.66544074,8.65563393715067,8.340975931275135,43.80828031939792,0.0,0.0,0.0,8.65563393715067,8.65563393715067,0.0,1.0,22851.406132254244,82265062.0761153,267407808.32751343,-3.441065897943945,-3.7613775770482216,43.18823864328159,22851.406132254244,82265062.0761153,267407808.32751343,-3.441065897943945,-3.7613775770482216,43.18823864328159,129.56471592984477,0.0,0.9981115395051146,-3.78617749131791,-3.619312571916629,-3.619312571916629
 2006-09-24T04:00:00,27046.185408528647,97366267.47070312,373993152.7757689,10.547784971052806,10.12379469151942,29.205520212931948,0.0,0.0,0.0,10.547784971052806,10.547784971052806,0.0,1.0,0.0,0.0,0.0,-3.2378565487161084,-3.2378565487161084,0.0,0.0,0.0,0.0,-3.2378565487161084,-3.2378565487161084,0.0,129.56471592984482,0.0,1.0000000000000002,-3.4505881151154174,-3.4505881151154174,-3.4505881151154174
 2006-09-24T05:00:00,20054.70075791794,72196922.72850457,235457775.0045038,8.256712272371278,7.989802549694624,46.242073670475584,0.0,0.0,0.0,8.256712272371278,8.256712272371278,0.0,1.0,0.0,0.0,0.0,-1.7580418215713596,-1.7580418215713596,0.0,0.0,0.0,0.0,-1.7580418215713596,-1.7580418215713596,0.0,129.56471592984482,0.0,0.9999933667835832,-1.8685695359245635,-1.8685695359245635,-1.8685695359245635
 2006-09-24T06:00:00,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,0.0,0.0,0.0,-1.481919116552491,-1.481919116552491,0.0,0.0,0.0,0.0,-1.481919116552491,-1.481919116552491,0.0,129.56471592984482,0.0,0.999659047227294,-1.4943508421412932,-1.4943508421412932,-1.4943508421412932
 2006-09-24T07:00:00,53575.97961529173,192873526.61505023,1081919741.4852104,9.695226453944963,8.468513420615762,38.9406936172426,0.0,0.0,0.0,9.695226453944963,9.695226453944963,0.0,0.0,0.0,0.0,0.0,0.4069137971516851,0.4069137971516851,0.0,0.0,0.0,0.0,0.4069137971516851,0.4069137971516851,0.0,129.56471592984482,0.0,0.999142784128658,-0.1746799269065697,-0.1746799269065697,-0.1746799269065697
 2006-09-24T08:00:00,71622.69335649787,257841696.08339232,1535042633.942474,8.825414391303589,7.084913357772339,48.67586702155324,0.0,0.0,0.0,8.825414391303589,8.825414391303589,0.0,0.0,6990.56941270396,25166049.885734253,78340210.87768055,4.925991934562248,4.832924087275788,10.7970596608204,6990.56941270396,25166049.885734253,78340210.87768055,4.925991934562248,4.832924087275788,10.7970596608204,129.56471592984477,0.0,0.998626521030022,4.138635778766603,4.138635778766603,4.138635778766603
 2006-09-24T09:00:00,63256.3919161614,227723010.8981812,1443925583.5747404,10.02828810710134,8.390986494540705,38.94069361724258,0.0,0.0,0.0,10.02828810710134,10.02828810710134,0.0,0.0,50336.688307658194,181212077.9075696,727819762.3019902,7.554816700268652,6.690678579881944,59.383828134512186,50336.688307658194,181212077.9075696,727819762.3019902,7.554816700268652,6.690678579881944,59.383828134512186,129.56471592984477,0.0,0.998110257931386,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T10:00:00,81615.07744558262,293814278.8040974,1886530149.6421776,8.991634039349629,6.852428631046284,48.67586702155324,0.0,0.0,0.0,8.991634039349629,8.991634039349629,0.0,0.0,63040.72691013361,226946616.87648103,948084265.562912,7.825626783642824,6.699999999999999,64.78235796492238,63040.72691013361,226946616.87648103,948084265.562912,7.825626783642824,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.99759399483275,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T11:00:00,67058.22044218612,241409593.59187,1551393610.0229664,10.05583271105168,8.296622245727269,38.940693617242594,0.0,0.0,0.0,10.05583271105168,10.05583271105168,0.0,-1.0,0.0,0.0,0.0,7.628728776277732,7.628728776277732,0.0,0.0,0.0,0.0,7.628728776277732,7.628728776277732,0.0,129.56471592984482,10.871444912396797,0.9769657795809532,7.363283731318976,6.699963631389019,1.166641734029847
 2006-09-24T12:00:00,82518.04385736122,297064957.8865004,1885350717.7130413,8.991401952923573,6.853531481309649,48.675867021553245,0.0,0.0,0.0,8.991401952923573,8.991401952923573,0.0,-1.0,0.0,0.0,0.0,7.824903070336238,7.824903070336238,0.0,0.0,0.0,0.0,7.824903070336238,7.824903070336238,0.0,129.56471592984482,18.028995209098017,0.9164627021494464,7.790014604267014,6.699997733748553,0.1401712843072557
 2006-09-24T13:00:00,68376.89812637602,246156833.25495365,1585976793.7071664,10.081791423550344,8.28332258908549,38.940693617242594,0.0,0.0,0.0,10.081791423550344,10.081791423550344,0.0,-1.0,0.0,0.0,0.0,7.649316260332545,7.649316260332545,0.0,0.0,0.0,0.0,7.649316260332545,7.649316260332545,0.0,129.56471592984482,14.66573433339694,0.856080289706945,7.574046599335833,6.699967507557132,0.1830611765735317
 2006-09-24T14:00:00,85067.76724944022,306243962.0979849,1957696110.705045,9.028630339585993,6.808676929329102,48.67586702155322,0.0,0.0,0.0,9.028630339585993,9.028630339585993,0.0,-1.0,0.0,0.0,0.0,7.867855940815119,7.867855940815119,0.0,0.0,0.0,0.0,7.867855940815119,7.867855940815119,0.0,129.56471592984477,19.19594675914844,0.7941464040861227,7.826718163580868,6.699917646749765,0.3671741031710407
 2006-09-24T15:00:00,64531.16600023493,232312197.60084587,1424826831.5235114,10.00715582102969,8.391488290356927,38.94069361724258,0.0,0.0,0.0,10.00715582102969,10.00715582102969,0.0,-1.0,0.0,0.0,0.0,7.553349486401475,7.553349486401475,0.0,0.0,0.0,0.0,7.553349486401475,7.553349486401475,0.0,129.56471592984477,14.060238313432135,0.7348461496712969,7.513615817417933,6.699873749299137,0.2721244539071747
 2006-09-24T16:00:00,79936.85736131905,287772686.5007486,1786285983.097967,8.939777743587923,6.914273376950536,48.675867021553245,0.0,0.0,0.0,8.939777743587923,8.939777743587923,0.0,-1.0,0.0,0.0,0.0,7.765875960195558,7.765875960195558,0.0,0.0,0.0,0.0,7.765875960195558,7.765875960195558,0.0,129.56471592984482,18.04210008413673,0.6784838815503816,7.732921818106504,6.699902031574138,0.4283389289662076
 2006-09-24T17:00:00,59041.38442663045,212548983.9358697,1245111841.1021037,9.924501305903622,8.512712973386249,38.94069361724258,0.0,0.0,0.0,9.924501305903622,9.924501305903622,0.0,0.0,62292.17954678807,224251846.3684371,800519407.3267789,7.650512370930518,6.699999999999998,64.78235796492238,62292.17954678807,224251846.3684371,800519407.3267789,7.650512370930518,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6524522987194,6.903978446151672,6.903978446151672,6.903978446151672
 2006-09-24T18:00:00,68051.69154141826,244986089.5491057,1339332606.944634,8.72571121256256,7.207183568843096,48.675867021553245,0.0,0.0,0.0,8.72571121256256,8.72571121256256,0.0,0.0,60427.62542375024,217539451.5255009,673713249.4340384,7.500120318669808,6.7,64.78235796492241,60427.62542375024,217539451.5255009,673713249.4340384,7.500120318669808,6.7,64.78235796492241,129.56471592984482,0.0,0.6519360356207643,6.7,6.7,6.7
 2006-09-24T19:00:00,42524.16213500854,153086983.68603075,813567533.9000001,9.728130656232391,8.805727401716437,38.9406936172426,0.0,0.0,0.0,9.728130656232391,9.728130656232391,0.0,0.0,37212.81479531175,133966133.2631223,412543561.5431404,7.189970026761384,6.7,64.78235796492241,37212.81479531175,133966133.2631223,412543561.5431404,7.189970026761384,6.7,64.78235796492241,129.56471592984482,0.0,0.6514197725221283,6.7,6.7,6.7
 2006-09-24T20:00:00,46637.13767452443,167893695.62828797,858279348.7146378,7.153207071698119,6.180126261635265,58.411040425863895,0.0,0.0,0.0,7.153207071698119,7.153207071698119,0.0,1.0,112164.05182608348,403790586.57390046,2695987826.8163443,0.0330977437646078,-3.184457748760853,64.78235796492241,112164.05182608348,403790586.57390046,2695987826.8163443,0.0330977437646078,-3.184457748760853,64.78235796492241,129.56471592984482,0.0,0.6589571445236014,-1.524419331369996,-0.7041315552431063,-0.7041315552431063
 2006-09-24T21:00:00,44266.013533557205,159357648.72080594,835112853.334585,8.443180210715832,7.4963572266572145,48.675867021553245,0.0,0.0,0.0,8.443180210715832,8.443180210715832,0.0,1.0,82900.26512525443,298440954.4509159,1763301093.492362,-1.69056669425789,-3.8,64.78235796492241,82900.26512525443,298440954.4509159,1763301093.492362,-1.69056669425789,-3.8,64.78235796492241,129.56471592984482,0.0,0.7595217159195934,-3.8,-2.1993217595264616,-2.1993217595264616
 2006-09-24T22:00:00,40677.13296189296,146437678.66281468,729007396.4918597,7.079920014036952,6.253413319296432,58.411040425863895,0.0,0.0,0.0,7.079920014036952,7.079920014036952,0.0,1.0,78091.3373380496,281128814.4169785,1470026246.0895534,-2.040915688047636,-3.8000000000000007,64.78235796492241,78091.3373380496,281128814.4169785,1470026246.0895534,-2.040915688047636,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8492532792808415,-3.8000000000000007,-2.4874274771062512,-2.4874274771062512
 2006-09-24T23:00:00,44303.17559835174,159491432.15406626,839145419.3243661,8.445113125904866,7.493715908770518,48.675867021553245,0.0,0.0,0.0,8.445113125904866,8.445113125904866,0.0,1.0,74018.26361002991,266465748.9961077,1215560519.58948,-2.345135526979603,-3.8,64.78235796492241,74018.26361002991,266465748.9961077,1215560519.58948,-2.345135526979603,-3.8,64.78235796492241,129.56471592984482,0.0,0.9190243145267436,-3.8,-2.861927537097277,-2.861927537097277
 2006-09-25T00:00:00,47172.15311874418,169819751.22747898,897806420.2068827,7.1756271181364575,6.157706215196927,58.411040425863895,0.0,0.0,0.0,7.1756271181364575,7.1756271181364575,0.0,1.0,62683.4332715433,225660359.77755585,935666009.5153298,-2.679797426600065,-3.8000000000000007,64.78235796492241,62683.4332715433,225660359.77755585,935666009.5153298,-2.679797426600065,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9657799271889246,-3.8000000000000007,-3.227884779836634,-3.227884779836634
 2006-09-25T01:00:00,8670.193771445372,31212697.577203345,97914488.94026633,9.348040528730824,9.2370564694951,38.940693617242594,0.0,0.0,0.0,9.348040528730824,9.348040528730824,0.0,1.0,28115.445975289844,101215605.51104344,313576681.1097944,-3.424290544705689,-3.8,64.78235796492241,28115.445975289844,101215605.51104344,313576681.1097944,-3.424290544705689,-3.8,64.78235796492241,129.56471592984482,0.0,0.9925625555787108,-3.8,-3.496051000037218,-3.496051000037218
 2006-09-25T02:00:00,44152.38120310472,158948572.33117697,778236066.5295157,7.107824198924681,6.225509134408704,58.411040425863895,0.0,0.0,0.0,7.107824198924681,7.107824198924681,0.0,1.0,7804.290778292964,28095446.801854663,103297155.66933614,-2.234745564993036,-2.358445758412433,10.7970596608204,7804.290778292964,28095446.801854663,103297155.66933614,-2.234745564993036,-2.358445758412433,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-2.6871221554118825,-2.653494030606051,-2.653494030606051
 2006-09-25T03:00:00,24104.590806381533,86776526.90297352,457225337.4414637,9.556074739310446,9.03765772565516,38.940693617242594,0.0,0.0,0.0,9.556074739310446,9.556074739310446,0.0,1.0,0.0,0.0,0.0,-0.972009148380864,-0.972009148380864,0.0,0.0,0.0,0.0,-0.972009148380864,-0.972009148380864,0.0,129.56471592984482,0.0,1.0,-1.2017337321257944,-1.2017337321257944,-1.2017337321257944
 2006-09-25T04:00:00,14892.384837975573,53612585.41671205,268656233.6602884,12.025740027249045,11.721155049253056,19.470346808621294,0.0,0.0,0.0,12.025740027249045,12.025740027249045,0.0,1.0,0.0,0.0,0.0,2.0528426996436897,2.0528426996436897,0.0,0.0,0.0,0.0,2.0528426996436897,2.0528426996436897,0.0,129.56471592984482,0.0,1.0,1.930229176881928,1.930229176881928,1.930229176881928
 2006-09-25T05:00:00,78948.31947666213,284213950.11598366,1607726163.4702182,7.578080860847796,5.7552524724855845,58.411040425863895,0.0,0.0,0.0,7.578080860847796,7.578080860847796,0.0,1.0,9644.833402712253,34721400.24976411,110064639.56714638,5.330178879810305,5.199445461702552,10.7970596608204,9644.833402712253,34721400.24976411,110064639.56714638,5.330178879810305,5.199445461702552,10.7970596608204,129.56471592984482,0.0,0.9999977038254224,4.486475632092985,4.486475632092985,4.486475632092985
 2006-09-25T06:00:00,79921.62611063068,287717853.9982704,1650908323.8552494,7.60256837898891,5.7307649543444725,58.411040425863895,0.0,0.0,0.0,7.60256837898891,7.60256837898891,0.0,0.0,72282.49403014772,260216978.5085317,827453261.1658767,7.682687288879229,6.7,64.78235796492241,72282.49403014772,260216978.5085317,827453261.1658767,7.682687288879229,6.7,64.78235796492241,129.56471592984482,0.0,0.9996850694783312,6.7,6.7,6.7
 2006-09-25T07:00:00,99832.13306374488,359395679.0294816,2379194802.7953224,8.015637660305389,5.317695673027992,58.411040425863895,0.0,0.0,0.0,8.015637660305389,8.015637660305389,0.0,0.0,74667.21526776702,268801974.96396124,1192992049.6944072,8.116283444726394,6.7,64.78235796492241,74667.21526776702,268801974.96396124,1192992049.6944072,8.116283444726394,6.7,64.78235796492241,129.56471592984482,0.0,0.9991688063796952,6.7,6.7,6.7
 2006-09-25T08:00:00,132749.46068553184,477898058.4679146,3468809408.758758,8.633820407306665,4.699512926026716,58.411040425863895,0.0,0.0,0.0,8.633820407306665,8.633820407306665,0.0,0.0,83505.86478160713,300621113.2137857,1739977388.5355542,8.764660427152007,6.7,64.78235796492241,83505.86478160713,300621113.2137857,1739977388.5355542,8.764660427152007,6.7,64.78235796492241,129.56471592984482,0.0,0.9986525432810596,6.7,6.7,6.7
 2006-09-25T09:00:00,141983.4029813469,511140250.7328489,3736718384.221424,8.785854311048592,4.547479022284787,58.411040425863895,0.0,0.0,0.0,8.785854311048592,8.785854311048592,0.0,0.0,87296.13859849819,314266098.9545935,1874577466.2115743,8.924113187143172,6.7,64.78235796492241,87296.13859849819,314266098.9545935,1874577466.2115743,8.924113187143172,6.7,64.78235796492241,129.56471592984482,0.0,0.9981362801824232,6.7,6.7,6.7
 2006-09-25T10:00:00,151391.13823772958,545008097.6558264,4021191411.2291503,8.947308091443759,4.386025241889622,58.411040425863895,0.0,0.0,0.0,8.947308091443759,8.947308091443759,0.0,0.0,91015.91856140547,327657306.82105976,2017539693.1365204,9.09342097255058,6.7,64.78235796492241,91015.91856140547,327657306.82105976,2017539693.1365204,9.09342097255058,6.7,64.78235796492241,129.56471592984482,0.0,0.9976200170837872,6.7,6.7,6.7
 2006-09-25T11:00:00,137948.32175014276,496613958.30051386,3608415812.637888,8.713040235089014,4.620293098244367,58.411040425863895,0.0,0.0,0.0,8.713040235089014,8.713040235089014,0.0,-1.0,0.0,0.0,0.0,8.847619700862603,8.847619700862603,0.0,0.0,0.0,0.0,8.847619700862603,8.847619700862603,0.0,129.56471592984482,28.672349303083376,0.9413718663460272,8.499496585914335,6.69997377750085,1.7223769042881678
 2006-09-25T12:00:00,141149.21814443648,508137185.3199713,3735283809.599981,8.78503908513329,4.548294248200088,58.411040425863895,0.0,0.0,0.0,8.78503908513329,8.78503908513329,0.0,-1.0,0.0,0.0,0.0,8.923215561016628,8.923215561016628,0.0,0.0,0.0,0.0,8.923215561016628,8.923215561016628,0.0,129.56471592984482,38.826151591479125,0.8069700068964013,8.904213472673893,6.700025358566237,1.5375967884105195
 2006-09-25T13:00:00,150045.21856232555,540162786.8243719,3968416292.898414,8.917358625241436,4.415974708091945,58.411040425863895,0.0,0.0,0.0,8.917358625241436,8.917358625241436,0.0,-1.0,0.0,0.0,0.0,9.06193248478251,9.06193248478251,0.0,0.0,0.0,0.0,9.06193248478251,9.06193248478251,0.0,129.56471592984482,45.82237668183952,0.6687684414359126,8.998341131699819,6.700001409806124,2.4763650388144733
 2006-09-25T14:00:00,170390.06398798,613404230.3567281,4553012530.212733,9.24919383758872,4.084139495744661,58.411040425863895,0.0,0.0,0.0,9.24919383758872,9.24919383758872,0.0,-1.0,0.0,0.0,0.0,9.410101359739125,9.410101359739125,0.0,0.0,0.0,0.0,9.410101359739125,9.410101359739125,0.0,129.56471592984482,63.26013732571047,0.5133259650106303,9.383305542917777,6.700004697703474,3.8783034202097
 2006-09-25T15:00:00,172708.79701016415,621751669.2365909,4625021620.604557,9.290073762086209,4.043259571247172,58.411040425863895,0.0,0.0,0.0,9.290073762086209,9.290073762086209,0.0,-1.0,0.0,0.0,0.0,9.453001629200648,9.453001629200648,0.0,0.0,0.0,0.0,9.453001629200648,9.453001629200648,0.0,129.56471592984482,76.02737784643699,0.3449453852302279,9.453057214427888,6.699990890018345,4.728584183663964
 2006-09-25T16:00:00,129520.12914053688,466272464.9059327,3305963734.364273,8.541410586262232,4.791922747071146,58.411040425863895,0.0,0.0,0.0,8.541410586262232,8.541410586262232,0.0,-1.0,0.0,0.0,0.0,8.667628060323493,8.667628060323493,0.0,0.0,0.0,0.0,8.667628060323493,8.667628060323493,0.0,129.56471592984482,69.34372660531268,0.1914245251638107,8.815965577571545,6.700014782047885,4.749049995784351
 2006-09-25T17:00:00,108327.5161435845,389979058.1169042,2595955856.455684,8.138581645608282,5.194751687725099,58.411040425863895,0.0,0.0,0.0,8.138581645608282,8.138581645608282,0.0,0.0,82518.0928101489,297065134.116536,1562455612.7060237,8.554015615758717,6.7,64.78235796492241,82518.0928101489,297065134.116536,1562455612.7060237,8.554015615758717,6.7,64.78235796492241,129.56471592984482,0.0,0.1389972575976162,7.00911927071975,7.00911927071975,7.00911927071975
 2006-09-25T18:00:00,96821.1824080755,348556256.66907185,2190944021.0400767,7.90884281445443,5.42449051887895,58.411040425863895,0.0,0.0,0.0,7.90884281445443,7.90884281445443,0.0,0.0,75854.68745229919,273076874.82827705,1098418879.1609595,8.004160567085666,6.7,64.78235796492241,75854.68745229919,273076874.82827705,1098418879.1609595,8.004160567085666,6.7,64.78235796492241,129.56471592984482,0.0,0.1384809944989803,6.7,6.7,6.7
 2006-09-25T19:00:00,94148.25401631196,338933714.45872295,2101173872.8241825,7.857925803804108,5.475407529529272,58.411040425863895,0.0,0.0,0.0,7.857925803804108,7.857925803804108,0.0,0.0,75713.16515369175,272567394.5532903,1053405414.458453,7.950769492237234,6.7,64.78235796492241,75713.16515369175,272567394.5532903,1053405414.458453,7.950769492237234,6.7,64.78235796492241,129.56471592984482,0.0,0.1379647314003443,6.7,6.7,6.7
 2006-09-25T20:00:00,93608.9179269926,336992104.5371734,2084788518.56408,7.848632460209383,5.484700873123998,58.411040425863895,0.0,0.0,0.0,7.848632460209383,7.848632460209383,0.0,1.0,142960.01424491694,514656051.281701,3717900392.369526,1.473982112344708,-2.9609874391042763,64.78235796492241,142960.01424491694,514656051.281701,3717900392.369526,1.473982112344708,-2.9609874391042763,64.78235796492241,129.56471592984482,0.0,0.1586025270831607,-1.2109874391042763,0.0178266158063921,0.0178266158063921
 2006-09-25T21:00:00,62309.77717911359,224315197.84480888,1291870118.3851922,9.231975981638213,7.767169397722625,44.78179765982899,0.0,0.0,0.0,9.231975981638213,9.231975981638213,0.0,1.0,101187.10655606347,364273583.6018285,2416017892.2243304,-0.911562596647503,-3.8,64.78235796492241,101187.10655606347,364273583.6018285,2416017892.2243304,-0.911562596647503,-3.8,64.78235796492241,129.56471592984482,0.0,0.2894820521797515,-3.8,-1.6945421005035035,-1.6945421005035035
 2006-09-25T22:00:00,61615.70270061425,221816529.72221127,1241564593.682475,8.679390470944606,7.271625316861006,48.675867021553245,0.0,0.0,0.0,8.679390470944606,8.679390470944606,0.0,1.0,96601.27738280845,347764598.5781102,2265992563.781073,-1.090538514840131,-3.8,64.78235796492241,96601.27738280845,347764598.5781102,2265992563.781073,-1.090538514840131,-3.8,64.78235796492241,129.56471592984482,0.0,0.4122918141002862,-3.8,-1.8403658041835125,-1.8403658041835125
 2006-09-25T23:00:00,51062.13381104447,183823681.7197601,939097161.4010496,7.199043736930036,6.134289596403343,58.41104042586388,0.0,0.0,0.0,7.199043736930036,7.199043736930036,0.0,1.0,90419.1780260114,325509040.893641,2044900314.724272,-1.3543442659717424,-3.8,64.78235796492238,90419.1780260114,325509040.893641,2044900314.724272,-1.3543442659717424,-3.8,64.78235796492238,129.56471592984477,0.0,0.5283430142003241,-3.8,-1.919507527471248,-1.919507527471248
 2006-09-26T00:00:00,48469.1779513498,174489040.62485927,892337651.0510505,7.172549259132439,6.160784074200944,58.411040425863895,0.0,0.0,0.0,7.172549259132439,7.172549259132439,0.0,1.0,87684.43907396728,315663980.6662822,1949663523.758289,-1.4680799083965586,-3.8,64.78235796492241,87684.43907396728,315663980.6662822,1949663523.758289,-1.4680799083965586,-3.8,64.78235796492241,129.56471592984482,0.0,0.6397423714512901,-3.8,-2.0065946539701875,-2.0065946539701875
 2006-09-26T01:00:00,52618.44929839938,189426417.47423777,975415228.4720266,7.219626633553599,6.113706699779784,58.411040425863895,0.0,0.0,0.0,7.219626633553599,7.219626633553599,0.0,1.0,85095.11168356979,306342402.0608512,1860097726.41634,-1.5749712173229051,-3.8000000000000007,64.78235796492241,85095.11168356979,306342402.0608512,1860097726.41634,-1.5749712173229051,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7443328931921757,-3.8000000000000007,-2.165371350071536,-2.165371350071536
 2006-09-26T02:00:00,48176.4991403301,173435396.90518835,867334183.0803517,7.15834651376829,6.174986819565089,58.411040425863895,0.0,0.0,0.0,7.15834651376829,7.15834651376829,0.0,1.0,79500.09771668528,286200351.78006697,1582200346.3300402,-1.9069163858529723,-3.8,64.78235796492241,79500.09771668528,286200351.78006697,1582200346.3300402,-1.9069163858529723,-3.8,64.78235796492241,129.56471592984482,0.0,0.8365815039334324,-3.8,-2.435796955770948,-2.435796955770948
 2006-09-26T03:00:00,46256.39977600661,166523039.19362378,852208496.4711579,7.149783796478329,6.183549536855054,58.411040425863895,0.0,0.0,0.0,7.149783796478329,7.149783796478329,0.0,1.0,75984.63151935964,273544673.4696946,1270070630.739533,-2.2799832936654494,-3.8,64.78235796492241,75984.63151935964,273544673.4696946,1270070630.739533,-2.2799832936654494,-3.8,64.78235796492241,129.56471592984482,0.0,0.9097661803527852,-3.8,-2.801936552070848,-2.801936552070848
 2006-09-26T04:00:00,2270.883702626254,8175181.329454514,25702490.09428678,13.224980402882304,13.19584711871938,9.735173404310649,0.0,0.0,0.0,13.224980402882304,13.224980402882304,0.0,1.0,49324.42264801578,177567921.53285676,552524348.3255527,-3.138162342265025,-3.8,64.78235796492241,49324.42264801578,177567921.53285676,552524348.3255527,-3.138162342265025,-3.8,64.78235796492241,129.56471592984482,0.0,0.9600193029345192,-3.8,-3.176375474775155,-3.176375474775155
 2006-09-26T05:00:00,85115.78630978505,306416830.7152262,1812704711.001861,7.695938721630213,5.640563364168714,58.411040425863895,241.5074664983491,869426.879394057,2793001.033617696,7.695938721630213,7.692769969164666,1.622528900718441,1.0,72312.83844680048,260326218.4084817,1196891711.7605,-2.36730761015904,-3.8,64.78235796492241,72312.83844680048,260326218.4084817,1196891711.7605,-2.36730761015904,-3.8,64.78235796492241,129.56471592984482,0.0,0.9894798250341782,-3.8,-3.462575878037766,-3.462575878037766
 2006-09-26T06:00:00,92526.9043902133,333096855.80476785,2106237639.610801,7.860797968789707,5.472535364543674,58.411040425863895,0.0,0.0,0.0,7.860797968789707,7.860797968789707,0.0,0.0,0.0,0.0,0.0,0.2167604588633235,0.2167604588633235,0.0,0.0,0.0,0.0,0.2167604588633235,0.2167604588633235,0.0,129.56471592984482,0.0,0.9972646820481054,-0.9037775016344176,-0.9037775016344176,-0.9037775016344176
 2006-09-26T07:00:00,113861.11164738848,409900001.9305985,2862520923.6890106,8.289812493808151,5.04352083952523,58.411040425863895,0.0,0.0,0.0,8.289812493808151,8.289812493808151,0.0,0.0,51254.08438326103,184514703.77973968,953190706.4593116,7.4015029131009085,6.270130944872849,43.1882386432816,51254.08438326103,184514703.77973968,953190706.4593116,7.4015029131009085,6.270130944872849,43.1882386432816,129.56471592984482,0.0,0.9967484189494694,5.817197385307117,5.817197385307117,5.817197385307117
 2006-09-26T08:00:00,131846.298337343,474646674.0144346,3425836118.901766,8.609433372769567,4.723899960563814,58.411040425863895,0.0,0.0,0.0,8.609433372769567,8.609433372769567,0.0,0.0,83197.66596542456,299511597.4755284,1718254857.1104274,8.73892808389081,6.7,64.78235796492241,83197.66596542456,299511597.4755284,1718254857.1104274,8.73892808389081,6.7,64.78235796492241,129.56471592984482,0.0,0.9962321558508336,6.7,6.7,6.7
 2006-09-26T09:00:00,157262.06567608082,566143436.4338909,4137995678.574294,9.013610586440404,4.319722746892975,58.411040425863895,0.0,0.0,0.0,9.013610586440404,9.013610586440404,0.0,0.0,93476.5682870068,336515645.83322453,2076215362.207876,9.162884680706632,6.7,64.78235796492241,93476.5682870068,336515645.83322453,2076215362.207876,9.162884680706632,6.7,64.78235796492241,129.56471592984482,0.0,0.9957158927521976,6.7,6.7,6.7
 2006-09-26T10:00:00,160461.9546007924,577663036.5628526,4195303954.783125,9.046145748455666,4.287187584877715,58.411040425863895,0.0,0.0,0.0,9.046145748455666,9.046145748455666,0.0,0.0,94816.57181253812,341339658.5251372,2105053117.8934689,9.19701232129871,6.7,64.78235796492241,94816.57181253812,341339658.5251372,2105053117.8934689,9.19701232129871,6.7,64.78235796492241,129.56471592984482,0.0,0.9951996296535616,6.7,6.7,6.7
 2006-09-26T11:00:00,149803.62090394442,539293035.2541999,3869001074.985597,8.860929590070688,4.472403743262691,58.411040425863895,0.0,0.0,0.0,8.860929590070688,8.860929590070688,0.0,-1.0,0.0,0.0,0.0,9.00278653957107,9.00278653957107,0.0,0.0,0.0,0.0,9.00278653957107,9.00278653957107,0.0,129.56471592984482,30.677541914795,0.936278574171792,8.613800409587272,6.6999969955096,1.870665972672627
 2006-09-26T12:00:00,162904.40009455706,586455840.3404055,4277737627.3859887,9.092927430349944,4.240405902983436,58.411040425863895,0.0,0.0,0.0,9.092927430349944,9.092927430349944,0.0,-1.0,0.0,0.0,0.0,9.246166816528294,9.246166816528294,0.0,0.0,0.0,0.0,9.246166816528294,9.246166816528294,0.0,129.56471592984482,46.74957427892404,0.7864293919274701,9.209159856631484,6.699994492020655,2.2265018766550244
 2006-09-26T13:00:00,167715.91083779815,603777279.0160732,4441825741.458886,9.186074131870956,4.147259201462427,58.411040425863895,0.0,0.0,0.0,9.186074131870956,9.186074131870956,0.0,-1.0,0.0,0.0,0.0,9.34385020739429,9.34385020739429,0.0,0.0,0.0,0.0,9.34385020739429,9.34385020739429,0.0,129.56471592984482,57.70239154406888,0.6271841517951825,9.322631529052384,6.699996409495289,3.4208184913889603
 2006-09-26T14:00:00,170874.66998952275,615148811.9622818,4518161469.156124,9.229408697157051,4.103924636176328,58.411040425863895,0.0,0.0,0.0,9.229408697157051,9.229408697157051,0.0,-1.0,0.0,0.0,0.0,9.38934060982163,9.38934060982163,0.0,0.0,0.0,0.0,9.38934060982163,9.38934060982163,0.0,129.56471592984482,64.89568467594844,0.4629892124236685,9.395188571391294,6.7000015056573,4.012496169675617
 2006-09-26T15:00:00,163823.3840590877,589764182.6127157,4320260890.867084,9.117065832122533,4.216267501210845,58.411040425863895,0.0,0.0,0.0,9.117065832122533,9.117065832122533,0.0,-1.0,0.0,0.0,0.0,9.271451905290672,9.271451905290672,0.0,0.0,0.0,0.0,9.271451905290672,9.271451905290672,0.0,129.56471592984482,71.83677740882688,0.3003557786950328,9.281101622390372,6.6999989620359495,4.577413192510229
 2006-09-26T16:00:00,129127.30575642412,464858300.7231269,3259484278.4564304,8.515035244672,4.818298088661381,58.411040425863895,0.0,0.0,0.0,8.515035244672,8.515035244672,0.0,-1.0,2350.7481765809707,8462693.435691494,26003343.36936502,8.664538711916093,8.633681486322804,10.7970596608204,2350.7481765809707,8462693.435691494,26003343.36936502,8.664538711916093,8.633681486322804,10.7970596608204,129.56471592984482,96.90207377931996,0.1533677407049561,8.762016380656382,6.728600587015348,5.781570969024389
 2006-09-26T17:00:00,109383.8353554462,393781807.2796064,2602361588.1456647,8.142215508322217,5.1911178250111645,58.411040425863895,0.0,0.0,0.0,8.142215508322217,8.142215508322217,0.0,0.0,83046.70339691873,298968132.22890747,1564180534.4066248,8.556061263555286,6.7,64.78235796492241,83046.70339691873,298968132.22890747,1564180534.4066248,8.556061263555286,6.7,64.78235796492241,129.56471592984482,0.0,0.1014185022028468,7.003379195219569,7.003379195219569,7.003379195219569
 2006-09-26T18:00:00,100213.05440957753,360766995.8744791,2288423094.6220894,7.964132792253291,5.369200541080088,58.411040425863895,0.0,0.0,0.0,7.964132792253291,7.964132792253291,0.0,0.0,76252.59319846406,274509335.51447064,1147307183.4712403,8.062146422639744,6.7,64.78235796492241,76252.59319846406,274509335.51447064,1147307183.4712403,8.062146422639744,6.7,64.78235796492241,129.56471592984482,0.0,0.1009022391042108,6.7,6.7,6.7
 2006-09-26T19:00:00,98965.08597776853,356274309.5199666,2245351627.1726418,7.939702026995081,5.3936313063383,58.411040425863895,0.0,0.0,0.0,7.939702026995081,7.939702026995081,0.0,0.0,76224.59528846205,274408543.0384633,1125707179.3039443,8.036528679214985,6.7,64.78235796492241,76224.59528846205,274408543.0384633,1125707179.3039443,8.036528679214985,6.7,64.78235796492241,129.56471592984482,0.0,0.1003859760055749,6.7,6.7,6.7
 2006-09-26T20:00:00,97621.58613802622,351437710.09689444,2204355974.7538023,7.916449265984198,5.416884067349183,58.411040425863895,0.0,0.0,0.0,7.916449265984198,7.916449265984198,0.0,1.0,147590.07834192362,531324282.030925,3825965186.594639,1.711163076489992,-2.8520029472419792,64.78235796492241,147590.07834192362,531324282.030925,3825965186.594639,1.711163076489992,-2.8520029472419792,64.78235796492241,129.56471592984482,0.0,0.123344083110166,-1.1020029472419786,0.1859064533445686,0.1859064533445686
 2006-09-26T21:00:00,64192.328486981976,231092382.5531352,1255316468.7491868,7.903124372672216,6.479826947653791,54.516971064139625,0.0,0.0,0.0,7.903124372672216,7.903124372672216,0.0,1.0,102589.20849557528,369321150.584071,2442578482.703988,-0.8798112845815247,-3.8,64.78235796492241,102589.20849557528,369321150.584071,2442578482.703988,-0.8798112845815247,-3.8,64.78235796492241,129.56471592984482,0.0,0.2580240588823194,-3.8,-1.6397990254489765,-1.6397990254489765
 2006-09-26T22:00:00,74193.69516008224,267097302.576296,1510154132.226588,7.522842680844448,5.810490652488934,58.411040425863895,0.0,0.0,0.0,7.522842680844448,7.522842680844448,0.0,1.0,102134.2583275654,367683329.9792354,2420852079.400033,-0.9058010337537408,-3.8,64.78235796492241,102134.2583275654,367683329.9792354,2420852079.400033,-0.9058010337537408,-3.8,64.78235796492241,129.56471592984482,0.0,0.3833254978816321,-3.8,-1.81420173717967,-1.81420173717967
 2006-09-26T23:00:00,46936.81900052456,168972548.40188846,889997011.8572844,7.171233900116202,6.16209943321718,58.41104042586389,0.0,0.0,0.0,7.171233900116202,7.171233900116202,0.0,1.0,91657.97227580938,329968700.1929138,2034855864.970513,-1.3664098653195176,-3.8,64.78235796492238,91657.97227580938,329968700.1929138,2034855864.970513,-1.3664098653195176,-3.8,64.78235796492238,129.56471592984477,0.0,0.5006463472457422,-3.8,-1.9022713730992464,-1.9022713730992464
 2006-09-27T00:00:00,51042.29554665628,183752263.96796256,1035328976.372214,8.579597344769647,7.405596605875741,48.675867021553245,2028.086129694893,7301110.066901614,22740876.35114081,8.579597344769647,8.553794218272378,1.9470346808621293,1.0,92489.8150599454,332963334.2158035,2055852953.793052,-1.341469824488117,-3.8,64.78235796492241,92489.8150599454,332963334.2158035,2055852953.793052,-1.341469824488117,-3.8,64.78235796492241,129.56471592984482,0.0,0.613219434726919,-3.8,-1.9810986555972685,-1.9810986555972685
 2006-09-27T01:00:00,53658.09514900434,193169142.53641564,1065859399.9066496,7.270954712722741,6.0623786206106445,58.411040425863895,0.0,0.0,0.0,7.270954712722741,7.270954712722741,0.0,1.0,89519.58425979484,322270503.33526134,1945091079.614337,-1.4736316709379746,-3.8000000000000007,64.78235796492241,89519.58425979484,322270503.33526134,1945091079.614337,-1.4736316709379746,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7198622091297762,-3.8000000000000007,-2.11751317637395,-2.11751317637395
 2006-09-27T02:00:00,62635.20700882564,225486745.23177227,1290031135.9247973,7.398065663753502,5.935267669579882,58.411040425863895,0.0,0.0,0.0,7.398065663753502,7.398065663753502,0.0,1.0,87947.91650433424,316612499.4156032,1856427532.6167264,-1.5795557547003056,-3.8000000000000007,64.78235796492241,87947.91650433424,316612499.4156032,1856427532.6167264,-1.5795557547003056,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8157299104267649,-3.8000000000000007,-2.3595813114944746,-2.3595813114944746
 2006-09-27T03:00:00,44200.1544376921,159120555.97569153,883652423.907153,8.47930025666866,7.477369599925445,48.675867021553245,0.0,0.0,0.0,8.47930025666866,8.47930025666866,0.0,1.0,79867.78607252134,287524029.86107683,1368071356.6414127,-2.162883409936375,-3.8,64.78235796492241,79867.78607252134,287524029.86107683,1368071356.6414127,-2.162883409936375,-3.8,64.78235796492241,129.56471592984482,0.0,0.8940760105997844,-3.8,-2.7081850800580103,-2.7081850800580103
 2006-09-27T04:00:00,28642.738297329564,103113857.87038642,586494968.9384089,12.235499178053397,11.570515876374223,19.470346808621297,0.0,0.0,0.0,12.235499178053397,12.235499178053397,0.0,1.0,61259.79196623431,220535251.0784435,902028371.3200424,-2.7201512146300786,-3.8,64.78235796492241,61259.79196623431,220535251.0784435,902028371.3200424,-2.7201512146300786,-3.8,64.78235796492241,129.56471592984482,0.0,0.9499327594200264,-3.8,-3.090871733621998,-3.090871733621998
 2006-09-27T05:00:00,90007.9551390924,324028638.5007327,1914484809.3403056,7.752063250744005,5.581270082589374,58.411040425863895,0.0,0.0,0.0,7.752063250744005,7.752063250744005,0.0,1.0,74105.40893392121,266779472.16211632,1296145516.2328076,-2.248612090350784,-3.8,64.78235796492241,74105.40893392121,266779472.16211632,1296145516.2328076,-2.248612090350784,-3.8,64.78235796492241,129.56471592984482,0.0,0.9839316180882776,-3.8,-3.404126843182636,-3.404126843182636
 2006-09-27T06:00:00,118532.65917903373,426717573.0445215,2937749461.204185,8.332485849127794,5.000847484205585,58.411040425863895,0.0,0.0,0.0,8.332485849127794,8.332485849127794,0.0,0.0,0.0,0.0,0.0,1.757896534940793,1.757896534940793,0.0,0.0,0.0,0.0,1.757896534940793,1.757896534940793,0.0,129.56471592984482,0.0,0.993169191010262,0.1928843726639907,0.1928843726639907,0.1928843726639907
 2006-09-27T07:00:00,143037.00250173127,514933209.0062326,3703999590.101559,8.767291068296792,4.566042265036589,58.411040425863895,0.0,0.0,0.0,8.767291068296792,8.767291068296792,0.0,0.0,81159.96709839799,292175881.5542328,1644864859.206138,8.651668854653659,6.7,64.78235796492241,81159.96709839799,292175881.5542328,1644864859.206138,8.651668854653659,6.7,64.78235796492241,129.56471592984482,0.0,0.9926529279116258,6.515012162276803,6.515012162276803,6.515012162276803
 2006-09-27T08:00:00,156375.10418367837,562950375.0612422,4095013222.368757,8.989209279762113,4.344124053571269,58.411040425863895,0.0,0.0,0.0,8.989209279762113,8.989209279762113,0.0,0.0,93206.73020032716,335544228.7211777,2054570303.4839969,9.13726729416246,6.7,64.78235796492241,93206.73020032716,335544228.7211777,2054570303.4839969,9.13726729416246,6.7,64.78235796492241,129.56471592984482,0.0,0.99213666481299,6.7,6.7,6.7
 2006-09-27T09:00:00,165806.6149730734,596903813.9030643,4357946696.094303,9.13845889034046,4.19487444299292,58.411040425863895,0.0,0.0,0.0,9.13845889034046,9.13845889034046,0.0,0.0,96891.44262297273,348809193.4427017,2186807655.155313,9.293821123260154,6.7,64.78235796492241,96891.44262297273,348809193.4427017,2186807655.155313,9.293821123260154,6.7,64.78235796492241,129.56471592984482,0.0,0.991620401714354,6.7,6.7,6.7
 2006-09-27T10:00:00,180559.62701220936,650014657.2439536,4738846916.981249,9.354697480287596,3.978635853045784,58.411040425863895,0.0,0.0,0.0,9.354697480287596,9.354697480287596,0.0,0.0,102621.25515889555,369436518.572024,2378453304.0673394,9.52063829184054,6.7,64.78235796492241,102621.25515889555,369436518.572024,2378453304.0673394,9.52063829184054,6.7,64.78235796492241,129.56471592984482,0.0,0.9911041386157184,6.7,6.7,6.7
 2006-09-27T11:00:00,170631.99439177685,614275179.8103967,4462045962.938132,9.197552646463762,4.135780686869617,58.411040425863895,0.0,0.0,0.0,9.197552646463762,9.197552646463762,0.0,-1.0,0.0,0.0,0.0,9.355791755627235,9.355791755627235,0.0,0.0,0.0,0.0,9.355791755627235,9.355791755627235,0.0,129.56471592984482,36.31125650711403,0.9214660995746587,8.920315906269915,6.699997562267104,2.309062393459207
 2006-09-27T12:00:00,186248.45877200304,670494451.5792111,4886895599.388424,9.44392867089802,3.8997481385105695,58.411040425863895,823.6874823415424,2965274.9364295523,9117039.726778584,9.44392867089802,9.43358519482281,19.470346808621297,-1.0,0.0,0.0,0.0,9.614268173270275,9.614268173270275,0.0,0.0,0.0,0.0,9.614268173270275,9.614268173270275,0.0,129.56471592984482,59.26144004979815,0.7505648640435479,9.553431689974497,6.699996409559244,3.24787506643959
 2006-09-27T13:00:00,189603.67564917108,682573232.3370159,4953150270.485925,9.563561704125734,3.943991664799464,58.411040425863895,13914.57759311443,50092479.33521195,153559001.41693577,9.563561704125734,9.389341668533914,58.411040425863895,-1.0,0.0,0.0,0.0,9.739718988926851,9.739718988926851,0.0,0.0,0.0,0.0,9.739718988926851,9.739718988926851,0.0,129.56471592984482,78.50890782286693,0.5670535938400213,9.722030705668214,6.699960595862964,4.724146014925445
 2006-09-27T14:00:00,169725.80717326317,611012905.8237474,4389688436.058781,9.18230520752501,4.202622312795726,58.411040425863895,4129.639228165993,14866701.221397571,45474649.811972216,9.18230520752501,9.130711020537657,9.735173404310649,-1.0,0.0,0.0,0.0,9.339892180007334,9.339892180007334,0.0,0.0,0.0,0.0,9.339892180007334,9.339892180007334,0.0,129.56471592984482,70.78459077039287,0.3875701255709149,9.429945849468018,6.700006056895582,4.365012394961893
 2006-09-27T15:00:00,168108.00420432593,605188815.1355731,4322140778.566748,9.1181327781404,4.215200555192979,58.411040425863895,0.0,0.0,0.0,9.1181327781404,9.1181327781404,0.0,-1.0,0.0,0.0,0.0,9.30764374659267,9.30764374659267,0.0,0.0,0.0,0.0,9.30764374659267,9.30764374659267,0.0,129.56471592984482,97.71634803537022,0.2277580183785992,9.272142097038328,6.740574806333407,5.68200232964342
 2006-09-27T16:00:00,146585.9387192005,527709379.38912165,3666070688.774927,8.74579383676395,4.587539496569431,58.411040425863895,0.0,0.0,0.0,8.74579383676395,8.74579383676395,0.0,-1.0,55321.98314527579,199159139.3229929,877681989.5113528,9.16099940089116,8.119919556438811,53.985298304102,55321.98314527579,199159139.3229929,877681989.5113528,9.16099940089116,8.119919556438811,53.985298304102,129.56471592984482,99.57441822320683,0.090786831360159,8.514840218979048,6.973884387760755,6.040443136327968
 2006-09-27T17:00:00,159207.27137762346,573146176.9594444,4059894722.1730633,8.969276136553475,4.364057196779904,58.411040425863895,0.0,0.0,0.0,8.969276136553475,8.969276136553475,0.0,0.0,96143.8941192217,346118018.8291981,2091278007.549449,9.180710784614014,6.7,64.78235796492241,96143.8941192217,346118018.8291981,2091278007.549449,9.180710784614014,6.7,64.78235796492241,129.56471592984482,0.0,0.0572963804682343,6.764527933465164,6.764527933465164,6.764527933465164
 2006-09-27T18:00:00,144616.17152648064,520618217.49533033,3674304577.4066215,8.750433908850319,4.5828994244830605,58.411040425863895,0.0,0.0,0.0,8.750433908850319,8.750433908850319,0.0,0.0,88800.21447976987,319680772.1271716,1843020211.5681243,8.886733274500388,6.7,64.78235796492241,88800.21447976987,319680772.1271716,1843020211.5681243,8.886733274500388,6.7,64.78235796492241,129.56471592984482,0.0,0.0567801173695983,6.7,6.7,6.7
 2006-09-27T19:00:00,137179.95596853268,493847841.4867177,3474157110.909692,8.636849997615398,4.696483335717983,58.411040425863895,0.0,0.0,0.0,8.636849997615398,8.636849997615398,0.0,0.0,85778.5460444239,308802765.759926,1742464475.6664205,8.767619786299603,6.7,64.78235796492241,85778.5460444239,308802765.759926,1742464475.6664205,8.767619786299603,6.7,64.78235796492241,129.56471592984482,0.0,0.0562638542709624,6.7,6.7,6.7
 2006-09-27T20:00:00,140862.8218940471,507106158.81856966,3574722751.574198,8.693919346002199,4.639413987331181,58.411040425863895,0.0,0.0,0.0,8.693919346002199,8.693919346002199,0.0,1.0,172511.0503141163,621039781.1308186,4465915861.200488,2.9343913444779264,-2.3880771820372253,64.78235796492241,172511.0503141163,621039781.1308186,4465915861.200488,2.9343913444779264,-2.3880771820372253,64.78235796492241,129.56471592984482,0.0,0.0763406811011478,-0.6380771820372252,0.5884683284926631,0.5884683284926631
 2006-09-27T21:00:00,60583.5572374579,218100806.05484843,1226854623.9611924,8.33422834180068,6.943063946785202,51.10966037263091,0.0,0.0,0.0,8.33422834180068,8.33422834180068,0.0,1.0,106387.12545804,382993651.6489438,2500514118.8718367,-0.8108845384421106,-3.8000000000000007,64.78235796492241,106387.12545804,382993651.6489438,2500514118.8718367,-0.8108845384421106,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.2140445763740993,-3.8000000000000007,-1.5496134377948387,-1.5496134377948387
 2006-09-27T22:00:00,63740.49918053588,229465797.04992908,1232249091.4093,7.365255940595631,5.968077392737752,58.411040425863895,0.0,0.0,0.0,7.365255940595631,7.365255940595631,0.0,1.0,100721.49467161484,362597380.8178133,2319487780.902744,-1.0266964755906622,-3.8000000000000007,64.78235796492241,100721.49467161484,362597380.8178133,2319487780.902744,-1.0266964755906622,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3434902127107221,-3.8000000000000007,-1.7706900675444706,-1.7706900675444706
 2006-09-27T23:00:00,62939.22849147831,226581222.56932187,1219249198.3249264,7.357880806751928,5.975452526581452,58.411040425863895,0.0,0.0,0.0,7.357880806751928,7.357880806751928,0.0,1.0,97889.24150823469,352401269.4296448,2220114311.767578,-1.1452402451469237,-3.8,64.78235796492238,97889.24150823469,352401269.4296448,2220114311.767578,-1.1452402451469237,-3.8,64.78235796492238,129.56471592984477,0.0,0.4628346161035163,-3.8,-1.8780098575093644,-1.8780098575093644
