Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-28T00:00:00,48044.123701775934,172958845.32639337,912820494.102754,8.493641715705015,7.458660411614242,48.675867021553245,0.0,0.0,0.0,8.493641715705015,8.493641715705015,0.0,1.0,92025.01445381404,331290052.0337305,2006819150.935464,-1.3998141754059292,-3.8,64.78235796492241,92025.01445381404,331290052.0337305,2006819150.935464,-1.3998141754059292,-3.8,64.78235796492241,129.56471592984482,0.0,0.5768888000973298,-3.8,-1.951988757932612,-1.951988757932612
 2006-09-28T01:00:00,45157.651445914,162567545.20529032,840301431.8400263,7.143039684782056,6.190293648551328,58.411040425863895,0.0,0.0,0.0,7.143039684782056,7.143039684782056,0.0,1.0,88524.40633196269,318687862.79506564,1877109266.396151,-1.5546668801846206,-3.8000000000000007,64.78235796492241,88524.40633196269,318687862.79506564,1877109266.396151,-1.5546668801846206,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6858482812398021,-3.8000000000000007,-2.062974576386757,-2.062974576386757
 2006-09-28T02:00:00,42905.04311107195,154458155.199859,824847984.2169027,8.969598740079403,8.034349222172056,44.78179765982899,0.0,0.0,0.0,8.969598740079403,8.969598740079403,0.0,1.0,84444.72766145186,304001019.5812266,1703347719.5280297,-1.7622409280597282,-3.8000000000000007,64.78235796492241,84444.72766145186,304001019.5812266,1703347719.5280297,-1.7622409280597282,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7859479943271596,-3.8000000000000007,-2.2672863094107445,-2.2672863094107445
 2006-09-28T03:00:00,45853.09471249827,165071140.96499377,870778113.6486975,7.160323760490134,6.173009572843249,58.411040425863895,0.0,0.0,0.0,7.160323760490134,7.160323760490134,0.0,1.0,80518.25950738929,289865734.22660136,1459937378.718161,-2.053046743007374,-3.8000000000000007,64.78235796492241,80518.25950738929,289865734.22660136,1459937378.718161,-2.053046743007374,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8707562840778764,-3.8000000000000007,-2.585360098092332,-2.585360098092332
 2006-09-28T04:00:00,2383.374504199746,8580148.215119084,26061092.191103216,13.23976284832815,13.21022308337814,9.735173404310649,0.0,0.0,0.0,13.23976284832815,13.23976284832815,0.0,1.0,65048.42471164816,234174328.9619333,726986302.4281696,-2.9293351385629447,-3.8,64.78235796492241,65048.42471164816,234174328.9619333,726986302.4281696,-2.9293351385629447,-3.8,64.78235796492241,129.56471592984482,0.0,0.9342237042664364,-3.8,-2.9686717794409696,-2.9686717794409696
 2006-09-28T05:00:00,88312.19688655832,317923908.79160994,1866754792.399616,7.729583274454623,5.612898708608618,58.411040425863895,712.8527157313129,2566269.776632728,8063510.464835633,7.729583274454623,7.720434624724763,1.622528900718441,1.0,74475.28547518475,268111027.71066508,1352530836.4940188,-2.181258173902053,-3.8,64.78235796492241,74475.28547518475,268111027.71066508,1352530836.4940188,-2.181258173902053,-3.8,64.78235796492241,129.56471592984482,0.0,0.974918303764142,-3.8,-3.313860117391515,-3.313860117391515
 2006-09-28T06:00:00,107555.36676906476,387199320.3686332,2602568175.284952,8.142331061081773,5.191002272251606,58.411040425863895,0.0,0.0,0.0,8.142331061081773,8.142331061081773,0.0,0.0,0.0,0.0,0.0,1.177502511662739,1.177502511662739,0.0,0.0,0.0,0.0,1.177502511662739,1.177502511662739,0.0,129.56471592984482,0.0,0.986407365293666,-0.210662506580225,-0.210662506580225,-0.210662506580225
 2006-09-28T07:00:00,128650.88068463744,463143170.4646949,3296358965.8950253,8.535966037541474,4.797367295791907,58.411040425863895,0.0,0.0,0.0,8.535966037541474,8.535966037541474,0.0,0.0,68192.1313927651,245491673.0139544,1312331621.2410336,8.137172408210901,6.579779830483467,53.985298304102,68192.1313927651,245491673.0139544,1312331621.2410336,8.137172408210901,6.579779830483467,53.985298304102,129.56471592984482,0.0,0.9858911021950302,6.263992730384648,6.263992730384648,6.263992730384648
 2006-09-28T08:00:00,152701.79336426177,549726456.1113424,3996942170.9475584,8.933549270663583,4.399784062669796,58.411040425863895,0.0,0.0,0.0,8.933549270663583,8.933549270663583,0.0,0.0,91716.62677273416,330179856.3818429,2005275230.709561,9.078886306559031,6.7,64.78235796492241,91716.62677273416,330179856.3818429,2005275230.709561,9.078886306559031,6.7,64.78235796492241,129.56471592984482,0.0,0.985374839096394,6.7,6.7,6.7
 2006-09-28T09:00:00,175629.43437931655,632265963.7655395,4595669332.500779,9.273412344551389,4.059920988781993,58.411040425863895,0.0,0.0,0.0,9.273412344551389,9.273412344551389,0.0,0.0,100760.25475191866,362736917.1069072,2306402740.278578,9.43537146931066,6.7,64.78235796492241,100760.25475191866,362736917.1069072,2306402740.278578,9.43537146931066,6.7,64.78235796492241,129.56471592984482,0.0,0.984858575997758,6.7,6.7,6.7
 2006-09-28T10:00:00,185271.08237559767,666975896.5521516,4835009390.330044,9.40929262627144,3.9240407070619394,58.411040425863895,0.0,0.0,0.0,9.40929262627144,9.40929262627144,0.0,0.0,104497.68992515183,376191683.7305466,2426853193.4679003,9.577912313197592,6.7,64.78235796492241,104497.68992515183,376191683.7305466,2426853193.4679003,9.577912313197592,6.7,64.78235796492241,129.56471592984482,0.0,0.984342312899122,6.7,6.7,6.7
 2006-09-28T11:00:00,169982.5580780755,611937209.0810719,4417187103.327841,9.172087030945915,4.1612463023874655,58.411040425863895,0.0,0.0,0.0,9.172087030945915,9.172087030945915,0.0,-1.0,0.0,0.0,0.0,9.32903429118117,9.32903429118117,0.0,0.0,0.0,0.0,9.32903429118117,9.32903429118117,0.0,129.56471592984482,36.03430776367711,0.915874436638672,8.891422215973465,6.700000996649912,2.3140876151516263
 2006-09-28T12:00:00,173660.4768181752,625177716.5454305,4547611006.06546,9.246127712993577,4.087205620339806,58.411040425863895,0.0,0.0,0.0,9.246127712993577,9.246127712993577,0.0,-1.0,0.0,0.0,0.0,9.406676266768388,9.406676266768388,0.0,0.0,0.0,0.0,9.406676266768388,9.406676266768388,0.0,129.56471592984482,54.07925331515506,0.749434128679565,9.40495483126931,6.699951179484277,2.90222511978638
 2006-09-28T13:00:00,142938.83551498386,514579807.85394186,3753530339.121779,8.795405396231624,4.537927937101756,58.411040425863895,0.0,0.0,0.0,8.795405396231624,8.795405396231624,0.0,-1.0,0.0,0.0,0.0,8.934072329790935,8.934072329790935,0.0,0.0,0.0,0.0,8.934072329790935,8.934072329790935,0.0,129.56471592984482,49.00293399497448,0.5920929274714327,9.04686611399302,6.700005777221971,2.8185893192956826
 2006-09-28T14:00:00,123930.92303865794,446151322.9391686,3224510318.0811515,8.495189704499351,4.838143628834028,58.411040425863895,0.0,0.0,0.0,8.495189704499351,8.495189704499351,0.0,-1.0,0.0,0.0,0.0,8.619139545588224,8.619139545588224,0.0,0.0,0.0,0.0,8.619139545588224,8.619139545588224,0.0,129.56471592984482,37.56393018858351,0.4663495006729142,8.62793762543746,6.700019538758621,1.9782858335079083
 2006-09-28T15:00:00,110798.81673768855,398875740.2556789,2813694855.836141,8.262110124423186,5.071223208910194,58.411040425863895,0.0,0.0,0.0,8.262110124423186,8.262110124423186,0.0,-1.0,0.0,0.0,0.0,8.374682308418238,8.374682308418238,0.0,0.0,0.0,0.0,8.374682308418238,8.374682308418238,0.0,129.56471592984482,33.971295133850795,0.3528189494086569,8.448178759295331,6.699995841367403,1.7743550080818271
 2006-09-28T16:00:00,76901.80409800519,276846494.7528187,1501910446.970795,7.518079699038066,5.815253634295314,58.411040425863895,0.0,0.0,0.0,7.518079699038066,7.518079699038066,0.0,-1.0,0.0,0.0,0.0,7.594368034553976,7.594368034553976,0.0,0.0,0.0,0.0,7.594368034553976,7.594368034553976,0.0,129.56471592984482,18.399299672254216,0.2706220002084338,7.711947121958469,6.699967343008992,0.5539964087700894
 2006-09-28T17:00:00,71809.05592042649,258512601.31353533,908150480.66757,7.181427210262427,6.151906123070954,58.411040425863895,0.0,0.0,0.0,7.181427210262427,7.181427210262427,0.0,0.0,45754.19447995675,164715100.1278443,563440726.5339411,7.369241050732874,6.7,64.78235796492241,45754.19447995675,164715100.1278443,563440726.5339411,7.369241050732874,6.7,64.78235796492241,129.56471592984482,0.0,0.2476642875208803,6.827937875479855,6.827937875479855,6.827937875479855
 2006-09-28T18:00:00,56065.837059564255,201837013.41443133,638981334.8254519,7.0288367101900775,6.304496623143302,58.411040425863895,0.0,0.0,0.0,7.0288367101900775,7.0288367101900775,0.0,0.0,28091.90708179584,101130865.494465,320965308.87134904,7.081357255445963,6.7,64.78235796492241,28091.90708179584,101130865.494465,320965308.87134904,7.081357255445963,6.7,64.78235796492241,129.56471592984482,0.0,0.2471480244222443,6.7,6.7,6.7
 2006-09-28T19:00:00,49862.86765433502,179506323.5556061,568433994.9960567,6.988846474786627,6.344486858546753,58.411040425863895,0.0,0.0,0.0,6.988846474786627,6.988846474786627,0.0,0.0,25002.660267868352,90009576.96432607,285668984.74052465,7.039431235621845,6.7,64.78235796492241,25002.660267868352,90009576.96432607,285668984.74052465,7.039431235621845,6.7,64.78235796492241,129.56471592984482,0.0,0.2466317613236084,6.7,6.7,6.7
 2006-09-28T20:00:00,44161.88661750832,158982791.82302997,503554464.2123864,6.952070354183205,6.381262979150175,58.411040425863895,0.0,0.0,0.0,6.952070354183205,6.952070354183205,0.0,1.0,111983.21320133828,403139567.5248178,2849689979.0093007,0.1447663318734843,-3.257022229045418,64.78235796492241,111983.21320133828,403139567.5248178,2849689979.0093007,0.1447663318734843,-3.257022229045418,64.78235796492241,129.56471592984482,0.0,0.264488289718808,-1.5070222290454174,-0.3776404173468973,-0.3776404173468973
 2006-09-28T21:00:00,18614.223259053662,67011203.73259317,212410858.34219816,8.1443451919995,7.903568981186576,46.242073670475584,0.0,0.0,0.0,8.1443451919995,8.1443451919995,0.0,1.0,81061.09431138418,291819939.520983,1769989278.785217,-1.6823864768563268,-3.8,64.78235796492241,81061.09431138418,291819939.520983,1769989278.785217,-1.6823864768563268,-3.8,64.78235796492241,129.56471592984482,0.0,0.3862454089971414,-3.8,-1.8170289420313177,-1.8170289420313177
 2006-09-28T22:00:00,14135.601333381448,50888164.8001732,161853548.95407963,6.758397643022756,6.5749356903106255,58.411040425863895,0.0,0.0,0.0,6.758397643022756,6.758397643022756,0.0,1.0,78563.73581006328,282829448.9162278,1667887898.194292,-1.8043317058927988,-3.8000000000000007,64.78235796492241,78563.73581006328,282829448.9162278,1667887898.194292,-1.8043317058927988,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5034317797061639,-3.8000000000000007,-1.9040033647279804,-1.9040033647279804
 2006-09-28T23:00:00,8781.68879169042,31614079.650085524,100533198.84882931,7.492552243769357,7.378599083801087,51.109660372630906,0.0,0.0,0.0,7.492552243769357,7.492552243769357,0.0,1.0,76267.20070581044,274561922.5409175,1572424876.1933064,-1.9183745381133963,-3.8,64.78235796492241,76267.20070581044,274561922.5409175,1572424876.1933064,-1.9183745381133963,-3.8,64.78235796492241,129.56471592984482,0.0,0.6158915423918444,-3.8,-1.9834820163920024,-1.9834820163920024
 2006-09-29T00:00:00,5846.562147789056,21047623.732040606,66878383.34099358,9.489653644134782,9.413848415001912,29.20552021293194,0.0,0.0,0.0,9.489653644134782,9.489653644134782,0.0,1.0,73283.42854231702,263820342.7523412,1446112387.7176895,-2.0693082106348384,-3.8,64.78235796492241,73283.42854231702,263820342.7523412,1446112387.7176895,-2.0693082106348384,-3.8,64.78235796492241,129.56471592984482,0.0,0.7223426731892094,-3.8,-2.122009300680933,-2.122009300680933
 2006-09-29T01:00:00,2857.8589228035803,10288292.12209289,32685789.1661706,7.59723723088414,7.560189279366864,48.675867021553245,0.0,0.0,0.0,7.59723723088414,7.59723723088414,0.0,1.0,70602.60707010627,254169385.45238256,1222987267.9733973,-2.3360167338137647,-3.8,64.78235796492238,70602.60707010627,254169385.45238256,1222987267.9733973,-2.3360167338137647,-3.8,64.78235796492238,129.56471592984477,0.0,0.817866692575825,-3.8,-2.366923233621955,-2.366923233621955
 2006-09-29T02:00:00,320.2093883017078,1152753.797886148,3666698.619294619,11.6774516209133,11.673295568992188,4.867586702155324,0.0,0.0,0.0,11.6774516209133,11.6774516209133,0.0,1.0,70479.27039793735,253725373.4325744,926559524.694564,-2.690532798508248,-3.8,64.78235796492241,70479.27039793735,253725373.4325744,926559524.694564,-2.690532798508248,-3.8,64.78235796492241,129.56471592984482,0.0,0.8957089709037951,-3.8,-2.7175021844918263,-2.7175021844918263
 2006-09-29T03:00:00,91.86954119004184,330730.3482841506,1051843.8303185925,11.8948913321112,11.893699116190255,2.433793351077662,0.0,0.0,0.0,11.8948913321112,11.8948913321112,0.0,1.0,53594.64987187071,192940739.53873456,606173602.8180072,-3.0739338440340465,-3.8,64.78235796492241,53594.64987187071,192940739.53873456,606173602.8180072,-3.0739338440340465,-3.8,64.78235796492241,129.56471592984482,0.0,0.9510010861351812,-3.8,-3.099656125332436,-3.099656125332436
 2006-09-29T04:00:00,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,1.0,30453.37415965319,109632146.97475149,344437953.72214144,-3.387328035264064,-3.8,64.78235796492241,30453.37415965319,109632146.97475149,344437953.72214144,-3.387328035264064,-3.8,64.78235796492241,129.56471592984482,0.0,0.9845282330428796,-3.8,-3.410303654638526,-3.410303654638526
 2006-09-29T05:00:00,6234.991693653433,22445970.09715236,71388358.03291973,6.707124762064855,6.626208571268524,58.411040425863895,0.0,0.0,0.0,6.707124762064855,6.707124762064855,0.0,1.0,9862.95955796512,35506654.40867442,111649235.12800927,-3.603230911557168,-3.737015745587213,32.3911789824612,9862.95955796512,35506654.40867442,111649235.12800927,-3.603230911557168,-3.737015745587213,32.3911789824612,129.56471592984482,0.0,0.9993383188590496,-3.766574981262653,-3.650986744197649,-3.650986744197649
 2006-09-29T06:00:00,11753.435751385565,42312368.704988025,134514684.05315888,6.7429013276851615,6.590432005648218,58.411040425863895,0.0,0.0,0.0,6.7429013276851615,6.7429013276851615,0.0,0.0,0.0,0.0,0.0,-3.3807943882195666,-3.3807943882195666,0.0,0.0,0.0,0.0,-3.3807943882195666,-3.3807943882195666,0.0,129.56471592984482,0.0,1.0,-3.454284595384067,-3.454284595384067,-3.454284595384067
 2006-09-29T07:00:00,24700.98292686981,88923538.53673133,282531336.3213125,6.826792978617937,6.506540354715443,58.411040425863895,0.0,0.0,0.0,6.826792978617937,6.826792978617937,0.0,0.0,0.0,0.0,0.0,-2.6758753312772394,-2.6758753312772394,0.0,0.0,0.0,0.0,-2.6758753312772394,-2.6758753312772394,0.0,129.56471592984482,0.0,1.0,-2.8291064036095883,-2.8291064036095883,-2.8291064036095883
 2006-09-29T08:00:00,61562.40283549831,221624650.20779392,728174181.994373,7.079400205579702,6.253933127753679,58.411040425863895,0.0,0.0,0.0,7.079400205579702,7.079400205579702,0.0,0.0,0.0,0.0,0.0,-1.029563571147227,-1.029563571147227,0.0,0.0,0.0,0.0,-1.029563571147227,-1.029563571147227,0.0,129.56471592984482,0.0,0.999875988864377,-1.4121430762727671,-1.4121430762727671,-1.4121430762727671
 2006-09-29T09:00:00,73894.26951258036,266019370.24528927,1120549177.0064368,7.301843931012769,6.03148940232061,58.411040425863895,0.0,0.0,0.0,7.301843931012769,7.301843931012769,0.0,0.0,0.0,0.0,0.0,2.041539045210478,2.041539045210478,0.0,0.0,0.0,0.0,2.041539045210478,2.041539045210478,0.0,129.56471592984482,0.0,0.999383764047702,1.4600024756702563,1.4600024756702563,1.4600024756702563
 2006-09-29T10:00:00,80513.65372669157,289849153.41608965,1666489005.4704044,7.611408864866985,5.721924468466394,58.411040425863895,0.0,0.0,0.0,7.611408864866985,7.611408864866985,0.0,0.0,25176.47379383616,90635305.65781017,313535030.9421697,6.250410073691197,5.87807618604196,32.3911789824612,25176.47379383616,90635305.65781017,313535030.9421697,6.250410073691197,5.87807618604196,32.3911789824612,129.56471592984482,0.0,0.9988675009490664,5.354702867912585,5.354702867912585,5.354702867912585
 2006-09-29T11:00:00,87216.3720189332,313978939.2681595,1950505795.852363,7.772473806974279,5.560859526359102,58.411040425863895,0.0,0.0,0.0,7.772473806974279,7.772473806974279,0.0,-1.0,0.0,0.0,0.0,7.861235285481737,7.861235285481737,0.0,0.0,0.0,0.0,7.861235285481737,7.861235285481737,0.0,129.56471592984482,15.90357897022602,0.9697392923990588,7.655662873948554,6.699999980934144,1.1680917067139696
 2006-09-29T12:00:00,99255.0951127598,357318342.4059352,2410417467.3501887,8.033331513501489,5.300001819831892,58.411040425863895,0.0,0.0,0.0,8.033331513501489,8.033331513501489,0.0,-1.0,0.0,0.0,0.0,8.134764246253969,8.134764246253969,0.0,0.0,0.0,0.0,8.134764246253969,8.134764246253969,0.0,129.56471592984482,23.09715850010342,0.8911216275703452,8.094454355183078,6.699972623977622,0.2715259978182637
 2006-09-29T13:00:00,107757.8715943763,387928337.7397547,2705530626.322568,8.200742415720017,5.132590917613364,58.411040425863895,0.0,0.0,0.0,8.200742415720017,8.200742415720017,0.0,-1.0,0.0,0.0,0.0,8.310373440181026,8.310373440181026,0.0,0.0,0.0,0.0,8.310373440181026,8.310373440181026,0.0,129.56471592984482,26.8459328752008,0.799145063758503,8.271876345982118,6.700022868623861,0.6799839127489591
 2006-09-29T14:00:00,116524.52477389156,419488289.1860095,2997389817.833769,8.366323546361947,4.967009786971434,58.411040425863895,0.0,0.0,0.0,8.366323546361947,8.366323546361947,0.0,-1.0,0.0,0.0,0.0,8.484049670138385,8.484049670138385,0.0,0.0,0.0,0.0,8.484049670138385,8.484049670138385,0.0,129.56471592984482,31.887771111810824,0.6950283106287323,8.465338806456371,6.699994260496339,1.2881410098363957
 2006-09-29T15:00:00,111651.50994771316,401945435.8117674,2841611936.9542084,8.277944671563644,5.055388661769737,58.411040425863895,0.0,0.0,0.0,8.277944671563644,8.277944671563644,0.0,-1.0,0.0,0.0,0.0,8.39133230011253,8.39133230011253,0.0,0.0,0.0,0.0,8.39133230011253,8.39133230011253,0.0,129.56471592984482,32.13164565160576,0.5860116179927748,8.434312287788353,6.700009065316059,1.4394303381231193
 2006-09-29T16:00:00,87618.58881449916,315426919.73219705,1950210621.557732,7.772305710291708,5.561027623041672,58.411040425863895,0.0,0.0,0.0,7.772305710291708,7.772305710291708,0.0,-1.0,0.0,0.0,0.0,7.861002515450319,7.861002515450319,0.0,0.0,0.0,0.0,7.861002515450319,7.861002515450319,0.0,129.56471592984482,21.804296383256897,0.4974218880672358,7.926851368485292,6.700009636237522,0.624755825050772
 2006-09-29T17:00:00,85153.63352436827,306553080.6877257,1844758497.1566377,7.712500498291207,5.620832835042172,58.411040425863895,0.0,0.0,0.0,7.712500498291207,7.712500498291207,0.0,0.0,75538.17291103491,271937422.4797257,1090230192.9951465,7.994346337021426,6.7,64.78235796492241,75538.17291103491,271937422.4797257,1090230192.9951465,7.994346337021426,6.7,64.78235796492241,129.56471592984482,0.0,0.4674727416839203,6.896181454718005,6.896181454718005,6.896181454718005
 2006-09-29T18:00:00,85644.76859892791,308321166.95614046,1862520206.7897007,7.7225735555386334,5.610759777794748,58.411040425863895,0.0,0.0,0.0,7.7225735555386334,7.7225735555386334,0.0,0.0,74143.86801160495,266917924.8417777,933775774.4339042,7.80884825574235,6.7,64.78235796492241,74143.86801160495,266917924.8417777,933775774.4339042,7.80884825574235,6.7,64.78235796492241,129.56471592984482,0.0,0.4669564785852843,6.7,6.7,6.7
 2006-09-29T19:00:00,83224.08568316176,299606708.4593823,1773533195.6354015,7.672108018931733,5.661225314401648,58.411040425863895,0.0,0.0,0.0,7.672108018931733,7.672108018931733,0.0,0.0,73973.86398109667,266305910.331948,889165177.124236,7.755916415040635,6.7,64.78235796492241,73973.86398109667,266305910.331948,889165177.124236,7.755916415040635,6.7,64.78235796492241,129.56471592984482,0.0,0.4664402154866484,6.7,6.7,6.7
 2006-09-29T20:00:00,77250.57529740159,278102071.0706458,1540590711.337179,7.540011525949194,5.793321807384186,58.411040425863895,0.0,0.0,0.0,7.540011525949194,7.540011525949194,0.0,1.0,122464.66364999216,440872789.1399717,3176075058.674464,0.595470914366585,-3.195052197359907,64.78235796492241,122464.66364999216,440872789.1399717,3176075058.674464,0.595470914366585,-3.195052197359907,64.78235796492241,129.56471592984482,0.0,0.4753440534767539,-1.4450521973599069,-0.5489704657065482,-0.5489704657065482
 2006-09-29T21:00:00,43673.12625868751,157223254.53127506,726529172.4160421,8.618808381891315,7.795127069352806,46.24207367047558,0.0,0.0,0.0,8.618808381891315,8.618808381891315,0.0,1.0,84655.14531892406,304758523.14812666,1908839402.2720728,-1.516684085475125,-3.8,64.78235796492241,84655.14531892406,304758523.14812666,1908839402.2720728,-1.516684085475125,-3.8,64.78235796492241,129.56471592984482,0.0,0.5859048601431409,-3.8,-1.95870667974846,-1.95870667974846
 2006-09-29T22:00:00,39556.717083641495,142404181.50110936,630481872.5481567,7.024056821427522,6.30927651190586,58.411040425863895,0.0,0.0,0.0,7.024056821427522,7.024056821427522,0.0,1.0,81009.41634930512,291633898.8574983,1761844332.5971584,-1.6922143281888329,-3.8000000000000007,64.78235796492241,81009.41634930512,291633898.8574983,1761844332.5971584,-1.6922143281888329,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6943357877122204,-3.8000000000000007,-2.0754177846944204,-2.0754177846944204
 2006-09-29T23:00:00,37851.47215960476,136265299.77457714,603016671.0042484,10.632176941766591,9.94852163444615,29.205520212931948,0.0,0.0,0.0,10.632176941766591,10.632176941766591,0.0,1.0,77557.1380291879,279205696.90507644,1577758775.6497607,-1.912140396387,-3.8,64.78235796492241,77557.1380291879,279205696.90507644,1577758775.6497607,-1.912140396387,-3.8,64.78235796492241,129.56471592984482,0.0,0.7934596234915697,-3.8,-2.288885886153359,-2.288885886153359
 2006-09-30T00:00:00,24591.15085377237,88528143.07358053,351301855.5478792,8.671514611361053,8.273255552028882,43.80828031939793,0.0,0.0,0.0,8.671514611361053,8.671514611361053,0.0,1.0,71347.47848729162,256850922.55424988,1178422369.4761348,-2.389338027035016,-3.8,64.78235796492241,71347.47848729162,256850922.55424988,1178422369.4761348,-2.389338027035016,-3.8,64.78235796492241,129.56471592984482,0.0,0.8767334874463243,-3.8,-2.6150947767121804,-2.6150947767121804
 2006-09-30T01:00:00,15892.24493190011,57212081.7548404,212387733.8037429,10.359938387449882,10.119168893541948,29.20552021293194,0.0,0.0,0.0,10.359938387449882,10.359938387449882,0.0,1.0,61775.460876960366,222391659.1570573,790752247.2257748,-2.853090651855993,-3.8,64.78235796492241,61775.460876960366,222391659.1570573,790752247.2257748,-2.853090651855993,-3.8,64.78235796492241,129.56471592984482,0.0,0.93832925061847,-3.8,-2.999388178615282,-2.999388178615282
 2006-09-30T02:00:00,42881.52360837008,154373484.9901323,600960496.0494757,7.007314012990382,6.326019320342997,58.411040425863895,0.0,0.0,0.0,7.007314012990382,7.007314012990382,0.0,1.0,58098.80745774059,209155706.8478661,695218155.2817872,-2.9673980396905777,-3.8,64.78235796492241,58098.80745774059,209155706.8478661,695218155.2817872,-2.9673980396905777,-3.8,64.78235796492241,129.56471592984482,0.0,0.9773169480075826,-3.8,-3.3373348526391737,-3.3373348526391737
 2006-09-30T03:00:00,3687.33528898508,13274407.040346287,42173359.58165857,11.46352082587146,11.415718358886034,19.470346808621294,0.0,0.0,0.0,11.46352082587146,11.46352082587146,0.0,1.0,15527.530622160892,55899110.239779234,175621618.99750212,-3.5758058815605165,-3.786235610880517,43.18823864328159,15527.530622160892,55899110.239779234,175621618.99750212,-3.5758058815605165,-3.786235610880517,43.18823864328159,129.56471592984477,0.0,0.9974477312656768,-3.796859566598678,-3.62093336334164,-3.62093336334164
 2006-09-30T04:00:00,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,1.0,0.0,0.0,0.0,-3.716469832435112,-3.716469832435112,0.0,0.0,0.0,0.0,-3.716469832435112,-3.716469832435112,0.0,129.56471592984482,0.0,0.9996694436376536,-3.730266630326924,-3.730266630326924,-3.730266630326924
 2006-09-30T05:00:00,73913.41856756709,266088306.8432415,1206556596.2209356,7.350607393532878,5.982725939800503,58.411040425863895,0.0,0.0,0.0,7.350607393532878,7.350607393532878,0.0,1.0,0.0,0.0,0.0,-1.3053230963202382,-1.3053230963202382,0.0,0.0,0.0,0.0,-1.3053230963202382,-1.3053230963202382,0.0,129.56471592984482,0.0,0.9991531805390176,-1.9391606584025176,-1.9391606584025176,-1.9391606584025176
 2006-09-30T06:00:00,73914.67429889344,266092827.4760164,1201026633.4420607,7.34747190388293,5.985861429450451,58.411040425863895,0.0,0.0,0.0,7.34747190388293,7.34747190388293,0.0,0.0,0.0,0.0,0.0,2.493570909742546,2.493570909742546,0.0,0.0,0.0,0.0,2.493570909742546,2.493570909742546,0.0,129.56471592984482,0.0,0.9986369174403816,1.8730209219188327,1.8730209219188327,1.8730209219188327
 2006-09-30T07:00:00,73914.6743594786,266092827.6941229,1201026873.2253706,7.347472039804756,5.985861293528624,58.411040425863895,0.0,0.0,0.0,7.347472039804756,7.347472039804756,0.0,0.0,13924.594195612468,50128539.10420489,159096057.94613928,6.152134883797129,5.9631345325173575,21.5941193216408,13924.594195612468,50128539.10420489,159096057.94613928,6.152134883797129,5.9631345325173575,21.5941193216408,129.56471592984482,0.0,0.998120654341746,5.520548879083521,5.520548879083521,5.520548879083521
 2006-09-30T08:00:00,73923.12245932157,266123240.85355768,1234486170.98038,7.366442999081495,5.966890334251886,58.411040425863895,0.0,0.0,0.0,7.366442999081495,7.366442999081495,0.0,0.0,54188.622633945946,195079041.4822054,619134469.951606,7.435428136227686,6.7,64.78235796492241,54188.622633945946,195079041.4822054,619134469.951606,7.435428136227686,6.7,64.78235796492241,129.56471592984482,0.0,0.9976043912431102,6.7,6.7,6.7
 2006-09-30T09:00:00,73929.33667064634,266145612.0143268,1259119589.4014204,7.380409903714656,5.952923429618724,58.411040425863895,0.0,0.0,0.0,7.380409903714656,7.380409903714656,0.0,0.0,55264.636854606,198952692.6765816,631428517.3325304,7.450023012820715,6.7,64.78235796492241,55264.636854606,198952692.6765816,631428517.3325304,7.450023012820715,6.7,64.78235796492241,129.56471592984482,0.0,0.997088128144474,6.7,6.7,6.7
 2006-09-30T10:00:00,73942.2119501682,266191963.0206056,1310271432.603624,7.409413046493744,5.923920286839636,58.411040425863895,0.0,0.0,0.0,7.409413046493744,7.409413046493744,0.0,0.0,57507.63733680971,207027494.41251493,657056017.1129074,7.480445255663624,6.7,64.78235796492241,57507.63733680971,207027494.41251493,657056017.1129074,7.480445255663624,6.7,64.78235796492241,129.56471592984482,0.0,0.996571865045838,6.7,6.7,6.7
 2006-09-30T11:00:00,73951.6532113518,266225951.56086648,1347830680.318264,7.430709408739736,5.902623924593644,58.411040425863895,0.0,0.0,0.0,7.430709408739736,7.430709408739736,0.0,-1.0,0.0,0.0,0.0,7.502789214200304,7.502789214200304,0.0,0.0,0.0,0.0,7.502789214200304,7.502789214200304,0.0,129.56471592984482,11.565047565482852,0.9757101879933362,7.369000968530116,6.700011753207317,1.123357047239695
 2006-09-30T12:00:00,73927.58029860228,266139289.07496813,1252202364.6058526,7.376488124139072,5.9568452091943085,58.411040425863895,0.0,0.0,0.0,7.376488124139072,7.376488124139072,0.0,-1.0,0.0,0.0,0.0,7.445902944473385,7.445902944473385,0.0,0.0,0.0,0.0,7.445902944473385,7.445902944473385,0.0,129.56471592984482,13.253044837168815,0.927318839330061,7.462201394158697,6.6999874208616,0.0115319019633245
 2006-09-30T13:00:00,73934.19318766864,266163095.4756071,1278444949.8728554,7.391367552606087,5.941965780727294,58.411040425863895,0.0,0.0,0.0,7.391367552606087,7.391367552606087,0.0,-1.0,0.0,0.0,0.0,7.461521105255161,7.461521105255161,0.0,0.0,0.0,0.0,7.461521105255161,7.461521105255161,0.0,129.56471592984482,13.001975137363477,0.8820044637239,7.445229870499183,6.699995228095478,0.0196846363484222
 2006-09-30T14:00:00,73951.81751588183,266226543.05717465,1348485121.2254856,7.431080488826969,5.902252844506411,58.411040425863895,0.0,0.0,0.0,7.431080488826969,7.431080488826969,0.0,-1.0,0.0,0.0,0.0,7.503122001759274,7.503122001759274,0.0,0.0,0.0,0.0,7.503122001759274,7.503122001759274,0.0,129.56471592984482,13.953351573639004,0.8336141609588777,7.503040880046849,6.699959628881749,0.0459748902019733
 2006-09-30T15:00:00,73958.9372256578,266252174.0123681,1376866785.4345088,7.447173375649789,5.886159957683592,58.411040425863895,0.0,0.0,0.0,7.447173375649789,7.447173375649789,0.0,-1.0,0.0,0.0,0.0,7.520030440301848,7.520030440301848,0.0,0.0,0.0,0.0,7.520030440301848,7.520030440301848,0.0,129.56471592984482,14.192184555366447,0.7839418823758298,7.515240826816207,6.699982781067543,0.0724866712707449
 2006-09-30T16:00:00,73932.84493137513,266158241.7529505,1273125411.3219123,7.388351546581537,5.944981786751843,58.411040425863895,0.0,0.0,0.0,7.388351546581537,7.388351546581537,0.0,-1.0,0.0,0.0,0.0,7.458368028637277,7.458368028637277,0.0,0.0,0.0,0.0,7.458368028637277,7.458368028637277,0.0,129.56471592984482,13.641634007903065,0.7343264946689055,7.4793336242903905,6.700013404882486,0.0786366581794877
 2006-09-30T17:00:00,4153.586018343383,14952909.666036174,47540463.66542353,10.900762415586913,10.846876607558793,24.337933510776622,0.0,0.0,0.0,10.900762415586913,10.900762415586913,0.0,0.0,11469.48813521744,41290157.28678277,131104546.86119775,6.855762039437233,6.700000000000002,64.78235796492241,11469.48813521744,41290157.28678277,131104546.86119775,6.855762039437233,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7146785536442749,6.817565055737421,6.817565055737421,6.817565055737421
 2006-09-30T18:00:00,4919.617500190374,17710623.000685345,56292116.4523031,10.307939727274528,10.24413415235917,29.205520212931944,0.0,0.0,0.0,10.307939727274528,10.307939727274528,0.0,0.0,3102.2999238678185,11168279.72592415,35512397.015835494,6.742204905212714,6.7,64.78235796492241,3102.2999238678185,11168279.72592415,35512397.015835494,6.742204905212714,6.7,64.78235796492241,129.56471592984482,0.0,0.7141622905456387,6.7,6.7,6.7
 2006-09-30T19:00:00,3378.501859927492,12162606.695738964,38675051.63832174,11.482102230325433,11.43826504340129,19.470346808621304,0.0,0.0,0.0,11.482102230325433,11.482102230325433,0.0,0.0,2508.779427199289,9031605.937917436,28717318.844334062,6.73412933799541,6.7,64.78235796492241,2508.779427199289,9031605.937917436,28717318.844334062,6.73412933799541,6.7,64.78235796492241,129.56471592984482,0.0,0.713646027447003,6.7,6.7,6.7
 2006-09-30T20:00:00,1528.0328568367163,5500918.284612179,17500486.235464767,12.619489868205411,12.599653584146052,9.735173404310649,0.0,0.0,0.0,12.619489868205411,12.619489868205411,0.0,1.0,99141.05171122904,356907786.1604246,2337410670.503237,-0.5787618589704787,-3.369529090073924,64.78235796492241,99141.05171122904,356907786.1604246,2337410670.503237,-0.5787618589704787,-3.369529090073924,64.78235796492241,129.56471592984482,0.0,0.7209692922116421,-1.6195290900739236,-0.8363352325913237,-0.8363352325913237
 2006-09-30T21:00:00,4944.600024907371,17800560.089666538,56582011.5826176,10.24861592450216,10.184481726471546,29.205520212931944,0.0,0.0,0.0,10.24861592450216,10.24861592450216,0.0,1.0,70775.80131967872,254792884.7508434,1247228342.6364083,-2.307038505966847,-3.8,64.78235796492241,70775.80131967872,254792884.7508434,1247228342.6364083,-2.307038505966847,-3.8,64.78235796492241,129.56471592984482,0.0,0.8149453268857565,-3.8,-2.35691116236038,-2.35691116236038
 2006-09-30T22:00:00,5313.605112062875,19128978.40342635,60809344.66271836,10.252750193020434,10.183824319117225,29.205520212931944,0.0,0.0,0.0,10.252750193020434,10.252750193020434,0.0,1.0,70559.91196509794,254015683.07435256,960601172.7641993,-2.6498094855968817,-3.8,64.78235796492241,70559.91196509794,254015683.07435256,960601172.7641993,-2.6498094855968817,-3.8,64.78235796492241,129.56471592984482,0.0,0.893475019921233,-3.8,-2.704780841546791,-2.704780841546791
 2006-09-30T23:00:00,5524.780813285815,19889210.927828927,63207058.00214161,10.2575859418502,10.185942292615351,29.205520212931948,0.0,0.0,0.0,10.2575859418502,10.2575859418502,0.0,1.0,56739.25762259606,204261327.4413458,641740179.22561,-3.031355972467073,-3.8,64.78235796492241,56739.25762259606,204261327.4413458,641740179.22561,-3.031355972467073,-3.8,64.78235796492241,129.56471592984482,0.0,0.949538506469036,-3.8,-3.087645798001803,-3.087645798001803
 2006-10-01T00:00:00,6343.925359421893,22838131.29391881,72533336.50850032,10.28174038582917,10.199525366965654,29.205520212931948,0.0,0.0,0.0,10.28174038582917,10.28174038582917,0.0,1.0,33753.73840854385,121513458.27075784,381754985.1979839,-3.3426324218490726,-3.8,64.78235796492241,33753.73840854385,121513458.27075784,381754985.1979839,-3.3426324218490726,-3.8,64.78235796492241,129.56471592984482,0.0,0.9837109120376084,-3.8,-3.401848361206518,-3.401848361206518
 2006-10-01T01:00:00,5269.81007800812,18971316.28082923,60167100.91584014,11.043806591448778,10.975608444336215,24.337933510776622,0.0,0.0,0.0,11.043806591448778,11.043806591448778,0.0,1.0,9877.369684103664,35558530.862773195,111600607.41552947,-3.588200989158936,-3.7219275043380673,32.3911789824612,9877.369684103664,35558530.862773195,111600607.41552947,-3.588200989158936,-3.7219275043380673,32.3911789824612,129.56471592984482,0.0,0.9991690479900964,-3.7551930574825576,-3.636995536825717,-3.636995536825717
 2006-10-01T02:00:00,6645.241542830382,23922869.55418937,75621240.79905286,10.52240342778726,10.436688236069465,29.205520212931948,0.0,0.0,0.0,10.52240342778726,10.52240342778726,0.0,1.0,0.0,0.0,0.0,-3.449075067455123,-3.449075067455123,0.0,0.0,0.0,0.0,-3.449075067455123,-3.449075067455123,0.0,129.56471592984482,0.0,1.0000000000000002,-3.494237947258468,-3.494237947258468,-3.494237947258468
 2006-10-01T03:00:00,7252.024956833222,26107289.8445996,82333479.3231553,10.2619239672412,10.168600568583871,31.63931356400961,0.0,0.0,0.0,10.2619239672412,10.2619239672412,0.0,1.0,0.0,0.0,0.0,-3.1062321704879605,-3.1062321704879605,0.0,0.0,0.0,0.0,-3.1062321704879605,-3.1062321704879605,0.0,129.56471592984482,0.0,0.9999352581238862,-3.154748788642556,-3.154748788642556,-3.154748788642556
 2006-10-01T04:00:00,9629.209061246793,34665152.62048845,109251263.05392385,9.006496675897276,8.882662441312428,41.37448696832026,0.0,0.0,0.0,9.006496675897276,9.006496675897276,0.0,1.0,0.0,0.0,0.0,-2.681959598790701,-2.681959598790701,0.0,0.0,0.0,0.0,-2.681959598790701,-2.681959598790701,0.0,129.56471592984482,0.0,0.9994833189237954,-2.7398555986116104,-2.7398555986116104,-2.7398555986116104
 2006-10-01T05:00:00,6793.662340844672,24457184.427040823,77070350.10861814,10.63529775936358,10.547939977885198,29.205520212931948,0.0,0.0,0.0,10.63529775936358,10.63529775936358,0.0,1.0,0.0,0.0,0.0,-2.260784534623426,-2.260784534623426,0.0,0.0,0.0,0.0,-2.260784534623426,-2.260784534623426,0.0,129.56471592984482,0.0,0.9989670558251594,-2.3045323422879003,-2.3045323422879003,-2.3045323422879003
 2006-10-01T06:00:00,4632.712744280253,16677765.87940891,52564294.65548715,11.945040874450376,11.885460205849007,19.47034680862129,0.0,0.0,0.0,11.945040874450376,11.945040874450376,0.0,0.0,0.0,0.0,0.0,-1.8645603871912988,-1.8645603871912988,0.0,0.0,0.0,0.0,-1.8645603871912988,-1.8645603871912988,0.0,129.56471592984482,0.0,0.9984507927265232,-1.89808866686697,-1.89808866686697,-1.89808866686697
 2006-10-01T07:00:00,10375.298636957405,37351075.09304665,116994352.87749436,9.342007721090663,9.209395443340194,38.940693617242594,0.0,0.0,0.0,9.342007721090663,9.342007721090663,0.0,0.0,0.0,0.0,0.0,-1.5864070809481376,-1.5864070809481376,0.0,0.0,0.0,0.0,-1.5864070809481376,-1.5864070809481376,0.0,129.56471592984482,0.0,0.9979345296278876,-1.6535892253190445,-1.6535892253190445,-1.6535892253190445
 2006-10-01T08:00:00,11347.445068266674,40850802.24576002,127418786.05985886,8.0411378394908,7.896711087362757,48.675867021553245,0.0,0.0,0.0,8.0411378394908,8.0411378394908,0.0,0.0,0.0,0.0,0.0,-1.1594925474526985,-1.1594925474526985,0.0,0.0,0.0,0.0,-1.1594925474526985,-1.1594925474526985,0.0,129.56471592984482,0.0,0.9974182665292516,-1.2275549015752796,-1.2275549015752796,-1.2275549015752796
 2006-10-01T09:00:00,9070.66496883492,32654393.887805715,101440521.25869004,9.351077476496236,9.236096604149344,38.940693617242594,0.0,0.0,0.0,9.351077476496236,9.351077476496236,0.0,0.0,0.0,0.0,0.0,-0.7400465320356576,-0.7400465320356576,0.0,0.0,0.0,0.0,-0.7400465320356576,-0.7400465320356576,0.0,129.56471592984482,0.0,0.9969020034306156,-0.7967968021877003,-0.7967968021877003,-0.7967968021877003
 2006-10-01T10:00:00,11856.779535734917,42684406.328645706,132191430.38046566,8.062002453046917,7.912165852508783,48.675867021553245,0.0,0.0,0.0,8.062002453046917,8.062002453046917,0.0,0.0,0.0,0.0,0.0,-0.3076847634466373,-0.3076847634466373,0.0,0.0,0.0,0.0,-0.3076847634466373,-0.3076847634466373,0.0,129.56471592984482,0.0,0.9963857403319796,-0.3780101037316694,-0.3780101037316694,-0.3780101037316694
 2006-10-01T11:00:00,54730.23134433936,197028832.8396217,1114388091.7461336,8.087728968468706,6.824098923885683,52.5699363832775,0.0,0.0,0.0,8.087728968468706,8.087728968468706,0.0,-1.0,0.0,0.0,0.0,2.9447931782320027,2.9447931782320027,0.0,0.0,0.0,0.0,2.9447931782320027,2.9447931782320027,0.0,129.56471592984482,0.0,0.9958694772333436,2.377877602596176,2.377877602596176,2.377877602596176
 2006-10-01T12:00:00,76792.38644827287,276452591.21378225,1658006013.7478197,8.642293679125677,6.762326634435895,50.62290170241538,0.0,0.0,0.0,8.642293679125677,8.642293679125677,0.0,-1.0,0.0,0.0,0.0,7.322103594021034,7.322103594021034,0.0,0.0,0.0,0.0,7.322103594021034,7.322103594021034,0.0,129.56471592984482,9.535082034080707,0.9828466129014596,6.973445722503333,6.4054154974275646,1.9649353624666457
 2006-10-01T13:00:00,59690.84114679011,214887028.12844443,1267576413.389897,9.973775737407571,8.536525512788932,38.940693617242594,0.0,0.0,0.0,9.973775737407571,9.973775737407571,0.0,-1.0,0.0,0.0,0.0,7.459895097703618,7.459895097703618,0.0,0.0,0.0,0.0,7.459895097703618,7.459895097703618,0.0,129.56471592984477,12.630516964877808,0.9318289846309202,7.45406530107498,6.699953782431133,0.053051546980287
 2006-10-01T14:00:00,71422.49039516029,257120965.42257705,1459429676.1364512,8.787901181664516,7.133164644028721,48.675867021553245,0.0,0.0,0.0,8.787901181664516,8.787901181664516,0.0,-1.0,0.0,0.0,0.0,7.571559505187924,7.571559505187924,0.0,0.0,0.0,0.0,7.571559505187924,7.571559505187924,0.0,129.56471592984482,15.071594380132517,0.8808792037401805,7.5909124768989,6.699980557158523,0.0869599747658709
 2006-10-01T15:00:00,57035.89615455662,205329226.1564038,1157304247.3557732,9.908249888241391,8.596072124517864,38.940693617242594,0.0,0.0,0.0,9.908249888241391,9.908249888241391,0.0,-1.0,0.0,0.0,0.0,7.394271781386148,7.394271781386148,0.0,0.0,0.0,0.0,7.394271781386148,7.394271781386148,0.0,129.56471592984482,11.636975215514536,0.8331617382248439,7.380561889173028,6.699909194087527,0.08456278755582
 2006-10-01T16:00:00,70077.0280566555,252277301.0039598,1395270718.0016994,8.749723442967356,7.167753659982895,48.67586702155324,0.0,0.0,0.0,8.749723442967356,8.749723442967356,0.0,-1.0,0.0,0.0,0.0,7.533326700827608,7.533326700827608,0.0,0.0,0.0,0.0,7.533326700827608,7.533326700827608,0.0,129.56471592984477,14.23115996776204,0.7867733491401828,7.526905796365935,6.699917605023992,0.1308720644735239
 2006-10-01T17:00:00,54762.00738240206,197143226.5766474,1070201733.29582,9.855440689845336,8.642053160510583,38.940693617242594,0.0,0.0,0.0,9.855440689845336,9.855440689845336,0.0,0.0,59763.25960540641,215147734.57946312,677798902.6254382,7.504948265099665,6.699999999999999,64.78235796492238,59763.25960540641,215147734.57946312,677798902.6254382,7.504948265099665,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7662018586447473,6.862415695098388,6.862415695098388,6.862415695098388
 2006-10-01T18:00:00,34264.7455118172,123353083.84254186,609833657.4909817,8.301514299161168,7.610114215918032,48.675867021553245,0.0,0.0,0.0,8.301514299161168,8.301514299161168,0.0,0.0,28159.85958481317,101375494.50532743,308543806.30053663,7.066469649508338,6.700000000000002,64.78235796492241,28159.85958481317,101375494.50532743,308543806.30053663,7.066469649508338,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7656855955461118,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T19:00:00,9416.880431659172,33900769.55397301,103283260.6375138,9.3249570208922,9.20788738520918,38.9406936172426,0.0,0.0,0.0,9.3249570208922,9.3249570208922,0.0,0.0,5192.772206765555,18693979.944355994,56996366.54299676,6.767736182930496,6.7,64.78235796492241,5192.772206765555,18693979.944355994,56996366.54299676,6.767736182930496,6.7,64.78235796492241,129.56471592984482,0.0,0.7651693324474756,6.7,6.7,6.7
 2006-10-01T20:00:00,11710.307168496884,42157105.806588784,128588308.28703156,8.04455335195331,7.898800942465406,48.675867021553245,0.0,0.0,0.0,8.04455335195331,8.04455335195331,0.0,1.0,101571.70889840757,365658152.0342673,2277077538.806384,-0.6585989557491981,-3.377515078339926,64.78235796492241,101571.70889840757,365658152.0342673,2277077538.806384,-0.6585989557491981,-3.377515078339926,64.78235796492241,129.56471592984482,0.0,0.7709774065112063,-1.6895960371472916,-0.9739778502203364,-0.9739778502203364
 2006-10-01T21:00:00,9431.92772078878,33954939.7948396,103639703.92370383,9.339809653756683,9.222335989337472,38.940693617242594,0.0,0.0,0.0,9.339809653756683,9.339809653756683,0.0,1.0,72793.90230969047,262058048.3148857,1130326766.353059,-2.446813105618407,-3.8,64.78235796492241,72793.90230969047,262058048.3148857,1130326766.353059,-2.446813105618407,-3.8,64.78235796492241,129.56471592984482,0.0,0.8573443742674511,-3.8,-2.522685693367348,-2.522685693367348
 2006-10-01T22:00:00,11644.63099522193,41920671.58279895,128134227.8151973,8.047425363430191,7.902187662349007,48.675867021553245,0.0,0.0,0.0,8.047425363430191,8.047425363430191,0.0,1.0,70855.43274533599,255079557.8832096,825139136.5134456,-2.811875015688144,-3.8,64.78235796492241,70855.43274533599,255079557.8832096,825139136.5134456,-2.811875015688144,-3.8,64.78235796492241,129.56471592984482,0.0,0.9248207359335372,-3.8,-2.90138174773312,-2.90138174773312
 2006-10-01T23:00:00,9292.278913288472,33452204.0878385,102471867.65510426,9.340930881709262,9.224780977204478,38.940693617242594,0.0,0.0,0.0,9.340930881709262,9.340930881709262,0.0,1.0,47284.00848466368,170222430.54478925,513402415.43761,-3.184995744403522,-3.8,64.78235796492241,47284.00848466368,170222430.54478925,513402415.43761,-3.184995744403522,-3.8,64.78235796492241,129.56471592984482,0.0,0.9693123330119678,-3.8,-3.260482614827213,-3.260482614827213
 2006-10-02T00:00:00,11561.064219684777,41619831.19086518,127459778.49746826,8.046839677739976,7.902366474358124,48.675867021553245,0.0,0.0,0.0,8.046839677739976,8.046839677739976,0.0,1.0,28322.133142196555,101959679.3119076,307796806.5222922,-3.4312133908692424,-3.8,64.78235796492241,28322.133142196555,101959679.3119076,307796806.5222922,-3.4312133908692424,-3.8,64.78235796492241,129.56471592984482,0.0,0.9942267202370656,-3.8,-3.516178663428331,-3.516178663428331
 2006-10-02T01:00:00,9215.896420216615,33177227.11277982,101705675.7363753,9.339735054526978,9.224453639222297,38.940693617242594,0.0,0.0,0.0,9.339735054526978,9.339735054526978,0.0,1.0,0.0,0.0,0.0,-3.586152639347496,-3.586152639347496,0.0,0.0,0.0,0.0,-3.586152639347496,-3.586152639347496,0.0,129.56471592984482,0.0,1.0,-3.650890973464698,-3.650890973464698,-3.650890973464698
 2006-10-02T02:00:00,53481.27563767737,192532592.29563847,1089325841.4426374,7.284264369995675,6.049068963337708,58.411040425863895,0.0,0.0,0.0,7.284264369995675,7.284264369995675,0.0,1.0,0.0,0.0,0.0,-1.6520795600914122,-1.6520795600914122,0.0,0.0,0.0,0.0,-1.6520795600914122,-1.6520795600914122,0.0,129.56471592984482,0.0,1.0000000000000002,-2.214672132900291,-2.214672132900291,-2.214672132900291
 2006-10-02T03:00:00,9044.62946111802,32560666.060024872,100382349.27296716,9.321495766612232,9.207714358878404,38.940693617242594,0.0,0.0,0.0,9.321495766612232,9.321495766612232,0.0,1.0,0.0,0.0,0.0,0.2888918610577949,0.2888918610577949,0.0,0.0,0.0,0.0,0.2888918610577949,0.2888918610577949,0.0,129.56471592984482,0.0,0.9998217705244872,0.2324496101982889,0.2324496101982889,0.2324496101982889
 2006-10-02T04:00:00,4483.137847170948,16139296.24981541,50014638.99042832,11.907694527123054,11.85100392883104,19.470346808621297,0.0,0.0,0.0,11.907694527123054,11.907694527123054,0.0,1.0,0.0,0.0,0.0,0.6500369529137385,0.6500369529137385,0.0,0.0,0.0,0.0,0.6500369529137385,0.6500369529137385,0.0,129.56471592984482,0.0,0.9993128834556352,0.617363799842432,0.617363799842432,0.617363799842432
 2006-10-02T05:00:00,90894.8574067919,327221486.6644508,2041334287.7535408,7.823987307028776,5.509346026304603,58.411040425863895,0.0,0.0,0.0,7.823987307028776,7.823987307028776,0.0,1.0,9587.643014659749,34515514.85277509,107940550.68459667,4.783073586304567,4.654861628159366,10.7970596608204,9587.643014659749,34515514.85277509,107940550.68459667,4.783073586304567,4.654861628159366,10.7970596608204,129.56471592984482,0.0,0.9987966203569992,3.711219862716094,3.711219862716094,3.711219862716094
 2006-10-02T06:00:00,86665.56124599304,311996020.48557496,1899276950.5460136,7.74341992885045,5.589913404482931,58.411040425863895,0.0,0.0,0.0,7.74341992885045,7.74341992885045,0.0,0.0,74206.35903941825,267142892.5419057,947806900.5035166,7.825494470319991,6.7,64.78235796492241,74206.35903941825,267142892.5419057,947806900.5035166,7.825494470319991,6.7,64.78235796492241,129.56471592984482,0.0,0.9982803572583632,6.7,6.7,6.7
 2006-10-02T07:00:00,93587.28252440572,336914217.08786064,2158054420.306144,7.890192653235768,5.4431406800976125,58.411040425863895,0.0,0.0,0.0,7.890192653235768,7.890192653235768,0.0,0.0,74345.41038301517,267643477.37885463,1081971870.0235572,7.9846408417616415,6.7,64.78235796492241,74345.41038301517,267643477.37885463,1081971870.0235572,7.9846408417616415,6.7,64.78235796492241,129.56471592984482,0.0,0.9977640941597276,6.7,6.7,6.7
 2006-10-02T08:00:00,119001.22293655138,428404402.5715849,3019294193.59103,8.378758444964449,4.9545748883689305,58.411040425863895,0.0,0.0,0.0,8.378758444964449,8.378758444964449,0.0,0.0,78221.02578308772,281595692.8191158,1514081234.5270846,8.49697706372144,6.7,64.78235796492241,78221.02578308772,281595692.8191158,1514081234.5270846,8.49697706372144,6.7,64.78235796492241,129.56471592984482,0.0,0.9972478310610914,6.7,6.7,6.7
 2006-10-02T09:00:00,141632.67883093515,509877643.7913664,3720475048.735887,8.776637802413726,4.556695530919655,58.411040425863895,0.0,0.0,0.0,8.776637802413726,8.776637802413726,0.0,0.0,87165.86860405639,313797126.974603,1866348912.3432443,8.914361927290404,6.7,64.78235796492241,87165.86860405639,313797126.974603,1866348912.3432443,8.914361927290404,6.7,64.78235796492241,129.56471592984482,0.0,0.9967315679624554,6.7,6.7,6.7
 2006-10-02T10:00:00,160159.35168811466,576573666.0772128,4265935765.554582,9.086229333376712,4.247103999956667,58.411040425863895,0.0,0.0,0.0,9.086229333376712,9.086229333376712,0.0,0.0,94482.525763223,340137092.7476028,2140616448.312988,9.23913895414467,6.7,64.78235796492241,94482.525763223,340137092.7476028,2140616448.312988,9.23913895414467,6.7,64.78235796492241,129.56471592984482,0.0,0.9962153048638196,6.7,6.7,6.7
 2006-10-02T11:00:00,136805.61970363217,492500230.9330758,3546156600.11564,8.677713831689525,4.655619501643857,58.411040425863895,0.0,0.0,0.0,8.677713831689525,8.677713831689525,0.0,-1.0,0.0,0.0,0.0,8.47169738682477,8.47169738682477,0.0,0.0,0.0,0.0,8.47169738682477,8.47169738682477,0.0,129.56471592984482,38.98718114630523,0.934656357962996,8.13277801192739,6.360683665038864,2.1942814718908124
 2006-10-02T12:00:00,145953.28864355467,525431839.11679685,3825672656.086406,8.836338227328996,4.496995106004385,58.411040425863895,0.0,0.0,0.0,8.836338227328996,8.836338227328996,0.0,-1.0,0.0,0.0,0.0,8.976999585039843,8.976999585039843,0.0,0.0,0.0,0.0,8.976999585039843,8.976999585039843,0.0,129.56471592984482,39.49677335662916,0.8049272444732855,8.926652761526308,6.70000461188792,1.60059837094795
