Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-02T13:00:00,153936.00643235524,554169623.1564786,4062862073.719174,8.970960145693386,4.362373187639993,58.411040425863895,0.0,0.0,0.0,8.970960145693386,8.970960145693386,0.0,-1.0,0.0,0.0,0.0,9.118229378833846,9.118229378833846,0.0,0.0,0.0,0.0,9.118229378833846,9.118229378833846,0.0,129.56471592984482,48.85641930478953,0.6607480082252041,9.096604219687247,6.700000858152673,2.7292109563599625
 2006-10-02T14:00:00,158840.10316903368,571824371.4085213,4200967676.398945,9.04935017799298,4.2839831553404,58.411040425863895,0.0,0.0,0.0,9.04935017799298,9.04935017799298,0.0,-1.0,0.0,0.0,0.0,9.200355405191358,9.200355405191358,0.0,0.0,0.0,0.0,9.200355405191358,9.200355405191358,0.0,129.56471592984482,55.33020788894822,0.5099023860191542,9.19279066710186,6.6999987759511965,3.3530405656054527
 2006-10-02T15:00:00,162075.387898081,583471396.4330918,4273013226.9511766,9.090245649894626,4.243087683438753,58.411040425863895,0.0,0.0,0.0,9.090245649894626,9.090245649894626,0.0,-1.0,0.0,0.0,0.0,9.243332142401387,9.243332142401387,0.0,0.0,0.0,0.0,9.243332142401387,9.243332142401387,0.0,129.56471592984482,62.5072302482898,0.3551360926520013,9.23678504027161,6.699992234759595,3.9599357974331206
 2006-10-02T16:00:00,120249.7622600242,432899144.1360871,2982324688.434126,8.35777963801908,4.9755536953143,58.411040425863895,0.0,0.0,0.0,8.35777963801908,8.35777963801908,0.0,-1.0,0.0,0.0,0.0,8.475024800057588,8.475024800057588,0.0,0.0,0.0,0.0,8.475024800057588,8.475024800057588,0.0,129.56471592984482,48.92822300470704,0.2147764045246682,8.631021838701413,6.70000787642396,3.436215171234545
 2006-10-02T17:00:00,98516.02028579918,354657673.0288771,2254313715.3134856,7.944785998939245,5.388547334394134,58.411040425863895,0.0,0.0,0.0,7.944785998939245,7.944785998939245,0.0,0.0,79915.15355935787,287694552.81368834,1357078811.808911,8.310661623872297,6.7,64.78235796492241,79915.15355935787,287694552.81368834,1357078811.808911,8.310661623872297,6.7,64.78235796492241,129.56471592984482,0.0,0.1683747574757043,6.969006159132957,6.969006159132957,6.969006159132957
 2006-10-02T18:00:00,112455.77478312794,404840789.2192606,2756669035.920665,8.229752348370535,5.1035809849628455,58.411040425863895,0.0,0.0,0.0,8.229752348370535,8.229752348370535,0.0,0.0,75721.33964930027,272596822.737481,1382222507.7180564,8.340697103631697,6.7,64.78235796492241,75721.33964930027,272596822.737481,1382222507.7180564,8.340697103631697,6.7,64.78235796492241,129.56471592984482,0.0,0.1678584943770683,6.7,6.7,6.7
 2006-10-02T19:00:00,111470.93118800486,401295352.2768176,2725867264.506359,8.212278165452766,5.121055167880616,58.411040425863895,0.0,0.0,0.0,8.212278165452766,8.212278165452766,0.0,0.0,75677.93027955995,272440549.00641584,1366772290.618488,8.322380619522258,6.7,64.78235796492241,75677.93027955995,272440549.00641584,1366772290.618488,8.322380619522258,6.7,64.78235796492241,129.56471592984482,0.0,0.1673422312784324,6.7,6.7,6.7
 2006-10-02T20:00:00,108000.15619014997,388800562.2845398,2616981573.8243184,8.150507704214201,5.182825629119179,58.411040425863895,0.0,0.0,0.0,8.150507704214201,8.150507704214201,0.0,1.0,148042.3491126417,532952456.8055101,3888148063.630437,1.7854146886195643,-2.851790083185193,64.78235796492241,148042.3491126417,532952456.8055101,3888148063.630437,1.7854146886195643,-2.851790083185193,64.78235796492241,129.56471592984482,0.0,0.1828313378472472,-1.101790083185193,0.0062966231280089,0.0062966231280089
 2006-10-02T21:00:00,46659.349845001976,167973659.4420071,874598577.1667585,7.664856145548366,6.673217947004375,54.51697106413963,0.0,0.0,0.0,7.664856145548366,7.664856145548366,0.0,1.0,92220.80457382638,331994896.4657749,2177884590.156143,-1.1956395978548666,-3.8000000000000007,64.7823579649224,92220.80457382638,331994896.4657749,2177884590.156143,-1.1956395978548666,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.3098928756571474,-3.8000000000000007,-1.725860109267148,-1.725860109267148
 2006-10-02T22:00:00,44135.18003306006,158886648.11901626,594636404.5893195,7.00372567640341,6.329607656929973,58.411040425863895,0.0,0.0,0.0,7.00372567640341,7.00372567640341,0.0,1.0,85057.25331576464,306206111.9367526,1927088317.3734248,-1.494858441964243,-3.8,64.78235796492241,85057.25331576464,306206111.9367526,1927088317.3734248,-1.494858441964243,-3.8,64.78235796492241,129.56471592984482,0.0,0.4312805702368067,-3.8,-1.8555082106590488,-1.8555082106590488
 2006-10-02T23:00:00,26637.28926159637,95894241.34174693,303797169.7224397,6.838853546566594,6.494479786766789,58.411040425863895,0.0,0.0,0.0,6.838853546566594,6.838853546566594,0.0,1.0,79798.10918736586,287273193.0745171,1717417483.2280548,-1.745191371777126,-3.8000000000000007,64.78235796492241,79798.10918736586,287273193.0745171,1717417483.2280548,-1.745191371777126,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.546560901231054,-3.8000000000000007,-1.931150351015088,-1.931150351015088
 2006-10-03T00:00:00,29326.620189749632,105575832.68309866,346689714.5424908,6.863164923409677,6.470168409923704,58.411040425863895,0.0,0.0,0.0,6.863164923409677,6.863164923409677,0.0,1.0,78423.8279941897,282325780.7790829,1660527541.8393867,-1.813149788452444,-3.8,64.78235796492241,78423.8279941897,282325780.7790829,1660527541.8393867,-1.813149788452444,-3.8,64.78235796492241,129.56471592984482,0.0,0.6571141097115496,-3.8,-2.025816015192366,-2.025816015192366
 2006-10-03T01:00:00,21067.79355077175,75844056.7827783,240540606.4809398,6.8029970095751295,6.530336323758252,58.411040425863895,0.0,0.0,0.0,6.8029970095751295,6.8029970095751295,0.0,1.0,73789.43678574603,265641972.42868567,1462849147.1117582,-2.049314236131884,-3.8,64.78235796492241,73789.43678574603,265641972.42868567,1462849147.1117582,-2.049314236131884,-3.8,64.78235796492241,129.56471592984482,0.0,0.7601625015475694,-3.8,-2.200831759499386,-2.200831759499386
 2006-10-03T02:00:00,9400.590014812657,33842124.05332554,107586324.23294,6.727640178972407,6.605693154360975,58.411040425863895,0.0,0.0,0.0,6.727640178972407,6.727640178972407,0.0,1.0,70598.2149529374,254153573.83057457,1156850452.5092654,-2.415092460632516,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1156850452.5092654,-2.415092460632516,-3.8,64.78235796492241,129.56471592984482,0.0,0.8497830410833709,-3.8,-2.4896798314657,-2.4896798314657
 2006-10-03T03:00:00,2519.2145118064,9069172.24250304,28821694.280931927,7.707490531386324,7.674822419390679,48.675867021553245,0.0,0.0,0.0,7.707490531386324,7.707490531386324,0.0,1.0,67236.31312058149,242050727.2340933,807398365.75565,-2.833103798658734,-3.8000000000000007,64.78235796492241,67236.31312058149,242050727.2340933,807398365.75565,-2.833103798658734,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9194066176294354,-3.8000000000000007,-2.864483786578481,-2.864483786578481
 2006-10-03T04:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,1.0,43901.42680402805,158045136.49450096,496539974.0136381,-3.2051860088262427,-3.8,64.78235796492241,43901.42680402805,158045136.49450096,496539974.0136381,-3.2051860088262427,-3.8,64.78235796492241,129.56471592984482,0.0,0.9660146839313074,-3.8,-3.2300269110148148,-3.2300269110148148
 2006-10-03T05:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,1.0,23921.07447895473,86115868.12423705,270703627.3779753,-3.475644803068984,-3.8,64.78235796492241,23921.07447895473,86115868.12423705,270703627.3779753,-3.475644803068984,-3.8,64.78235796492241,129.56471592984482,0.0,0.9926868417124765,-3.8,-3.4974159711956854,-3.4974159711956854
 2006-10-03T06:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,0.0,-3.718608994478846,-3.718608994478846,0.0,0.0,0.0,0.0,-3.718608994478846,-3.718608994478846,0.0,129.56471592984482,0.0,0.999607821888254,-3.737838044208176,-3.737838044208176,-3.737838044208176
 2006-10-03T07:00:00,748.0526427786234,2692989.5140030445,8554706.191619499,10.769474082150872,10.759777720956995,19.470346808621297,0.0,0.0,0.0,10.769474082150872,10.769474082150872,0.0,0.0,0.0,0.0,0.0,-3.631763480433578,-3.631763480433578,0.0,0.0,0.0,0.0,-3.631763480433578,-3.631763480433578,0.0,129.56471592984482,0.0,0.999091558789618,-3.645666486762069,-3.645666486762069,-3.645666486762069
 2006-10-03T08:00:00,51048.06810403274,183773045.17451787,632185177.8268323,7.024993833088806,6.308339500244574,58.411040425863895,0.0,0.0,0.0,7.024993833088806,7.024993833088806,0.0,0.0,0.0,0.0,0.0,-2.624818806862034,-2.624818806862034,0.0,0.0,0.0,0.0,-2.624818806862034,-2.624818806862034,0.0,129.56471592984482,0.0,0.998575295690982,-2.964374751935097,-2.964374751935097,-2.964374751935097
 2006-10-03T09:00:00,75140.17331399205,270504623.9303714,1361387302.4306383,7.438398707598029,5.894934625735352,58.411040425863895,0.0,0.0,0.0,7.438398707598029,7.438398707598029,0.0,0.0,0.0,0.0,0.0,0.967199024253794,0.967199024253794,0.0,0.0,0.0,0.0,0.967199024253794,0.967199024253794,0.0,129.56471592984482,0.0,0.998059032592346,0.2616149981175373,0.2616149981175373,0.2616149981175373
 2006-10-03T10:00:00,91258.5767740652,328530876.3866348,2103952527.223229,7.859512328861867,5.473821004471514,58.411040425863895,0.0,0.0,0.0,7.859512328861867,7.859512328861867,0.0,0.0,26619.03846167645,95828538.4620352,418331185.4457986,6.209152062285432,5.712480494280165,32.3911789824612,26619.03846167645,95828538.4620352,418331185.4457986,6.209152062285432,5.712480494280165,32.3911789824612,129.56471592984482,0.0,0.99754276949371,5.074216796168606,5.074216796168606,5.074216796168606
 2006-10-03T11:00:00,87809.82573185184,316115372.6346666,1974535180.4627304,7.786101534927005,5.547231798406375,58.411040425863895,0.0,0.0,0.0,7.786101534927005,7.786101534927005,0.0,-1.0,0.0,0.0,0.0,7.87556070741097,7.87556070741097,0.0,0.0,0.0,0.0,7.87556070741097,7.87556070741097,0.0,129.56471592984482,16.357684992497113,0.9666627774149816,7.686531514884744,6.700013086132086,1.1754651474239366
 2006-10-03T12:00:00,92165.15585866466,331794561.0911927,2145676055.3291724,7.883166951454921,5.45016638187846,58.411040425863895,0.0,0.0,0.0,7.883166951454921,7.883166951454921,0.0,-1.0,0.0,0.0,0.0,7.977302304818438,7.977302304818438,0.0,0.0,0.0,0.0,7.977302304818438,7.977302304818438,0.0,129.56471592984482,20.744594591295705,0.8931146582647038,7.943346581249743,6.6999859285316,0.1776432146074776
 2006-10-03T13:00:00,96541.2546314445,347548516.6732002,2314011799.8187966,7.978647076063592,5.354686257269787,58.411040425863895,0.0,0.0,0.0,7.978647076063592,7.978647076063592,0.0,-1.0,0.0,0.0,0.0,8.077574828885131,8.077574828885131,0.0,0.0,0.0,0.0,8.077574828885131,8.077574828885131,0.0,129.56471592984482,23.153571667062938,0.811771120527598,8.066664942695327,6.699989324159854,0.4178254997131165
 2006-10-03T14:00:00,98889.88338185709,356003580.1746855,2401113208.3008986,8.028056238568068,5.305277094765313,58.411040425863895,0.0,0.0,0.0,8.028056238568068,8.028056238568068,0.0,-1.0,0.0,0.0,0.0,8.129155706312568,8.129155706312568,0.0,0.0,0.0,0.0,8.129155706312568,8.129155706312568,0.0,129.56471592984482,24.55273424327341,0.7266081321943155,8.110913007908684,6.6999740242040255,0.6620234578103328
 2006-10-03T15:00:00,100825.28585455536,362971029.0763993,2474931031.907145,8.069926759658836,5.263406573674544,58.411040425863895,0.0,0.0,0.0,8.069926759658836,8.069926759658836,0.0,-1.0,0.0,0.0,0.0,8.173040622497899,8.173040622497899,0.0,0.0,0.0,0.0,8.173040622497899,8.173040622497899,0.0,129.56471592984482,26.54735037783467,0.6362276101199957,8.188344755673826,6.699997556891469,0.9246355644576888
 2006-10-03T16:00:00,78362.89759193735,282106431.3309745,1588050447.5967078,7.566924238854933,5.766409094478447,58.411040425863895,0.0,0.0,0.0,7.566924238854933,7.566924238854933,0.0,-1.0,0.0,0.0,0.0,7.645530043958637,7.645530043958637,0.0,0.0,0.0,0.0,7.645530043958637,7.645530043958637,0.0,129.56471592984482,18.26487793758981,0.558977384926397,7.737092597942927,6.699992193686152,0.3714132513058152
 2006-10-03T17:00:00,73878.43212346705,265962355.64448145,1058348746.4361248,7.266579669376114,6.066753663957267,58.411040425863895,0.0,0.0,0.0,7.266579669376114,7.266579669376114,0.0,0.0,51383.61725028226,184981022.10101613,653242830.7955277,7.475837848973048,6.7,64.78235796492241,51383.61725028226,184981022.10101613,653242830.7955277,7.475837848973048,6.7,64.78235796492241,129.56471592984482,0.0,0.5346675124522036,6.845270813528397,6.845270813528397,6.845270813528397
 2006-10-03T18:00:00,65302.04441670999,235087359.900156,786626769.9305917,7.112536462048127,6.220796871285252,58.411040425863895,0.0,0.0,0.0,7.112536462048127,7.112536462048127,0.0,0.0,34559.12672855861,124412856.22281098,394856808.8474116,7.169112464059114,6.7,64.78235796492241,34559.12672855861,124412856.22281098,394856808.8474116,7.169112464059114,6.7,64.78235796492241,129.56471592984482,0.0,0.5341512493535675,6.7,6.7,6.7
 2006-10-03T19:00:00,34346.34883606341,123646855.80982828,392584150.2313063,6.889171118946899,6.444162214386481,58.411040425863895,0.0,0.0,0.0,6.889171118946899,6.889171118946899,0.0,0.0,17273.142714899066,62183313.77363663,197641199.49051043,6.934853108570331,6.7,64.78235796492241,17273.142714899066,62183313.77363663,197641199.49051043,6.934853108570331,6.7,64.78235796492241,129.56471592984482,0.0,0.5336349862549317,6.7,6.7,6.7
 2006-10-03T20:00:00,13617.955067197185,49024638.241909854,156056733.71769086,6.755110547817317,6.578222785516062,58.411040425863895,0.0,0.0,0.0,6.755110547817317,6.755110547817317,0.0,1.0,103246.08603765717,371685909.7355657,2517804945.174461,-0.3346058069255521,-3.3407737145577685,64.78235796492241,103246.08603765717,371685909.7355657,2517804945.174461,-0.3346058069255521,-3.3407737145577685,64.78235796492241,129.56471592984482,0.0,0.5452185849644331,-1.590773714557768,-0.6559173679094495,-0.6559173679094495
 2006-10-03T21:00:00,4562.160841852506,16423779.030669011,52203672.99534451,7.187479328927393,7.128308288782694,51.10966037263091,0.0,0.0,0.0,7.187479328927393,7.187479328927393,0.0,1.0,74946.30710941591,269806705.5938972,1517054154.2814665,-1.984529518264324,-3.8,64.78235796492241,74946.30710941591,269806705.5938972,1517054154.2814665,-1.984529518264324,-3.8,64.78235796492241,129.56471592984482,0.0,0.6536249292322313,-3.8,-2.0217756034316774,-2.0217756034316774
 2006-10-03T22:00:00,1368.1888334779626,4925479.800520665,15653363.72091049,8.770830292680408,8.753087855730818,26.77172686185428,0.0,0.0,0.0,8.770830292680408,8.770830292680408,0.0,1.0,71599.87324493034,257759543.6817492,1362593818.921564,-2.169124302670547,-3.8,64.78235796492241,71599.87324493034,257759543.6817492,1362593818.921564,-2.169124302670547,-3.8,64.78235796492241,129.56471592984482,0.0,0.756996721439957,-3.8,-2.193434504109334,-2.193434504109334
 2006-10-03T23:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,70598.21495293739,254153573.83057457,1124446962.200425,-2.4538438457498164,-3.8,64.78235796492238,70598.21495293739,254153573.83057457,1124446962.200425,-2.4538438457498164,-3.8,64.78235796492238,129.56471592984477,0.0,0.8471618907242525,-3.8,-2.478610873895222,-2.478610873895222
 2006-10-04T00:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,67641.68128134168,243510052.6128301,813673878.5607195,-2.8255940318087744,-3.8,64.78235796492241,67641.68128134168,243510052.6128301,813673878.5607195,-2.8255940318087744,-3.8,64.78235796492241,129.56471592984482,0.0,0.9175112958236517,-3.8,-2.8518733967466914,-2.8518733967466914
 2006-10-04T01:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,1.0,44691.06589935822,160887837.23768955,505471059.0470616,-3.1944927339725653,-3.8000000000000007,64.78235796492241,44691.06589935822,160887837.23768955,505471059.0470616,-3.1944927339725653,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9648483985149742,-3.8000000000000007,-3.219418314046163,-3.219418314046163
 2006-10-04T02:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,1.0,24400.82319882319,87842963.51576346,276449035.0711642,-3.4687626622519083,-3.8,64.78235796492241,24400.82319882319,87842963.51576346,276449035.0711642,-3.4687626622519083,-3.8,64.78235796492241,129.56471592984482,0.0,0.9920683419123492,-3.8,-3.490635171934004,-3.490635171934004
 2006-10-04T03:00:00,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,1.0,2748.467420111095,9894482.71239994,31206792.62898384,-3.7180908223077336,-3.7554860647432697,10.7970596608204,2748.467420111095,9894482.71239994,31206792.62898384,-3.7180908223077336,-3.7554860647432697,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.772547479203304,-3.738413142947047,-3.738413142947047
 2006-10-04T04:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,0.0,0.0,0.0,-3.66574007608919,-3.66574007608919,0.0,0.0,0.0,0.0,-3.66574007608919,-3.66574007608919,0.0,129.56471592984482,0.0,1.0,-3.6793546792767287,-3.6793546792767287,-3.6793546792767287
 2006-10-04T05:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,0.0,0.0,0.0,-3.575015800752176,-3.575015800752176,0.0,0.0,0.0,0.0,-3.575015800752176,-3.575015800752176,0.0,129.56471592984482,0.0,1.0,-3.588736979916536,-3.588736979916536,-3.588736979916536
 2006-10-04T06:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,0.0,-3.4896947648585166,-3.4896947648585166,0.0,0.0,0.0,0.0,-3.4896947648585166,-3.4896947648585166,0.0,129.56471592984482,0.0,0.999868175128108,-3.503573873123712,-3.503573873123712,-3.503573873123712
 2006-10-04T07:00:00,2870.692418639373,10334492.707101746,32843551.092697747,7.651162086923761,7.613935016323172,43.80828031939792,0.0,0.0,0.0,7.651162086923761,7.651162086923761,0.0,0.0,0.0,0.0,0.0,-3.327555700946298,-3.327555700946298,0.0,0.0,0.0,0.0,-3.327555700946298,-3.327555700946298,0.0,129.56471592984482,0.0,0.9993720434432988,-3.358894693359081,-3.358894693359081,-3.358894693359081
 2006-10-04T08:00:00,1201.0793358022015,4323885.608887927,13739378.744072633,8.82803140714602,8.812458416752984,24.337933510776622,0.0,0.0,0.0,8.82803140714602,8.82803140714602,0.0,0.0,12727.528137331292,45819101.29439265,253699719.2535384,1.057177167243566,0.7560745092043862,10.7970596608204,12727.528137331292,45819101.29439265,253699719.2535384,1.057177167243566,0.7560745092043862,10.7970596608204,107.970596608204,0.0,0.9988557803446628,-0.9001137293795928,-0.9001137293795928,-0.9001137293795928
 2006-10-04T09:00:00,7970.911938977236,28695282.98031805,91210806.1115386,7.943973586107686,7.840586829455892,38.940693617242594,0.0,0.0,0.0,7.943973586107686,7.943973586107686,0.0,0.0,12229.727892724108,44027020.41380679,139804195.87738973,6.866100613886008,6.7,64.78235796492241,12229.727892724108,44027020.41380679,139804195.87738973,6.866100613886008,6.7,64.78235796492241,129.56471592984482,0.0,0.9983395172460268,6.7,6.7,6.7
 2006-10-04T10:00:00,42987.9024097118,154756448.6749625,491224060.389604,6.945081856948005,6.388251476385374,58.411040425863895,0.0,0.0,0.0,6.945081856948005,6.945081856948005,0.0,0.0,21636.10739710829,77889986.62958986,247834584.5435013,6.994484599843372,6.7,64.78235796492241,21636.10739710829,77889986.62958986,247834584.5435013,6.994484599843372,6.7,64.78235796492241,129.56471592984482,0.0,0.9978232541473908,6.7,6.7,6.7
 2006-10-04T11:00:00,65024.535329359765,234088327.1856952,750692007.360548,7.0921633424272175,6.241169990906163,58.411040425863895,0.0,0.0,0.0,7.0921633424272175,7.0921633424272175,0.0,-1.0,0.0,0.0,0.0,7.1477619464147,7.1477619464147,0.0,0.0,0.0,0.0,7.1477619464147,7.1477619464147,0.0,129.56471592984482,6.505698856668935,0.9870078998375714,7.058316718960586,6.700036865688914,1.116711831575585
 2006-10-04T12:00:00,74774.80218019079,269189287.8486869,1322485119.1768749,7.416340940310519,5.916992393022859,58.411040425863895,0.0,0.0,0.0,7.416340940310519,7.416340940310519,0.0,-1.0,0.0,0.0,0.0,7.487664417382812,7.487664417382812,0.0,0.0,0.0,0.0,7.487664417382812,7.487664417382812,0.0,129.56471592984482,12.605034231210531,0.9512410488150728,7.422661642644535,6.700002537283658,0.0088194668073589
 2006-10-04T13:00:00,81094.19891622789,291939116.09842044,1700447446.8858168,7.630664108560198,5.702669224773183,58.411040425863895,0.0,0.0,0.0,7.630664108560198,7.630664108560198,0.0,-1.0,0.0,0.0,0.0,7.712414162181648,7.712414162181648,0.0,0.0,0.0,0.0,7.712414162181648,7.712414162181648,0.0,129.56471592984482,16.384341410915038,0.8967917682254906,7.66137775231277,6.699984342013356,0.0589768874395701
 2006-10-04T14:00:00,87241.03138749712,314067712.99498963,1951452631.372072,7.773011029123631,5.560322304209748,58.411040425863895,0.0,0.0,0.0,7.773011029123631,7.773011029123631,0.0,-1.0,0.0,0.0,0.0,7.861776040014379,7.861776040014379,0.0,0.0,0.0,0.0,7.861776040014379,7.861776040014379,0.0,129.56471592984482,19.71105524296284,0.830416865877551,7.862769748230693,6.700008604708386,0.2202549306664062
 2006-10-04T15:00:00,84746.07584710063,305085873.0495622,1851367313.221109,7.716249178153156,5.617084155180225,58.411040425863895,0.0,0.0,0.0,7.716249178153156,7.716249178153156,0.0,-1.0,0.0,0.0,0.0,7.802212354500024,7.802212354500024,0.0,0.0,0.0,0.0,7.802212354500024,7.802212354500024,0.0,129.56471592984482,19.45458407906804,0.7588497977747451,7.832280683750214,6.699966437162742,0.2927965832570448
 2006-10-04T16:00:00,73922.03141979793,266119313.11127257,1230169494.2061732,7.363995526874633,5.969337806458746,58.411040425863895,0.0,0.0,0.0,7.363995526874633,7.363995526874633,0.0,-1.0,0.0,0.0,0.0,7.432719791865478,7.432719791865478,0.0,0.0,0.0,0.0,7.432719791865478,7.432719791865478,0.0,129.56471592984482,13.830586890748055,0.7011031100881203,7.488931519004921,6.699960126676232,0.1041345380589133
 2006-10-04T17:00:00,73877.5119224142,265959042.92069107,1054470843.8378175,7.2643798358760305,6.06895349745735,58.411040425863895,0.0,0.0,0.0,7.2643798358760305,7.2643798358760305,0.0,0.0,51896.76995063187,186828371.8222748,629580325.6158904,7.447786559649373,6.7,64.78235796492241,51896.76995063187,186828371.8222748,629580325.6158904,7.447786559649373,6.7,64.78235796492241,129.56471592984482,0.0,0.6820678758854491,6.8194969661349,6.8194969661349,6.8194969661349
 2006-10-04T18:00:00,73849.3099239732,265857515.72630352,943903239.9671252,7.201694951490951,6.131638381842429,58.411040425863895,0.0,0.0,0.0,7.201694951490951,7.201694951490951,0.0,0.0,41447.64234817192,149211512.4534189,473561844.32530046,7.262587260222215,6.7,64.78235796492241,41447.64234817192,149211512.4534189,473561844.32530046,7.262587260222215,6.7,64.78235796492241,129.56471592984482,0.0,0.6815516127868132,6.7,6.7,6.7
 2006-10-04T19:00:00,59255.14782830354,213318532.1818927,675216876.8548596,7.049378220986011,6.28395511234737,58.411040425863895,0.0,0.0,0.0,7.049378220986011,7.049378220986011,0.0,0.0,29675.51027159053,106831836.97772594,339058836.1446001,7.102846336756373,6.7,64.78235796492241,29675.51027159053,106831836.97772594,339058836.1446001,7.102846336756373,6.7,64.78235796492241,129.56471592984482,0.0,0.6810353496881772,6.7,6.7,6.7
 2006-10-04T20:00:00,53248.01322374974,191692847.6054991,606936615.8147836,7.010671857183161,6.322661476150219,58.411040425863895,0.0,0.0,0.0,7.010671857183161,7.010671857183161,0.0,1.0,106396.47470592595,383027308.9413335,2637509119.6414104,-0.1714282243849685,-3.320340693336289,64.78235796492241,106396.47470592595,383027308.9413335,2637509119.6414104,-0.1714282243849685,-3.320340693336289,64.78235796492241,129.56471592984482,0.0,0.6886459585999837,-1.5703406933362885,-0.7627025988381253,-0.7627025988381253
 2006-10-04T21:00:00,31618.87681768963,113827956.54368263,375596064.2823275,7.539705425738176,7.113933045220159,51.10966037263091,0.0,0.0,0.0,7.539705425738176,7.539705425738176,0.0,1.0,74022.37349846779,266480544.594484,1476808059.4566023,-2.03263866016914,-3.8000000000000007,64.78235796492241,74022.37349846779,266480544.594484,1476808059.4566023,-2.03263866016914,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7863960932050912,-3.8000000000000007,-2.2685449161044127,-2.2685449161044127
 2006-10-04T22:00:00,25660.446917728423,92377608.9038223,292649135.861812,7.774799662092765,7.443063123160658,48.675867021553245,0.0,0.0,0.0,7.774799662092765,7.774799662092765,0.0,1.0,70659.71301541702,254374966.8555012,1170259261.0009875,-2.3990639305531465,-3.8,64.78235796492241,70659.71301541702,254374966.8555012,1170259261.0009875,-2.3990639305531465,-3.8,64.78235796492241,129.56471592984482,0.0,0.8711145859059409,-3.8,-2.5871102785846047,-2.5871102785846047
 2006-10-04T23:00:00,22037.87834164625,79336362.02992648,255079934.81015933,7.507616431609748,7.218470273602308,51.109660372630906,0.0,0.0,0.0,7.507616431609748,7.507616431609748,0.0,1.0,68856.05544352286,247881799.59668225,831274756.698103,-2.804533396105082,-3.8000000000000007,64.78235796492241,68856.05544352286,247881799.59668225,831274756.698103,-2.804533396105082,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9344713090937344,-3.8000000000000007,-2.970500728241144,-2.970500728241144
 2006-10-05T00:00:00,16189.353469227255,58281672.48921811,184751101.58032128,7.675966726700293,7.466542589667234,48.675867021553245,0.0,0.0,0.0,7.675966726700293,7.675966726700293,0.0,1.0,44846.58104649218,161447691.76737183,507229987.9188117,-3.192387055846568,-3.8,64.78235796492241,44846.58104649218,161447691.76737183,507229987.9188117,-3.192387055846568,-3.8,64.78235796492241,129.56471592984482,0.0,0.9750638173439332,-3.8,-3.315273179326583,-3.315273179326583
 2006-10-05T01:00:00,15761.197759971505,56740311.93589743,179900212.40928555,7.664746661524049,7.460823585296164,48.67586702155324,0.0,0.0,0.0,7.664746661524049,7.664746661524049,0.0,1.0,21527.74652779741,77499887.50007072,243515831.8710271,-3.458734140404361,-3.750496927796724,53.98529830410198,21527.74652779741,77499887.50007072,243515831.8710271,-3.458734140404361,-3.750496927796724,53.98529830410198,129.56471592984477,0.0,0.9966218723496558,-3.8,-3.5798432886259857,-3.5798432886259857
 2006-10-05T02:00:00,11402.431635068133,41048753.88624529,130622276.32352366,7.601109195077229,7.453048206787503,48.675867021553245,0.0,0.0,0.0,7.601109195077229,7.601109195077229,0.0,1.0,0.0,0.0,0.0,-3.204973578626787,-3.204973578626787,0.0,0.0,0.0,0.0,-3.204973578626787,-3.204973578626787,0.0,129.56471592984482,0.0,1.0,-3.2695861674030984,-3.2695861674030984,-3.2695861674030984
 2006-10-05T03:00:00,11987.357865020896,43154488.31407523,137165668.25545976,6.74440507647201,6.588928256861372,58.411040425863895,0.0,0.0,0.0,6.74440507647201,6.74440507647201,0.0,1.0,0.0,0.0,0.0,-2.802024120226775,-2.802024120226775,0.0,0.0,0.0,0.0,-2.802024120226775,-2.802024120226775,0.0,129.56471592984482,0.0,1.0000000000000002,-2.87370190477648,-2.87370190477648,-2.87370190477648
 2006-10-05T04:00:00,514.4107020833552,1851878.527500079,5879608.019175899,10.768072925843509,10.76140865175263,9.735173404310643,0.0,0.0,0.0,10.768072925843509,10.768072925843509,0.0,1.0,0.0,0.0,0.0,-2.5812434360611243,-2.5812434360611243,0.0,0.0,0.0,0.0,-2.5812434360611243,-2.5812434360611243,0.0,129.56471592984482,0.0,0.9998791465955228,-2.5955274643585846,-2.5955274643585846,-2.5955274643585846
 2006-10-05T05:00:00,1658.4266448915066,5970335.921609424,18966626.757743508,9.130647731587583,9.109149860521075,29.205520212931944,0.0,0.0,0.0,9.130647731587583,9.130647731587583,0.0,1.0,0.0,0.0,0.0,-2.465375934305688,-2.465375934305688,0.0,0.0,0.0,0.0,-2.465375934305688,-2.465375934305688,0.0,129.56471592984482,0.0,0.9993885006444208,-2.4826330809513286,-2.4826330809513286,-2.4826330809513286
 2006-10-05T06:00:00,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,0.0,0.0,0.0,-2.3795910871008257,-2.3795910871008257,0.0,0.0,0.0,0.0,-2.3795910871008257,-2.3795910871008257,0.0,129.56471592984482,0.0,0.9988722375457848,-2.3934572975927653,-2.3934572975927653,-2.3934572975927653
 2006-10-05T07:00:00,1776.8061584162524,6396502.170298507,20321752.681432817,8.713727507146745,8.69069367475492,34.07310691508727,0.0,0.0,0.0,8.713727507146745,8.713727507146745,0.0,0.0,0.0,0.0,0.0,-2.289366882036011,-2.289366882036011,0.0,0.0,0.0,0.0,-2.289366882036011,-2.289366882036011,0.0,129.56471592984482,0.0,0.9983559744471489,-2.3047473528111486,-2.3047473528111486,-2.3047473528111486
 2006-10-05T08:00:00,492.4594701962628,1772854.092706547,5638514.889062193,10.39999082744715,10.393599833559849,12.980231205747527,0.0,0.0,0.0,10.39999082744715,10.39999082744715,0.0,0.0,0.0,0.0,0.0,-2.1958496488144,-2.1958496488144,0.0,0.0,0.0,0.0,-2.1958496488144,-2.1958496488144,0.0,129.56471592984482,0.0,0.9978397113485128,-2.209509845098374,-2.209509845098374,-2.209509845098374
 2006-10-05T09:00:00,20792.80116484191,74854084.19343089,237987605.4393819,6.80154821809273,6.531785115240649,58.411040425863895,0.0,0.0,0.0,6.80154821809273,6.80154821809273,0.0,0.0,0.0,0.0,0.0,-1.8309102764361704,-1.8309102764361704,0.0,0.0,0.0,0.0,-1.8309102764361704,-1.8309102764361704,0.0,129.56471592984482,0.0,0.997323448249877,-1.9630743047859416,-1.9630743047859416,-1.9630743047859416
 2006-10-05T10:00:00,57552.97540562476,207190711.4602492,655879169.1054941,7.038416365161406,6.2949169681719725,58.411040425863895,0.0,0.0,0.0,7.038416365161406,7.038416365161406,0.0,0.0,0.0,0.0,0.0,-0.24906576552974,-0.24906576552974,0.0,0.0,0.0,0.0,-0.24906576552974,-0.24906576552974,0.0,129.56471592984482,0.0,0.996807185151241,-0.593512183874407,-0.593512183874407,-0.593512183874407
 2006-10-05T11:00:00,73379.49689427238,264166188.8193805,1042756698.6422472,7.257741373794868,6.075591959538511,58.411040425863895,0.0,0.0,0.0,7.257741373794868,7.257741373794868,0.0,-1.0,0.0,0.0,0.0,2.456944627128092,2.456944627128092,0.0,0.0,0.0,0.0,2.456944627128092,2.456944627128092,0.0,129.56471592984482,0.0,0.996290922052605,1.9129570171774395,1.9129570171774395,1.9129570171774395
 2006-10-05T12:00:00,79381.83321431554,285774599.57153594,1630687831.7532806,7.591102661122748,5.742230672210631,58.411040425863895,0.0,0.0,0.0,7.591102661122748,7.591102661122748,0.0,-1.0,0.0,0.0,0.0,6.5594380243305705,6.5594380243305705,0.0,0.0,0.0,0.0,6.5594380243305705,6.5594380243305705,0.0,129.56471592984482,4.3645555919405625,0.9922954555446664,5.927773948679646,5.67512607933462,3.445336408512899
 2006-10-05T13:00:00,83919.14413378078,302108918.8816108,1818248078.2865849,7.6974660310262815,5.635867302307099,58.411040425863895,0.0,0.0,0.0,7.6974660310262815,7.6974660310262815,0.0,-1.0,0.0,0.0,0.0,7.782491553306197,7.782491553306197,0.0,0.0,0.0,0.0,7.782491553306197,7.782491553306197,0.0,129.56471592984482,18.046897804312945,0.9419336777049314,7.774705736608521,6.699974874359345,0.0588161336812297
 2006-10-05T14:00:00,89188.13992620242,321077303.7343287,2028562371.6521704,7.816744170443602,5.516589162889777,58.411040425863895,0.0,0.0,0.0,7.816744170443602,7.816744170443602,0.0,-1.0,0.0,0.0,0.0,7.90772628298284,7.90772628298284,0.0,0.0,0.0,0.0,7.90772628298284,7.90772628298284,0.0,129.56471592984482,19.752800237626783,0.8732041336393471,7.874492881072061,6.699978677876274,0.170431464010272
 2006-10-05T15:00:00,87874.6919854723,316348891.1477003,1976988578.3412125,7.78749317202529,5.54584016130809,58.411040425863895,0.0,0.0,0.0,7.78749317202529,7.78749317202529,0.0,-1.0,0.0,0.0,0.0,7.876962647675373,7.876962647675373,0.0,0.0,0.0,0.0,7.876962647675373,7.876962647675373,0.0,129.56471592984482,20.50317140417336,0.7980656524205139,7.904285854786608,6.699972363309222,0.2956926809983389
 2006-10-05T16:00:00,73909.21389746497,266073170.03087384,1179819559.0702758,7.335449802068132,5.997883531265248,58.411040425863895,0.0,0.0,0.0,7.335449802068132,7.335449802068132,0.0,-1.0,0.0,0.0,0.0,7.402840780498141,7.402840780498141,0.0,0.0,0.0,0.0,7.402840780498141,7.402840780498141,0.0,129.56471592984482,13.884490822946177,0.7371868077294864,7.493933625031624,6.699991757913249,0.0995200332024399
 2006-10-05T17:00:00,63588.39077616136,228918206.79418087,724702352.2823803,7.077429823293556,6.255903510039825,58.411040425863895,0.0,0.0,0.0,7.077429823293556,7.077429823293556,0.0,0.0,39062.11486857957,140623613.52688643,446651015.3906621,7.230593485615564,6.7,64.78235796492241,39062.11486857957,140623613.52688643,446651015.3906621,7.230593485615564,6.7,64.78235796492241,129.56471592984482,0.0,0.7190671666407488,6.798344748981399,6.798344748981399,6.798344748981399
 2006-10-05T18:00:00,42451.80047990407,152826481.72765464,484155169.2637557,6.941074561958295,6.392258771375087,58.411040425863895,0.0,0.0,0.0,6.941074561958295,6.941074561958295,0.0,0.0,21306.561739384764,76703622.26178515,243474559.83937085,6.989306080075608,6.7,64.78235796492241,21306.561739384764,76703622.26178515,243474559.83937085,6.989306080075608,6.7,64.78235796492241,129.56471592984482,0.0,0.7185509035421128,6.7,6.7,6.7
 2006-10-05T19:00:00,22900.432307753523,82441556.30791268,262226292.163932,6.815284385212938,6.518048948120444,58.411040425863895,0.0,0.0,0.0,6.815284385212938,6.815284385212938,0.0,0.0,11549.293631170673,41577457.07221442,132454880.6094514,6.857403741856714,6.7,64.78235796492241,11549.293631170673,41577457.07221442,132454880.6094514,6.857403741856714,6.7,64.78235796492241,129.56471592984482,0.0,0.7180346404434769,6.7,6.7,6.7
 2006-10-05T20:00:00,11459.08966447242,41252722.79210071,131305230.14240237,6.741082374373395,6.592250958959984,58.411040425863895,0.0,0.0,0.0,6.741082374373395,6.741082374373395,0.0,1.0,99696.11872574716,358906027.4126898,2374998854.60101,-0.5295021667963135,-3.365250065123062,64.78235796492241,99696.11872574716,358906027.4126898,2374998854.60101,-0.5295021667963135,-3.365250065123062,64.78235796492241,129.56471592984482,0.0,0.7250462682092348,-1.615250065123062,-0.8407664793592081,-0.8407664793592081
 2006-10-05T21:00:00,2159.380893693031,7773771.217294909,24709265.40439509,8.088804642057134,8.060797760424146,38.9406936172426,0.0,0.0,0.0,8.088804642057134,8.088804642057134,0.0,1.0,70598.2149529374,254153573.83057457,1219259043.8205216,-2.340473753115941,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1219259043.8205216,-2.340473753115941,-3.8,64.78235796492241,129.56471592984482,0.0,0.8184460676552651,-3.8,-2.368931693254362,-2.368931693254362
 2006-10-05T22:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,70415.28663849579,253495031.8985848,923680665.2223824,-2.6939768370490405,-3.8,64.78235796492241,70415.28663849579,253495031.8985848,923680665.2223824,-2.6939768370490405,-3.8,64.78235796492241,129.56471592984482,0.0,0.8961507721423176,-3.8,-2.720039986583428,-2.720039986583428
 2006-10-05T23:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,53416.055732836336,192297800.63821083,604153642.7481222,-3.076351863253134,-3.8,64.78235796492241,53416.055732836336,192297800.63821083,604153642.7481222,-3.076351863253134,-3.8,64.78235796492241,129.56471592984482,0.0,0.9512893929022236,-3.8,-3.1020375381551126,-3.1020375381551126
 2006-10-06T00:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,30324.046779890527,109166568.40760586,343028124.37958467,-3.389016572150568,-3.8,64.78235796492241,30324.046779890527,109166568.40760586,343028124.37958467,-3.389016572150568,-3.8,64.78235796492241,129.56471592984482,0.0,0.9846888783483148,-3.8,-3.411971232507497,-3.411971232507497
 2006-10-06T01:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,9203.268775760327,33131767.592737183,104561135.1592512,-3.653819904732812,-3.779113046976383,32.3911789824612,9203.268775760327,33131767.592737183,104561135.1592512,-3.653819904732812,-3.779113046976383,32.3911789824612,129.56471592984482,0.0,0.9993715374962224,-3.791682725719216,-3.676607300370456,-3.676607300370456
 2006-10-06T02:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,0.0,0.0,0.0,-3.697663336732871,-3.697663336732871,0.0,0.0,0.0,0.0,-3.697663336732871,-3.697663336732871,0.0,129.56471592984482,0.0,1.0000000000000002,-3.711219252363181,-3.711219252363181,-3.711219252363181
 2006-10-06T03:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,0.0,0.0,0.0,-3.601910395010394,-3.601910395010394,0.0,0.0,0.0,0.0,-3.601910395010394,-3.601910395010394,0.0,129.56471592984482,0.0,1.0000000000000002,-3.615460975833987,-3.615460975833987,-3.615460975833987
 2006-10-06T04:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,0.0,0.0,0.0,-3.5063987148787708,-3.5063987148787708,0.0,0.0,0.0,0.0,-3.5063987148787708,-3.5063987148787708,0.0,129.56471592984482,0.0,0.9999262687209156,-3.520011502503691,-3.520011502503691,-3.520011502503691
 2006-10-06T05:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,0.0,0.0,0.0,-3.415686559422261,-3.415686559422261,0.0,0.0,0.0,0.0,-3.415686559422261,-3.415686559422261,0.0,129.56471592984482,0.0,0.9994653401178544,-3.429405906033636,-3.429405906033636,-3.429405906033636
 2006-10-06T06:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,0.0,-3.330376920361607,-3.330376920361607,0.0,0.0,0.0,0.0,-3.330376920361607,-3.330376920361607,0.0,129.56471592984482,0.0,0.9989490770192184,-3.344254174655372,-3.344254174655372,-3.344254174655372
 2006-10-06T07:00:00,2614.8206891015984,9413354.480765752,29942682.45467245,8.411013318838249,8.37707434187766,34.07310691508727,0.0,0.0,0.0,8.411013318838249,8.411013318838249,0.0,0.0,11958.756833746773,43051524.60148838,312849198.8729677,0.0089956191910959,-0.361633995638477,10.7970596608204,11958.756833746773,43051524.60148838,312849198.8729677,0.0089956191910959,-0.361633995638477,10.7970596608204,107.970596608204,0.0,0.9984328139205826,-0.8289861795402947,-0.8289861795402947,-0.8289861795402947
 2006-10-06T08:00:00,5616.732210689639,20220235.9584827,64214864.652015135,8.730004737137525,8.657218021147514,29.205520212931944,0.0,0.0,0.0,8.730004737137525,8.730004737137525,0.0,0.0,12210.533431279951,43957920.35260784,139645660.57754514,6.865900481028646,6.7,64.78235796492241,12210.533431279951,43957920.35260784,139645660.57754514,6.865900481028646,6.7,64.78235796492241,129.56471592984482,0.0,0.9979165508219466,6.7,6.7,6.7
 2006-10-06T09:00:00,31482.27828101969,113336201.81167088,360061988.99501675,6.870736829138457,6.462596504194921,58.411040425863895,0.0,0.0,0.0,6.870736829138457,6.870736829138457,0.0,0.0,15948.571060411345,57414855.81748083,182732918.14007905,6.917142240552114,6.7,64.78235796492241,15948.571060411345,57414855.81748083,182732918.14007905,6.917142240552114,6.7,64.78235796492241,129.56471592984482,0.0,0.9974002877233108,6.7,6.7,6.7
 2006-10-06T10:00:00,60065.75214006365,216236707.70422915,687091388.3634803,7.056109837392356,6.277223495941024,58.411040425863895,0.0,0.0,0.0,7.056109837392356,7.056109837392356,0.0,0.0,30197.843186238668,108712235.4704592,345083224.9815752,7.110001071223038,6.7,64.78235796492241,30197.843186238668,108712235.4704592,345083224.9815752,7.110001071223038,6.7,64.78235796492241,129.56471592984482,0.0,0.9968840246246748,6.7,6.7,6.7
 2006-10-06T11:00:00,73690.35025924329,265285260.93327588,934267718.8097593,7.196233029761326,6.137100303572055,58.411040425863895,0.0,0.0,0.0,7.196233029761326,7.196233029761326,0.0,-1.0,0.0,0.0,0.0,7.256930817977274,7.256930817977274,0.0,0.0,0.0,0.0,7.256930817977274,7.256930817977274,0.0,129.56471592984482,8.422727450980924,0.9826287069028244,7.172731922477403,6.700053496445599,1.117266536122128
 2006-10-06T12:00:00,74055.71147136939,266600561.29692972,1347902328.1027317,7.4307505105194815,5.902582822813898,58.411040425863895,0.0,0.0,0.0,7.4307505105194815,7.4307505105194815,0.0,-1.0,0.0,0.0,0.0,7.422658982853895,7.422658982853895,0.0,0.0,0.0,0.0,7.422658982853895,7.422658982853895,0.0,129.56471592984482,15.678851343907866,0.9408714709688982,7.4453063724531,6.561583421882417,0.091617317721875
 2006-10-06T13:00:00,79866.24901406407,287518496.45063066,1648159807.9477692,7.601014644012269,5.732318689321111,58.411040425863895,0.0,0.0,0.0,7.601014644012269,7.601014644012269,0.0,-1.0,0.0,0.0,0.0,7.623483824187041,7.623483824187041,0.0,0.0,0.0,0.0,7.623483824187041,7.623483824187041,0.0,129.56471592984482,13.567191667467124,0.8886279625188805,7.485262650798888,6.700012263436695,0.0443463449316013
 2006-10-06T14:00:00,84696.620679725,304907834.44701004,1849480722.570201,7.715179079970294,5.618154253363085,58.411040425863895,0.0,0.0,0.0,7.715179079970294,7.715179079970294,0.0,-1.0,0.0,0.0,0.0,7.801220783082903,7.801220783082903,0.0,0.0,0.0,0.0,7.801220783082903,7.801220783082903,0.0,129.56471592984482,18.35529371922913,0.8268540418180458,7.77736970436445,6.699980584364096,0.1721990184779862
 2006-10-06T15:00:00,88835.3317757662,319807194.39275825,2014289890.4573247,7.8086499365169315,5.524683396816449,58.411040425863895,0.0,0.0,0.0,7.8086499365169315,7.8086499365169315,0.0,-1.0,0.0,0.0,0.0,7.899130644137368,7.899130644137368,0.0,0.0,0.0,0.0,7.899130644137368,7.899130644137368,0.0,129.56471592984482,20.31862350341161,0.7562207516164494,7.881747690478513,6.6999711372729545,0.3460799628784048
 2006-10-06T16:00:00,75172.80860308399,270622110.9711024,1423931015.9488006,7.473860882590666,5.8594724507427145,58.411040425863895,0.0,0.0,0.0,7.473860882590666,7.473860882590666,0.0,-1.0,0.0,0.0,0.0,7.548030371239634,7.548030371239634,0.0,0.0,0.0,0.0,7.548030371239634,7.548030371239634,0.0,129.56471592984482,16.22886813035817,0.6903961644126189,7.630592602179949,6.699994181602549,0.2049077869425725
 2006-10-06T17:00:00,73665.39243755293,265195412.77519053,974306647.9180264,7.218932393347363,6.114400939986017,58.411040425863895,0.0,0.0,0.0,7.218932393347363,7.218932393347363,0.0,0.0,48286.7443573001,173832279.6862803,596648998.8676134,7.408671129869937,6.7,64.78235796492241,48286.7443573001,173832279.6862803,596648998.8676134,7.408671129869937,6.7,64.78235796492241,129.56471592984482,0.0,0.668543358093448,6.8280928132097145,6.8280928132097145,6.8280928132097145
 2006-10-06T18:00:00,60852.69026408356,219069684.9507008,693400525.5250067,7.05968529230297,6.273648041030409,58.411040425863895,0.0,0.0,0.0,7.05968529230297,7.05968529230297,0.0,0.0,30471.433121082533,109697159.23589712,348152687.3552397,7.11364943479559,6.7,64.78235796492241,30471.433121082533,109697159.23589712,348152687.3552397,7.11364943479559,6.7,64.78235796492241,129.56471592984482,0.0,0.668027094994812,6.7,6.7,6.7
 2006-10-06T19:00:00,42006.43874373659,151223179.4774517,479566003.4605985,6.938473277238001,6.394860056095379,58.411040425863895,0.0,0.0,0.0,6.938473277238001,6.938473277238001,0.0,0.0,21084.664473020934,75904792.10287538,241158377.82234865,6.986554552221488,6.7,64.78235796492241,21084.664473020934,75904792.10287538,241158377.82234865,6.986554552221488,6.7,64.78235796492241,129.56471592984482,0.0,0.6675108318961761,6.7,6.7,6.7
 2006-10-06T20:00:00,26733.027535980586,96238899.1295301,305787833.56976664,6.839976045728953,6.493357287604426,58.411040425863895,0.0,0.0,0.0,6.839976045728953,6.839976045728953,0.0,1.0,102879.59812920552,370366553.2651399,2498142177.6602364,-0.3395623381383774,-3.3220874257376747,64.78235796492241,102879.59812920552,370366553.2651399,2498142177.6602364,-0.3395623381383774,-3.3220874257376747,64.78235796492241,129.56471592984482,0.0,0.6756486371112446,-1.572087425737675,-0.7476552543176899,-0.7476552543176899
 2006-10-06T21:00:00,2996.5332176903103,10787519.583685117,34275668.56773521,7.644942682050781,7.606092586805754,43.80828031939793,0.0,0.0,0.0,7.644942682050781,7.644942682050781,0.0,1.0,71204.12072302273,256334834.60288173,1332755912.876006,-2.204789861190413,-3.8000000000000007,64.78235796492241,71204.12072302273,256334834.60288173,1332755912.876006,-2.204789861190413,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7747949924707246,-3.8000000000000007,-2.2371363598262524,-2.2371363598262524
 2006-10-06T22:00:00,73.59412712452153,264938.8576482775,841726.7225820923,10.37225025553476,10.37129619755503,1.9470346808621293,0.0,0.0,0.0,10.37225025553476,10.37225025553476,0.0,1.0,70598.2149529374,254153573.83057457,1071203440.6207263,-2.5175182713715927,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1071203440.6207263,-2.5175182713715927,-3.8,64.78235796492241,129.56471592984482,0.0,0.8617690235090912,-3.8,-2.542763356855106,-2.542763356855106
 2006-10-06T23:00:00,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,1.0,64767.72271419904,233163801.77111647,753936667.4844583,-2.897078193370037,-3.8000000000000007,64.78235796492241,64767.72271419904,233163801.77111647,753936667.4844583,-2.897078193370037,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.927951514911152,-3.8000000000000007,-2.9233250773603623,-2.9233250773603623
 2006-10-07T00:00:00,100.41536143533462,361495.3011672046,1150181.499875642,10.372128693828593,10.370825014458651,1.9470346808621293,0.0,0.0,0.0,10.372128693828593,10.372128693828593,0.0,1.0,40328.11244332045,145181204.79595366,456124580.9620957,-3.2535779832084213,-3.8,64.78235796492241,40328.11244332045,145181204.79595366,456124580.9620957,-3.2535779832084213,-3.8,64.78235796492241,129.56471592984482,0.0,0.971196090006882,-3.8,-3.2781905230292234,-3.2781905230292234
 2006-10-07T01:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,21674.21644546632,78027179.20367876,245635149.77327344,-3.505673993552039,-3.8,64.78235796492241,21674.21644546632,78027179.20367876,245635149.77327344,-3.505673993552039,-3.8,64.78235796492241,129.56471592984482,0.0,0.9950898327756666,-3.8,-3.526873650692208,-3.526873650692208
 2006-10-07T02:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,0.0,0.0,0.0,-3.715061822909135,-3.715061822909135,0.0,0.0,0.0,0.0,-3.715061822909135,-3.715061822909135,0.0,129.56471592984482,0.0,1.0000000000000002,-3.733523935352476,-3.733523935352476,-3.733523935352476
 2006-10-07T03:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,0.0,0.0,0.0,-3.619043153131384,-3.619043153131384,0.0,0.0,0.0,0.0,-3.619043153131384,-3.619043153131384,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6326001576098896,-3.6326001576098896,-3.6326001576098896
 2006-10-07T04:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,0.0,0.0,0.0,-3.523592633381963,-3.523592633381963,0.0,0.0,0.0,0.0,-3.523592633381963,-3.523592633381963,0.0,129.56471592984482,0.0,1.0,-3.53720561737653,-3.53720561737653,-3.53720561737653
 2006-10-07T05:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,0.0,0.0,0.0,-3.4338743696010567,-3.4338743696010567,0.0,0.0,0.0,0.0,-3.4338743696010567,-3.4338743696010567,0.0,129.56471592984482,0.0,0.9999426237524652,-3.4476467849937937,-3.4476467849937937,-3.4476467849937937
