Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-07T06:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,0.0,-3.349572871838568,-3.349572871838568,0.0,0.0,0.0,0.0,-3.349572871838568,-3.349572871838568,0.0,129.56471592984482,0.0,0.999498050180954,-3.363450151701292,-3.363450151701292,-3.363450151701292
 2006-10-07T07:00:00,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,0.0,0.0,0.0,-3.2614731310593954,-3.2614731310593954,0.0,0.0,0.0,0.0,-3.2614731310593954,-3.2614731310593954,0.0,129.56471592984477,0.0,0.9989817870823176,-3.275082586739593,-3.275082586739593,-3.275082586739593
 2006-10-07T08:00:00,9681.867578523525,34854723.28268468,110824144.84062034,7.048241734741431,6.9226241567049245,53.54345372370856,0.0,0.0,0.0,7.048241734741431,7.048241734741431,0.0,0.0,0.0,0.0,0.0,-3.0689246418395992,-3.0689246418395992,0.0,0.0,0.0,0.0,-3.0689246418395992,-3.0689246418395992,0.0,129.56471592984482,0.0,0.9984655239836818,-3.1336473712468336,-3.1336473712468336,-3.1336473712468336
 2006-10-07T09:00:00,33808.87780689762,121711960.1048314,386918256.7509509,6.885959097820379,6.447374235513,58.411040425863895,0.0,0.0,0.0,6.885959097820379,6.885959097820379,0.0,0.0,0.0,0.0,0.0,-2.1702366304383403,-2.1702366304383403,0.0,0.0,0.0,0.0,-2.1702366304383403,-2.1702366304383403,0.0,129.56471592984482,0.0,0.997949260885046,-2.375781541392364,-2.375781541392364,-2.375781541392364
 2006-10-07T10:00:00,66795.62442961769,240464247.94662368,800833391.1140501,7.120588883225143,6.212744450108237,58.411040425863895,0.0,0.0,0.0,7.120588883225143,7.120588883225143,0.0,0.0,0.0,0.0,0.0,-0.2001578887433126,-0.2001578887433126,0.0,0.0,0.0,0.0,-0.2001578887433126,-0.2001578887433126,0.0,129.56471592984482,0.0,0.99743299778641,-0.6439702782963465,-0.6439702782963465,-0.6439702782963465
 2006-10-07T11:00:00,74879.51098730524,269566239.5542989,1249244254.9520166,7.374814815692304,5.958518517641077,58.411040425863895,0.0,0.0,0.0,7.374814815692304,7.374814815692304,0.0,-1.0,0.0,0.0,0.0,3.186254082764689,3.186254082764689,0.0,0.0,0.0,0.0,3.186254082764689,3.186254082764689,0.0,129.56471592984482,0.0,0.996916734687774,2.563317093057584,2.563317093057584,2.563317093057584
 2006-10-07T12:00:00,74655.68247795558,268760456.92064005,1414462333.788516,7.468491190168869,5.864842143164512,58.411040425863895,0.0,0.0,0.0,7.468491190168869,7.468491190168869,0.0,-1.0,0.0,0.0,0.0,6.883529150946337,6.883529150946337,0.0,0.0,0.0,0.0,6.883529150946337,6.883529150946337,0.0,129.56471592984482,5.545345756630861,0.991002007714274,6.4211210725476535,6.102469834343271,2.755424690499112
 2006-10-07T13:00:00,77928.86861145587,280543927.00124115,1538395638.3699274,7.538768687341306,5.794564645992074,58.411040425863895,0.0,0.0,0.0,7.538768687341306,7.538768687341306,0.0,-1.0,0.0,0.0,0.0,7.616075812031981,7.616075812031981,0.0,0.0,0.0,0.0,7.616075812031981,7.616075812031981,0.0,129.56471592984482,15.330283957290652,0.9453860544907936,7.596560273224827,6.7000208970726405,0.0257001876404352
 2006-10-07T14:00:00,81852.29492072311,294668261.71460325,1733624744.5777383,7.64947584011674,5.683857493216639,58.411040425863895,0.0,0.0,0.0,7.64947584011674,7.64947584011674,0.0,-1.0,0.0,0.0,0.0,7.732172559682603,7.732172559682603,0.0,0.0,0.0,0.0,7.732172559682603,7.732172559682603,0.0,129.56471592984482,17.313593639786905,0.8855296137688559,7.720269479353903,6.700019104819592,0.0852790697768917
 2006-10-07T15:00:00,85505.80039015411,307820881.4045547,1882392681.0611403,7.733843893043514,5.599489440289865,58.411040425863895,0.0,0.0,0.0,7.733843893043514,7.733843893043514,0.0,-1.0,0.0,0.0,0.0,7.820564034479509,7.820564034479509,0.0,0.0,0.0,0.0,7.820564034479509,7.820564034479509,0.0,129.56471592984482,18.847857580058427,0.819884319850613,7.806892223759991,6.699956420681463,0.1971686248823661
 2006-10-07T16:00:00,82057.6150576154,295407414.20741546,1741448350.044087,7.653913514764052,5.679419818569328,58.411040425863895,0.0,0.0,0.0,7.653913514764052,7.653913514764052,0.0,-1.0,0.0,0.0,0.0,7.736751668589885,7.736751668589885,0.0,0.0,0.0,0.0,7.736751668589885,7.736751668589885,0.0,129.56471592984482,18.443593564228973,0.7517760361273869,7.770779713397766,6.699959997869718,0.2499315030616135
 2006-10-07T17:00:00,61437.91427144949,221176491.37721825,1206608785.016913,9.070130456552397,7.702109141156922,47.702349681122165,0.0,0.0,0.0,9.070130456552397,9.070130456552397,0.0,0.0,56147.37475095949,202130549.10345423,740580248.6936916,7.579381172656362,6.699999999999999,64.78235796492238,56147.37475095949,202130549.10345423,740580248.6936916,7.579381172656362,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7250923848938005,6.857979373787152,6.857979373787152,6.857979373787152
 2006-10-07T18:00:00,49360.283918755005,177697022.107518,731824059.1694682,9.392650068300789,8.562984276969871,38.940693617242594,0.0,0.0,0.0,9.392650068300789,9.392650068300789,0.0,0.0,32515.80558443232,117056900.10395633,371516976.18024594,7.141318917602636,6.700000000000002,64.78235796492241,32515.80558443232,117056900.10395633,371516976.18024594,7.141318917602636,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7245761217951648,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T19:00:00,6706.078230917355,24141881.63130248,76700344.3879227,7.540810911220763,7.45387354660581,48.675867021553245,0.0,0.0,0.0,7.540810911220763,7.540810911220763,0.0,0.0,3641.4491027549,13109216.769917635,41689960.58243695,6.74954688046584,6.700000000000002,64.78235796492241,3641.4491027549,13109216.769917635,41689960.58243695,6.74954688046584,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7240598586965289,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T20:00:00,4786.076647768373,17229875.93196614,54815904.72054001,8.304066129202383,8.241934187038565,38.940693617242594,0.0,0.0,0.0,8.304066129202383,8.304066129202383,0.0,1.0,98964.63567220376,356272688.4199336,2336851586.932739,-0.5837732153460478,-3.37389053702513,64.78235796492241,98964.63567220376,356272688.4199336,2336851586.932739,-0.5837732153460478,-3.37389053702513,64.78235796492241,129.56471592984482,0.0,0.7309548960685358,-1.6238905370251302,-0.8556718578326442,-0.8556718578326442
 2006-10-07T21:00:00,5103.454176241767,18372435.03447036,58398435.775430806,7.501162314462287,7.434969846797863,48.675867021553245,0.0,0.0,0.0,7.501162314462287,7.501162314462287,0.0,1.0,70605.0495582535,254178178.4097125,1219131356.287967,-2.3406272700775976,-3.8,64.78235796492241,70605.0495582535,254178178.4097125,1219131356.287967,-2.3406272700775976,-3.8,64.78235796492241,129.56471592984482,0.0,0.823554251776431,-3.8,-2.386972632205668,-2.386972632205668
 2006-10-07T22:00:00,3457.8296630476275,12448186.78697146,39562474.24394743,8.29879133825188,8.253948829074579,38.940693617242594,0.0,0.0,0.0,8.29879133825188,8.29879133825188,0.0,1.0,70163.47259595817,252588501.34544945,916306867.9418372,-2.702798951618114,-3.8,64.78235796492241,70163.47259595817,252588501.34544945,916306867.9418372,-2.702798951618114,-3.8,64.78235796492241,129.56471592984482,0.0,0.9000280038376188,-3.8,-2.7426271053278195,-2.7426271053278195
 2006-10-07T23:00:00,3805.845337712624,13701043.21576545,43543925.90578783,7.484571819402192,7.435216557992962,48.675867021553245,0.0,0.0,0.0,7.484571819402192,7.484571819402192,0.0,1.0,52826.38808422136,190174997.1031969,597484302.3590964,-3.0843357123217454,-3.8,64.78235796492241,52826.38808422136,190174997.1031969,597484302.3590964,-3.0843357123217454,-3.8,64.78235796492241,129.56471592984482,0.0,0.9538061196271762,-3.8,-3.123022374523059,-3.123022374523059
 2006-10-08T00:00:00,2532.9450877913137,9118602.316048728,28983086.53366984,8.225434339579872,8.192583248216405,38.940693617242594,0.0,0.0,0.0,8.225434339579872,8.225434339579872,0.0,1.0,29756.258209234165,107122529.553243,336558059.7916158,-3.396765846097692,-3.8,64.78235796492241,29756.258209234165,107122529.553243,336558059.7916158,-3.396765846097692,-3.8,64.78235796492241,129.56471592984482,0.0,0.9860846564424258,-3.8,-3.426539193814844,-3.426539193814844
 2006-10-08T01:00:00,2733.8307570736524,9841790.725465149,31331912.98642505,7.437924510995046,7.402411166071675,48.675867021553245,0.0,0.0,0.0,7.437924510995046,7.437924510995046,0.0,1.0,6389.457839234995,23002048.22124598,72498282.7971923,-3.657538955182732,-3.744411288637643,21.5941193216408,6389.457839234995,23002048.22124598,72498282.7971923,-3.657538955182732,-3.744411288637643,21.5941193216408,129.56471592984482,0.0,0.99958880942259,-3.7619717668292494,-3.68441053355377,-3.68441053355377
 2006-10-08T02:00:00,1994.2700234271088,7179372.084337594,22814203.008082,8.159732316076383,8.133873436922206,38.940693617242594,0.0,0.0,0.0,8.159732316076383,8.159732316076383,0.0,1.0,0.0,0.0,0.0,-3.616348979362432,-3.616348979362432,0.0,0.0,0.0,0.0,-3.616348979362432,-3.616348979362432,0.0,129.56471592984482,0.0,0.999533378246681,-3.6329826989487457,-3.6329826989487457,-3.6329826989487457
 2006-10-08T03:00:00,968.123382694832,3485244.177701395,11072087.425746128,9.24471767854146,9.232167980476047,24.33793351077662,0.0,0.0,0.0,9.24471767854146,9.24471767854146,0.0,1.0,0.0,0.0,0.0,-3.512051694048961,-3.512051694048961,0.0,0.0,0.0,0.0,-3.512051694048961,-3.512051694048961,0.0,129.56471592984482,0.0,0.9990171151480453,-3.526013611880132,-3.526013611880132,-3.526013611880132
 2006-10-08T04:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,1.0,0.0,0.0,0.0,-3.4156239301867863,-3.4156239301867863,0.0,0.0,0.0,0.0,-3.4156239301867863,-3.4156239301867863,0.0,129.56471592984482,0.0,0.9985008520494092,-3.4291766409021265,-3.4291766409021265,-3.4291766409021265
 2006-10-08T05:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,1.0,0.0,0.0,0.0,-3.3198936247380395,-3.3198936247380395,0.0,0.0,0.0,0.0,-3.3198936247380395,-3.3198936247380395,0.0,129.56471592984482,0.0,0.9979845889507732,-3.3334410023366083,-3.3334410023366083,-3.3334410023366083
 2006-10-08T06:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,0.0,-3.224081792128136,-3.224081792128136,0.0,0.0,0.0,0.0,-3.224081792128136,-3.224081792128136,0.0,129.56471592984482,0.0,0.9974683258521372,-3.2376310821680416,-3.2376310821680416,-3.2376310821680416
 2006-10-08T07:00:00,3389.743389160651,12203076.200978342,38760632.43317712,8.769041872095105,8.72510802661496,30.82804911365039,0.0,0.0,0.0,8.769041872095105,8.769041872095105,0.0,0.0,0.0,0.0,0.0,-3.098315505679679,-3.098315505679679,0.0,0.0,0.0,0.0,-3.098315505679679,-3.098315505679679,0.0,129.56471592984482,0.0,0.9969520627535012,-3.1255129358159324,-3.1255129358159324,-3.1255129358159324
 2006-10-08T08:00:00,36258.86002941055,130531896.10587797,413961567.4559063,6.901292599083441,6.432040734249939,58.411040425863895,0.0,0.0,0.0,6.901292599083441,6.901292599083441,0.0,0.0,0.0,0.0,0.0,-2.313547654068841,-2.313547654068841,0.0,0.0,0.0,0.0,-2.313547654068841,-2.313547654068841,0.0,129.56471592984482,0.0,0.9964357996548654,-2.5367781908830542,-2.5367781908830542,-2.5367781908830542
 2006-10-08T09:00:00,54296.55418597429,195467595.06950745,704492803.2348795,7.065986618494823,6.267346714838557,58.411040425863895,0.0,0.0,0.0,7.065986618494823,7.065986618494823,0.0,0.0,0.0,0.0,0.0,-0.1580343925597814,-0.1580343925597814,0.0,0.0,0.0,0.0,-0.1580343925597814,-0.1580343925597814,0.0,129.56471592984482,0.0,0.9959195365562292,-0.5061742781445484,-0.5061742781445484,-0.5061742781445484
 2006-10-08T10:00:00,73620.99481218615,265035581.32387027,1521441632.0205674,7.529187684958649,5.804145648374724,58.41104042586386,0.0,0.0,0.0,7.529187684958649,7.529187684958649,0.0,0.0,0.0,0.0,0.0,3.928737085343376,3.928737085343376,0.0,0.0,0.0,0.0,3.928737085343376,3.928737085343376,0.0,129.5647159298447,0.0,0.9954032734575928,3.1308549943794595,3.1308549943794595,3.1308549943794595
 2006-10-08T11:00:00,65999.82392084227,237599366.11503223,1310015023.8857975,7.409318417436315,5.924014915897061,58.41104042586389,0.0,0.0,0.0,7.409318417436315,7.409318417436315,0.0,-1.0,0.0,0.0,0.0,7.350528144375022,7.350528144375022,0.0,0.0,0.0,0.0,7.350528144375022,7.350528144375022,0.0,129.56471592984477,10.789073778422258,0.9791938500011628,7.24266027660071,6.609605630495953,1.046139396051119
 2006-10-08T12:00:00,77223.72923219796,278005425.23591274,1632519546.5393205,7.592176401640262,5.741156931693118,58.411040425863895,0.0,0.0,0.0,7.592176401640262,7.592176401640262,0.0,-1.0,0.0,0.0,0.0,7.672086043139031,7.672086043139031,0.0,0.0,0.0,0.0,7.672086043139031,7.672086043139031,0.0,129.56471592984482,13.153788556039691,0.9297418390548194,7.473561483666018,6.699987559466862,0.0439043120458625
 2006-10-08T13:00:00,69135.53107068034,248887911.8544491,1381194070.0112517,7.44968242529205,5.883650908041337,58.41104042586392,0.0,0.0,0.0,7.44968242529205,7.44968242529205,0.0,-1.0,0.0,0.0,0.0,7.522662700575606,7.522662700575606,0.0,0.0,0.0,0.0,7.522662700575606,7.522662700575606,0.0,129.56471592984488,16.389196593107208,0.8744834082514669,7.6678865173456385,6.699992647076435,0.1151495691572686
 2006-10-08T14:00:00,82714.84381568826,297773437.7364777,1777502924.0742593,7.674402999559549,5.658930333773832,58.411040425863895,0.0,0.0,0.0,7.674402999559549,7.674402999559549,0.0,-1.0,0.0,0.0,0.0,7.758312116464228,7.758312116464228,0.0,0.0,0.0,0.0,7.758312116464228,7.758312116464228,0.0,129.56471592984482,14.284831896205974,0.8205421044452622,7.532515090330297,6.699993262298481,0.1474929623936107
 2006-10-08T15:00:00,72979.72057768666,262726994.079672,1486649696.735862,7.509490324965431,5.823843008367948,58.411040425863895,0.0,0.0,0.0,7.509490324965431,7.509490324965431,0.0,-1.0,0.0,0.0,0.0,7.585365193881585,7.585365193881585,0.0,0.0,0.0,0.0,7.585365193881585,7.585365193881585,0.0,129.56471592984482,17.703625119677273,0.7614155339807959,7.727169386365229,6.699976130022961,0.2885432827271081
 2006-10-08T16:00:00,79740.68680184087,287066472.4866271,1675199189.861549,7.616386724942337,5.716946608391044,58.411040425863895,0.0,0.0,0.0,7.616386724942337,7.616386724942337,0.0,-1.0,0.0,0.0,0.0,7.697453666585587,7.697453666585587,0.0,0.0,0.0,0.0,7.697453666585587,7.697453666585587,0.0,129.56471592984482,13.798586774749204,0.7072899737078547,7.489521545870318,6.699986384948833,0.2082773434413975
 2006-10-08T17:00:00,61936.02759806498,222969699.353034,1142846968.4329212,7.314525686929055,6.018807646404324,58.41104042586388,0.0,0.0,0.0,7.314525686929055,7.314525686929055,0.0,0.0,53767.783569701445,193564020.85092524,729804699.245004,7.566538235967907,6.699999999999998,64.78235796492238,53767.783569701445,193564020.85092524,729804699.245004,7.566538235967907,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6857898181559331,6.885702451934978,6.885702451934978,6.885702451934978
 2006-10-08T18:00:00,53302.92996627578,191890547.8785928,937966533.609328,7.198366332933873,6.13496700039951,58.411040425863895,0.0,0.0,0.0,7.198366332933873,7.198366332933873,0.0,0.0,41670.4829100452,150013738.4761627,470710314.94076735,7.259106493002619,6.700000000000002,64.78235796492241,41670.4829100452,150013738.4761627,470710314.94076735,7.259106493002619,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6852735550572975,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T19:00:00,31476.48124543704,113315332.48357332,505572529.5003716,8.185892739924043,7.612730856436347,48.675867021553245,0.0,0.0,0.0,8.185892739924043,8.185892739924043,0.0,0.0,22601.253702428392,81364513.3287422,256312783.65151915,7.004474056519071,6.7,64.78235796492241,22601.253702428392,81364513.3287422,256312783.65151915,7.004474056519071,6.7,64.78235796492241,129.56471592984482,0.0,0.6847572919586614,6.7,6.7,6.7
 2006-10-08T20:00:00,10911.298350935696,39280674.0633685,124562282.4160006,7.977659466730973,7.836470607239627,48.675867021553245,0.0,0.0,0.0,7.977659466730973,7.977659466730973,0.0,1.0,100798.42196164756,362874319.0619312,2382543692.2159576,-0.515653152331339,-3.3604027077758776,64.78235796492241,100798.42196164756,362874319.0619312,2382543692.2159576,-0.515653152331339,-3.3604027077758776,64.78235796492241,129.56471592984482,0.0,0.6944982082700749,-1.6694658477804534,-0.8235640305737052,-0.8235640305737052
 2006-10-08T21:00:00,8663.983119385273,31190339.229786977,99100589.51871854,9.224665470128723,9.11233694635618,38.9406936172426,0.0,0.0,0.0,9.224665470128723,9.224665470128723,0.0,1.0,71188.71924830142,256279389.29388505,1325545723.2027688,-2.213409539909367,-3.8000000000000007,64.78235796492241,71188.71924830142,256279389.29388505,1325545723.2027688,-2.213409539909367,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7920004616694483,-3.8000000000000007,-2.2846057113265483,-2.2846057113265483
 2006-10-08T22:00:00,9623.464689250835,34644472.881303,110063023.14095268,7.972980200168912,7.848226371977347,48.675867021553245,0.0,0.0,0.0,7.972980200168912,7.972980200168912,0.0,1.0,70598.2149529374,254153573.83057457,1060758856.3301497,-2.530010632776527,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1060758856.3301497,-2.530010632776527,-3.8,64.78235796492241,129.56471592984482,0.0,0.8755772782192368,-3.8,-2.609252826471313,-2.609252826471313
 2006-10-08T23:00:00,6765.805700640633,24356900.522306275,77387562.66326526,9.16776157485122,9.08004487211115,38.940693617242594,0.0,0.0,0.0,9.16776157485122,9.16776157485122,0.0,1.0,63333.04528791483,227998963.03649336,725803867.6191354,-2.930745658210093,-3.8,64.78235796492241,63333.04528791483,227998963.03649336,725803867.6191354,-2.930745658210093,-3.8,64.78235796492241,129.56471592984482,0.0,0.9375392581333448,-3.8,-2.993412639955272,-2.993412639955272
 2006-10-09T00:00:00,7339.820992858324,26423355.574289963,84028054.34629764,7.926125611389206,7.830882366647362,48.675867021553245,0.0,0.0,0.0,7.926125611389206,7.926125611389206,0.0,1.0,39053.785303944496,140593627.0942002,441711510.346073,-3.2708363753320526,-3.8,64.78235796492241,39053.785303944496,140593627.0942002,441711510.346073,-3.2708363753320526,-3.8,64.78235796492241,129.56471592984482,0.0,0.9768577404335896,-3.8,-3.3328106262305623,-3.3328106262305623
 2006-10-09T01:00:00,24499.807046449776,88199305.36721915,301562643.3268733,8.275835855827912,7.93398018085147,46.72883234069112,0.0,0.0,0.0,8.275835855827912,8.275835855827912,0.0,1.0,23557.329187964653,84806385.07667273,269856843.74141264,-3.393184215132384,-3.716486946827948,53.985298304102,23557.329187964653,84806385.07667273,269856843.74141264,-3.393184215132384,-3.716486946827948,53.985298304102,129.56471592984482,0.0,0.9973028100662876,-3.8000000000000007,-3.588687689815687,-3.588687689815687
 2006-10-09T02:00:00,15400.338699721317,55441219.318996735,175690649.2074511,7.919865356831523,7.720708845082242,48.675867021553245,0.0,0.0,0.0,7.919865356831523,7.919865356831523,0.0,1.0,0.0,0.0,0.0,-2.81689541088069,-2.81689541088069,0.0,0.0,0.0,0.0,-2.81689541088069,-2.81689541088069,0.0,129.56471592984482,0.0,1.0,-2.898382631214721,-2.898382631214721,-2.898382631214721
 2006-10-09T03:00:00,3690.7268824749312,13286616.776909752,42243394.88602543,8.976697640297614,8.928816373766034,38.940693617242594,0.0,0.0,0.0,8.976697640297614,8.976697640297614,0.0,1.0,0.0,0.0,0.0,-2.588455155441746,-2.588455155441746,0.0,0.0,0.0,0.0,-2.588455155441746,-2.588455155441746,0.0,129.56471592984482,0.0,1.0,-2.6150685859519496,-2.6150685859519496,-2.6150685859519496
 2006-10-09T04:00:00,1563.483650665302,5628541.142395087,17892255.02846279,11.196336091111826,11.176055945549408,19.470346808621297,0.0,0.0,0.0,11.196336091111826,11.196336091111826,0.0,1.0,0.0,0.0,0.0,-2.425189834628194,-2.425189834628194,0.0,0.0,0.0,0.0,-2.425189834628194,-2.425189834628194,0.0,129.56471592984482,0.0,1.0,-2.4431383544509955,-2.4431383544509955,-2.4431383544509955
 2006-10-09T05:00:00,27402.09254806045,98647533.1730176,313596769.57365453,6.844400018380767,6.488933314952614,58.411040425863895,0.0,0.0,0.0,6.844400018380767,6.844400018380767,0.0,1.0,0.0,0.0,0.0,-1.7564771721475658,-1.7564771721475658,0.0,0.0,0.0,0.0,-1.7564771721475658,-1.7564771721475658,0.0,129.56471592984482,0.0,0.9999839441708462,-1.9220638245280537,-1.9220638245280537,-1.9220638245280537
 2006-10-09T06:00:00,19862.03271761612,71503317.78341803,227391240.0806952,6.795540445072189,6.53779288826119,58.411040425863895,0.0,0.0,0.0,6.795540445072189,6.795540445072189,0.0,0.0,0.0,0.0,0.0,-0.8865734513990985,-0.8865734513990985,0.0,0.0,0.0,0.0,-0.8865734513990985,-0.8865734513990985,0.0,129.56471592984482,0.0,0.999607657113448,-1.003454955877085,-1.003454955877085,-1.003454955877085
 2006-10-09T07:00:00,52901.6810926581,190446051.9335692,670248100.3356433,7.046571018744223,6.286762314589157,58.411040425863895,0.0,0.0,0.0,7.046571018744223,7.046571018744223,0.0,0.0,0.0,0.0,0.0,0.4099447723906106,0.4099447723906106,0.0,0.0,0.0,0.0,0.4099447723906106,0.4099447723906106,0.0,129.56471592984482,0.0,0.9990913940148122,0.054079935048079,0.054079935048079,0.054079935048079
 2006-10-09T08:00:00,86322.0714594393,310759457.25398153,1887969851.4641736,7.73702463229197,5.596308701041409,58.411040425863895,0.0,0.0,0.0,7.73702463229197,7.73702463229197,0.0,0.0,12287.647086194247,44235529.510299295,180714432.12357816,5.042702408125231,4.828135751521233,10.7970596608204,12287.647086194247,44235529.510299295,180714432.12357816,5.042702408125231,4.828135751521233,10.7970596608204,129.56471592984482,0.0,0.998575130916176,4.062327705192423,4.062327705192423,4.062327705192423
 2006-10-09T09:00:00,112463.267060656,404867761.4183616,2878289466.856226,8.298754467611,5.034578865722382,58.411040425863895,0.0,0.0,0.0,8.298754467611,8.298754467611,0.0,0.0,75371.22534802982,271336411.2529074,1443224393.8073175,8.413001690712495,6.7,64.78235796492241,75371.22534802982,271336411.2529074,1443224393.8073175,8.413001690712495,6.7,64.78235796492241,129.56471592984482,0.0,0.99805886781754,6.7,6.7,6.7
 2006-10-09T10:00:00,131387.7839269744,472996022.1371079,3483805678.53343,8.642327281519153,4.691006051814228,58.411040425863895,0.0,0.0,0.0,8.642327281519153,8.642327281519153,0.0,0.0,82731.79208633851,297834451.5108186,1747516029.516855,8.773599292614707,6.7,64.78235796492241,82731.79208633851,297834451.5108186,1747516029.516855,8.773599292614707,6.7,64.78235796492241,129.56471592984482,0.0,0.997542604718904,6.7,6.7,6.7
 2006-10-09T11:00:00,128182.85628244044,461458282.6167857,3348559294.594117,8.565580479706815,4.767752853626565,58.411040425863895,0.0,0.0,0.0,8.565580479706815,8.565580479706815,0.0,-1.0,0.0,0.0,0.0,8.693003024854171,8.693003024854171,0.0,0.0,0.0,0.0,8.693003024854171,8.693003024854171,0.0,129.56471592984482,26.288726548049016,0.947330562992645,8.34701696883774,6.699981395370923,1.578121740595507
 2006-10-09T12:00:00,135017.57572010715,486063272.5923857,3558448447.582919,8.68468393418861,4.6486493991447695,58.411040425863895,0.0,0.0,0.0,8.68468393418861,8.68468393418861,0.0,-1.0,0.0,0.0,0.0,8.817905935937079,8.817905935937079,0.0,0.0,0.0,0.0,8.817905935937079,8.817905935937079,0.0,129.56471592984482,36.359468361580376,0.820438629200606,8.802722951651072,6.699968337241747,1.2994152256196012
 2006-10-09T13:00:00,146425.9713834674,527133496.9804827,3886989046.009505,8.871139690304338,4.462193643029042,58.411040425863895,0.0,0.0,0.0,8.871139690304338,8.871139690304338,0.0,-1.0,0.0,0.0,0.0,9.013523102231508,9.013523102231508,0.0,0.0,0.0,0.0,9.013523102231508,9.013523102231508,0.0,129.56471592984482,44.54610146627882,0.6853889585906717,8.97173570180331,6.700004078503423,2.3456476521561256
 2006-10-09T14:00:00,158085.50426693074,569107815.3609506,4215233641.4544535,9.057448317431929,4.275885015901451,58.411040425863895,0.0,0.0,0.0,9.057448317431929,9.057448317431929,0.0,-1.0,0.0,0.0,0.0,9.208932271223537,9.208932271223537,0.0,0.0,0.0,0.0,9.208932271223537,9.208932271223537,0.0,129.56471592984482,54.65582746395175,0.5377632541842395,9.18539146946292,6.699988479311753,3.2875164270366475
 2006-10-09T15:00:00,160784.48603739234,578824149.7346123,4291567761.472765,9.100778175600404,4.232555157732974,58.411040425863895,0.0,0.0,0.0,9.100778175600404,9.100778175600404,0.0,-1.0,0.0,0.0,0.0,9.254440803231365,9.254440803231365,0.0,0.0,0.0,0.0,9.254440803231365,9.254440803231365,0.0,129.56471592984482,61.850771651184,0.381675650344037,9.262241457219394,6.700009630899985,3.88881062202197
 2006-10-09T16:00:00,118212.40026530084,425564640.9550829,2954273662.2897925,8.341863393752677,4.991469939580703,58.411040425863895,0.0,0.0,0.0,8.341863393752677,8.341863393752677,0.0,-1.0,0.0,0.0,0.0,8.458321504774455,8.458321504774455,0.0,0.0,0.0,0.0,8.458321504774455,8.458321504774455,0.0,129.56471592984482,44.13701486396718,0.2428686382455446,8.604797988253543,6.700017980794332,2.931945302081445
 2006-10-09T17:00:00,98588.1766530988,354917435.9511557,2281900260.3774886,7.960434295368794,5.3728990379645865,58.411040425863895,0.0,0.0,0.0,7.960434295368794,7.960434295368794,0.0,0.0,79692.50065439775,286893002.3558319,1373654928.2359366,8.330296060421864,6.7,64.78235796492241,79692.50065439775,286893002.3558319,1373654928.2359366,8.330296060421864,6.7,64.78235796492241,129.56471592984482,0.0,0.1972836835562675,6.972220105024133,6.972220105024133,6.972220105024133
 2006-10-09T18:00:00,100429.07341698166,361544664.301134,2374204343.731282,8.012790274786814,5.320543058546566,58.411040425863895,0.0,0.0,0.0,8.012790274786814,8.012790274786814,0.0,0.0,75067.36547882443,270242515.72376794,1190369531.7345943,8.113215779773595,6.7,64.78235796492241,75067.36547882443,270242515.72376794,1190369531.7345943,8.113215779773595,6.7,64.78235796492241,129.56471592984482,0.0,0.1967674204576315,6.7,6.7,6.7
 2006-10-09T19:00:00,95323.27081913417,343163774.948883,2202914299.8861265,7.915631662839843,5.417701670493538,58.411040425863895,0.0,0.0,0.0,7.915631662839843,7.915631662839843,0.0,0.0,74771.99231072686,269179172.3186167,1104444275.716112,8.011308971404926,6.7,64.78235796492241,74771.99231072686,269179172.3186167,1104444275.716112,8.011308971404926,6.7,64.78235796492241,129.56471592984482,0.0,0.1962511573589956,6.7,6.7,6.7
 2006-10-09T20:00:00,91292.8797353176,328654367.04714334,2063622749.666968,7.83662808331029,5.496705250023091,58.411040425863895,0.0,0.0,0.0,7.83662808331029,7.83662808331029,0.0,1.0,137587.35387690653,495314473.95686346,3623826219.314911,1.289503230353095,-3.0337253828280715,64.78235796492241,137587.35387690653,495314473.95686346,3623826219.314911,1.289503230353095,-3.0337253828280715,64.78235796492241,129.56471592984482,0.0,0.2128122311355322,-1.2837253828280712,-0.1600080797176807,-0.1600080797176807
 2006-10-09T21:00:00,48933.35444560419,176160076.00417516,967215929.6278064,7.718414588190162,6.621762000649717,54.516971064139625,0.0,0.0,0.0,7.718414588190162,7.718414588190162,0.0,1.0,92846.10827297466,334245989.7827087,2189712573.088489,-1.181526204656348,-3.8,64.78235796492238,92846.10827297466,334245989.7827087,2189712573.088489,-1.181526204656348,-3.8,64.78235796492238,129.56471592984477,0.0,0.338070409379992,-3.8,-1.7639947302360766,-1.7639947302360766
 2006-10-09T22:00:00,57182.03470114147,205855324.92410928,1160362028.3665528,7.324528541313882,6.008804792019501,58.411040425863895,0.0,0.0,0.0,7.324528541313882,7.324528541313882,0.0,1.0,92764.67116483212,333952816.1933956,2194148811.0134654,-1.1763250552508322,-3.8000000000000007,64.78235796492241,92764.67116483212,333952816.1933956,2194148811.0134654,-1.1763250552508322,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.457721415549311,-3.8000000000000007,-1.874545663738151,-1.874545663738151
 2006-10-09T23:00:00,38978.62475969905,140323049.13491657,661712058.2257977,7.041763257599064,6.291570075734318,58.411040425863895,0.0,0.0,0.0,7.041763257599064,7.041763257599064,0.0,1.0,84319.97618254948,303551914.25717807,1881473919.208809,-1.5493722046109284,-3.8,64.78235796492241,84319.97618254948,303551914.25717807,1881473919.208809,-1.5493722046109284,-3.8,64.78235796492241,129.56471592984482,0.0,0.571972299691288,-3.8,-1.9484413400547889,-1.9484413400547889
 2006-10-10T00:00:00,48758.15680810398,175529364.50917432,899738179.7665976,7.176721854282701,6.156611479050681,58.411040425863895,0.0,0.0,0.0,7.176721854282701,7.176721854282701,0.0,1.0,85012.64916944379,306045537.0099976,1915635389.3813703,-1.5086667134176952,-3.8,64.78235796492241,85012.64916944379,306045537.0099976,1915635389.3813703,-1.5086667134176952,-3.8,64.78235796492241,129.56471592984482,0.0,0.6812085530969619,-3.8,-2.056471913602808,-2.056471913602808
 2006-10-10T01:00:00,40164.21160467494,144591161.77682978,661661982.0410224,7.04173897165624,6.291594361677141,58.411040425863895,0.0,0.0,0.0,7.04173897165624,7.04173897165624,0.0,1.0,77901.3029118331,280444690.48259914,1629368435.3345318,-1.8504807278857989,-3.8,64.78235796492241,77901.3029118331,280444690.48259914,1629368435.3345318,-1.8504807278857989,-3.8,64.78235796492241,129.56471592984482,0.0,0.7818206414634262,-3.8,-2.2558676765665893,-2.2558676765665893
 2006-10-10T02:00:00,35965.71449507545,129476572.18227156,525444511.7229475,8.139279884138967,7.543593920426519,48.675867021553245,0.0,0.0,0.0,8.139279884138967,8.139279884138967,0.0,1.0,72872.16367825531,262339789.24171907,1302374706.160287,-2.2411888540694496,-3.8,64.78235796492241,72872.16367825531,262339789.24171907,1302374706.160287,-2.2411888540694496,-3.8,64.78235796492241,129.56471592984482,0.0,0.8674458280311014,-3.8,-2.5693803753249056,-2.5693803753249056
 2006-10-10T03:00:00,38664.597037759166,139192549.335933,532429120.9842989,7.26220482056593,6.658612627305065,55.97724707478623,0.0,0.0,0.0,7.26220482056593,7.26220482056593,0.0,1.0,70420.50469845258,253513816.9144293,985312934.9777052,-2.620278108312301,-3.8,64.78235796492241,70420.50469845258,253513816.9144293,985312934.9777052,-2.620278108312301,-3.8,64.78235796492241,129.56471592984482,0.0,0.9319270575275364,-3.8,-2.951849293775362,-2.951849293775362
 2006-10-10T04:00:00,1515.5389704681045,5455940.293685177,17324533.76455873,12.512344866416974,12.49270802316771,9.735173404310643,0.0,0.0,0.0,12.512344866416974,12.512344866416974,0.0,1.0,39220.067909828846,141192244.47538385,443592222.815244,-3.268586556974362,-3.8,64.78235796492241,39220.067909828846,141192244.47538385,443592222.815244,-3.268586556974362,-3.8,64.78235796492241,129.56471592984482,0.0,0.9735634174408708,-3.8,-3.300770699476575,-3.300770699476575
 2006-10-10T05:00:00,70895.3241652617,255223166.99494213,857390353.0077245,7.152651197466239,6.1806821358671415,58.411040425863895,0.0,0.0,0.0,7.152651197466239,7.152651197466239,0.0,1.0,49205.10545929827,177138379.65347373,563084359.2137427,-3.0470570125905376,-3.721463660659308,53.985298304102,49205.10545929827,177138379.65347373,563084359.2137427,-3.0470570125905376,-3.721463660659308,53.985298304102,129.56471592984482,0.0,0.9960491137827197,-3.8,-3.5724442133092578,-3.5724442133092578
 2006-10-10T06:00:00,63506.27148226687,228622577.3361608,723573845.628349,7.076789435975808,6.256543897357571,58.411040425863895,0.0,0.0,0.0,7.076789435975808,7.076789435975808,0.0,0.0,0.0,0.0,0.0,-2.0179457582963445,-2.0179457582963445,0.0,0.0,0.0,0.0,-2.0179457582963445,-2.0179457582963445,0.0,129.56471592984482,0.0,1.0,-2.3901354532243944,-2.3901354532243944,-2.3901354532243944
 2006-10-10T07:00:00,80601.66272832686,290165985.82197666,1561425429.4071288,7.551845100475007,5.781488232858373,58.411040425863895,0.0,0.0,0.0,7.551845100475007,7.551845100475007,0.0,0.0,0.0,0.0,0.0,1.6917905126671131,1.6917905126671131,0.0,0.0,0.0,0.0,1.6917905126671131,1.6917905126671131,0.0,129.56471592984482,0.0,0.9997955364650624,0.8816068675406402,0.8816068675406402,0.8816068675406402
 2006-10-10T08:00:00,110721.08562473825,398595908.24905765,2802454830.426782,8.25573706447541,5.077596268857971,58.411040425863895,0.0,0.0,0.0,8.25573706447541,8.25573706447541,0.0,0.0,53622.03064498373,193039310.32194144,1002826138.172918,7.703438288398151,6.513146655110379,53.985298304102,53622.03064498373,193039310.32194144,1002826138.172918,7.703438288398151,6.513146655110379,53.985298304102,129.56471592984482,0.0,0.9992814025843252,6.12345221540452,6.12345221540452,6.12345221540452
 2006-10-10T09:00:00,137868.24610250906,496325685.9690326,3672259004.348892,8.749275407261473,4.584057926071907,58.411040425863895,0.0,0.0,0.0,8.749275407261473,8.749275407261473,0.0,0.0,85393.77398820761,307417586.3575474,1842157078.641188,8.885704804237056,6.7,64.78235796492241,85393.77398820761,307417586.3575474,1842157078.641188,8.885704804237056,6.7,64.78235796492241,129.56471592984482,0.0,0.9987651394856892,6.7,6.7,6.7
 2006-10-10T10:00:00,151755.77429872533,546320787.4754112,4044586323.516082,8.960587466584036,4.372745866749345,58.411040425863895,0.0,0.0,0.0,8.960587466584036,8.960587466584036,0.0,0.0,91113.01633695386,328006858.8130339,2029377389.7858808,9.107436332930613,6.7,64.78235796492241,91113.01633695386,328006858.8130339,2029377389.7858808,9.107436332930613,6.7,64.78235796492241,129.56471592984482,0.0,0.9982488763870532,6.7,6.7,6.7
 2006-10-10T11:00:00,146259.04145380305,526532549.233691,3800268234.849606,8.821919863809383,4.511413469523999,58.411040425863895,0.0,0.0,0.0,8.821919863809383,8.821919863809383,0.0,-1.0,0.0,0.0,0.0,8.961854585034624,8.961854585034624,0.0,0.0,0.0,0.0,8.961854585034624,8.961854585034624,0.0,129.56471592984482,30.015147721860416,0.9400479845581696,8.579905490176726,6.700005149519139,1.812692202498542
 2006-10-10T12:00:00,161777.01146190683,582397241.2628647,4235384324.45669,9.068886311909116,4.264447021424263,58.411040425863895,0.0,0.0,0.0,9.068886311909116,9.068886311909116,0.0,-1.0,0.0,0.0,0.0,9.220883320694709,9.220883320694709,0.0,0.0,0.0,0.0,9.220883320694709,9.220883320694709,0.0,129.56471592984482,45.57417007222498,0.7933117851205272,9.17315841839232,6.699997964107066,2.1108991442751104
 2006-10-10T13:00:00,173528.66192200594,624703182.9192213,4563399661.010138,9.255091429748417,4.078241903584964,58.411040425863895,0.0,0.0,0.0,9.255091429748417,9.255091429748417,0.0,-1.0,0.0,0.0,0.0,9.416279082540305,9.416279082540305,0.0,0.0,0.0,0.0,9.416279082540305,9.416279082540305,0.0,129.56471592984482,59.77229844195352,0.6330488539364602,9.379372586592016,6.700010812060588,3.549172524240352
 2006-10-10T14:00:00,179860.50353704524,647497812.7333629,4745631262.52653,9.358547605496897,3.9747857278364833,58.411040425863895,0.0,0.0,0.0,9.358547605496897,9.358547605496897,0.0,-1.0,0.0,0.0,0.0,9.524764942053984,9.524764942053984,0.0,0.0,0.0,0.0,9.524764942053984,9.524764942053984,0.0,129.56471592984482,71.06839393338812,0.4627247186871847,9.517712974529427,6.699942806128291,4.376261017760792
 2006-10-10T15:00:00,180997.12773162613,651589659.8338542,4792759676.190805,9.385304812542955,3.948028520790424,58.411040425863895,0.0,0.0,0.0,9.385304812542955,9.385304812542955,0.0,-1.0,0.0,0.0,0.0,9.564294883547882,9.564294883547882,0.0,0.0,0.0,0.0,9.564294883547882,9.564294883547882,0.0,129.56471592984482,99.90377943542096,0.2868917994509708,9.557988067584333,6.713479230753006,5.733148334849368
 2006-10-10T16:00:00,130797.21979373525,470869991.2574469,3316956001.195668,8.547649646132827,4.785683687200552,58.411040425863895,0.0,0.0,0.0,8.547649646132827,8.547649646132827,0.0,-1.0,18222.30402408505,65600294.48670618,201642959.81911543,8.857441451160089,8.618176781327515,21.5941193216408,18222.30402408505,65600294.48670618,201642959.81911543,8.857441451160089,8.618176781327515,21.5941193216408,129.56471592984482,129.56471592984482,0.1278236180372592,8.905499994005051,6.885665257381931,6.885665257381931
 2006-10-10T17:00:00,107781.51598505864,388013457.5462111,2551663872.8890257,8.11345586519729,5.219877468136089,58.411040425863895,0.0,0.0,0.0,8.11345586519729,8.11345586519729,0.0,0.0,80163.15711655734,288587365.6196064,1445476021.408297,8.415538980107867,6.7,64.78235796492241,80163.15711655734,288587365.6196064,1445476021.408297,8.415538980107867,6.7,64.78235796492241,129.56471592984482,0.0,0.078286444452108,6.892616063919142,6.892616063919142,6.892616063919142
 2006-10-10T18:00:00,107545.76482590249,387164753.3732489,2562283646.0251374,8.119487194275267,5.213846139058112,58.411040425863895,0.0,0.0,0.0,8.119487194275267,8.119487194275267,0.0,0.0,76396.85357782099,275028672.8801556,1284683111.8559678,8.225032479877743,6.7,64.78235796492241,76396.85357782099,275028672.8801556,1284683111.8559678,8.225032479877743,6.7,64.78235796492241,129.56471592984482,0.0,0.077770181353472,6.7,6.7,6.7
 2006-10-10T19:00:00,110215.56486256007,396776033.5052163,2687840613.891305,8.19070560379895,5.142627729534431,58.411040425863895,0.0,0.0,0.0,8.19070560379895,8.19070560379895,0.0,0.0,75599.67259206918,272158821.3314491,1347696605.0130525,8.299765133562808,6.7,64.78235796492241,75599.67259206918,272158821.3314491,1347696605.0130525,8.299765133562808,6.7,64.78235796492241,129.56471592984482,0.0,0.0772539182548361,6.7,6.7,6.7
 2006-10-10T20:00:00,105198.0394490129,378712942.0164465,2528791106.1759443,8.100479437679864,5.232853895653515,58.411040425863895,0.0,0.0,0.0,8.100479437679864,8.100479437679864,0.0,1.0,151229.72689036213,544427016.8053037,3995833279.073797,2.0656986504244244,-2.6989959097193315,64.78235796492241,151229.72689036213,544427016.8053037,3995833279.073797,2.0656986504244244,-2.6989959097193315,64.78235796492241,129.56471592984482,0.0,0.1003563848989298,-0.9489959097193312,0.3451582741839163,0.3451582741839163
 2006-10-10T21:00:00,46526.18777378415,167494275.9856229,863686339.7672871,7.660698682228013,6.681436397518037,54.516971064139625,0.0,0.0,0.0,7.660698682228013,7.660698682228013,0.0,1.0,96564.2266926922,347631216.09369195,2278446577.1250825,-1.0756622200942452,-3.8,64.78235796492238,96564.2266926922,347631216.09369195,2278446577.1250825,-1.0756622200942452,-3.8,64.78235796492238,129.56471592984477,0.0,0.2370743454884847,-3.8,-1.5988390642701429,-1.5988390642701429
 2006-10-10T22:00:00,71922.17352156901,258919824.6776484,1555078309.8929892,7.548359693775072,5.784973639558314,58.411040425863895,0.0,0.0,0.0,7.548359693775072,7.548359693775072,0.0,1.0,101774.16335800463,366386988.0888166,2461107636.2969275,-0.8579127256869166,-3.8000000000000007,64.78235796492241,101774.16335800463,366386988.0888166,2461107636.2969275,-0.8579127256869166,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3642508439485977,-3.8000000000000007,-1.7945642223797025,-1.7945642223797025
 2006-10-10T23:00:00,63121.88767985338,227238795.6474721,1300796533.4580183,7.40413851961868,5.929194813714701,58.411040425863895,0.0,0.0,0.0,7.40413851961868,7.40413851961868,0.0,1.0,95495.7180916072,343784585.12978595,2249904717.843105,-1.1097455380070862,-3.8,64.78235796492238,95495.7180916072,343784585.12978595,2249904717.843105,-1.1097455380070862,-3.8,64.78235796492238,129.56471592984477,0.0,0.4824936309521272,-3.8,-1.89085543585146,-1.89085543585146
 2006-10-11T00:00:00,48265.21288065981,173754766.37037528,982610434.0134152,8.532898943810148,7.418773347810554,48.675867021553245,0.0,0.0,0.0,8.532898943810148,8.532898943810148,0.0,1.0,88995.67148661184,320384417.3518026,2029909769.2710104,-1.3722678793221157,-3.8,64.78235796492241,88995.67148661184,320384417.3518026,2029909769.2710104,-1.3722678793221157,-3.8,64.78235796492241,129.56471592984482,0.0,0.5957876251018314,-3.8,-1.9664252813535208,-1.9664252813535208
 2006-10-11T01:00:00,44394.55159401442,159820385.73845187,834975488.8045485,7.140008632243244,6.193324701090138,58.411040425863895,0.0,0.0,0.0,7.140008632243244,7.140008632243244,0.0,1.0,83643.02421149441,301114887.1613798,1855990801.2532485,-1.5798543432584824,-3.8000000000000007,64.78235796492241,83643.02421149441,301114887.1613798,1855990801.2532485,-1.5798543432584824,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.703605699254284,-3.8000000000000007,-2.089860930039628,-2.089860930039628
 2006-10-11T02:00:00,38239.07148831653,137660657.35793948,686905986.6777179,7.790481285977891,7.01169235743104,52.56993638327752,0.0,0.0,0.0,7.790481285977891,7.790481285977891,0.0,1.0,77683.8318474335,279661794.65076053,1594861253.3689852,-1.8917420537883909,-3.8,64.78235796492241,77683.8318474335,279661794.65076053,1594861253.3689852,-1.8917420537883909,-3.8,64.78235796492241,129.56471592984482,0.0,0.8016044627575334,-3.8,-2.313548981121798,-2.313548981121798
 2006-10-11T03:00:00,47263.90633638837,170150062.81099808,698768317.2396752,7.062762945700668,6.270570387632714,58.411040425863895,0.0,0.0,0.0,7.062762945700668,7.062762945700668,0.0,1.0,73120.7557440328,263234720.6785181,1321687892.8518946,-2.218119192350829,-3.8000000000000007,64.78235796492241,73120.7557440328,263234720.6785181,1321687892.8518946,-2.218119192350829,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8831431174486161,-3.8000000000000007,-2.648286619858479,-2.648286619858479
 2006-10-11T04:00:00,1729.303128913754,6225491.264089516,19786976.49847413,12.63077850949199,12.608350498133587,9.735173404310643,0.0,0.0,0.0,12.63077850949199,12.63077850949199,0.0,1.0,58597.20468680686,210949936.87250468,670150752.8932649,-2.997356990746136,-3.8,64.78235796492241,58597.20468680686,210949936.87250468,670150752.8932649,-2.997356990746136,-3.8,64.78235796492241,129.56471592984482,0.0,0.942671942662074,-3.8,-3.0328017926198907,-3.0328017926198907
 2006-10-11T05:00:00,79118.05656579272,284825003.6368539,1608035193.796568,7.57827523716098,5.755058096172401,58.411040425863895,0.0,0.0,0.0,7.57827523716098,7.57827523716098,0.0,1.0,71384.74896222512,256985096.26401043,1177563219.687824,-2.390386082298888,-3.8,64.78235796492241,71384.74896222512,256985096.26401043,1177563219.687824,-2.390386082298888,-3.8,64.78235796492241,129.56471592984482,0.0,0.979821206533204,-3.8,-3.3622618097135244,-3.3622618097135244
 2006-10-11T06:00:00,74160.04210565765,266976151.5803675,1357445234.58873,7.436161398875808,5.897171934457572,58.411040425863895,0.0,0.0,0.0,7.436161398875808,7.436161398875808,0.0,0.0,0.0,0.0,0.0,-1.140511870525007,-1.140511870525007,0.0,0.0,0.0,0.0,-1.140511870525007,-1.140511870525007,0.0,129.56471592984482,0.0,0.9901018431149908,-1.8659533616945416,-1.8659533616945416,-1.8659533616945416
 2006-10-11T07:00:00,84551.76393310814,304386350.1591893,1834885974.726587,7.706908290699701,5.626425042633678,58.411040425863895,0.0,0.0,0.0,7.706908290699701,7.706908290699701,0.0,0.0,5405.076303675167,19458274.6932306,61755934.9114651,4.175715744871314,4.102347353594727,10.7970596608204,5405.076303675167,19458274.6932306,61755934.9114651,4.175715744871314,4.102347353594727,10.7970596608204,129.56471592984482,0.0,0.9895855800163548,3.240560293376578,3.240560293376578,3.240560293376578
 2006-10-11T08:00:00,112463.95784256687,404870248.2332408,2866146505.239913,8.291875003250533,5.041458330082848,58.411040425863895,0.0,0.0,0.0,8.291875003250533,8.291875003250533,0.0,0.0,76238.09351603476,274457136.6577251,1423404264.0267074,8.389473281271409,6.7,64.78235796492241,76238.09351603476,274457136.6577251,1423404264.0267074,8.389473281271409,6.7,64.78235796492241,129.56471592984482,0.0,0.9890693169177188,6.7,6.7,6.7
 2006-10-11T09:00:00,144053.727633096,518593419.4791455,3858972162.1861033,8.85524288329489,4.47809045003849,58.411040425863895,0.0,0.0,0.0,8.85524288329489,8.85524288329489,0.0,0.0,87867.88175809024,316324374.3291249,1936002934.0070355,8.996850869708153,6.7,64.78235796492241,87867.88175809024,316324374.3291249,1936002934.0070355,8.996850869708153,6.7,64.78235796492241,129.56471592984482,0.0,0.9885530538190828,6.7,6.7,6.7
 2006-10-11T10:00:00,165569.46381157872,596050069.7216834,4425995366.284374,9.17708985415464,4.156243479178741,58.411040425863895,0.0,0.0,0.0,9.17708985415464,9.17708985415464,0.0,0.0,96560.46722733411,347617682.0184028,2221148231.4236984,9.33446536435698,6.7,64.78235796492241,96560.46722733411,347617682.0184028,2221148231.4236984,9.33446536435698,6.7,64.78235796492241,129.56471592984482,0.0,0.9880367907204468,6.7,6.7,6.7
 2006-10-11T11:00:00,152049.86695488697,547379521.0375931,3972162716.886241,8.919480012798656,4.413853320534723,58.411040425863895,0.0,0.0,0.0,8.919480012798656,8.919480012798656,0.0,-1.0,0.0,0.0,0.0,9.064227311147024,9.064227311147024,0.0,0.0,0.0,0.0,9.064227311147024,9.064227311147024,0.0,129.56471592984482,31.83137928117621,0.9265427058728516,8.672413965429271,6.699999207639714,1.977368210867852
 2006-10-11T12:00:00,167238.44342018335,602058396.31266,4389940990.921864,9.156620777425427,4.176712555907954,58.411040425863895,0.0,0.0,0.0,9.156620777425427,9.156620777425427,0.0,-1.0,0.0,0.0,0.0,9.312968166559262,9.312968166559262,0.0,0.0,0.0,0.0,9.312968166559262,9.312968166559262,0.0,129.56471592984482,48.75465774147076,0.7743367872309496,9.257063124519926,6.700017224394176,2.421236945421423
 2006-10-11T13:00:00,178816.1316925519,643738074.0931869,4697249486.903444,9.331080168919708,4.002253164413673,58.411040425863895,0.0,0.0,0.0,9.331080168919708,9.331080168919708,0.0,-1.0,0.0,0.0,0.0,9.495936706543812,9.495936706543812,0.0,0.0,0.0,0.0,9.495936706543812,9.495936706543812,0.0,129.56471592984482,64.21847979805163,0.6083805263587914,9.465464098292252,6.699960184086129,3.8690429104710393
 2006-10-11T14:00:00,181699.843893046,654119438.0149654,4813935118.869155,9.397327183590004,3.936006149743377,58.411040425863895,0.0,0.0,0.0,9.397327183590004,9.397327183590004,0.0,-1.0,0.0,0.0,0.0,9.56545736280923,9.56545736280923,0.0,0.0,0.0,0.0,9.56545736280923,9.56545736280923,0.0,129.56471592984482,75.04540652143432,0.4340646541852127,9.567954513509443,6.699982057364941,4.611748013192743
 2006-10-11T15:00:00,166558.09185431228,599609130.6755242,4532866208.24209,9.237758504501343,4.095574828832038,58.411040425863895,0.0,0.0,0.0,9.237758504501343,9.237758504501343,0.0,-1.0,0.0,0.0,0.0,9.41326711923604,9.41326711923604,0.0,0.0,0.0,0.0,9.41326711923604,9.41326711923604,0.0,129.56471592984482,100.13029148807112,0.2591309246944427,9.4452494950644,6.708810808261705,5.790754596058143
 2006-10-11T16:00:00,108347.06399781987,390049430.3921516,2741938030.343149,8.221409616443943,5.111923716889439,58.411040425863895,0.0,0.0,0.0,8.221409616443943,8.221409616443943,0.0,-1.0,9707.544720394855,34947160.99342149,111509289.24770898,8.403312673167507,8.270931844389127,21.5941193216408,9707.544720394855,34947160.99342149,111509289.24770898,8.403312673167507,8.270931844389127,21.5941193216408,129.56471592984482,121.4611952831923,0.1116727580904224,8.575848536147001,6.771277367445184,6.6531870583530575
 2006-10-11T17:00:00,83674.72468184179,301229008.8546305,1799560792.6094463,7.686873724426488,5.646459608906892,58.411040425863895,0.0,0.0,0.0,7.686873724426488,7.686873724426488,0.0,0.0,73693.87232104363,265297940.3557571,1019626666.6027274,7.910609283336375,6.7,64.78235796492241,73693.87232104363,265297940.3557571,1019626666.6027274,7.910609283336375,6.7,64.78235796492241,129.56471592984482,0.0,0.0679394227640881,6.838794777722208,6.838794777722208,6.838794777722208
 2006-10-11T18:00:00,73875.98632063945,265953550.754302,1048594655.6186904,7.261048911851835,6.0722844214815455,58.411040425863895,0.0,0.0,0.0,7.261048911851835,7.261048911851835,0.0,0.0,46121.69294519728,166038094.60271022,526965413.16049457,7.325998340576394,6.7,64.78235796492241,46121.69294519728,166038094.60271022,526965413.16049457,7.325998340576394,6.7,64.78235796492241,129.56471592984482,0.0,0.0674231596654522,6.7,6.7,6.7
 2006-10-11T19:00:00,73294.93795393516,263861776.6341666,871064255.5002093,7.160401189890344,6.172932143443036,58.411040425863895,0.0,0.0,0.0,7.160401189890344,7.160401189890344,0.0,0.0,38254.99236238335,137717972.50458005,437084082.74709904,7.219269377295543,6.7,64.78235796492241,38254.99236238335,137717972.50458005,437084082.74709904,7.219269377295543,6.7,64.78235796492241,129.56471592984482,0.0,0.0669068965668162,6.7,6.7,6.7
