Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-11T20:00:00,56938.4345516,204978364.38575995,648915893.5165787,7.034468683111222,6.298864650222157,58.411040425863895,0.0,0.0,0.0,7.034468683111222,7.034468683111222,0.0,1.0,123440.11243548615,444384404.7677501,3248847961.280561,0.7836384095951475,-3.093054122133433,64.78235796492241,123440.11243548615,444384404.7677501,3248847961.280561,0.7836384095951475,-3.093054122133433,64.78235796492241,129.56471592984482,0.0,0.098797169619304,-1.343054122133433,0.1433546090080981,0.1433546090080981
 2006-10-11T21:00:00,21462.57506198414,77265270.22314289,245763145.5533304,7.457176362604803,7.178594331470728,53.54345372370857,0.0,0.0,0.0,7.457176362604803,7.457176362604803,0.0,1.0,86002.39890694375,309608636.0649975,1968131294.9884963,-1.445798772468974,-3.8000000000000007,64.7823579649224,86002.39890694375,309608636.0649975,1968131294.9884963,-1.445798772468974,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.2387880294478816,-3.8000000000000007,-1.6023263344030696,-1.6023263344030696
 2006-10-11T22:00:00,20438.67776795974,73579239.96465504,234329863.4533697,6.7994744142332415,6.53385891910014,58.411040425863895,0.0,0.0,0.0,6.7994744142332415,6.7994744142332415,0.0,1.0,81697.20448027366,294109936.1289852,1796211110.2203076,-1.6510647105694527,-3.8,64.78235796492241,81697.20448027366,294109936.1289852,1796211110.2203076,-1.6510647105694527,-3.8,64.78235796492241,129.56471592984482,0.0,0.365804451392542,-3.8,-1.7962426841585533,-1.7962426841585533
 2006-10-11T23:00:00,11992.813727939776,43174129.4205832,137252938.25764123,6.7444543528458425,6.588878980487536,58.41104042586389,0.0,0.0,0.0,6.7444543528458425,6.7444543528458425,0.0,1.0,78520.27948705493,282673006.15339774,1666258464.373647,-1.8062753792419588,-3.8,64.78235796492238,78520.27948705493,282673006.15339774,1666258464.373647,-1.8062753792419588,-3.8,64.78235796492238,129.56471592984477,0.0,0.4839691270947963,-3.8,-1.891795364105621,-1.891795364105621
 2006-10-12T00:00:00,4270.281763173999,15373014.347426392,48850132.64241711,8.347067033846963,8.291697037288154,43.80828031939793,0.0,0.0,0.0,8.347067033846963,8.347067033846963,0.0,1.0,75999.03708582204,273596533.5089593,1561366995.309848,-1.9315831390324425,-3.8,64.78235796492241,75999.03708582204,273596533.5089593,1561366995.309848,-1.9315831390324425,-3.8,64.78235796492241,129.56471592984482,0.0,0.5972054430994704,-3.8,-1.9675659425254404,-1.9675659425254404
 2006-10-12T01:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,1.0,73229.54853026479,263626374.70895323,1444058821.371109,-2.071758456817721,-3.8,64.78235796492241,73229.54853026479,263626374.70895323,1444058821.371109,-2.071758456817721,-3.8,64.78235796492241,129.56471592984482,0.0,0.704932554777133,-3.8,-2.0920043556272665,-2.0920043556272665
 2006-10-12T02:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,1.0,70678.19542272358,254441503.52180487,1258200225.7737064,-2.2939166032990816,-3.8,64.78235796492241,70678.19542272358,254441503.52180487,1258200225.7737064,-2.2939166032990816,-3.8,64.78235796492241,129.56471592984482,0.0,0.8027650562072225,-3.8,-2.317172262146117,-2.317172262146117
 2006-10-12T03:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,1.0,70598.2149529374,254153573.83057457,979437703.4867032,-2.6272773650418046,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,979437703.4867032,-2.6272773650418046,-3.8,64.78235796492241,129.56471592984482,0.0,0.8840502686388497,-3.8,-2.6530966360061736,-2.6530966360061736
 2006-10-12T04:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,1.0,58154.50497992255,209356217.9277212,658248283.623368,-3.0116004878269624,-3.8,64.78235796492241,58154.50497992255,209356217.9277212,658248283.623368,-3.0116004878269624,-3.8,64.78235796492241,129.56471592984482,0.0,0.9432814855918472,-3.8,-3.037569396082584,-3.037569396082584
 2006-10-12T05:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,1.0,33745.99875027706,121485595.5009974,382073312.7228529,-3.3422545841306506,-3.8,64.78235796492241,33745.99875027706,121485595.5009974,382073312.7228529,-3.3422545841306506,-3.8,64.78235796492241,129.56471592984482,0.0,0.9801699755751796,-3.8,-3.3657678215937685,-3.3657678215937685
 2006-10-12T06:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,0.0,-3.7041160597690994,-3.7041160597690994,0.0,0.0,0.0,0.0,-3.7041160597690994,-3.7041160597690994,0.0,129.56471592984482,0.0,0.9903631817604592,-3.725707484520612,-3.725707484520612,-3.725707484520612
 2006-10-12T07:00:00,1751.9023246689649,6306848.368808274,20045272.242262263,10.066116420776188,10.043395860657364,27.582991312213498,0.0,0.0,0.0,10.066116420776188,10.066116420776188,0.0,0.0,0.0,0.0,0.0,-3.5015294894825906,-3.5015294894825906,0.0,0.0,0.0,0.0,-3.5015294894825906,-3.5015294894825906,0.0,129.56471592984477,0.0,0.9898469186618234,-3.5225150130268634,-3.5225150130268634,-3.5225150130268634
 2006-10-12T08:00:00,6472.229877583689,23300027.55930128,74049650.67956938,9.887714494581653,9.803779809022934,29.205520212931944,0.0,0.0,0.0,9.887714494581653,9.887714494581653,0.0,0.0,0.0,0.0,0.0,-3.3180913242513035,-3.3180913242513035,0.0,0.0,0.0,0.0,-3.3180913242513035,-3.3180913242513035,0.0,129.56471592984482,0.0,0.9893306555631874,-3.364948297039833,-3.364948297039833,-3.364948297039833
 2006-10-12T09:00:00,42949.82951697892,154619386.2611241,490766555.3738301,6.944823134442921,6.388510198890459,58.411040425863895,0.0,0.0,0.0,6.944823134442921,6.944823134442921,0.0,0.0,0.0,0.0,0.0,-2.3284642316481805,-2.3284642316481805,0.0,0.0,0.0,0.0,-2.3284642316481805,-2.3284642316481805,0.0,129.56471592984482,0.0,0.9888143924645516,-2.5870882719067847,-2.5870882719067847,-2.5870882719067847
 2006-10-12T10:00:00,72968.36985070688,262686131.4625448,1082215707.6681736,7.280114455884121,6.053218877449258,58.411040425863895,0.0,0.0,0.0,7.280114455884121,7.280114455884121,0.0,0.0,0.0,0.0,0.0,0.2323719865232281,0.2323719865232281,0.0,0.0,0.0,0.0,0.2323719865232281,0.2323719865232281,0.0,129.56471592984482,0.0,0.9882981293659155,-0.3369965687381052,-0.3369965687381052,-0.3369965687381052
 2006-10-12T11:00:00,73946.5707689583,266207654.76825,1327628518.3665452,7.419254719726443,5.914078613606936,58.411040425863895,0.0,0.0,0.0,7.419254719726443,7.419254719726443,0.0,-1.0,0.0,0.0,0.0,4.21904188039136,4.21904188039136,0.0,0.0,0.0,0.0,4.21904188039136,4.21904188039136,0.0,129.56471592984482,0.0,0.9877818662672796,3.528318725128973,3.528318725128973,3.528318725128973
 2006-10-12T12:00:00,80764.45277953504,290752030.0063262,1688288262.4870057,7.623766570552445,5.709566762780934,58.411040425863895,0.0,0.0,0.0,7.623766570552445,7.623766570552445,0.0,-1.0,0.0,0.0,0.0,7.491316769123627,7.491316769123627,0.0,0.0,0.0,0.0,7.491316769123627,7.491316769123627,0.0,129.56471592984482,10.691657580764096,0.9721441667866296,7.191939136433814,6.562363882314952,2.1143239857768736
 2006-10-12T13:00:00,88936.16579876219,320170196.87554383,2018528786.399591,7.811053661183922,5.52227967214946,58.411040425863895,0.0,0.0,0.0,7.811053661183922,7.811053661183922,0.0,-1.0,0.0,0.0,0.0,7.901514758218723,7.901514758218723,0.0,0.0,0.0,0.0,7.901514758218723,7.901514758218723,0.0,129.56471592984482,19.479352355075964,0.9081256621213916,7.863992398115559,6.699973854181625,0.1222556345257338
 2006-10-12T14:00:00,95737.58620272968,344655310.3298268,2283376144.4867783,7.961270069848202,5.3720632634851775,58.411040425863895,0.0,0.0,0.0,7.961270069848202,7.961270069848202,0.0,-1.0,0.0,0.0,0.0,8.059104744303951,8.059104744303951,0.0,0.0,0.0,0.0,8.059104744303951,8.059104744303951,0.0,129.56471592984482,22.680503253115628,0.8295626693757824,8.045042823748943,6.699990212432795,0.3601190960421525
 2006-10-12T15:00:00,97632.68381888354,351477661.7479807,2355406497.329952,8.002127115352037,5.331206217981343,58.411040425863895,0.0,0.0,0.0,8.002127115352037,8.002127115352037,0.0,-1.0,0.0,0.0,0.0,8.101891313692107,8.101891313692107,0.0,0.0,0.0,0.0,8.101891313692107,8.101891313692107,0.0,129.56471592984482,24.241497038023223,0.7444985689492533,8.102402313764964,6.699946697029193,0.6061441643524472
 2006-10-12T16:00:00,78062.51311686356,281025047.2207088,1575089518.6543553,7.5595750507007695,5.773758282632611,58.411040425863895,0.0,0.0,0.0,7.5595750507007695,7.5595750507007695,0.0,-1.0,0.0,0.0,0.0,7.637879604955202,7.637879604955202,0.0,0.0,0.0,0.0,7.637879604955202,7.637879604955202,0.0,129.56471592984482,17.952855527375053,0.6692399083038542,7.728610771357057,6.699987127357283,0.3041968991698741
 2006-10-12T17:00:00,72469.74966722472,260891098.802009,958254388.7366692,7.209833055043057,6.123500278290322,58.411040425863895,0.0,0.0,0.0,7.209833055043057,7.209833055043057,0.0,0.0,47230.31283374226,170029126.20147213,599001947.2338942,7.411441379393217,6.7,64.78235796492241,47230.31283374226,170029126.20147213,599001947.2338942,7.411441379393217,6.7,64.78235796492241,129.56471592984482,0.0,0.6451275048196227,6.840425610431596,6.840425610431596,6.840425610431596
 2006-10-12T18:00:00,44018.81353756815,158467728.7352453,502354778.9758024,6.95139185781877,6.381941475514609,58.411040425863895,0.0,0.0,0.0,6.95139185781877,6.95139185781877,0.0,0.0,22071.510536955,79457437.93303798,252544655.30172247,7.000077947789808,6.7,64.78235796492241,22071.510536955,79457437.93303798,252544655.30172247,7.000077947789808,6.7,64.78235796492241,129.56471592984482,0.0,0.6446112417209867,6.7,6.7,6.7
 2006-10-12T19:00:00,16984.829461096706,61145386.05994815,194487232.85752863,6.776891690565616,6.556441642767763,58.411040425863895,0.0,0.0,0.0,6.776891690565616,6.776891690565616,0.0,0.0,8602.354724346838,30968477.007648617,98561221.71869066,6.817129418350906,6.7,64.78235796492241,8602.354724346838,30968477.007648617,98561221.71869066,6.817129418350906,6.7,64.78235796492241,129.56471592984482,0.0,0.6440949786223508,6.7,6.7,6.7
 2006-10-12T20:00:00,4989.123824525895,17960845.768293224,57108974.086865045,6.69903209860565,6.63430123472773,58.411040425863895,0.0,0.0,0.0,6.69903209860565,6.69903209860565,0.0,1.0,100736.74071914032,362652266.5889051,2417704911.6738253,-0.4691796027250405,-3.3558994125400528,64.78235796492241,100736.74071914032,362652266.5889051,2417704911.6738253,-0.4691796027250405,-3.3558994125400528,64.78235796492241,129.56471592984482,0.0,0.6537684305849616,-1.605899412540052,-0.7416651094912773,-0.7416651094912773
 2006-10-12T21:00:00,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,1.0,71598.60389300635,257754974.0148228,1363917122.8573356,-2.1675422388900074,-3.8000000000000007,64.78235796492241,71598.60389300635,257754974.0148228,1363917122.8573356,-2.1675422388900074,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7551621772660675,-3.8000000000000007,-2.189219330983514,-2.189219330983514
 2006-10-12T22:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,1.0,70598.2149529374,254153573.83057457,1129713134.9657817,-2.4475463471294865,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1129713134.9657817,-2.4475463471294865,-3.8,64.78235796492241,129.56471592984482,0.0,0.8456385304497974,-3.8,-2.4722637914047283,-2.4722637914047283
 2006-10-12T23:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,67872.68181983796,244341654.5514167,819760420.4457799,-2.8183110621882475,-3.8,64.78235796492238,67872.68181983796,244341654.5514167,819760420.4457799,-2.8183110621882475,-3.8,64.78235796492238,129.56471592984477,0.0,0.9164054530251096,-3.8,-2.844587731946396,-2.844587731946396
 2006-10-13T00:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,45150.722186490224,162542599.87136483,510669926.9992712,-3.1882681898318865,-3.8,64.78235796492241,45150.722186490224,162542599.87136483,510669926.9992712,-3.1882681898318865,-3.8,64.78235796492241,129.56471592984482,0.0,0.9641650949987074,-3.8,-3.2132419101936907,-3.2132419101936907
 2006-10-13T01:00:00,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,1.0,24654.95613336156,88757842.08010161,279814111.6790929,-3.464731839189586,-3.8,64.78235796492238,24654.95613336156,88757842.08010161,279814111.6790929,-3.464731839189586,-3.8,64.78235796492238,129.56471592984477,0.0,0.99170476798578,-3.8,-3.486663029837622,-3.486663029837622
 2006-10-13T02:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,1.0,2783.721719725745,10021398.191012684,31536268.465369508,-3.717806736196133,-3.755596719195477,10.7970596608204,2783.721719725745,10021398.191012684,31536268.465369508,-3.717806736196133,-3.755596719195477,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.772723132347767,-3.738215901896696,-3.738215901896696
 2006-10-13T03:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,1.0,0.0,0.0,0.0,-3.665661927474112,-3.665661927474112,0.0,0.0,0.0,0.0,-3.665661927474112,-3.665661927474112,0.0,129.56471592984482,0.0,1.0000000000000002,-3.679213239586545,-3.679213239586545,-3.679213239586545
 2006-10-13T04:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,0.0,0.0,0.0,-3.570145150098666,-3.570145150098666,0.0,0.0,0.0,0.0,-3.570145150098666,-3.570145150098666,0.0,129.56471592984482,0.0,0.9999930590683028,-3.583758665099316,-3.583758665099316,-3.583758665099316
 2006-10-13T05:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,1.0,0.0,0.0,0.0,-3.479428149144689,-3.479428149144689,0.0,0.0,0.0,0.0,-3.479428149144689,-3.479428149144689,0.0,129.56471592984482,0.0,0.9996572009356124,-3.493148228688076,-3.493148228688076,-3.493148228688076
 2006-10-13T06:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,0.0,-3.3941139522188206,-3.3941139522188206,0.0,0.0,0.0,0.0,-3.3941139522188206,-3.3941139522188206,0.0,129.56471592984482,0.0,0.9991409378369764,-3.407991948144884,-3.407991948144884,-3.407991948144884
 2006-10-13T07:00:00,3609.297202688791,12993469.929679656,41383636.18725711,9.010188356412693,8.963280698602548,37.31816471652415,0.0,0.0,0.0,9.010188356412693,9.010188356412693,0.0,0.0,0.0,0.0,0.0,-3.285626012304719,-3.285626012304719,0.0,0.0,0.0,0.0,-3.285626012304719,-3.285626012304719,0.0,129.56471592984477,0.0,0.9986246747383404,-3.318057218929131,-3.318057218929131,-3.318057218929131
 2006-10-13T08:00:00,803.5000395533316,2892600.1423919937,9190988.658127226,10.96983315343022,10.959415591171965,19.470346808621297,0.0,0.0,0.0,10.96983315343022,10.96983315343022,0.0,0.0,0.0,0.0,0.0,-3.203838775624409,-3.203838775624409,0.0,0.0,0.0,0.0,-3.203838775624409,-3.203838775624409,0.0,129.56471592984482,0.0,0.9981084116397044,-3.2181891312662216,-3.2181891312662216,-3.2181891312662216
 2006-10-13T09:00:00,14863.271392277567,53507777.01219924,170085003.64071113,6.763061492042624,6.570271841290755,58.411040425863895,0.0,0.0,0.0,6.763061492042624,6.763061492042624,0.0,0.0,0.0,0.0,0.0,-2.8713891843336605,-2.8713891843336605,0.0,0.0,0.0,0.0,-2.8713891843336605,-2.8713891843336605,0.0,129.56471592984482,0.0,0.9975921485410688,-2.973196610586743,-2.973196610586743,-2.973196610586743
 2006-10-13T10:00:00,43284.98325231655,155825939.70833957,494636704.81784034,6.94701681742558,6.3863165159078,58.411040425863895,0.0,0.0,0.0,6.94701681742558,6.94701681742558,0.0,0.0,0.0,0.0,0.0,-1.702251248849878,-1.702251248849878,0.0,0.0,0.0,0.0,-1.702251248849878,-1.702251248849878,0.0,129.56471592984482,0.0,0.9970758854424324,-1.971804664955106,-1.971804664955106,-1.971804664955106
 2006-10-13T11:00:00,68221.55294209177,245597590.5915304,811269130.2634548,7.12650421013771,6.206829123195671,58.411040425863895,0.0,0.0,0.0,7.12650421013771,7.12650421013771,0.0,-1.0,0.0,0.0,0.0,0.4683463492890663,0.4683463492890663,0.0,0.0,0.0,0.0,0.4683463492890663,0.4683463492890663,0.0,129.56471592984482,0.0,0.9965596223437966,0.0383022569519617,0.0383022569519617,0.0383022569519617
 2006-10-13T12:00:00,73928.49072611198,266142566.61400315,1255914860.44349,7.378593569124061,5.954739764209319,58.411040425863895,0.0,0.0,0.0,7.378593569124061,7.378593569124061,0.0,-1.0,0.0,0.0,0.0,3.8031685584729,3.8031685584729,0.0,0.0,0.0,0.0,3.8031685584729,3.8031685584729,0.0,129.56471592984482,0.0,0.9960433592451606,3.1844414097428064,3.1844414097428064,3.1844414097428064
 2006-10-13T13:00:00,83243.78410589245,299677622.7812128,1787530230.0899322,7.680050460787985,5.653282872545393,58.411040425863895,0.0,0.0,0.0,7.680050460787985,7.680050460787985,0.0,-1.0,0.0,0.0,0.0,7.392793511906661,7.392793511906661,0.0,0.0,0.0,0.0,7.392793511906661,7.392793511906661,0.0,129.56471592984482,10.000169447918765,0.9828588522880994,6.974626757182501,6.381055973820146,1.9378108810017776
 2006-10-13T14:00:00,98060.37141737144,353017337.10253704,2370577006.119289,8.010733889473821,5.322599443859558,58.411040425863895,0.0,0.0,0.0,8.010733889473821,8.010733889473821,0.0,-1.0,0.0,0.0,0.0,8.110917868175727,8.110917868175727,0.0,0.0,0.0,0.0,8.110917868175727,8.110917868175727,0.0,129.56471592984482,22.58733275580164,0.9114825099631334,8.068600378788508,6.69997544611746,0.2173594356622108
 2006-10-13T15:00:00,104320.18026959592,375552648.9705454,2604007786.7360687,8.143147752463543,5.190185580869837,58.411040425863895,0.0,0.0,0.0,8.143147752463543,8.143147752463543,0.0,-1.0,0.0,0.0,0.0,8.24977559936892,8.24977559936892,0.0,0.0,0.0,0.0,8.24977559936892,8.24977559936892,0.0,129.56471592984482,26.071592177204053,0.8200898169851719,8.242799144221879,6.69997302712185,0.5739693120765499
 2006-10-13T16:00:00,81604.1221269021,293774839.6568476,1722214017.7251844,7.643006665378333,5.690326667955046,58.411040425863895,0.0,0.0,0.0,7.643006665378333,7.643006665378333,0.0,-1.0,0.0,0.0,0.0,7.72525007561235,7.72525007561235,0.0,0.0,0.0,0.0,7.72525007561235,7.72525007561235,0.0,129.56471592984482,19.57722695192968,0.7367553844030631,7.832678098800822,6.699968278371977,0.3378075056550962
 2006-10-13T17:00:00,73884.84974945609,265985459.0980419,1083730747.914085,7.280970738520604,6.052362594812777,58.411040425863895,0.0,0.0,0.0,7.280970738520604,7.280970738520604,0.0,0.0,52075.65644671865,187472363.2081872,671540868.137472,7.49754532746098,6.7,64.78235796492241,52075.65644671865,187472363.2081872,671540868.137472,7.49754532746098,6.7,64.78235796492241,129.56471592984482,0.0,0.7104557800480026,6.8518992400323375,6.8518992400323375,6.8518992400323375
 2006-10-13T18:00:00,64399.458717621455,231838051.38343728,743958785.477029,7.088346535786038,6.244986797547342,58.411040425863895,0.0,0.0,0.0,7.088346535786038,7.088346535786038,0.0,0.0,32214.443783882674,115971997.62197764,368067531.6597845,7.137301728406714,6.7,64.78235796492241,32214.443783882674,115971997.62197764,368067531.6597845,7.137301728406714,6.7,64.78235796492241,129.56471592984482,0.0,0.7099395169493666,6.7,6.7,6.7
 2006-10-13T19:00:00,31981.17861931488,115132243.0295336,365831862.6956148,6.874007433163887,6.459325900169495,58.411040425863895,0.0,0.0,0.0,6.874007433163887,6.874007433163887,0.0,0.0,16561.65478283456,59621957.2182044,189658784.5759822,6.925369487659335,6.7,64.78235796492241,16561.65478283456,59621957.2182044,189658784.5759822,6.925369487659335,6.7,64.78235796492241,129.56471592984482,0.0,0.7094232538507307,6.7,6.7,6.7
 2006-10-13T20:00:00,14839.35489843583,53421677.63436897,169949535.56984252,6.762984489171888,6.570348844161493,58.411040425863895,0.0,0.0,0.0,6.762984489171888,6.762984489171888,0.0,1.0,100716.37234221787,362578940.4319843,2415617051.687777,-0.4724278241747714,-3.35663120862981,64.78235796492241,100716.37234221787,362578940.4319843,2415617051.687777,-0.4724278241747714,-3.35663120862981,64.78235796492241,129.56471592984482,0.0,0.7166597153700606,-1.6066312086298091,-0.8223631005939983,-0.8223631005939983
 2006-10-13T21:00:00,2730.1147953186323,9828413.263147073,31242564.81579557,8.161920362441622,8.126508175358897,41.37448696832026,0.0,0.0,0.0,8.161920362441622,8.161920362441622,0.0,1.0,70614.76564010634,254213156.3043828,1244349137.008678,-2.310476374673175,-3.8000000000000007,64.78235796492241,70614.76564010634,254213156.3043828,1244349137.008678,-2.310476374673175,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8111602366657106,-3.8000000000000007,-2.344220443548466,-2.344220443548466
 2006-10-13T22:00:00,4240.593499177151,15266136.59703774,48491189.51466794,7.549428870354446,7.49446590026773,48.675867021553245,0.0,0.0,0.0,7.549428870354446,7.549428870354446,0.0,1.0,70598.2149529374,254153573.83057457,966982130.398026,-2.6421741479758865,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,966982130.398026,-2.6421741479758865,-3.8,64.78235796492241,129.56471592984482,0.0,0.8905651628901013,-3.8,-2.688484904342989,-2.688484904342989
 2006-10-13T23:00:00,1348.6675238273658,4855203.085778519,15423255.767129268,9.149932777337812,9.132451224162113,31.6393135640096,0.0,0.0,0.0,9.149932777337812,9.149932777337812,0.0,1.0,55758.37884060996,200730163.82619587,630646108.7050314,-3.044639871305812,-3.8,64.78235796492238,55758.37884060996,200730163.82619587,630646108.7050314,-3.044639871305812,-3.8,64.78235796492238,129.56471592984477,0.0,0.9476215355844176,-3.8,-3.072081023903166,-3.072081023903166
 2006-10-14T00:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,31905.852068594115,114861067.4469388,360943544.6444857,-3.367559935884564,-3.8,64.78235796492241,31905.852068594115,114861067.4469388,360943544.6444857,-3.367559935884564,-3.8,64.78235796492241,129.56471592984482,0.0,0.982633694703558,-3.8,-3.390777771543304,-3.390777771543304
 2006-10-14T01:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,9692.086627728526,34891511.85982269,110187659.55148916,-3.6468188834357407,-3.778852634514044,32.39117898246119,9692.086627728526,34891511.85982269,110187659.55148916,-3.6468188834357407,-3.778852634514044,32.39117898246119,129.56471592984482,0.0,0.9989452814033428,-3.791691327679392,-3.670054275760956,-3.670054275760956
 2006-10-14T02:00:00,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,1.0,0.0,0.0,0.0,-3.700033008719196,-3.700033008719196,0.0,0.0,0.0,0.0,-3.700033008719196,-3.700033008719196,0.0,129.56471592984482,0.0,0.9999166360584564,-3.7137124841011953,-3.7137124841011953,-3.7137124841011953
 2006-10-14T03:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,0.0,0.0,0.0,-3.606701779762276,-3.606701779762276,0.0,0.0,0.0,0.0,-3.606701779762276,-3.606701779762276,0.0,129.56471592984482,0.0,0.9994460747929352,-3.620252261269689,-3.620252261269689,-3.620252261269689
 2006-10-14T04:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,0.0,0.0,0.0,-3.511189566479324,-3.511189566479324,0.0,0.0,0.0,0.0,-3.511189566479324,-3.511189566479324,0.0,129.56471592984482,0.0,0.9989298116942992,-3.5248024085206846,-3.5248024085206846,-3.5248024085206846
 2006-10-14T05:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,1.0,0.0,0.0,0.0,-3.4214722381120644,-3.4214722381120644,0.0,0.0,0.0,0.0,-3.4214722381120644,-3.4214722381120644,0.0,129.56471592984482,0.0,0.9984135485956632,-3.435244510333525,-3.435244510333525,-3.435244510333525
 2006-10-14T06:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,0.0,-3.337171617997596,-3.337171617997596,0.0,0.0,0.0,0.0,-3.337171617997596,-3.337171617997596,0.0,129.56471592984482,0.0,0.9978972854970272,-3.3510487531682163,-3.3510487531682163,-3.3510487531682163
 2006-10-14T07:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,0.0,-3.2491889345239344,-3.2491889345239344,0.0,0.0,0.0,0.0,-3.2491889345239344,-3.2491889345239344,0.0,129.56471592984482,0.0,0.9973810223983912,-3.262803717994393,-3.262803717994393,-3.262803717994393
 2006-10-14T08:00:00,12934.682292000009,46564856.25120002,148155945.71552366,6.750633291941285,6.582700041392095,58.411040425863895,0.0,0.0,0.0,6.750633291941285,6.750633291941285,0.0,0.0,0.0,0.0,0.0,-3.035953817035076,-3.035953817035076,0.0,0.0,0.0,0.0,-3.035953817035076,-3.035953817035076,0.0,129.56471592984482,0.0,0.9968647592997554,-3.103139284254667,-3.103139284254667,-3.103139284254667
 2006-10-14T09:00:00,42980.804707285824,154730896.94622895,490751223.6769041,6.944814650764979,6.388518682568403,58.411040425863895,0.0,0.0,0.0,6.944814650764979,6.944814650764979,0.0,0.0,0.0,0.0,0.0,-1.999882436127938,-1.999882436127938,0.0,0.0,0.0,0.0,-1.999882436127938,-1.999882436127938,0.0,129.56471592984482,0.0,0.9963484962011194,-2.251255715108001,-2.251255715108001,-2.251255715108001
 2006-10-14T10:00:00,72102.01943568113,259567269.96845207,931620340.4574766,7.194733079766962,6.138600253566419,58.411040425863895,0.0,0.0,0.0,7.194733079766962,7.194733079766962,0.0,0.0,0.0,0.0,0.0,0.3498740856651374,0.3498740856651374,0.0,0.0,0.0,0.0,0.3498740856651374,0.3498740856651374,0.0,129.56471592984482,0.0,0.9958322331024836,-0.1356336507019782,-0.1356336507019782,-0.1356336507019782
 2006-10-14T11:00:00,73913.48169955019,266088534.1183807,1196347256.596805,7.344818980647934,5.988514352685445,58.411040425863895,0.0,0.0,0.0,7.344818980647934,7.344818980647934,0.0,-1.0,0.0,0.0,0.0,3.816560787201496,3.816560787201496,0.0,0.0,0.0,0.0,3.816560787201496,3.816560787201496,0.0,129.56471592984482,0.0,0.9953159700038476,3.1947617767397705,3.1947617767397705,3.1947617767397705
 2006-10-14T12:00:00,74351.69193018683,267666090.94867253,1385889507.2943015,7.4522897629383715,5.881043570395009,58.411040425863895,0.0,0.0,0.0,7.4522897629383715,7.4522897629383715,0.0,-1.0,0.0,0.0,0.0,7.1607886688848525,7.1607886688848525,0.0,0.0,0.0,0.0,7.1607886688848525,7.1607886688848525,0.0,129.56471592984482,7.232915677505904,0.9862700393031804,6.799957432407922,6.382639021400256,1.9200595964587863
 2006-10-14T13:00:00,77757.56445929634,279927232.05346674,1562993903.4082909,7.552714996534593,5.780618336798786,58.411040425863895,0.0,0.0,0.0,7.552714996534593,7.552714996534593,0.0,-1.0,0.0,0.0,0.0,7.630744266593227,7.630744266593227,0.0,0.0,0.0,0.0,7.630744266593227,7.630744266593227,0.0,129.56471592984482,15.620960570509205,0.9369367736270005,7.614575599910758,6.700007646200272,0.0294137875198188
 2006-10-14T14:00:00,80033.1992832688,288119517.4197677,1658446337.0169709,7.606842963495709,5.72649036983767,58.411040425863895,0.0,0.0,0.0,7.606842963495709,7.606842963495709,0.0,-1.0,0.0,0.0,0.0,7.687539770904029,7.687539770904029,0.0,0.0,0.0,0.0,7.687539770904029,7.687539770904029,0.0,129.56471592984482,16.751607140577402,0.8779900658275737,7.683337775085363,6.6999974600961885,0.0776644842245506
 2006-10-14T15:00:00,80527.5434849221,289899156.5457195,1678994761.6149468,7.61849557835404,5.71483775497934,58.411040425863895,0.0,0.0,0.0,7.61849557835404,7.61849557835404,0.0,-1.0,0.0,0.0,0.0,7.699718997122069,7.699718997122069,0.0,0.0,0.0,0.0,7.699718997122069,7.699718997122069,0.0,129.56471592984482,17.182534683911094,0.8166709624729972,7.703283429159391,6.699936182833128,0.1375636862070276
 2006-10-14T16:00:00,77487.70831811671,278955749.9452201,1551500274.0506144,7.54619759097577,5.787135742357609,58.411040425863895,0.0,0.0,0.0,7.54619759097577,7.54619759097577,0.0,-1.0,0.0,0.0,0.0,7.623849622980065,7.623849622980065,0.0,0.0,0.0,0.0,7.623849622980065,7.623849622980065,0.0,129.56471592984482,16.314552606162025,0.756707687867941,7.643133728581501,6.699960524694919,0.1534821098588696
 2006-10-14T17:00:00,59684.34315370495,214863635.35333788,996390291.1234584,8.071660011668168,6.942032374125598,47.594181087740935,0.0,0.0,0.0,8.071660011668168,8.071660011668168,0.0,0.0,48987.41226102552,176354684.13969186,623824541.4776229,7.4408526484885344,6.699999999999999,64.78235796492238,48987.41226102552,176354684.13969186,623824541.4776229,7.4408526484885344,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.732803171556527,6.844450248668168,6.844450248668168,6.844450248668168
 2006-10-14T18:00:00,16861.585142088774,60701706.51151959,227161699.456034,8.317735908101064,8.060219321284785,38.940693617242594,0.0,0.0,0.0,8.317735908101064,8.317735908101064,0.0,0.0,10410.41740525564,37477502.65892031,118984088.07667188,6.841361523914358,6.7,64.78235796492241,10410.41740525564,37477502.65892031,118984088.07667188,6.841361523914358,6.7,64.78235796492241,129.56471592984482,0.0,0.7322869084578912,6.7,6.7,6.7
 2006-10-14T19:00:00,6409.422512084572,23073921.04350445,73284550.72852719,7.497114463464062,7.414048848866685,48.675867021553245,0.0,0.0,0.0,7.497114463464062,7.497114463464062,0.0,0.0,3492.2468761714304,12572088.754217148,39951589.59322052,6.747480976735296,6.700000000000002,64.78235796492241,3492.2468761714304,12572088.754217148,39951589.59322052,6.747480976735296,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7317706453592554,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T20:00:00,4296.959047356001,15469052.570481604,49242635.54101169,8.310542032601624,8.254727287290159,38.940693617242594,0.0,0.0,0.0,8.310542032601624,8.310542032601624,0.0,1.0,98687.53457612677,355275124.4740564,2324693012.260007,-0.6005310726274885,-3.376135002395323,64.78235796492241,98687.53457612677,355275124.4740564,2324693012.260007,-0.6005310726274885,-3.376135002395323,64.78235796492241,129.56471592984482,0.0,0.7383013580467533,-1.6261350023953234,-0.8701575744574489,-0.8701575744574489
 2006-10-14T21:00:00,4445.612613114551,16004205.40721238,50888235.324462295,7.488521778797973,7.430841944272793,48.675867021553245,0.0,0.0,0.0,7.488521778797973,7.488521778797973,0.0,1.0,70598.21495293739,254153573.83057457,1195717626.958719,-2.368621728853137,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1195717626.958719,-2.368621728853137,-3.8,64.78235796492241,129.56471592984482,0.0,0.8298303383841336,-3.8,-2.409977670123036,-2.409977670123036
 2006-10-14T22:00:00,3299.177397926933,11877038.632536955,37790999.84748477,8.23095808501814,8.18812349471557,38.940693617242594,0.0,0.0,0.0,8.23095808501814,8.23095808501814,0.0,1.0,69811.12681711103,251320056.5415997,891240482.6745887,-2.732787225497453,-3.8,64.78235796492241,69811.12681711103,251320056.5415997,891240482.6745887,-2.732787225497453,-3.8,64.78235796492241,129.56471592984482,0.0,0.904746767728656,-3.8,-2.770896553628841,-2.770896553628841
 2006-10-14T23:00:00,3400.320106756864,12241152.38432471,38937412.09691895,7.431004994909878,7.386871068925142,48.675867021553245,0.0,0.0,0.0,7.431004994909878,7.431004994909878,0.0,1.0,50686.6006401352,182471762.3044867,573282583.2071401,-3.113308137610536,-3.8,64.78235796492241,50686.6006401352,182471762.3044867,573282583.2071401,-3.113308137610536,-3.8,64.78235796492241,129.56471592984482,0.0,0.95683623701653,-3.8,-3.148763262896469,-3.148763262896469
 2006-10-15T00:00:00,2028.8450811028777,7303842.291970359,23212975.879875787,8.123878396187692,8.097567522712577,38.940693617242594,0.0,0.0,0.0,8.123878396187692,8.123878396187692,0.0,1.0,28195.204417340414,101502735.90242548,318941258.0110737,-3.4178657824711944,-3.8,64.78235796492241,28195.204417340414,101502735.90242548,318941258.0110737,-3.4178657824711944,-3.8,64.78235796492241,129.56471592984482,0.0,0.9877494993178008,-3.8,-3.4441026742722056,-3.4441026742722056
 2006-10-15T01:00:00,1651.9380588474742,5946977.011850907,18919335.885407075,8.098891377369874,8.077447179388715,38.940693617242594,0.0,0.0,0.0,8.098891377369874,8.098891377369874,0.0,1.0,6002.932012285586,21610555.24422811,68188080.03853902,-3.670245350387624,-3.7519539759562974,21.5941193216408,6002.932012285586,21610555.24422811,68188080.03853902,-3.670245350387624,-3.7519539759562974,21.5941193216408,129.56471592984482,0.0,0.9998110119652184,-3.766426921938828,-3.692484006532175,-3.692484006532175
 2006-10-15T02:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,0.0,0.0,0.0,-3.649139647175358,-3.649139647175358,0.0,0.0,0.0,0.0,-3.649139647175358,-3.649139647175358,0.0,129.56471592984482,0.0,1.0000000000000002,-3.662758009378285,-3.662758009378285,-3.662758009378285
 2006-10-15T03:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,0.0,0.0,0.0,-3.55383308554304,-3.55383308554304,0.0,0.0,0.0,0.0,-3.55383308554304,-3.55383308554304,0.0,129.56471592984482,0.0,0.999922237294078,-3.567383120124687,-3.567383120124687,-3.567383120124687
 2006-10-15T04:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,0.0,0.0,0.0,-3.458092726634229,-3.458092726634229,0.0,0.0,0.0,0.0,-3.458092726634229,-3.458092726634229,0.0,129.56471592984482,0.0,0.9994572772641792,-3.4716459199488696,-3.4716459199488696,-3.4716459199488696
 2006-10-15T05:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,1.0,0.0,0.0,0.0,-3.3623091783109067,-3.3623091783109067,0.0,0.0,0.0,0.0,-3.3623091783109067,-3.3623091783109067,0.0,129.56471592984477,0.0,0.9989410141655432,-3.375854273473753,-3.375854273473753,-3.375854273473753
 2006-10-15T06:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,0.0,-3.2664566281348404,-3.2664566281348404,0.0,0.0,0.0,0.0,-3.2664566281348404,-3.2664566281348404,0.0,129.56471592984482,0.0,0.9984247510669072,-3.280007140075349,-3.280007140075349,-3.280007140075349
 2006-10-15T07:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,0.0,-3.1709877750872404,-3.1709877750872404,0.0,0.0,0.0,0.0,-3.1709877750872404,-3.1709877750872404,0.0,129.56471592984482,0.0,0.9979084879682713,-3.1845399174331743,-3.1845399174331743,-3.1845399174331743
 2006-10-15T08:00:00,12831.301698736785,46192686.11545241,146754207.75710192,6.749838736941347,6.583494596392036,58.411040425863895,0.0,0.0,0.0,6.749838736941347,6.749838736941347,0.0,0.0,0.0,0.0,0.0,-2.8854304575216574,-2.8854304575216574,0.0,0.0,0.0,0.0,-2.8854304575216574,-2.8854304575216574,0.0,129.56471592984482,0.0,0.9973922248696354,-2.9682434369470374,-2.9682434369470374,-2.9682434369470374
 2006-10-15T09:00:00,28954.183573408,104235060.8642688,330605328.17948395,6.8540435140061655,6.479289819327214,58.411040425863895,0.0,0.0,0.0,6.8540435140061655,6.8540435140061655,0.0,0.0,0.0,0.0,0.0,-1.9419553566328096,-1.9419553566328096,0.0,0.0,0.0,0.0,-1.9419553566328096,-1.9419553566328096,0.0,129.56471592984482,0.0,0.9968759617709994,-2.111357288635261,-2.111357288635261,-2.111357288635261
 2006-10-15T10:00:00,68391.98468556635,246211144.8680389,1237906557.3252983,7.368409262229863,5.964924071103518,58.411040425863895,0.0,0.0,0.0,7.368409262229863,7.368409262229863,0.0,0.0,0.0,0.0,0.0,0.8567739666044041,0.8567739666044041,0.0,0.0,0.0,0.0,0.8567739666044041,0.8567739666044041,0.0,129.56471592984482,0.0,0.9963596986723634,0.2134622677000705,0.2134622677000705,0.2134622677000705
 2006-10-15T11:00:00,64100.04330718725,230760155.905874,1230996579.0448947,7.364510095688693,5.968823237644689,58.411040425863895,0.0,0.0,0.0,7.364510095688693,7.364510095688693,0.0,-1.0,0.0,0.0,0.0,5.336311696823206,5.336311696823206,0.0,0.0,0.0,0.0,5.336311696823206,5.336311696823206,0.0,129.5647159298448,0.8779898916673744,0.9953638096826086,4.769289779249744,4.721964152146383,3.605318247982268
 2006-10-15T12:00:00,73666.05518301307,265197798.6588471,1483563312.280287,7.507703570187492,5.825629763145884,58.41104042586388,0.0,0.0,0.0,7.507703570187492,7.507703570187492,0.0,-1.0,0.0,0.0,0.0,7.584518100900347,7.584518100900347,0.0,0.0,0.0,0.0,7.584518100900347,7.584518100900347,0.0,129.56471592984477,12.150124181522834,0.9684567873936883,7.4104953483494755,6.700013586893186,0.0178890607030832
 2006-10-15T13:00:00,67438.5911868819,242778928.2727749,1318747303.4998894,7.41426643685624,5.919066896477136,58.41104042586389,0.0,0.0,0.0,7.41426643685624,7.41426643685624,0.0,-1.0,0.0,0.0,0.0,7.485498932878578,7.485498932878578,0.0,0.0,0.0,0.0,7.485498932878578,7.485498932878578,0.0,129.5647159298448,15.51325466294061,0.916982139731366,7.616539660341704,6.6999816025625405,0.0624688946955943
 2006-10-15T14:00:00,76830.9462648765,276591406.5535555,1616205119.9096954,7.582925704876362,5.750407628457016,58.41104042586388,0.0,0.0,0.0,7.582925704876362,7.582925704876362,0.0,-1.0,0.0,0.0,0.0,7.66232508817771,7.66232508817771,0.0,0.0,0.0,0.0,7.66232508817771,7.66232508817771,0.0,129.56471592984477,13.115541656349514,0.8663267002566973,7.465288653111738,6.69995955567779,0.0764355971262199
 2006-10-15T15:00:00,64986.587456769,233951714.84436828,1267513660.0311694,7.385217829626726,5.948115503706657,58.411040425863895,0.0,0.0,0.0,7.385217829626726,7.385217829626726,0.0,-1.0,0.0,0.0,0.0,7.454999180767199,7.454999180767199,0.0,0.0,0.0,0.0,7.454999180767199,7.454999180767199,0.0,129.56471592984482,15.289428449686724,0.8136071232781696,7.5904139989839505,6.699952060839544,0.1318506389688398
 2006-10-15T16:00:00,69294.73576002331,249461048.7360839,1330913266.5590796,7.421144931654687,5.912188401678695,58.411040425863895,0.0,0.0,0.0,7.421144931654687,7.421144931654687,0.0,-1.0,0.0,0.0,0.0,7.492682267637897,7.492682267637897,0.0,0.0,0.0,0.0,7.492682267637897,7.492682267637897,0.0,129.56471592984482,11.16397633820735,0.7686311346917923,7.338015202907848,6.699976255735905,0.0719700976187785
 2006-10-15T17:00:00,58580.04418146304,210888159.05326685,1028358033.2982916,7.249605498960791,6.083727834372593,58.41104042586392,0.0,0.0,0.0,7.249605498960791,7.249605498960791,0.0,0.0,49224.62951042516,177208666.23753053,641360335.9349223,7.461645384458147,6.700000000000004,64.78235796492243,49224.62951042516,177208666.23753053,641360335.9349223,7.461645384458147,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.7511665921010606,6.84887222591799,6.84887222591799,6.84887222591799
 2006-10-15T18:00:00,43740.10574180244,157464380.6704888,720105301.610844,7.074857703190967,6.258475630142416,58.411040425863895,0.0,0.0,0.0,7.074857703190967,7.074857703190967,0.0,0.0,31647.243471971527,113930076.49909753,361655829.4090881,7.129600372423003,6.700000000000002,64.78235796492241,31647.243471971527,113930076.49909753,361655829.4090881,7.129600372423003,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7506503290024243,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T19:00:00,8920.912404015964,32115284.65445747,102049805.98595008,9.135654232244582,9.019982731867332,38.9406936172426,0.0,0.0,0.0,9.135654232244582,9.135654232244582,0.0,0.0,4928.712309477245,17743364.31411808,56382900.63329965,6.767007173886252,6.7,64.78235796492241,4928.712309477245,17743364.31411808,56382900.63329965,6.767007173886252,6.7,64.78235796492241,129.56471592984482,0.0,0.7501340659037886,6.7,6.7,6.7
 2006-10-15T20:00:00,10878.05582442088,39161000.96791516,124464491.12090784,7.940396526622546,7.799318517077418,48.675867021553245,0.0,0.0,0.0,7.940396526622546,7.940396526622546,0.0,1.0,98123.13919631188,353243301.1067228,2299070131.166402,-0.6287434733338078,-3.373914197805679,64.78235796492241,98123.13919631188,353243301.1067228,2299070131.166402,-0.6287434733338078,-3.373914197805679,64.78235796492241,129.56471592984482,0.0,0.756856108008075,-1.6853020784191506,-0.9400060844490524,-0.9400060844490524
 2006-10-15T21:00:00,7017.226905195119,25262016.85870243,80264516.4699483,9.12940250980745,9.038424777000792,38.940693617242594,0.0,0.0,0.0,9.12940250980745,9.12940250980745,0.0,1.0,70598.21495293739,254153573.83057457,1161706013.0435128,-2.409290190614278,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1161706013.0435128,-2.409290190614278,-3.8,64.78235796492241,129.56471592984482,0.0,0.8456679062828277,-3.8,-2.4723855933928043,-2.4723855933928043
 2006-10-15T22:00:00,7403.093937333982,26651138.174402334,84739314.42852454,7.918400886697001,7.822351435656343,48.675867021553245,0.0,0.0,0.0,7.918400886697001,7.918400886697001,0.0,1.0,69089.73597546494,248723049.51167372,851760714.2984668,-2.780022130671371,-3.8,64.78235796492241,69089.73597546494,248723049.51167372,851760714.2984668,-2.780022130671371,-3.8,64.78235796492241,129.56471592984482,0.0,0.9164268075121944,-3.8,-2.8447279236996565,-2.8447279236996565
 2006-10-15T23:00:00,5468.18414867828,19685462.935241804,62602213.612470105,9.078954666775653,9.00799705599434,38.940693617242594,0.0,0.0,0.0,9.078954666775653,9.078954666775653,0.0,1.0,47190.50826836176,169885829.7661023,533740596.9482701,-3.1606459509249807,-3.8,64.78235796492241,47190.50826836176,169885829.7661023,533740596.9482701,-3.1606459509249807,-3.8,64.78235796492241,129.56471592984482,0.0,0.9641783096491722,-3.8,-3.2133610862074646,-3.2133610862074646
 2006-10-16T00:00:00,5984.155704941531,21542960.537789512,68451531.40792799,7.878841960017621,7.80125450283375,48.675867021553245,0.0,0.0,0.0,7.878841960017621,7.878841960017621,0.0,1.0,26856.56662966958,96683639.8668105,303756844.9863713,-3.4360528460600883,-3.8,64.78235796492241,26856.56662966958,96683639.8668105,303756844.9863713,-3.4360528460600883,-3.8,64.78235796492241,129.56471592984482,0.0,0.9917118077182244,-3.8,-3.486739843868472,-3.486739843868472
 2006-10-16T01:00:00,4111.712302705184,14802164.289738664,47066831.54154736,9.004437550145342,8.95108903377558,38.940693617242594,0.0,0.0,0.0,9.004437550145342,9.004437550145342,0.0,1.0,2787.7054896958985,10035739.762905233,31529891.217209227,-3.660384799864591,-3.698167139727925,10.7970596608204,2787.7054896958985,10035739.762905233,31529891.217209227,-3.660384799864591,-3.698167139727925,10.7970596608204,129.56471592984482,0.0,1.0,-3.731586027701573,-3.697086021417185,-3.697086021417185
 2006-10-16T02:00:00,4659.743270893078,16775075.775215078,53363618.92248513,7.834963014418935,7.774477397179141,48.675867021553245,0.0,0.0,0.0,7.834963014418935,7.834963014418935,0.0,1.0,0.0,0.0,0.0,-3.500130075910056,-3.500130075910056,0.0,0.0,0.0,0.0,-3.500130075910056,-3.500130075910056,0.0,129.56471592984482,0.0,1.0,-3.530418179123753,-3.530418179123753,-3.530418179123753
 2006-10-16T03:00:00,2625.822593352282,9452961.336068217,30029251.08017116,8.9252469677948,8.891210084575862,38.940693617242594,0.0,0.0,0.0,8.9252469677948,8.9252469677948,0.0,1.0,0.0,0.0,0.0,-3.338128989951464,-3.338128989951464,0.0,0.0,0.0,0.0,-3.338128989951464,-3.338128989951464,0.0,129.56471592984482,0.0,0.999993805988636,-3.358183308961296,-3.358183308961296,-3.358183308961296
 2006-10-16T04:00:00,1268.8658872328815,4567917.194038374,14509186.274337543,11.048611947880486,11.032166405018698,19.470346808621297,0.0,0.0,0.0,11.048611947880486,11.048611947880486,0.0,1.0,0.0,0.0,0.0,-3.2041454616318874,-3.2041454616318874,0.0,0.0,0.0,0.0,-3.2041454616318874,-3.2041454616318874,0.0,129.56471592984482,0.0,0.9996616824576118,-3.220383166819917,-3.220383166819917,-3.220383166819917
 2006-10-16T05:00:00,25035.875361865208,90129151.30271477,286584144.80489165,6.829089845364183,6.504243487969197,58.411040425863895,0.0,0.0,0.0,6.829089845364183,6.829089845364183,0.0,1.0,0.0,0.0,0.0,-2.5361564881052,-2.5361564881052,0.0,0.0,0.0,0.0,-2.5361564881052,-2.5361564881052,0.0,129.56471592984482,0.0,0.9991454193589758,-2.6883661798788943,-2.6883661798788943,-2.6883661798788943
 2006-10-16T06:00:00,18521.854420822,66678675.91495916,211951554.587086,6.786789508598145,6.5465438247352346,58.411040425863895,0.0,0.0,0.0,6.786789508598145,6.786789508598145,0.0,0.0,0.0,0.0,0.0,-1.792970370312932,-1.792970370312932,0.0,0.0,0.0,0.0,-1.792970370312932,-1.792970370312932,0.0,129.56471592984482,0.0,0.99862915626034,-1.9051176195649195,-1.9051176195649195,-1.9051176195649195
 2006-10-16T07:00:00,49926.47084314772,179735295.0353318,574346311.2101636,6.992202130998123,6.341131202335258,58.411040425863895,0.0,0.0,0.0,6.992202130998123,6.992202130998123,0.0,0.0,0.0,0.0,0.0,-0.5542923030489959,-0.5542923030489959,0.0,0.0,0.0,0.0,-0.5542923030489959,-0.5542923030489959,0.0,129.56471592984482,0.0,0.998112893161704,-0.8575356551049583,-0.8575356551049583,-0.8575356551049583
 2006-10-16T08:00:00,76897.25843075929,276830130.35073346,1401133099.808731,7.460941417683227,5.8723919156501525,58.411040425863895,0.0,0.0,0.0,7.460941417683227,7.460941417683227,0.0,0.0,0.0,0.0,0.0,3.024107216707129,3.024107216707129,0.0,0.0,0.0,0.0,3.024107216707129,3.024107216707129,0.0,129.56471592984482,0.0,0.997596630063068,2.300970052575107,2.300970052575107,2.300970052575107
 2006-10-16T09:00:00,101614.4319034618,365811954.8524625,2483076694.986864,8.074559399639158,5.258773933694222,58.411040425863895,0.0,0.0,0.0,8.074559399639158,8.074559399639158,0.0,0.0,58620.34625448177,211033246.51613435,989330951.71147,7.80642593116346,6.63196762933308,53.985298304102,58620.34625448177,211033246.51613435,989330951.71147,7.80642593116346,6.63196762933308,53.985298304102,129.56471592984482,0.0,0.997080366964432,6.389989025095136,6.389989025095136,6.389989025095136
 2006-10-16T10:00:00,130805.48248697382,470899736.95310587,3438071258.551976,8.616376042917803,4.716957290415576,58.411040425863895,0.0,0.0,0.0,8.616376042917803,8.616376042917803,0.0,0.0,82597.47710813368,297350917.58928126,1724431014.84322,8.746245992485415,6.7,64.78235796492241,82597.47710813368,297350917.58928126,1724431014.84322,8.746245992485415,6.7,64.78235796492241,129.56471592984482,0.0,0.996564103865796,6.7,6.7,6.7
 2006-10-16T11:00:00,129196.43554971066,465107167.9789584,3343842796.154472,8.562903846753924,4.770429486579456,58.411040425863895,0.0,0.0,0.0,8.562903846753924,8.562903846753924,0.0,-1.0,0.0,0.0,0.0,8.690228434843595,8.690228434843595,0.0,0.0,0.0,0.0,8.690228434843595,8.690228434843595,0.0,129.56471592984482,26.851772807951264,0.9446635922360392,8.383331347204994,6.700010260578281,1.6118348969884888
 2006-10-16T12:00:00,135314.2569274438,487131324.9387977,3544022994.014056,8.67649750300805,4.6568358303253286,58.411040425863895,0.0,0.0,0.0,8.67649750300805,8.67649750300805,0.0,-1.0,0.0,0.0,0.0,8.809352334731289,8.809352334731289,0.0,0.0,0.0,0.0,8.809352334731289,8.809352334731289,0.0,129.56471592984482,35.68163890726488,0.8196197325760907,8.76215863456765,6.6999947851101735,1.2578442268988086
 2006-10-16T13:00:00,137600.10616050736,495360382.17782646,3617945463.163122,8.718447851257672,4.614885482075709,58.411040425863895,0.0,0.0,0.0,8.718447851257672,8.718447851257672,0.0,-1.0,0.0,0.0,0.0,8.853308384172564,8.853308384172564,0.0,0.0,0.0,0.0,8.853308384172564,8.853308384172564,0.0,129.56471592984482,41.00540670886701,0.6881973614040097,8.847633714963827,6.699999489365301,2.056449047828456
 2006-10-16T14:00:00,136818.59302375757,492546934.88552725,3587898436.561178,8.701396227370855,4.631937105962526,58.411040425863895,0.0,0.0,0.0,8.701396227370855,8.701396227370855,0.0,-1.0,0.0,0.0,0.0,8.83539931949165,8.83539931949165,0.0,0.0,0.0,0.0,8.83539931949165,8.83539931949165,0.0,129.56471592984482,42.85406364107454,0.5562505590509589,8.83866273110853,6.69999988981808,2.372580289426336
