Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-16T15:00:00,136937.04746749892,492973370.882996,3591732662.0226746,8.703572113009308,4.629761220324071,58.411040425863895,0.0,0.0,0.0,8.703572113009308,8.703572113009308,0.0,-1.0,0.0,0.0,0.0,8.837725681323963,8.837725681323963,0.0,0.0,0.0,0.0,8.837725681323963,8.837725681323963,0.0,129.56471592984482,44.19490278144291,0.425380505274599,8.84049461094599,6.700015925545095,2.564570853040578
 2006-10-16T16:00:00,102247.91546357816,368092495.6688813,2421806220.058293,8.039792576943539,5.293540756389841,58.411040425863895,0.0,0.0,0.0,8.039792576943539,8.039792576943539,0.0,-1.0,0.0,0.0,0.0,8.141435274001164,8.141435274001164,0.0,0.0,0.0,0.0,8.141435274001164,8.141435274001164,0.0,129.56471592984482,30.32088251771136,0.3110195851784798,8.265765148293683,6.699970880783154,1.510179357935837
 2006-10-16T17:00:00,101229.0138711917,364424449.9362901,2399283881.0485754,8.027016020793585,5.306317312539794,58.411040425863895,0.0,0.0,0.0,8.027016020793585,8.027016020793585,0.0,0.0,78514.1067977083,282650784.47175,1396408158.8260188,8.357363646881515,6.7,64.78235796492241,78514.1067977083,282650784.47175,1396408158.8260188,8.357363646881515,6.7,64.78235796492241,129.56471592984482,0.0,0.2741394621979194,6.929403241479554,6.929403241479554,6.929403241479554
 2006-10-16T18:00:00,96318.21993020827,346745591.74874985,2235726236.768944,7.934242720405806,5.399090612927572,58.411040425863895,0.0,0.0,0.0,7.934242720405806,7.934242720405806,0.0,0.0,74846.45428443038,269447235.42394936,1120902732.2368867,8.03082967815257,6.7,64.78235796492241,74846.45428443038,269447235.42394936,1120902732.2368867,8.03082967815257,6.7,64.78235796492241,129.56471592984482,0.0,0.2736231990992835,6.7,6.7,6.7
 2006-10-16T19:00:00,91870.83631749624,330735010.74298644,2082978751.267642,7.847606175296959,5.485727158036422,58.411040425863895,0.0,0.0,0.0,7.847606175296959,7.847606175296959,0.0,0.0,74573.13511528943,268463286.415042,1044300603.8405688,7.939968763766185,6.7,64.78235796492241,74573.13511528943,268463286.415042,1044300603.8405688,7.939968763766185,6.7,64.78235796492241,129.56471592984482,0.0,0.2731069360006475,6.7,6.7,6.7
 2006-10-16T20:00:00,90153.19025914057,324551484.93290603,2022973109.023948,7.813572943539483,5.519760389793897,58.411040425863895,0.0,0.0,0.0,7.813572943539483,7.813572943539483,0.0,1.0,134464.963770249,484073869.5728964,3525551924.4781,1.0839303991192777,-3.12262374788006,64.78235796492241,134464.963770249,484073869.5728964,3525551924.4781,1.0839303991192777,-3.12262374788006,64.78235796492241,129.56471592984482,0.0,0.2862691946756707,-1.3726237478800598,-0.3439943220144445,-0.3439943220144445
 2006-10-16T21:00:00,49146.9648052023,176929073.2987282,970290446.5856872,7.722853837075811,6.622694231070299,54.516971064139646,0.0,0.0,0.0,7.722853837075811,7.722853837075811,0.0,1.0,91368.9830499426,328928338.97979337,2131059098.055288,-1.2515334074899838,-3.8000000000000007,64.78235796492241,91368.9830499426,328928338.97979337,2131059098.055288,-1.2515334074899838,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.40574443657244,-3.8000000000000007,-1.8348001298374168,-1.8348001298374168
 2006-10-16T22:00:00,47388.93049776476,170600149.7919531,955770592.915754,8.513821713098409,7.430133734952019,48.675867021553245,0.0,0.0,0.0,8.513821713098409,8.513821713098409,0.0,1.0,89152.70011999524,320949720.4319829,2058619683.4162488,-1.3379948751093582,-3.8,64.78235796492241,89152.70011999524,320949720.4319829,2058619683.4162488,-1.3379948751093582,-3.8,64.78235796492241,129.56471592984482,0.0,0.5220712064643266,-3.8,-1.915581833134277,-1.915581833134277
 2006-10-16T23:00:00,48298.1356567854,173873288.3644274,928514212.475043,7.193053407967319,6.140279925366063,58.411040425863895,0.0,0.0,0.0,7.193053407967319,7.193053407967319,0.0,1.0,86655.58036202229,311960089.30328023,1976007912.6527689,-1.4365908757921697,-3.8,64.78235796492241,86655.58036202229,311960089.30328023,1976007912.6527689,-1.4365908757921697,-3.8,64.78235796492241,129.56471592984482,0.0,0.6337466746665472,-3.8,-2.000452270323874,-2.000452270323874
 2006-10-17T00:00:00,26275.578149656543,94592081.33876354,452313946.4103434,8.17597667011943,7.66311932145278,48.675867021553245,0.0,0.0,0.0,8.17597667011943,8.17597667011943,0.0,1.0,77766.34341120363,279958836.28033304,1607637614.287918,-1.8764620533379983,-3.8,64.78235796492241,77766.34341120363,279958836.28033304,1607637614.287918,-1.8764620533379983,-3.8,64.78235796492241,129.56471592984482,0.0,0.7388314975948934,-3.8,-2.1539085924437567,-2.1539085924437567
 2006-10-17T01:00:00,38072.15879052707,137059771.64589745,662047241.1525211,7.041958006777843,6.291375326555539,58.411040425863895,0.0,0.0,0.0,7.041958006777843,7.041958006777843,0.0,1.0,76931.29353389237,276952656.72201246,1492994278.1164296,-2.0134635213755434,-3.8000000000000007,64.78235796492241,76931.29353389237,276952656.72201246,1492994278.1164296,-2.0134635213755434,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.831939188313215,-3.8000000000000007,-2.417921284173163,-2.417921284173163
 2006-10-17T02:00:00,46249.65060779396,166498742.18805826,900623739.2479744,8.154776130832117,7.133633407686864,51.109660372630906,0.0,0.0,0.0,8.154776130832117,8.154776130832117,0.0,1.0,74936.6275230912,269771859.08312833,1313714450.44865,-2.2278069604924737,-3.8,64.78235796492241,74936.6275230912,269771859.08312833,1313714450.44865,-2.2278069604924737,-3.8,64.78235796492241,129.56471592984482,0.0,0.9063210311795395,-3.8,-2.7805226712988893,-2.7805226712988893
 2006-10-17T03:00:00,47289.14926309942,170240937.34715787,841907515.2808198,7.143924348561824,6.189408984771554,58.41104042586388,0.0,0.0,0.0,7.143924348561824,7.143924348561824,0.0,1.0,65821.96910837105,236959088.7901358,971293732.097029,-2.6371544463410763,-3.8,64.78235796492238,65821.96910837105,236959088.7901358,971293732.097029,-2.6371544463410763,-3.8,64.78235796492238,129.56471592984477,0.0,0.9578390352098416,-3.8,-3.157398359130761,-3.157398359130761
 2006-10-17T04:00:00,2163.411152821777,7788280.150158398,24726094.38019959,12.947530164140003,12.919503636985562,9.735173404310643,0.0,0.0,0.0,12.947530164140003,12.947530164140003,0.0,1.0,28411.21267276045,102280365.62193762,321178861.9433105,-3.4151882368484583,-3.8,64.78235796492241,28411.21267276045,102280365.62193762,321178861.9433105,-3.4151882368484583,-3.8,64.78235796492241,129.56471592984482,0.0,0.9882966810998526,-3.8,-3.449920186363157,-3.449920186363157
 2006-10-17T05:00:00,76334.24079751594,274803266.8710574,1494507714.980428,7.5138838690817265,5.819449464251655,58.411040425863895,0.0,0.0,0.0,7.5138838690817265,7.5138838690817265,0.0,1.0,23632.815213549173,85078134.76877703,336410250.9887495,-2.0757447066868937,-2.478525925790934,21.5941193216408,23632.815213549173,85078134.76877703,336410250.9887495,-2.0757447066868937,-2.478525925790934,21.5941193216408,129.56471592984482,0.0,0.9998704323361128,-2.991545969499518,-2.918791486723492,-2.918791486723492
 2006-10-17T06:00:00,76175.56446381038,274232032.0697174,1495807809.578196,7.514617172445984,5.818716160887394,58.411040425863895,0.0,0.0,0.0,7.514617172445984,7.514617172445984,0.0,0.0,0.0,0.0,0.0,1.905268990966262,1.905268990966262,0.0,0.0,0.0,0.0,1.905268990966262,1.905268990966262,0.0,129.56471592984482,0.0,1.0,1.13026796612583,1.13026796612583,1.13026796612583
 2006-10-17T07:00:00,90438.37249716865,325578140.9898071,2065630910.3741927,7.837771700213868,5.495561633119511,58.411040425863895,0.0,0.0,0.0,7.837771700213868,7.837771700213868,0.0,0.0,43824.88446114606,157769584.06012586,612559064.2964015,6.972769967709154,6.245405107630635,43.1882386432816,43824.88446114606,157769584.06012586,612559064.2964015,6.972769967709154,6.245405107630635,43.1882386432816,129.56471592984482,0.0,1.0,5.8360146529063615,5.8360146529063615,5.8360146529063615
 2006-10-17T08:00:00,109016.64096521908,392459907.4747887,2709794690.8331947,8.203164875258905,5.130168458074475,58.411040425863895,0.0,0.0,0.0,8.203164875258905,8.203164875258905,0.0,0.0,75267.89197879756,270964411.1236712,1358747502.3816755,8.312854701773995,6.7,64.78235796492241,75267.89197879756,270964411.1236712,1358747502.3816755,8.312854701773995,6.7,64.78235796492241,129.56471592984482,0.0,0.9997687563385872,6.7,6.7,6.7
 2006-10-17T09:00:00,133881.77715792868,481974397.7685432,3487012115.8487763,8.644151457225478,4.689181876107901,58.411040425863895,0.0,0.0,0.0,8.644151457225478,8.644151457225478,0.0,0.0,84016.99207133577,302461171.45680875,1748981231.4018807,8.775323453279965,6.7,64.78235796492241,84016.99207133577,302461171.45680875,1748981231.4018807,8.775323453279965,6.7,64.78235796492241,129.56471592984482,0.0,0.9992524932399514,6.7,6.7,6.7
 2006-10-17T10:00:00,165582.31160830136,596096321.7898849,4386030283.464933,9.154406015224254,4.178927318109126,58.411040425863895,0.0,0.0,0.0,9.154406015224254,9.154406015224254,0.0,0.0,96675.5501229454,348031980.44260347,2200981601.862146,9.310586245969011,6.7,64.78235796492241,96675.5501229454,348031980.44260347,2200981601.862146,9.310586245969011,6.7,64.78235796492241,129.56471592984482,0.0,0.9987362301413154,6.7,6.7,6.7
 2006-10-17T11:00:00,166205.6402631496,598340304.9473385,4348734272.55649,9.133237672935378,4.200095660398002,58.411040425863895,0.0,0.0,0.0,9.133237672935378,9.133237672935378,0.0,-1.0,0.0,0.0,0.0,9.288365246747702,9.288365246747702,0.0,0.0,0.0,0.0,9.288365246747702,9.288365246747702,0.0,129.56471592984482,36.07494764846565,0.9299076601715172,8.919649536744918,6.7000038637566135,2.260207561908893
 2006-10-17T12:00:00,153804.33571191024,553695608.5628768,3982703751.6953936,8.925462851930908,4.407870481402471,58.411040425863895,0.0,0.0,0.0,8.925462851930908,8.925462851930908,0.0,-1.0,0.0,0.0,0.0,9.070463082572372,9.070463082572372,0.0,0.0,0.0,0.0,9.070463082572372,9.070463082572372,0.0,129.56471592984482,43.10165997457312,0.7763027348426563,9.042650051705964,6.699984404947898,1.9820455538018087
 2006-10-17T13:00:00,151634.99651244175,545885987.4447904,3944968872.793457,8.904045622500856,4.429287710832524,58.411040425863895,0.0,0.0,0.0,8.904045622500856,8.904045622500856,0.0,-1.0,0.0,0.0,0.0,9.047990394204655,9.047990394204655,0.0,0.0,0.0,0.0,9.047990394204655,9.047990394204655,0.0,129.56471592984482,48.42601446817181,0.6302345327077853,9.0598981079187,6.699997364376833,2.744859038630734
 2006-10-17T14:00:00,151485.17329966393,545346623.8787901,3930380536.618758,8.895766055627558,4.4375672777058215,58.411040425863895,0.0,0.0,0.0,8.895766055627558,8.895766055627558,0.0,-1.0,0.0,0.0,0.0,9.039273220968584,9.039273220968584,0.0,0.0,0.0,0.0,9.039273220968584,9.039273220968584,0.0,129.56471592984482,49.4354707848287,0.4876388627968699,9.022459041036464,6.699996110886132,2.9327252613121395
 2006-10-17T15:00:00,154999.18418381023,557997063.0617167,4033222619.5811706,8.95413694492898,4.379196388404401,58.411040425863895,0.0,0.0,0.0,8.95413694492898,8.95413694492898,0.0,-1.0,0.0,0.0,0.0,9.100521407555904,9.100521407555904,0.0,0.0,0.0,0.0,9.100521407555904,9.100521407555904,0.0,129.56471592984482,57.43183080453182,0.3411873490188482,9.11230694115802,6.700002711305277,3.659711135557242
 2006-10-17T16:00:00,113499.85569367756,408599480.4972393,2735486588.3200865,8.217736177408137,5.115597155925244,58.411040425863895,0.0,0.0,0.0,8.217736177408137,8.217736177408137,0.0,-1.0,0.0,0.0,0.0,8.32816268032276,8.32816268032276,0.0,0.0,0.0,0.0,8.32816268032276,8.32816268032276,0.0,129.56471592984482,41.31496298507432,0.2116622410429111,8.456449236962403,6.7000203964884735,2.8666440451464363
 2006-10-17T17:00:00,103599.2421503702,372957271.7413327,2397359673.446382,8.02592440795839,5.30740892537499,58.411040425863895,0.0,0.0,0.0,8.02592440795839,8.02592440795839,0.0,0.0,80472.42826954807,289700741.77037305,1422366656.6642148,8.388103596289048,6.7,64.78235796492241,80472.42826954807,289700741.77037305,1422366656.6642148,8.388103596289048,6.7,64.78235796492241,129.56471592984482,0.0,0.1692422548075002,6.961363116845512,6.961363116845512,6.961363116845512
 2006-10-17T18:00:00,122975.65768098032,442712367.6515291,3054426134.668058,8.39869238486437,4.93464094846901,58.411040425863895,0.0,0.0,0.0,8.39869238486437,8.39869238486437,0.0,0.0,80581.20735730759,290092346.4863073,1531694428.9597468,8.517849585283953,6.7,64.78235796492241,80581.20735730759,290092346.4863073,1531694428.9597468,8.517849585283953,6.7,64.78235796492241,129.56471592984482,0.0,0.1687259917088642,6.7,6.7,6.7
 2006-10-17T19:00:00,127680.96810837336,459651485.1901442,3208434429.518255,8.486067958841081,4.8472653744923,58.411040425863895,0.0,0.0,0.0,8.486067958841081,8.486067958841081,0.0,0.0,81851.16572673844,294664196.61625844,1609020649.8460388,8.609508365976895,6.7,64.78235796492241,81851.16572673844,294664196.61625844,1609020649.8460388,8.609508365976895,6.7,64.78235796492241,129.56471592984482,0.0,0.1682097286102283,6.7,6.7,6.7
 2006-10-17T20:00:00,128450.79742478069,462422870.7292104,3230448626.625677,8.49855911201295,4.834774221320431,58.411040425863895,0.0,0.0,0.0,8.49855911201295,8.49855911201295,0.0,1.0,159075.53090688607,572671911.2647898,4139777422.8572063,2.2334803402660643,-2.7025500943994687,64.78235796492241,159075.53090688607,572671911.2647898,4139777422.8572063,2.2334803402660643,-2.7025500943994687,64.78235796492241,129.56471592984482,0.0,0.1806413320898161,-0.952550094399469,0.0877697773049367,0.0877697773049367
 2006-10-17T21:00:00,53432.2690541294,192356168.59486583,1045934914.1550587,7.778970331808554,6.593012471475923,54.516971064139625,0.0,0.0,0.0,7.778970331808554,7.778970331808554,0.0,1.0,98595.8261723774,354944974.2205586,2264929233.0365434,-1.0918335628510696,-3.8,64.78235796492238,98595.8261723774,354944974.2205586,2264929233.0365434,-1.0918335628510696,-3.8,64.78235796492238,129.56471592984477,0.0,0.3067384338354434,-3.8,-1.7212288649155862,-1.7212288649155862
 2006-10-17T22:00:00,66845.13533730202,240642487.2142872,1429529153.9043512,7.477190369782948,5.856142963550436,58.411040425863895,0.0,0.0,0.0,7.477190369782948,7.477190369782948,0.0,1.0,100713.8638750816,362569909.9502936,2347643460.1220365,-0.993307057510976,-3.8000000000000007,64.78235796492241,100713.8638750816,362569909.9502936,2347643460.1220365,-0.993307057510976,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.4283364646807437,-3.8000000000000007,-1.8532506215705813,-1.8532506215705813
 2006-10-17T23:00:00,64385.82058224563,231788954.09608412,1314301463.9129615,7.411784984412317,5.921548348921064,58.41104042586389,0.0,0.0,0.0,7.411784984412317,7.411784984412317,0.0,1.0,96383.63621781173,346981090.38412213,2224473394.338036,-1.1400650262573324,-3.8,64.78235796492238,96383.63621781173,346981090.38412213,2224473394.338036,-1.1400650262573324,-3.8,64.78235796492238,129.56471592984477,0.0,0.5437339959044841,-3.8,-1.9293126507124745,-1.9293126507124745
 2006-10-18T00:00:00,39197.75534109568,141111919.2279444,763222380.1131718,8.407817415445887,7.542400585465749,48.675867021553245,0.0,0.0,0.0,8.407817415445887,8.407817415445887,0.0,1.0,87134.68296046914,313684858.6576889,1873856406.706997,-1.5586141601314427,-3.8,64.78235796492241,87134.68296046914,313684858.6576889,1873856406.706997,-1.5586141601314427,-3.8,64.78235796492241,129.56471592984482,0.0,0.6544232634354106,-3.8,-2.022691766552549,-2.022691766552549
 2006-10-18T01:00:00,54975.06207154933,197910223.4575776,1143324800.3599029,8.363221252907598,7.066803727765069,50.62290170241537,0.0,0.0,0.0,8.363221252907598,8.363221252907598,0.0,1.0,88797.71651272557,319671779.44581205,1921511226.9455523,-1.5017507533853054,-3.8,64.78235796492238,88797.71651272557,319671779.44581205,1921511226.9455523,-1.5017507533853054,-3.8,64.78235796492238,129.56471592984477,0.0,0.7577216841691383,-3.8,-2.1951146125779464,-2.1951146125779464
 2006-10-18T02:00:00,40467.91183607458,145684482.60986847,751738526.388644,8.39971991384485,7.5473630205131,48.675867021553245,0.0,0.0,0.0,8.39971991384485,8.39971991384485,0.0,1.0,79011.65654062456,284441963.54624844,1488813741.3520727,-2.018465970349261,-3.8,64.78235796492241,79011.65654062456,284441963.54624844,1488813741.3520727,-2.018465970349261,-3.8,64.78235796492241,129.56471592984482,0.0,0.8477629900369625,-3.8,-2.481132670389114,-2.481132670389114
 2006-10-18T03:00:00,46554.90743221057,167597666.75595802,921865715.8996452,8.498829718901506,7.453546091665106,48.675867021553245,0.0,0.0,0.0,8.498829718901506,8.498829718901506,0.0,1.0,78015.08267354373,280854297.6247574,1263098186.9193716,-2.2883472810846177,-3.8,64.78235796492238,78015.08267354373,280854297.6247574,1263098186.9193716,-2.2883472810846177,-3.8,64.78235796492238,129.56471592984477,0.0,0.917946776190262,-3.8,-2.8547569963991752,-2.8547569963991752
 2006-10-18T04:00:00,14124.614701354372,50848612.924875736,286667322.4093792,13.343944970425031,13.018916729321466,9.735173404310643,0.0,0.0,0.0,13.343944970425031,13.343944970425031,0.0,1.0,49734.52399158288,179044286.36969838,644721994.2312998,-3.027948975536263,-3.8,64.78235796492241,49734.52399158288,179044286.36969838,644721994.2312998,-3.027948975536263,-3.8,64.78235796492241,129.56471592984482,0.0,0.965116912799476,-3.8,-3.2218532842772274,-3.2218532842772274
 2006-10-18T05:00:00,92844.1577714049,334238967.9770577,2017743961.5994844,7.810628702731909,5.522704630601471,58.411040425863895,0.0,0.0,0.0,7.810628702731909,7.810628702731909,0.0,1.0,74023.23576261553,266483648.7454159,1273124057.0315845,-2.2761372285074097,-3.8,64.78235796492241,74023.23576261553,266483648.7454159,1273124057.0315845,-2.2761372285074097,-3.8,64.78235796492241,129.56471592984482,0.0,0.9922109697416148,-3.8,-3.492196211169757,-3.492196211169757
 2006-10-18T06:00:00,113931.36211569486,410152903.6165015,2798925156.0860977,8.253725761687283,5.079607571646097,58.411040425863895,0.0,0.0,0.0,8.253725761687283,8.253725761687283,0.0,0.0,0.0,0.0,0.0,1.5958086473257531,1.5958086473257531,0.0,0.0,0.0,0.0,1.5958086473257531,1.5958086473257531,0.0,129.56471592984482,0.0,0.999261275821237,0.1084534718116134,0.1084534718116134,0.1084534718116134
 2006-10-18T07:00:00,130998.92410891944,471596126.7921101,3359306062.2433724,8.571684958707209,4.761648374626169,58.411040425863895,0.0,0.0,0.0,8.571684958707209,8.571684958707209,0.0,0.0,70089.01931088923,252320469.51920128,1422785945.602021,8.361278100908907,6.672932616549326,59.38382813451219,70089.01931088923,252320469.51920128,1422785945.602021,8.361278100908907,6.672932616549326,59.38382813451219,129.56471592984482,0.0,0.9987450127226007,6.437355175514139,6.437355175514139,6.437355175514139
 2006-10-18T08:00:00,145941.8226859206,525390561.66931415,3807774255.890111,8.826180455350631,4.507152877982748,58.411040425863895,0.0,0.0,0.0,8.826180455350631,8.826180455350631,0.0,0.0,89037.41155194117,320534681.5869881,1910155058.882624,8.966251937194713,6.7,64.78235796492241,89037.41155194117,320534681.5869881,1910155058.882624,8.966251937194713,6.7,64.78235796492241,129.56471592984482,0.0,0.9982287496239648,6.7,6.7,6.7
 2006-10-18T09:00:00,158301.77114544006,569886376.1235843,4147933523.111429,9.01924822573215,4.314085107601228,58.411040425863895,0.0,0.0,0.0,9.01924822573215,9.01924822573215,0.0,0.0,93961.45855590116,338261250.8012442,2081158753.691013,9.16874577962066,6.7,64.78235796492241,93961.45855590116,338261250.8012442,2081158753.691013,9.16874577962066,6.7,64.78235796492241,129.56471592984482,0.0,0.997712486525329,6.7,6.7,6.7
 2006-10-18T10:00:00,182178.10005552508,655841160.1998903,4754167036.18205,9.382578747224018,3.9890808667867006,58.411040425863895,3074.5955710916696,11068544.055930013,33781276.69801517,9.382578747224018,9.34425246654668,19.470346808621297,0.0,103785.95984427082,373629455.4393749,2403184289.9188538,9.549892166753438,6.7,64.78235796492241,103785.95984427082,373629455.4393749,2403184289.9188538,9.549892166753438,6.7,64.78235796492241,129.56471592984482,0.0,0.9971962234266932,6.7,6.7,6.7
 2006-10-18T11:00:00,188793.17961519127,679655446.6146886,4886465456.124432,9.441960545514824,3.898271696081629,58.411040425863895,555.2617813806758,1998942.4129704328,6080907.933493797,9.441960545514824,9.435061637251753,9.735173404310649,-1.0,0.0,0.0,0.0,9.612112573684271,9.612112573684271,0.0,0.0,0.0,0.0,9.612112573684271,9.612112573684271,0.0,129.56471592984482,40.105079410579386,0.9218487655508256,9.117141122232184,6.699997816642987,2.5841029785818184
 2006-10-18T12:00:00,191652.93484943412,689950565.4579631,4953150270.485925,9.760853358536371,4.140912991632756,58.411040425863895,45891.409309683375,165209073.51486012,500989745.6941706,9.760853358536371,9.192420341700624,58.411040425863895,-1.0,0.0,0.0,0.0,9.94667652463088,9.94667652463088,0.0,0.0,0.0,0.0,9.94667652463088,9.94667652463088,0.0,129.56471592984482,74.33370814051918,0.7306255093605601,9.895462490597826,6.6999636227204205,4.231912136803603
 2006-10-18T13:00:00,178968.52844740535,644286702.4106593,4595923213.175433,9.385606987102715,4.171607148394258,58.411040425863895,18107.199518678903,65185918.267244056,197314545.1034985,9.385606987102715,9.161726184939122,19.470346808621297,-1.0,0.0,0.0,0.0,9.553139181159327,9.553139181159327,0.0,0.0,0.0,0.0,9.553139181159327,9.553139181159327,0.0,129.56471592984482,78.4467356600032,0.534917260834443,9.663375150083452,6.699998797887813,4.647229002852222
 2006-10-18T14:00:00,174443.67771566648,627997239.7763994,4446901185.9110775,9.188955059780206,4.144378273553175,58.411040425863895,0.0,0.0,0.0,9.188955059780206,9.188955059780206,0.0,-1.0,0.0,0.0,0.0,9.346837951612253,9.346837951612253,0.0,0.0,0.0,0.0,9.346837951612253,9.346837951612253,0.0,129.56471592984482,66.62977815237316,0.3700213632690532,9.338836902092437,6.699999495633783,4.189339113368681
 2006-10-18T15:00:00,176333.7184115833,634801386.2816998,4478435128.036135,9.206856292560664,4.126477040772715,58.411040425863895,0.0,0.0,0.0,9.206856292560664,9.206856292560664,0.0,-1.0,4487.4560083193655,16154841.629949717,48693919.46205644,9.515642794095884,9.457914709427838,10.7970596608204,4487.4560083193655,16154841.629949717,48693919.46205644,9.515642794095884,9.457914709427838,10.7970596608204,129.56471592984482,111.83386505404246,0.2048570815430426,9.419584474089442,6.866154112275932,6.331406646672364
 2006-10-18T16:00:00,136613.99047786684,491810365.7203206,3340538182.4805093,8.561027909507146,4.772305423826235,58.411040425863895,0.0,0.0,0.0,8.561027909507146,8.561027909507146,0.0,-1.0,73144.90214362867,263321647.7170632,1005368958.5442724,8.953832897680982,7.760932054508964,64.78235796492241,73144.90214362867,263321647.7170632,1005368958.5442724,8.953832897680982,7.760932054508964,64.78235796492241,129.56471592984482,80.00681312086303,0.0774892697642581,8.21013057548122,6.9499124715263925,5.02916546049718
 2006-10-18T17:00:00,124856.50705985176,449483425.4154663,2987556866.704046,8.360745011434414,4.972588321898967,58.411040425863895,0.0,0.0,0.0,8.360745011434414,8.360745011434414,0.0,0.0,81836.63139984223,294611873.039432,1525989446.4087718,8.511105558348484,6.7,64.78235796492241,81836.63139984223,294611873.039432,1525989446.4087718,8.511105558348484,6.7,64.78235796492241,129.56471592984482,0.0,0.0533384108819029,6.733082280446969,6.733082280446969,6.733082280446969
 2006-10-18T18:00:00,164911.05589870643,593679801.2353431,4196582614.0840654,9.046861056011826,4.286472277321555,58.411040425863895,0.0,0.0,0.0,9.046861056011826,9.046861056011826,0.0,0.0,96910.880949222,348879171.41719913,2105546542.444961,9.1976231610595,6.7,64.78235796492241,96910.880949222,348879171.41719913,2105546542.444961,9.1976231610595,6.7,64.78235796492241,129.56471592984482,0.0,0.052822147783267,6.7,6.7,6.7
 2006-10-18T19:00:00,163567.17939306548,588841845.8150358,4164649073.849068,9.028734855195433,4.304598478137947,58.411040425863895,0.0,0.0,0.0,9.028734855195433,9.028734855195433,0.0,0.0,96377.62869772328,346959463.3118038,2089480589.1009548,9.178602071861205,6.7,64.78235796492241,96377.62869772328,346959463.3118038,2089480589.1009548,9.178602071861205,6.7,64.78235796492241,129.56471592984482,0.0,0.052305884684631,6.7,6.7,6.7
 2006-10-18T20:00:00,162847.62855413367,586251462.7948812,4146864329.659868,9.018639925299096,4.314693408034285,58.411040425863895,0.0,0.0,0.0,9.018639925299096,9.018639925299096,0.0,1.0,181782.250925142,654416103.3305109,4643389738.585475,3.4293988786015386,-2.102782158210648,64.78235796492241,181782.250925142,654416103.3305109,4643389738.585475,3.4293988786015386,-2.102782158210648,64.78235796492241,129.56471592984482,0.0,0.0672538816424815,-0.3527821582106482,0.7417151380827726,0.7417151380827726
 2006-10-18T21:00:00,57223.81282211115,206005726.1596001,1094203462.0970483,7.807083942140608,6.566378033639983,54.516971064139625,0.0,0.0,0.0,7.807083942140608,7.807083942140608,0.0,1.0,106189.37657458894,382281755.66852015,2454786113.371928,-0.8653660701583649,-3.8,64.78235796492238,106189.37657458894,382281755.66852015,2454786113.371928,-0.8653660701583649,-3.8,64.78235796492238,129.56471592984477,0.0,0.2028883735642668,-3.8,-1.5241994240982948,-1.5241994240982948
 2006-10-18T22:00:00,75565.89380708839,272037217.7055181,1588030999.791638,7.567099750767401,5.766233582565984,58.411040425863895,0.0,0.0,0.0,7.567099750767401,7.567099750767401,0.0,1.0,108179.97705039126,389447917.3814084,2508687008.846406,-0.801300618934211,-3.8000000000000007,64.78235796492241,108179.97705039126,389447917.3814084,2508687008.846406,-0.801300618934211,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3335128496611685,-3.8000000000000007,-1.7582095106729685,-1.7582095106729685
 2006-10-18T23:00:00,71296.58364982081,256667701.13935488,1475036183.151845,7.505872203958249,5.833278185538867,58.41104042586388,468.1909936812922,1685487.577252652,5127216.443063999,7.505872203958249,7.50005514779451,1.9470346808621293,1.0,103498.0102089237,372592836.7521253,2356195184.4557986,-0.9830124082447248,-3.8,64.78235796492238,103498.0102089237,372592836.7521253,2356195184.4557986,-0.9830124082447248,-3.8,64.78235796492238,129.56471592984477,0.0,0.4534282176793409,-3.8,-1.871589089973228,-1.871589089973228
 2006-10-19T00:00:00,50288.94544164772,181040203.5899318,1030654007.9320592,8.560689487450865,7.392007453499628,48.675867021553245,0.0,0.0,0.0,8.560689487450865,8.560689487450865,0.0,1.0,95260.05089887536,342936183.23595124,2071495858.7453687,-1.3227412978587794,-3.8,64.78235796492241,95260.05089887536,342936183.23595124,2071495858.7453687,-1.3227412978587794,-3.8,64.78235796492241,129.56471592984482,0.0,0.5678444584629848,-3.8,-1.945520307329464,-1.945520307329464
 2006-10-19T01:00:00,59983.38420270395,215940183.12973425,1224036126.6384788,7.3606537028001,5.972679630533283,58.411040425863895,0.0,0.0,0.0,7.3606537028001,7.3606537028001,0.0,1.0,95522.51373528628,343881049.44703054,2079210624.8253229,-1.313557352596897,-3.8000000000000007,64.7823579649224,95522.51373528628,343881049.44703054,2079210624.8253229,-1.313557352596897,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.6773071874001801,-3.8000000000000007,-2.051161385567523,-2.051161385567523
 2006-10-19T02:00:00,46449.02339056414,167216484.20603085,1000279732.9838662,9.59451932353804,8.46014835232936,40.887728298104726,525.7947560948991,1892861.1219416368,5774733.773121648,9.59451932353804,9.58796760589182,1.9470346808621293,1.0,88535.73452290699,318728644.2824651,1812699207.083133,-1.631927265811114,-3.8000000000000007,64.78235796492241,88535.73452290699,318728644.2824651,1812699207.083133,-1.631927265811114,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.778338911908642,-3.8000000000000007,-2.246475526891352,-2.246475526891352
 2006-10-19T03:00:00,59470.27091108975,214092975.279923,1216628899.435767,7.356466302667996,5.976867030665386,58.411040425863895,0.0,0.0,0.0,7.356466302667996,7.356466302667996,0.0,1.0,85305.17559940177,307098632.1578463,1657395240.875987,-1.8172566364884928,-3.8000000000000007,64.78235796492241,85305.17559940177,307098632.1578463,1657395240.875987,-1.8172566364884928,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8646390481245091,-3.8000000000000007,-2.556097788356208,-2.556097788356208
 2006-10-19T04:00:00,2580.30878656526,9289111.63163494,27725301.77650708,13.236026003408933,13.204599828473649,9.735173404310643,0.0,0.0,0.0,13.236026003408933,13.236026003408933,0.0,1.0,67757.19179701952,243925890.46927023,753725175.1919198,-2.897335891712794,-3.8,64.78235796492241,67757.19179701952,243925890.46927023,753725175.1919198,-2.897335891712794,-3.8,64.78235796492241,129.56471592984482,0.0,0.9299672707259508,-3.8,-2.937694538755943,-2.937694538755943
 2006-10-19T05:00:00,97817.95752182804,352144647.07858104,2177879578.3415136,7.923467180624727,5.453847718476051,58.411040425863895,2092.4152236765963,7532694.80523575,38757197.655701175,7.923467180624727,7.879485614857329,1.622528900718441,1.0,79235.81813428308,285248945.2834191,1544269392.6875567,-1.9521740652492088,-3.8,64.78235796492241,79235.81813428308,285248945.2834191,1544269392.6875567,-1.9521740652492088,-3.8,64.78235796492241,129.56471592984482,0.0,0.9723998890930372,-3.8,-3.289626835599288,-3.289626835599288
 2006-10-19T06:00:00,111538.4087990055,401538271.6764199,2725771286.2912154,8.212225162940122,5.12110817039326,58.411040425863895,0.0,0.0,0.0,8.212225162940122,8.212225162940122,0.0,0.0,0.0,0.0,0.0,1.513789047436477,1.513789047436477,0.0,0.0,0.0,0.0,1.513789047436477,1.513789047436477,0.0,129.56471592984482,0.0,0.9844949394844636,0.0624969432628396,0.0624969432628396,0.0624969432628396
 2006-10-19T07:00:00,125322.71969917451,451161790.9170282,3201680634.6030188,8.482243341190323,4.851089992143057,58.411040425863895,0.0,0.0,0.0,8.482243341190323,8.482243341190323,0.0,0.0,67217.39713507051,241982629.68625385,1316440991.7449138,8.194976035295365,6.632670048025953,53.985298304102,67217.39713507051,241982629.68625385,1316440991.7449138,8.194976035295365,6.632670048025953,53.985298304102,129.56471592984482,0.0,0.9839786763858276,6.368237012602184,6.368237012602184,6.368237012602184
 2006-10-19T08:00:00,140511.57939677022,505841685.8283728,3665352194.964767,8.745352934198351,4.587980399135028,58.411040425863895,0.0,0.0,0.0,8.745352934198351,8.745352934198351,0.0,0.0,86799.54200614808,312478351.2221331,1838583221.0446625,8.881478664816008,6.7,64.78235796492241,86799.54200614808,312478351.2221331,1838583221.0446625,8.881478664816008,6.7,64.78235796492241,129.56471592984482,0.0,0.9834624132871918,6.7,6.7,6.7
 2006-10-19T09:00:00,151680.45953672891,546049654.3322241,3982956775.170273,8.9256070401725,4.407726293160882,58.411040425863895,0.0,0.0,0.0,8.9256070401725,8.9256070401725,0.0,0.0,91285.7878932114,328628836.4155611,1998227688.128368,9.070552272922503,6.7,64.78235796492241,91285.7878932114,328628836.4155611,1998227688.128368,9.070552272922503,6.7,64.78235796492241,129.56471592984482,0.0,0.9829461501885558,6.7,6.7,6.7
 2006-10-19T10:00:00,160440.2543356924,577584915.6084926,4234923375.16686,9.068624889270714,4.264708444062668,58.411040425863895,0.0,0.0,0.0,9.068624889270714,9.068624889270714,0.0,0.0,94720.482935931,340993738.5693516,2124934979.815272,9.220575918557616,6.7,64.78235796492241,94720.482935931,340993738.5693516,2124934979.815272,9.220575918557616,6.7,64.78235796492241,129.56471592984482,0.0,0.98242988708992,6.7,6.7,6.7
 2006-10-19T11:00:00,146816.70202887148,528540127.30393744,3852982578.155943,8.851838215692895,4.481495117640485,58.411040425863895,0.0,0.0,0.0,8.851838215692895,8.851838215692895,0.0,-1.0,0.0,0.0,0.0,8.993211148761455,8.993211148761455,0.0,0.0,0.0,0.0,8.993211148761455,8.993211148761455,0.0,129.56471592984482,31.10181069733277,0.9221900674910818,8.62384256319705,6.69999833987125,1.9430500090325875
 2006-10-19T12:00:00,149782.8522479899,539218268.0927637,3975843667.1386886,8.921569340160245,4.411763993173138,58.411040425863895,0.0,0.0,0.0,8.921569340160245,8.921569340160245,0.0,-1.0,0.0,0.0,0.0,9.066378441291592,9.066378441291592,0.0,0.0,0.0,0.0,9.066378441291592,9.066378441291592,0.0,129.56471592984482,43.03828373157217,0.7786878068204418,9.04541291223286,6.700015546820421,1.9685508982203712
 2006-10-19T13:00:00,160345.4877008253,577243755.7229711,4278057787.794333,9.093113974489796,4.240219358843584,58.411040425863895,0.0,0.0,0.0,9.093113974489796,9.093113974489796,0.0,-1.0,0.0,0.0,0.0,9.24634811750075,9.24634811750075,0.0,0.0,0.0,0.0,9.24634811750075,9.24634811750075,0.0,129.56471592984482,52.60041164245015,0.6306371702249304,9.177254086155536,6.700004037335304,3.047144942168242
 2006-10-19T14:00:00,168217.6769762713,605583637.1145766,4541676496.545455,9.242760994702977,4.090572338630403,58.411040425863895,0.0,0.0,0.0,9.242760994702977,9.242760994702977,0.0,-1.0,0.0,0.0,0.0,9.403398220008134,9.403398220008134,0.0,0.0,0.0,0.0,9.403398220008134,9.403398220008134,0.0,129.56471592984482,67.0209165915857,0.4667661393730664,9.442030641681166,6.699998108396162,4.139074074993102
 2006-10-19T15:00:00,151034.78790689277,543725236.464814,4067169461.100146,8.973405066183844,4.359928267149535,58.411040425863895,0.0,0.0,0.0,8.973405066183844,8.973405066183844,0.0,-1.0,0.0,0.0,0.0,9.12084704540057,9.12084704540057,0.0,0.0,0.0,0.0,9.12084704540057,9.12084704540057,0.0,129.56471592984482,61.93929094228224,0.3084352267276495,9.14412861805105,6.70003981479989,4.017560265506808
 2006-10-19T16:00:00,112271.7305567421,404178230.0042716,2800839659.652746,8.254812788273927,5.078520545059452,58.411040425863895,0.0,0.0,0.0,8.254812788273927,8.254812788273927,0.0,-1.0,0.0,0.0,0.0,8.367093766723762,8.367093766723762,0.0,0.0,0.0,0.0,8.367093766723762,8.367093766723762,0.0,129.56471592984482,50.448831733837416,0.1758186388512148,8.501453746783794,6.699995360809809,3.784988584512071
 2006-10-19T17:00:00,90834.32871407448,327003583.37066805,2049615558.061385,7.8286868560526415,5.50464647728074,58.411040425863895,0.0,0.0,0.0,7.8286868560526415,7.8286868560526415,0.0,0.0,78134.6650915816,281284794.3296938,1249518113.2728958,8.183101484994483,6.7,64.78235796492241,78134.6650915816,281284794.3296938,1249518113.2728958,8.183101484994483,6.7,64.78235796492241,129.56471592984482,0.0,0.1317099928980052,6.963154171584805,6.963154171584805,6.963154171584805
 2006-10-19T18:00:00,82129.20792310088,295665148.5231632,1736456104.9877186,7.65108145805712,5.68225187527626,58.411040425863895,0.0,0.0,0.0,7.65108145805712,7.65108145805712,0.0,0.0,73828.77101822534,265783575.6656112,870589701.4155973,7.733875301737334,6.7,64.78235796492241,73828.77101822534,265783575.6656112,870589701.4155973,7.733875301737334,6.7,64.78235796492241,129.56471592984482,0.0,0.1311937297993692,6.7,6.7,6.7
 2006-10-19T19:00:00,76899.48834956401,276838158.0584304,1526415308.6873665,7.531973259330914,5.801360074002467,58.411040425863895,0.0,0.0,0.0,7.531973259330914,7.531973259330914,0.0,0.0,66985.13763370099,241146495.4813236,765329517.3775034,7.608959591350657,6.7,64.78235796492241,66985.13763370099,241146495.4813236,765329517.3775034,7.608959591350657,6.7,64.78235796492241,129.56471592984482,0.0,0.1306774667007333,6.7,6.7,6.7
 2006-10-19T20:00:00,73948.51310603535,266214647.18172723,1335364358.1100352,7.423641042095313,5.909692291238067,58.411040425863895,0.0,0.0,0.0,7.423641042095313,7.423641042095313,0.0,1.0,128871.57544414447,463937671.5989201,3408113360.6925087,0.9688155631194698,-3.0977425944376624,64.78235796492241,128871.57544414447,463937671.5989201,3408113360.6925087,0.9688155631194698,-3.0977425944376624,64.78235796492241,129.56471592984482,0.0,0.1546630986740354,-1.3477425944376626,-0.0446270295715061,-0.0446270295715061
 2006-10-19T21:00:00,44088.73422570263,158719443.21252942,737924888.9241294,7.683833844750801,6.8472121717042365,53.54345372370857,0.0,0.0,0.0,7.683833844750801,7.683833844750801,0.0,1.0,90595.92881983344,326145343.75140035,2140743026.4238784,-1.2398904523394882,-3.8000000000000007,64.7823579649224,90595.92881983344,326145343.75140035,2140743026.4238784,-1.2398904523394882,-3.8000000000000007,64.7823579649224,129.5647159298448,0.0,0.2870568418667259,-3.8000000000000007,-1.6906050936224095,-1.6906050936224095
 2006-10-19T22:00:00,52552.816076903306,189190137.8768519,926790844.7291985,7.192052713566141,6.141280619767241,58.411040425863895,0.0,0.0,0.0,7.192052713566141,7.192052713566141,0.0,1.0,89780.81598026863,323210937.528967,2107648772.151538,-1.2794129674331562,-3.8,64.78235796492241,89780.81598026863,323210937.528967,2107648772.151538,-1.2794129674331562,-3.8,64.78235796492241,129.56471592984482,0.0,0.4100454282676256,-3.8,-1.8384775100579087,-1.8384775100579087
 2006-10-19T23:00:00,29206.72246395397,105144200.87023428,370093770.27548057,8.044797734076093,7.62525848377111,48.675867021553245,0.0,0.0,0.0,8.044797734076093,8.044797734076093,0.0,1.0,80881.61735065031,291173822.46234107,1760944181.523559,-1.6932177728889066,-3.8000000000000007,64.78235796492241,80881.61735065031,291173822.46234107,1760944181.523559,-1.6932177728889066,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5261905267963872,-3.8000000000000007,-1.918156925722581,-1.918156925722581
 2006-10-20T00:00:00,12825.708374854512,46172550.14947623,146566260.5855169,6.749733850655972,6.583599482677407,58.411040425863895,0.0,0.0,0.0,6.749733850655972,6.749733850655972,0.0,1.0,76342.27622474435,274832194.4090797,1575395162.6475708,-1.9148286081356043,-3.8,64.78235796492241,76342.27622474435,274832194.4090797,1575395162.6475708,-1.9148286081356043,-3.8,64.78235796492241,129.56471592984482,0.0,0.6376854350009059,-3.8,-2.0044605334916774,-2.0044605334916774
 2006-10-20T01:00:00,8089.556952944019,29122405.03059848,92698741.80548202,7.602704511706897,7.497631662753502,48.67586702155324,0.0,0.0,0.0,7.602704511706897,7.602704511706897,0.0,1.0,72801.9417359877,262086990.24955577,1422542650.1828744,-2.0974797476382485,-3.8,64.78235796492238,72801.9417359877,262086990.24955577,1422542650.1828744,-2.0974797476382485,-3.8,64.78235796492238,129.56471592984477,0.0,0.7424476434630102,-3.8,-2.1613950423568533,-2.1613950423568533
 2006-10-20T02:00:00,4309.345236638619,15513642.851899028,49310722.437989935,7.526141901399433,7.47024996019976,48.67586702155325,0.0,0.0,0.0,7.526141901399433,7.526141901399433,0.0,1.0,70603.75763602987,254173527.48970747,1178871458.6213984,-2.3887670077783105,-3.8000000000000007,64.78235796492241,70603.75763602987,254173527.48970747,1178871458.6213984,-2.3887670077783105,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.834993719965187,-3.8000000000000007,-2.4296221976935657,-2.4296221976935657
 2006-10-20T03:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,1.0,69241.30552347995,249268699.88452783,861516763.4912984,-2.768349135301768,-3.8,64.78235796492238,69241.30552347995,249268699.88452783,861516763.4912984,-2.768349135301768,-3.8,64.78235796492238,129.56471592984477,0.0,0.9085910255795744,-3.8,-2.7945780465801686,-2.7945780465801686
 2006-10-20T04:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,1.0,48375.212211311045,174150763.96071976,547139998.9237869,-3.144604697778783,-3.8,64.78235796492241,48375.212211311045,174150763.96071976,547139998.9237869,-3.144604697778783,-3.8,64.78235796492241,129.56471592984482,0.0,0.9592778147151676,-3.8,-3.169890161119971,-3.169890161119971
 2006-10-20T05:00:00,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,1.0,26846.15859371209,96646170.93736354,303857209.2135678,-3.4359328047420257,-3.8,64.78235796492241,26846.15859371209,96646170.93736354,303857209.2135678,-3.4359328047420257,-3.8,64.78235796492241,129.56471592984482,0.0,0.9890784547342044,-3.8,-3.4582707421927927,-3.4582707421927927
 2006-10-20T06:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,0.0,-3.714378540762308,-3.714378540762308,0.0,0.0,0.0,0.0,-3.714378540762308,-3.714378540762308,0.0,129.56471592984482,0.0,0.9969701680383878,-3.7342971559567086,-3.7342971559567086,-3.7342971559567086
 2006-10-20T07:00:00,4281.833064397969,15414599.03183269,48965388.49471082,8.48956866882431,8.434067354939144,35.69563581580571,0.0,0.0,0.0,8.48956866882431,8.48956866882431,0.0,0.0,0.0,0.0,0.0,-3.607468543284,-3.607468543284,0.0,0.0,0.0,0.0,-3.607468543284,-3.607468543284,0.0,129.56471592984477,0.0,0.9964539049397516,-3.636833904815026,-3.636833904815026,-3.636833904815026
 2006-10-20T08:00:00,207.87294367582976,748342.597232987,2375614.264636936,10.541859037043494,10.53916638741797,4.867586702155324,0.0,0.0,0.0,10.541859037043494,10.541859037043494,0.0,0.0,0.0,0.0,0.0,-3.51465697122315,-3.51465697122315,0.0,0.0,0.0,0.0,-3.51465697122315,-3.51465697122315,0.0,129.56471592984482,0.0,0.995937641841116,-3.5280809461630684,-3.5280809461630684,-3.5280809461630684
 2006-10-20T09:00:00,7511.2223875623795,27040400.595224567,86035130.19565819,8.12385827816278,8.026338781379478,38.940693617242594,0.0,0.0,0.0,8.12385827816278,8.12385827816278,0.0,0.0,0.0,0.0,0.0,-3.3207382105028707,-3.3207382105028707,0.0,0.0,0.0,0.0,-3.3207382105028707,-3.3207382105028707,0.0,129.56471592984482,0.0,0.99542137874248,-3.3923087027826764,-3.3923087027826764,-3.3923087027826764
 2006-10-20T10:00:00,48698.49926845839,175314597.3664502,555802285.7854855,6.981688983768875,6.351644349564506,58.411040425863895,0.0,0.0,0.0,6.981688983768875,6.981688983768875,0.0,0.0,0.0,0.0,0.0,-2.0564925349282257,-2.0564925349282257,0.0,0.0,0.0,0.0,-2.0564925349282257,-2.0564925349282257,0.0,129.56471592984482,0.0,0.994905115643844,-2.371685160633151,-2.371685160633151,-2.371685160633151
 2006-10-20T11:00:00,72051.44072999463,259385186.62798065,880729863.5676165,7.165881317487224,6.167452015846155,58.411040425863895,0.0,0.0,0.0,7.165881317487224,7.165881317487224,0.0,-1.0,0.0,0.0,0.0,0.3886894470373427,0.3886894470373427,0.0,0.0,0.0,0.0,0.3886894470373427,0.3886894470373427,0.0,129.56471592984482,0.0,0.994388852545208,-0.0734960390031768,-0.0734960390031768,-0.0734960390031768
 2006-10-20T12:00:00,73926.06548507774,266133835.74627984,1246266340.111993,7.373122786402519,5.960210546930862,58.411040425863895,0.0,0.0,0.0,7.373122786402519,7.373122786402519,0.0,-1.0,0.0,0.0,0.0,3.832168347579737,3.832168347579737,0.0,0.0,0.0,0.0,3.832168347579737,3.832168347579737,0.0,129.56471592984482,0.0,0.993872589446572,3.182593288753185,3.182593288753185,3.182593288753185
 2006-10-20T13:00:00,73947.03232938751,266209316.385795,1329446268.8448668,7.420285310231129,5.913048023102252,58.411040425863895,0.0,0.0,0.0,7.420285310231129,7.420285310231129,0.0,-1.0,0.0,0.0,0.0,7.0924875065813575,7.0924875065813575,0.0,0.0,0.0,0.0,7.0924875065813575,7.0924875065813575,0.0,129.56471592984482,6.574595439918782,0.9858184059388247,6.767477936418928,6.389542267659249,1.925406129776528
 2006-10-20T14:00:00,76212.97528882587,274366711.0397732,1488529929.90545,7.510490823578803,5.822842509754577,58.411040425863895,0.0,0.0,0.0,7.510490823578803,7.510490823578803,0.0,-1.0,0.0,0.0,0.0,7.586424483748829,7.586424483748829,0.0,0.0,0.0,0.0,7.586424483748829,7.586424483748829,0.0,129.56471592984482,14.674020259864752,0.94056533533634,7.553437072631309,6.699992249484981,0.0207755798103783
 2006-10-20T15:00:00,75424.22084167675,271527195.0300364,1452729943.6667695,7.490190479072161,5.84314285426122,58.411040425863895,0.0,0.0,0.0,7.490190479072161,7.490190479072161,0.0,-1.0,0.0,0.0,0.0,7.565154104675851,7.565154104675851,0.0,0.0,0.0,0.0,7.565154104675851,7.565154104675851,0.0,129.56471592984482,15.313540376015473,0.8848839865944603,7.592270894596784,6.700047021533571,0.0455685204063467
 2006-10-20T16:00:00,73707.80761312944,265348107.407266,890979465.7459414,7.171691436877392,6.161641896455987,58.411040425863895,0.0,0.0,0.0,7.171691436877392,7.171691436877392,0.0,-1.0,0.0,0.0,0.0,7.231114380667102,7.231114380667102,0.0,0.0,0.0,0.0,7.231114380667102,7.231114380667102,0.0,129.56471592984482,10.35625409580816,0.8405098144328588,7.282458051593185,6.700011343060285,0.0099216660937178
 2006-10-20T17:00:00,51528.5050642514,185502618.23130503,587481305.3954707,6.999644084274841,6.33368924905854,58.411040425863895,0.0,0.0,0.0,6.999644084274841,6.999644084274841,0.0,0.0,31917.43399441968,114902762.37991084,364777441.60565066,7.13336701876264,6.7,64.78235796492241,31917.43399441968,114902762.37991084,364777441.60565066,7.13336701876264,6.7,64.78235796492241,129.56471592984482,0.0,0.8266586353657338,6.782687145288549,6.782687145288549,6.782687145288549
 2006-10-20T18:00:00,26014.41763797954,93651903.49672636,298190306.4967812,6.83566855532456,6.497664778008821,58.411040425863895,0.0,0.0,0.0,6.83566855532456,6.83566855532456,0.0,0.0,13108.001785977822,47188806.42952017,150417093.59252277,6.8787455775584005,6.7,64.78235796492241,13108.001785977822,47188806.42952017,150417093.59252277,6.8787455775584005,6.7,64.78235796492241,129.56471592984482,0.0,0.8261423722670979,6.7,6.7,6.7
 2006-10-20T19:00:00,5164.43375367713,18591961.51323767,59085495.47875997,7.800395971016388,7.733424392201212,48.675867021553245,0.0,0.0,0.0,7.800395971016388,7.800395971016388,0.0,0.0,2869.985583430962,10331948.100351462,32876801.59685237,6.739072720351513,6.7,64.78235796492241,2869.985583430962,10331948.100351462,32876801.59685237,6.739072720351513,6.7,64.78235796492241,129.56471592984482,0.0,0.8256261091684619,6.7,6.7,6.7
 2006-10-20T20:00:00,352.6560870233391,1269561.913284021,4031838.719969749,12.170152775548909,12.165582875340286,9.735173404310649,0.0,0.0,0.0,12.170152775548909,12.170152775548909,0.0,1.0,96300.48624790116,346681750.4924441,2142754127.551669,-0.8524158897633184,-3.410952501299004,64.78235796492241,96300.48624790116,346681750.4924441,2142754127.551669,-0.8524158897633184,-3.410952501299004,64.78235796492241,129.56471592984482,0.0,0.8258152859424266,-1.6609525012990034,-1.1106942654741854,-1.1106942654741854
 2006-10-20T21:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,70126.87215009164,252456739.74032992,902413777.9521804,-2.7194193246949627,-3.8,64.78235796492241,70126.87215009164,252456739.74032992,902413777.9521804,-2.7194193246949627,-3.8,64.78235796492241,129.56471592984482,0.0,0.9005229697424028,-3.8,-2.7455517803314056,-2.7455517803314056
 2006-10-20T22:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,51658.067766002096,185969043.9576076,584270204.7162615,-3.1001540785552577,-3.8,64.78235796492241,51658.067766002096,185969043.9576076,584270204.7162615,-3.1001540785552577,-3.8,64.78235796492241,129.56471592984482,0.0,0.9541256585114152,-3.8,-3.1257121888746084,-3.1257121888746084
 2006-10-20T23:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,29086.748262970297,104712293.74669304,329142347.7522137,-3.405647593848896,-3.8000000000000007,64.78235796492241,29086.748262970297,104712293.74669304,329142347.7522137,-3.405647593848896,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.986261030125372,-3.8000000000000007,-3.4283901802619763,-3.4283901802619763
 2006-10-21T00:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,6172.086520329995,22219511.47318799,70140635.67794323,-3.6843237717762367,-3.7683716073338593,21.5941193216408,6172.086520329995,22219511.47318799,70140635.67794323,-3.6843237717762367,-3.7683716073338593,21.5941193216408,129.56471592984482,0.0,0.999638296483444,-3.7835293737069846,-3.7063516333755113,-3.7063516333755113
 2006-10-21T01:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,1.0,0.0,0.0,0.0,-3.681641549190076,-3.681641549190076,0.0,0.0,0.0,0.0,-3.681641549190076,-3.681641549190076,0.0,129.56471592984477,0.0,0.9996353250821493,-3.695190271179401,-3.695190271179401,-3.695190271179401
