Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-21T02:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,1.0,0.0,0.0,0.0,-3.5858208900677564,-3.5858208900677564,0.0,0.0,0.0,0.0,-3.5858208900677564,-3.5858208900677564,0.0,129.56471592984482,0.0,0.9991190619835136,-3.599372765819508,-3.599372765819508,-3.599372765819508
 2006-10-21T03:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,1.0,0.0,0.0,0.0,-3.4900048784282163,-3.4900048784282163,0.0,0.0,0.0,0.0,-3.4900048784282163,-3.4900048784282163,0.0,129.56471592984477,0.0,0.998602798884877,-3.5035556579074374,-3.5035556579074374,-3.5035556579074374
 2006-10-21T04:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,0.0,0.0,0.0,-3.3941885015471183,-3.3941885015471183,0.0,0.0,0.0,0.0,-3.3941885015471183,-3.3941885015471183,0.0,129.56471592984482,0.0,0.9980865357862414,-3.4077377295505724,-3.4077377295505724,-3.4077377295505724
 2006-10-21T05:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,1.0,0.0,0.0,0.0,-3.302807239571267,-3.302807239571267,0.0,0.0,0.0,0.0,-3.302807239571267,-3.302807239571267,0.0,129.56471592984482,0.0,0.9975702726876056,-3.316587493589111,-3.316587493589111,-3.316587493589111
 2006-10-21T06:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,0.0,-3.2185241442115244,-3.2185241442115244,0.0,0.0,0.0,0.0,-3.2185241442115244,-3.2185241442115244,0.0,129.56471592984482,0.0,0.9970540095889694,-3.232399899624617,-3.232399899624617,-3.232399899624617
 2006-10-21T07:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,0.0,-3.1352728278379502,-3.1352728278379502,0.0,0.0,0.0,0.0,-3.1352728278379502,-3.1352728278379502,0.0,129.56471592984482,0.0,0.9965377464903334,-3.1491476431325416,-3.1491476431325416,-3.1491476431325416
 2006-10-21T08:00:00,11372.251563338004,40940105.62801682,130239030.76551406,7.840719299492338,7.693092855758942,48.675867021553245,0.0,0.0,0.0,7.840719299492338,7.840719299492338,0.0,0.0,0.0,0.0,0.0,-2.940043046733441,-2.940043046733441,0.0,0.0,0.0,0.0,-2.940043046733441,-2.940043046733441,0.0,129.56471592984482,0.0,0.9960214833916976,-3.0077801526273578,-3.0077801526273578,-3.0077801526273578
 2006-10-21T09:00:00,36248.20857609789,130493550.8739524,414744678.05043024,6.901731252411817,6.431602080921564,58.411040425863895,0.0,0.0,0.0,6.901731252411817,6.901731252411817,0.0,0.0,0.0,0.0,0.0,-1.962654803259958,-1.962654803259958,0.0,0.0,0.0,0.0,-1.962654803259958,-1.962654803259958,0.0,129.56471592984482,0.0,0.9955052202930617,-2.180951810394592,-2.180951810394592,-2.180951810394592
 2006-10-21T10:00:00,66793.41694872834,240456301.015422,800488695.0895927,7.120393460962899,6.21293987237048,58.411040425863895,0.0,0.0,0.0,7.120393460962899,7.120393460962899,0.0,0.0,0.0,0.0,0.0,0.0841325067278253,0.0841325067278253,0.0,0.0,0.0,0.0,0.0841325067278253,0.0841325067278253,0.0,129.56471592984482,0.0,0.9949889571944256,-0.3342432083609742,-0.3342432083609742,-0.3342432083609742
 2006-10-21T11:00:00,73896.30979199073,266026715.2511666,1128575892.176571,7.306394708998922,6.026938624334459,58.411040425863895,0.0,0.0,0.0,7.306394708998922,7.306394708998922,0.0,-1.0,0.0,0.0,0.0,3.239523509595036,3.239523509595036,0.0,0.0,0.0,0.0,3.239523509595036,3.239523509595036,0.0,129.56471592984482,0.0,0.9944726940957896,2.6536001985895115,2.6536001985895115,2.6536001985895115
 2006-10-21T12:00:00,73918.2453875177,266105683.39506373,1215163967.4383996,7.355487552550059,5.977845780783322,58.411040425863895,0.0,0.0,0.0,7.355487552550059,7.355487552550059,0.0,-1.0,0.0,0.0,0.0,6.707239275396884,6.707239275396884,0.0,0.0,0.0,0.0,6.707239275396884,6.707239275396884,0.0,129.56471592984482,3.8762958342102727,0.990701196619128,6.265827482939837,6.045537268115949,3.812832844278518
 2006-10-21T13:00:00,73933.96301493245,266162266.85375684,1277550178.1688874,7.390860308028721,5.9424730253046585,58.411040425863895,0.0,0.0,0.0,7.390860308028721,7.390860308028721,0.0,-1.0,0.0,0.0,0.0,7.46101157853425,7.46101157853425,0.0,0.0,0.0,0.0,7.46101157853425,7.46101157853425,0.0,129.56471592984482,12.96191069059497,0.9540840541736918,7.444058082183969,6.699974462945177,0.0070930852368237
 2006-10-21T14:00:00,76978.19334993458,277121496.0597645,1529808737.7060864,7.533897499195845,5.799435834137534,58.411040425863895,0.0,0.0,0.0,7.533897499195845,7.533897499195845,0.0,-1.0,0.0,0.0,0.0,7.61099787637005,7.61099787637005,0.0,0.0,0.0,0.0,7.61099787637005,7.61099787637005,0.0,129.56471592984482,15.195808947585398,0.9036529801412936,7.585268100343673,6.699970449576726,0.0384169653735798
 2006-10-21T15:00:00,79166.90341911942,285000852.3088299,1622309154.197908,7.58635044845428,5.7469828848791,58.411040425863895,0.0,0.0,0.0,7.58635044845428,7.58635044845428,0.0,-1.0,0.0,0.0,0.0,7.666105507470486,7.666105507470486,0.0,0.0,0.0,0.0,7.666105507470486,7.666105507470486,0.0,129.56471592984482,16.623861300670626,0.8452888221340311,7.671860152129366,6.700032854383594,0.097588855674809
 2006-10-21T16:00:00,74597.49106760962,268550967.84339464,1364486421.2059278,7.440154636000515,5.893178697332865,58.411040425863895,0.0,0.0,0.0,7.440154636000515,7.440154636000515,0.0,-1.0,0.0,0.0,0.0,7.512709076227751,7.512709076227751,0.0,0.0,0.0,0.0,7.512709076227751,7.512709076227751,0.0,129.56471592984482,14.726732352161756,0.7889950888056508,7.548809097526479,6.699964727109016,0.0836481586267997
 2006-10-21T17:00:00,58874.79020963128,211949244.75467265,833489207.4033172,7.961374101073891,7.016468651782457,47.45897034601441,0.0,0.0,0.0,7.961374101073891,7.961374101073891,0.0,0.0,43870.43246015947,157933556.8565741,521857430.7746998,7.319841193873871,6.7,64.78235796492238,43870.43246015947,157933556.8565741,521857430.7746998,7.319841193873871,6.7,64.78235796492238,129.56471592984477,0.0,0.7680212524891532,6.8202491427499,6.8202491427499,6.8202491427499
 2006-10-21T18:00:00,16661.35093605109,59980863.36978393,203942560.25801304,8.179609667633908,7.948419745463455,38.940693617242594,0.0,0.0,0.0,8.179609667633908,8.179609667633908,0.0,0.0,9393.76580627527,33817556.90259097,107367807.81707518,6.827566959717853,6.7,64.78235796492241,9393.76580627527,33817556.90259097,107367807.81707518,6.827566959717853,6.7,64.78235796492241,129.56471592984482,0.0,0.7675049893905174,6.7,6.7,6.7
 2006-10-21T19:00:00,5060.5238902099145,18217886.004755683,57936033.4038361,7.439007478702146,7.373339102402383,48.675867021553245,0.0,0.0,0.0,7.439007478702146,7.439007478702146,0.0,0.0,2819.4490690238667,10150016.648485918,32268530.145011604,6.738350229616049,6.700000000000002,64.78235796492241,2819.4490690238667,10150016.648485918,32268530.145011604,6.738350229616049,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7669887262918813,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T20:00:00,3337.096913465813,12013548.888476929,38170844.567228176,8.221688198920559,8.178423063849278,38.940693617242594,0.0,0.0,0.0,8.221688198920559,8.221688198920559,0.0,1.0,97693.21438329558,351695571.7798641,2268371890.811559,-0.67922295357367,-3.38761830646597,64.78235796492241,97693.21438329558,351695571.7798641,2268371890.811559,-0.67922295357367,-3.38761830646597,64.78235796492241,129.56471592984482,0.0,0.7715837186860864,-1.6376183064659695,-0.9457548707785784,-0.9457548707785784
 2006-10-21T21:00:00,3983.488258031916,14340557.728914894,45570075.05882368,7.473926178030383,7.422274332195784,48.675867021553245,0.0,0.0,0.0,7.473926178030383,7.473926178030383,0.0,1.0,70598.21495293739,254153573.83057457,1099143160.1132903,-2.4841048493952247,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1099143160.1132903,-2.4841048493952247,-3.8,64.78235796492241,129.56471592984482,0.0,0.8576526227729729,-3.8,-2.524065849089081,-2.524065849089081
 2006-10-21T22:00:00,2450.450142658567,8821620.513570841,28071450.249102697,8.231688232539751,8.199870450425687,38.940693617242594,0.0,0.0,0.0,8.231688232539751,8.231688232539751,0.0,1.0,65992.81761839376,237574143.4262176,776639062.752893,-2.8699108738005297,-3.8,64.78235796492241,65992.81761839376,237574143.4262176,776639062.752893,-2.8699108738005297,-3.8,64.78235796492241,129.56471592984482,0.0,0.9250397478998158,-3.8,-2.9029021270188053,-2.9029021270188053
 2006-10-21T23:00:00,2938.4227294725574,10578321.826101206,33602691.45835637,7.450862278204862,7.412775085507547,48.675867021553245,0.0,0.0,0.0,7.450862278204862,7.450862278204862,0.0,1.0,42101.26659785919,151564559.7522931,476179553.7024363,-3.229564200271448,-3.8,64.78235796492241,42101.26659785919,151564559.7522931,476179553.7024363,-3.229564200271448,-3.8,64.78235796492241,129.56471592984482,0.0,0.969444664769866,-3.8,-3.261719138082392,-3.261719138082392
 2006-10-22T00:00:00,2452.523993444131,8829086.376398873,28102543.43695558,8.20448971216309,8.172636688057038,38.940693617242594,0.0,0.0,0.0,8.20448971216309,8.20448971216309,0.0,1.0,22976.579492645804,82715686.1735249,259994807.62143028,-3.4884725246757733,-3.8,64.78235796492241,22976.579492645804,82715686.1735249,259994807.62143028,-3.4884725246757733,-3.8,64.78235796492241,129.56471592984482,0.0,0.9942875402208134,-3.8,-3.516930115246366,-3.516930115246366
 2006-10-22T01:00:00,2570.453205427621,9253631.539539434,29420783.23162751,7.446090623356526,7.412743472286209,48.675867021553245,0.0,0.0,0.0,7.446090623356526,7.446090623356526,0.0,1.0,0.0,0.0,0.0,-3.7177793072746894,-3.7177793072746894,0.0,0.0,0.0,0.0,-3.7177793072746894,-3.7177793072746894,0.0,129.56471592984482,0.0,1.0,-3.742070205921129,-3.742070205921129,-3.742070205921129
 2006-10-22T02:00:00,2016.771380240128,7260376.968864457,23095578.73697157,8.210033233196802,8.183855423379477,38.940693617242594,0.0,0.0,0.0,8.210033233196802,8.210033233196802,0.0,1.0,0.0,0.0,0.0,-3.609104748380066,-3.609104748380066,0.0,0.0,0.0,0.0,-3.609104748380066,-3.609104748380066,0.0,129.56471592984482,0.0,1.0000000000000002,-3.626433355648262,-3.626433355648262,-3.626433355648262
 2006-10-22T03:00:00,1951.528323032348,7025501.962916452,22328871.44974333,8.219165034162833,8.193856258004425,38.940693617242594,0.0,0.0,0.0,8.219165034162833,8.219165034162833,0.0,1.0,0.0,0.0,0.0,-3.489939626354492,-3.489939626354492,0.0,0.0,0.0,0.0,-3.489939626354492,-3.489939626354492,0.0,129.56471592984482,0.0,0.999861820768136,-3.5067809659801594,-3.5067809659801594,-3.5067809659801594
 2006-10-22T04:00:00,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,1.0,0.0,0.0,0.0,-3.3934827327410937,-3.3934827327410937,0.0,0.0,0.0,0.0,-3.3934827327410937,-3.3934827327410937,0.0,129.56471592984482,0.0,0.9993625119033412,-3.407098446028244,-3.407098446028244,-3.407098446028244
 2006-10-22T05:00:00,1623.9776315170202,5846319.473461272,18584630.63461701,8.216099785899567,8.195034962955758,38.940693617242594,0.0,0.0,0.0,8.216099785899567,8.216099785899567,0.0,1.0,0.0,0.0,0.0,-3.294178447419565,-3.294178447419565,0.0,0.0,0.0,0.0,-3.294178447419565,-3.294178447419565,0.0,129.56471592984482,0.0,0.9988462488047052,-3.3089926663598592,-3.3089926663598592,-3.3089926663598592
 2006-10-22T06:00:00,443.6179375836359,1597024.575301089,5073142.3801735295,10.515059356323194,10.509309180428636,9.735173404310643,0.0,0.0,0.0,10.515059356323194,10.515059356323194,0.0,0.0,0.0,0.0,0.0,-3.1886894988589405,-3.1886894988589405,0.0,0.0,0.0,0.0,-3.1886894988589405,-3.1886894988589405,0.0,129.56471592984482,0.0,0.9983299857060692,-3.202725630047905,-3.202725630047905,-3.202725630047905
 2006-10-22T07:00:00,1995.7080760328809,7184549.073718371,22846371.62657748,8.221209743601735,8.195314400798148,38.940693617242594,0.0,0.0,0.0,8.221209743601735,8.221209743601735,0.0,0.0,0.0,0.0,0.0,-3.088048660673126,-3.088048660673126,0.0,0.0,0.0,0.0,-3.088048660673126,-3.088048660673126,0.0,129.56471592984482,0.0,0.997813722607433,-3.105564147590338,-3.105564147590338,-3.105564147590338
 2006-10-22T08:00:00,11039.569558669702,39742450.41121093,126385146.93068804,6.738294589299976,6.595038744033405,58.411040425863895,0.0,0.0,0.0,6.738294589299976,6.738294589299976,0.0,0.0,0.0,0.0,0.0,-2.7181824301239508,-2.7181824301239508,0.0,0.0,0.0,0.0,-2.7181824301239508,-2.7181824301239508,0.0,129.56471592984482,0.0,0.9972974595087972,-2.7865685049296385,-2.7865685049296385,-2.7865685049296385
 2006-10-22T09:00:00,23682.471293839204,85256896.65782112,270191890.3083046,7.706088608775082,7.399814710739591,48.675867021553245,0.0,0.0,0.0,7.706088608775082,7.706088608775082,0.0,0.0,0.0,0.0,0.0,-2.135257838943854,-2.135257838943854,0.0,0.0,0.0,0.0,-2.135257838943854,-2.135257838943854,0.0,129.56471592984482,0.0,0.9967811964101614,-2.2743949086998727,-2.2743949086998727,-2.2743949086998727
 2006-10-22T10:00:00,61881.59285125025,222773734.26450083,833868863.9634964,7.139328029856827,6.194005303476554,58.411040425863895,0.0,0.0,0.0,7.139328029856827,7.139328029856827,0.0,0.0,0.0,0.0,0.0,-0.1356228997892617,-0.1356228997892617,0.0,0.0,0.0,0.0,-0.1356228997892617,-0.1356228997892617,0.0,129.56471592984482,0.0,0.9962649333115252,-0.5735806997647611,-0.5735806997647611,-0.5735806997647611
 2006-10-22T11:00:00,58625.06188804563,211050222.79696423,1033416610.438378,7.252474035178338,6.080859298155047,58.41104042586391,0.0,0.0,0.0,7.252474035178338,7.252474035178338,0.0,-1.0,0.0,0.0,0.0,3.3575884990779468,3.3575884990779468,0.0,0.0,0.0,0.0,3.3575884990779468,3.3575884990779468,0.0,129.56471592984482,0.0,0.9957486702128896,2.850540902719669,2.850540902719669,2.850540902719669
 2006-10-22T12:00:00,72700.88978235284,261723203.2164701,1482742389.4073796,7.5072376606226205,5.826095672710764,58.41104042586392,0.0,0.0,0.0,7.5072376606226205,7.5072376606226205,0.0,-1.0,0.0,0.0,0.0,7.094791694975752,7.094791694975752,0.0,0.0,0.0,0.0,7.094791694975752,7.094791694975752,0.0,129.56471592984485,6.577275935639716,0.9870124671490876,6.64054578284657,6.258857784484835,1.7994544600109628
 2006-10-22T13:00:00,65843.73523974096,237037446.86306745,1303397928.3011715,7.405563854383246,5.927769478950135,58.411040425863895,0.0,0.0,0.0,7.405563854383246,7.405563854383246,0.0,-1.0,0.0,0.0,0.0,7.476366810015587,7.476366810015587,0.0,0.0,0.0,0.0,7.476366810015587,7.476366810015587,0.0,129.56471592984482,15.204772652073824,0.9400111706779496,7.5985363414968115,6.6999361888456725,0.0436728292252587
 2006-10-22T14:00:00,76193.23748499743,274295654.9459906,1614848868.411149,7.58215693147758,5.751176401855806,58.411040425863895,0.0,0.0,0.0,7.58215693147758,7.58215693147758,0.0,-1.0,0.0,0.0,0.0,7.661601445314012,7.661601445314012,0.0,0.0,0.0,0.0,7.661601445314012,7.661601445314012,0.0,129.56471592984485,13.011410978515892,0.8905090173986737,7.4610834981361505,6.699993873775045,0.060518411500053
 2006-10-22T15:00:00,66430.09941533643,239148357.8952112,1335930257.9307327,7.424016447017035,5.909316886316343,58.41104042586388,0.0,0.0,0.0,7.424016447017035,7.424016447017035,0.0,-1.0,0.0,0.0,0.0,7.495801588212615,7.495801588212615,0.0,0.0,0.0,0.0,7.495801588212615,7.495801588212615,0.0,129.56471592984477,15.851935187462468,0.8367074366883737,7.628525480457784,6.70002434292168,0.1322356186768152
 2006-10-22T16:00:00,69918.97909488495,251708324.7415859,1362660530.7393856,7.439148146737949,5.894185186595429,58.41104042586388,0.0,0.0,0.0,7.439148146737949,7.439148146737949,0.0,-1.0,0.0,0.0,0.0,7.511576950655869,7.511576950655869,0.0,0.0,0.0,0.0,7.511576950655869,7.511576950655869,0.0,129.56471592984477,11.55172279740028,0.7892652291310261,7.362685674751425,6.699959635392866,0.0764171189268035
 2006-10-22T17:00:00,56182.32835145703,202256382.06524524,845692375.7566199,7.146039225276991,6.187294108056392,58.411040425863895,0.0,0.0,0.0,7.146039225276991,7.146039225276991,0.0,0.0,42055.06564961902,151398236.33862844,546208832.430377,7.348696197744091,6.700000000000003,64.78235796492241,42055.06564961902,151398236.33862844,546208832.430377,7.348696197744091,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7714930413362047,6.8445120686690855,6.8445120686690855,6.8445120686690855
 2006-10-22T18:00:00,40805.05536381165,146898199.3097219,497976483.3901535,6.948925773538047,6.384407559795335,58.411040425863895,0.0,0.0,0.0,6.948925773538047,6.948925773538047,0.0,0.0,21912.87953481125,78886366.32532054,250426920.56033847,6.99752211448807,6.700000000000002,64.78235796492241,21912.87953481125,78886366.32532054,250426920.56033847,6.99752211448807,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7709767782375687,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T19:00:00,5019.15215764585,18068947.76752505,57426705.360289946,8.69307184747693,8.627980602138715,38.9406936172426,0.0,0.0,0.0,8.69307184747693,8.69307184747693,0.0,0.0,2976.829332052141,10716585.595387708,34059894.612698615,6.740479039574278,6.7,64.78235796492241,2976.829332052141,10716585.595387708,34059894.612698615,6.740479039574278,6.7,64.78235796492241,129.56471592984482,0.0,0.7704605151389328,6.7,6.7,6.7
 2006-10-22T20:00:00,5450.38807313269,19621397.06327768,62400369.86599626,7.687977921966073,7.617249348217951,48.675867021553245,0.0,0.0,0.0,7.687977921966073,7.687977921966073,0.0,1.0,96652.94820659388,347950613.54373795,2238559666.2454925,-0.7133947120128656,-3.3863550708820003,64.78235796492241,96652.94820659388,347950613.54373795,2238559666.2454925,-0.7133947120128656,-3.3863550708820003,64.78235796492241,129.56471592984482,0.0,0.7760805706132188,-1.6986867385724036,-0.9913399497385234,-0.9913399497385234
 2006-10-22T21:00:00,4080.628398688163,14690262.235277386,46675105.21733312,8.652008471762572,8.599103968937142,38.940693617242594,0.0,0.0,0.0,8.652008471762572,8.652008471762572,0.0,1.0,70598.21495293739,254153573.83057457,1086613529.1877973,-2.499088515696096,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1086613529.1877973,-2.499088515696096,-3.8,64.78235796492241,129.56471592984482,0.0,0.8615420061553595,-3.8,-2.541719154386135,-2.541719154386135
 2006-10-22T22:00:00,4103.848598642092,14773854.955111532,46959040.91589679,7.6544800574032115,7.601253855688985,48.675867021553245,0.0,0.0,0.0,7.6544800574032115,7.6544800574032115,0.0,1.0,65397.61513287231,235431414.4783404,767726800.4582776,-2.8805759313903603,-3.8,64.78235796492241,65397.61513287231,235431414.4783404,767726800.4582776,-2.8805759313903603,-3.8,64.78235796492241,129.56471592984482,0.0,0.9277915634276532,-3.8,-2.9221930010678494,-2.9221930010678494
 2006-10-22T23:00:00,2685.482162267508,9667735.78416303,30710169.2762589,8.578488649893353,8.543679968248695,38.940693617242594,0.0,0.0,0.0,8.578488649893353,8.578488649893353,0.0,1.0,40989.26414000741,147561350.9040267,463602430.0934569,-3.244623784380265,-3.8,64.78235796492241,40989.26414000741,147561350.9040267,463602430.0934569,-3.244623784380265,-3.8,64.78235796492241,129.56471592984482,0.0,0.971100263084235,-3.8,-3.2772841975180262,-3.2772841975180262
 2006-10-23T00:00:00,2939.758165296687,10583129.395068072,33662521.077566616,7.614813825730558,7.576658818088325,48.675867021553245,0.0,0.0,0.0,7.614813825730558,7.614813825730558,0.0,1.0,22290.40437366819,80245455.74520545,252299165.3710871,-3.4976910454903014,-3.8,64.78235796492241,22290.40437366819,80245455.74520545,252299165.3710871,-3.4976910454903014,-3.8,64.78235796492241,129.56471592984482,0.0,0.9950460648217008,-3.8,-3.5263297075807447,-3.5263297075807447
 2006-10-23T01:00:00,2160.388519995229,7777398.671982825,24736394.445066884,8.506925169038942,8.478887556818352,38.940693617242594,0.0,0.0,0.0,8.506925169038942,8.506925169038942,0.0,1.0,0.0,0.0,0.0,-3.726124003809076,-3.726124003809076,0.0,0.0,0.0,0.0,-3.726124003809076,-3.726124003809076,0.0,129.56471592984482,0.0,1.0,-3.749789218138887,-3.749789218138887,-3.749789218138887
 2006-10-23T02:00:00,2542.8877946254474,9154396.060651608,29100672.62014993,7.587185805899662,7.554201489273743,48.675867021553245,0.0,0.0,0.0,7.587185805899662,7.587185805899662,0.0,1.0,0.0,0.0,0.0,-3.610249306817196,-3.610249306817196,0.0,0.0,0.0,0.0,-3.610249306817196,-3.610249306817196,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6284496021073593,-3.6284496021073593,-3.6284496021073593
 2006-10-23T03:00:00,1981.601145380807,7133764.123370905,22671072.42421483,8.487069000956106,8.461372354235808,38.940693617242594,0.0,0.0,0.0,8.487069000956106,8.487069000956106,0.0,1.0,0.0,0.0,0.0,-3.493832837430121,-3.493832837430121,0.0,0.0,0.0,0.0,-3.493832837430121,-3.493832837430121,0.0,129.56471592984482,0.0,1.0,-3.5109012818727927,-3.5109012818727927,-3.5109012818727927
 2006-10-23T04:00:00,1023.9458066190635,3686204.903828629,11715605.596548824,10.301707868905591,10.288428751535475,19.470346808621297,0.0,0.0,0.0,10.301707868905591,10.301707868905591,0.0,1.0,0.0,0.0,0.0,-3.380307194947715,-3.380307194947715,0.0,0.0,0.0,0.0,-3.380307194947715,-3.380307194947715,0.0,129.56471592984482,0.0,0.999924911692886,-3.395788241748882,-3.395788241748882,-3.395788241748882
 2006-10-23T05:00:00,13760.684015457788,49538462.45564804,157644896.9123621,6.756010472810526,6.577322860522855,58.411040425863895,0.0,0.0,0.0,6.756010472810526,6.756010472810526,0.0,1.0,0.0,0.0,0.0,-3.013677298869874,-3.013677298869874,0.0,0.0,0.0,0.0,-3.013677298869874,-3.013677298869874,0.0,129.56471592984482,0.0,0.999462626061795,-3.100054107661263,-3.100054107661263,-3.100054107661263
 2006-10-23T06:00:00,14128.184381486992,50861463.77335317,161978223.16322595,6.758466420757432,6.574866912575949,58.411040425863895,0.0,0.0,0.0,6.758466420757432,6.758466420757432,0.0,0.0,0.0,0.0,0.0,-2.490131052241749,-2.490131052241749,0.0,0.0,0.0,0.0,-2.490131052241749,-2.490131052241749,0.0,129.56471592984482,0.0,0.9989463629631592,-2.5756480333341822,-2.5756480333341822,-2.5756480333341822
 2006-10-23T07:00:00,15237.033556882778,54853320.80477799,174422355.6288234,6.7655192642893205,6.5678140690440605,58.411040425863895,0.0,0.0,0.0,6.7655192642893205,6.7655192642893205,0.0,0.0,0.0,0.0,0.0,-1.9379709115425108,-1.9379709115425108,0.0,0.0,0.0,0.0,-1.9379709115425108,-1.9379709115425108,0.0,129.56471592984482,0.0,0.9984300998645232,-2.028791355453311,-2.028791355453311,-2.028791355453311
 2006-10-23T08:00:00,25096.45613455059,90347242.08438212,287177753.71068484,6.829426306932592,6.503907026400789,58.411040425863895,0.0,0.0,0.0,6.829426306932592,6.829426306932592,0.0,0.0,0.0,0.0,0.0,-1.2035460819415935,-1.2035460819415935,0.0,0.0,0.0,0.0,-1.2035460819415935,-1.2035460819415935,0.0,129.56471592984482,0.0,0.9979138367658872,-1.3551159462266469,-1.3551159462266469,-1.3551159462266469
 2006-10-23T09:00:00,50736.12236600506,182650040.5176182,578385719.8680758,6.994488872883441,6.338844460449938,58.411040425863895,0.0,0.0,0.0,6.994488872883441,6.994488872883441,0.0,0.0,0.0,0.0,0.0,0.1875983605368791,0.1875983605368791,0.0,0.0,0.0,0.0,0.1875983605368791,0.1875983605368791,0.0,129.56471592984482,0.0,0.9973975736672512,-0.1160653830640124,-0.1160653830640124,-0.1160653830640124
 2006-10-23T10:00:00,66912.13197766684,240883675.1196006,762276049.2466596,7.09872907252275,6.23460426081063,58.411040425863895,0.0,0.0,0.0,7.09872907252275,7.09872907252275,0.0,0.0,0.0,0.0,0.0,2.414500456659673,2.414500456659673,0.0,0.0,0.0,0.0,2.414500456659673,2.414500456659673,0.0,129.56471592984482,0.0,0.9968813105686154,2.0203903620044934,2.0203903620044934,2.0203903620044934
 2006-10-23T11:00:00,69683.53874799274,250860739.4927739,800447359.1470745,7.120368343135797,6.212964990197584,58.411040425863895,0.0,0.0,0.0,7.120368343135797,7.120368343135797,0.0,-1.0,0.0,0.0,0.0,4.810696009932893,4.810696009932893,0.0,0.0,0.0,0.0,4.810696009932893,4.810696009932893,0.0,129.56471592984482,0.0,0.9963650474699794,4.39595635309303,4.39595635309303,4.39595635309303
 2006-10-23T12:00:00,69935.13227444101,251766476.18798763,819142123.766257,7.130966696046585,6.202366637286796,58.411040425863895,0.0,0.0,0.0,7.130966696046585,7.130966696046585,0.0,-1.0,0.0,0.0,0.0,6.969015692134292,6.969015692134292,0.0,0.0,0.0,0.0,6.969015692134292,6.969015692134292,0.0,129.56471592984482,4.5829763007085065,0.9902743702158956,6.764614155202662,6.512424672724126,2.0458024727419173
 2006-10-23T13:00:00,71971.52446437448,259097488.07174808,883059381.6264849,7.167202077973607,6.166131255359773,58.411040425863895,0.0,0.0,0.0,7.167202077973607,7.167202077973607,0.0,-1.0,0.0,0.0,0.0,7.22646274757701,7.22646274757701,0.0,0.0,0.0,0.0,7.22646274757701,7.22646274757701,0.0,129.56471592984482,8.917566118974081,0.9633209605236152,7.195589453203238,6.700011147259956,0.0003582335850844
 2006-10-23T14:00:00,73875.49821981664,265951793.59133995,1046546528.443591,7.259887102698662,6.073446230634719,58.411040425863895,0.0,0.0,0.0,7.259887102698662,7.259887102698662,0.0,-1.0,0.0,0.0,0.0,7.32369592415019,7.32369592415019,0.0,0.0,0.0,0.0,7.32369592415019,7.32369592415019,0.0,129.56471592984482,10.978227605005657,0.9274580516356824,7.319999944370562,6.700018241815594,0.0030548923958377
 2006-10-23T15:00:00,73847.17136038678,265849816.89739245,935566584.6119778,7.196968821731018,6.136364511602362,58.411040425863895,0.0,0.0,0.0,7.196968821731018,7.196968821731018,0.0,-1.0,0.0,0.0,0.0,7.25758922032142,7.25758922032142,0.0,0.0,0.0,0.0,7.25758922032142,7.25758922032142,0.0,129.56471592984482,10.282042221246996,0.8900618774003348,7.277334347363767,6.699947584580862,0.0033700118830868
 2006-10-23T16:00:00,46148.92298586197,166136122.74910313,526164625.2299341,6.964886727540182,6.368446605793198,58.411040425863895,0.0,0.0,0.0,6.964886727540182,6.964886727540182,0.0,-1.0,0.0,0.0,0.0,7.014194021171558,7.014194021171558,0.0,0.0,0.0,0.0,7.014194021171558,7.014194021171558,0.0,129.56471592984482,6.486765048538022,0.861831461126017,7.053805588826182,6.699943952100541,0.0003296878408418
 2006-10-23T17:00:00,29015.14065680026,104454506.36448094,331786889.4793806,6.854710446583806,6.478622886749574,58.411040425863895,0.0,0.0,0.0,6.854710446583806,6.854710446583806,0.0,0.0,17973.426066905664,64704333.84086039,205537383.090981,6.944227090588297,6.7,64.78235796492241,17973.426066905664,64704333.84086039,205537383.090981,6.944227090588297,6.7,64.78235796492241,129.56471592984482,0.0,0.8534554687580845,6.745495222900616,6.745495222900616,6.745495222900616
 2006-10-23T18:00:00,20942.812945948583,75394126.6054149,239858667.78718632,6.802606490019053,6.530726843314326,58.411040425863895,0.0,0.0,0.0,6.802606490019053,6.802606490019053,0.0,0.0,10563.844014117594,38029838.45082334,121259778.51061504,6.844102430418524,6.7,64.78235796492241,10563.844014117594,38029838.45082334,121259778.51061504,6.844102430418524,6.7,64.78235796492241,129.56471592984482,0.0,0.8529392056594486,6.7,6.7,6.7
 2006-10-23T19:00:00,16811.35325578164,60520871.72081392,192386642.8953819,6.775700808888892,6.557632524444487,58.411040425863895,0.0,0.0,0.0,6.775700808888892,6.775700808888892,0.0,0.0,8512.84131550876,30646228.735831533,97515837.3529252,6.815888062654635,6.7,64.78235796492241,8512.84131550876,30646228.735831533,97515837.3529252,6.815888062654635,6.7,64.78235796492241,129.56471592984482,0.0,0.8524229425608126,6.7,6.7,6.7
 2006-10-23T20:00:00,13692.1145286172,49291612.30302192,156851265.13824818,6.755560675711004,6.5777726576223765,58.411040425863895,0.0,0.0,0.0,6.755560675711004,6.755560675711004,0.0,1.0,96472.34838270817,347300454.17774934,2140571322.871928,-0.8533067813998803,-3.4091952134541987,64.78235796492241,96472.34838270817,347300454.17774934,2140571322.871928,-0.8533067813998803,-3.4091952134541987,64.78235796492241,129.56471592984482,0.0,0.8497605868427898,-1.659195213454198,-1.1948604140667471,-1.1948604140667471
 2006-10-23T21:00:00,6653.266967423547,23951761.08272476,76125809.96111184,7.654703376591148,7.568416082686784,48.675867021553245,0.0,0.0,0.0,7.654703376591148,7.654703376591148,0.0,1.0,69281.25676881369,249412524.3677292,837525225.9903121,-2.7970506878587966,-3.8000000000000007,64.78235796492241,69281.25676881369,249412524.3677292,837525225.9903121,-2.7970506878587966,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9182840744880524,-3.8000000000000007,-2.8569961274087547,-2.8569961274087547
 2006-10-23T22:00:00,3852.267622873312,13868163.442343922,44074540.81475884,7.65727851519912,7.607321508820571,48.675867021553245,0.0,0.0,0.0,7.65727851519912,7.65727851519912,0.0,1.0,45425.686140070415,163532470.1042535,513779862.2406667,-3.1845474998198378,-3.8,64.78235796492241,45425.686140070415,163532470.1042535,513779862.2406667,-3.1845474998198378,-3.8,64.78235796492241,129.56471592984482,0.0,0.9653246668248774,-3.8,-3.2237403143171743,-3.2237403143171743
 2006-10-23T23:00:00,4063.646649653741,14629127.938753469,46511132.057531126,8.370801125358188,8.318082240409693,41.374486968320255,0.0,0.0,0.0,8.370801125358188,8.370801125358188,0.0,1.0,25505.32448574984,91819168.14869943,288485528.95308536,-3.454347123312862,-3.8,64.78235796492241,25505.32448574984,91819168.14869943,288485528.95308536,-3.454347123312862,-3.8,64.78235796492241,129.56471592984482,0.0,0.9923212287689032,-3.8,-3.493404059251794,-3.493404059251794
 2006-10-24T00:00:00,96.8507545118348,348662.7162426053,1106518.648963665,12.179138257251012,12.177884069665469,2.433793351077662,0.0,0.0,0.0,12.179138257251012,12.179138257251012,0.0,1.0,2732.267455968004,9836162.841484817,30977746.080774628,-3.717425085160456,-3.754545913838226,10.7970596608204,2732.267455968004,9836162.841484817,30977746.080774628,-3.717425085160456,-3.754545913838226,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.7715829876631872,-3.7377077742352696,-3.7377077742352696
 2006-10-24T01:00:00,149.03810937823982,536537.1937616634,1704516.3523213794,12.175780747398626,12.1738487518808,2.433793351077662,0.0,0.0,0.0,12.175780747398626,12.175780747398626,0.0,1.0,0.0,0.0,0.0,-3.6577325253027273,-3.6577325253027273,0.0,0.0,0.0,0.0,-3.6577325253027273,-3.6577325253027273,0.0,129.56471592984482,0.0,1.0,-3.671428156682649,-3.671428156682649,-3.671428156682649
 2006-10-24T02:00:00,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,1.0,0.0,0.0,0.0,-3.5589460262356325,-3.5589460262356325,0.0,0.0,0.0,0.0,-3.5589460262356325,-3.5589460262356325,0.0,129.56471592984477,0.0,1.0,-3.572497608398172,-3.572497608398172,-3.572497608398172
 2006-10-24T03:00:00,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,1.0,0.0,0.0,0.0,-3.4631892639483204,-3.4631892639483204,0.0,0.0,0.0,0.0,-3.4631892639483204,-3.4631892639483204,0.0,129.56471592984482,0.0,0.9999588520086474,-3.476739008923746,-3.476739008923746,-3.476739008923746
 2006-10-24T04:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,1.0,0.0,0.0,0.0,-3.3684341548591914,-3.3684341548591914,0.0,0.0,0.0,0.0,-3.3684341548591914,-3.3684341548591914,0.0,129.56471592984482,0.0,0.9995323806268508,-3.382099744265766,-3.382099744265766,-3.382099744265766
 2006-10-24T05:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,1.0,0.0,0.0,0.0,-3.2791382502365134,-3.2791382502365134,0.0,0.0,0.0,0.0,-3.2791382502365134,-3.2791382502365134,0.0,129.56471592984482,0.0,0.9990161175282148,-3.292857481482274,-3.292857481482274,-3.292857481482274
 2006-10-24T06:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,0.0,-3.193839791963724,-3.193839791963724,0.0,0.0,0.0,0.0,-3.193839791963724,-3.193839791963724,0.0,129.56471592984482,0.0,0.9984998544295788,-3.2077154585341447,-3.2077154585341447,-3.2077154585341447
 2006-10-24T07:00:00,1502.17600216276,5407833.607785936,17176582.73231529,10.487539227191006,10.468070267804547,19.470346808621297,0.0,0.0,0.0,10.487539227191006,10.487539227191006,0.0,0.0,0.0,0.0,0.0,-3.099146840412672,-3.099146840412672,0.0,0.0,0.0,0.0,-3.099146840412672,-3.099146840412672,0.0,129.56471592984482,0.0,0.9979835913309428,-3.116391815124572,-3.116391815124572,-3.116391815124572
 2006-10-24T08:00:00,758.205416457401,2729539.4992466434,8672445.065451978,10.387030188738873,10.377200375341632,19.470346808621297,0.0,0.0,0.0,10.387030188738873,10.387030188738873,0.0,0.0,0.0,0.0,0.0,-2.999486689921097,-2.999486689921097,0.0,0.0,0.0,0.0,-2.999486689921097,-2.999486689921097,0.0,129.56471592984482,0.0,0.997467328232307,-3.01372025239561,-3.01372025239561,-3.01372025239561
 2006-10-24T09:00:00,728.7274209942337,2623418.715579241,8354664.531636782,10.37950208991286,10.370032467617497,19.470346808621297,0.0,0.0,0.0,10.37950208991286,10.37950208991286,0.0,0.0,0.0,0.0,0.0,-2.915048963485541,-2.915048963485541,0.0,0.0,0.0,0.0,-2.915048963485541,-2.915048963485541,0.0,129.56471592984482,0.0,0.996951065133671,-2.9290349676579623,-2.9290349676579623,-2.9290349676579623
 2006-10-24T10:00:00,12864.24920623761,46311297.14245539,147207346.89483446,6.750095207334566,6.583238125998814,58.411040425863895,0.0,0.0,0.0,6.750095207334566,6.750095207334566,0.0,0.0,0.0,0.0,0.0,-2.666766857976599,-2.666766857976599,0.0,0.0,0.0,0.0,-2.666766857976599,-2.666766857976599,0.0,129.56471592984482,0.0,0.9964348020350352,-2.74140784001272,-2.74140784001272,-2.74140784001272
 2006-10-24T11:00:00,16584.039388616267,59702541.79901856,189837158.4543484,6.774255798108619,6.55907753522476,58.411040425863895,0.0,0.0,0.0,6.774255798108619,6.774255798108619,0.0,-1.0,0.0,0.0,0.0,-2.079358835729513,-2.079358835729513,0.0,0.0,0.0,0.0,-2.079358835729513,-2.079358835729513,0.0,129.56471592984482,0.0,0.9959185389363991,-2.1800530995685867,-2.1800530995685867,-2.1800530995685867
 2006-10-24T12:00:00,14399.539751851547,51838343.10666557,164839630.5522235,6.760088202904342,6.573245130429037,58.411040425863895,0.0,0.0,0.0,6.760088202904342,6.760088202904342,0.0,-1.0,0.0,0.0,0.0,-1.5044023586302018,-1.5044023586302018,0.0,0.0,0.0,0.0,-1.5044023586302018,-1.5044023586302018,0.0,129.56471592984482,0.0,0.9954022758377632,-1.5907994216056265,-1.5907994216056265,-1.5907994216056265
 2006-10-24T13:00:00,6027.485431074514,21698947.551868256,69007122.6044533,6.705775262752983,6.627558070580396,58.411040425863895,0.0,0.0,0.0,6.705775262752983,6.705775262752983,0.0,-1.0,0.0,0.0,0.0,-1.1565858907754247,-1.1565858907754247,0.0,0.0,0.0,0.0,-1.1565858907754247,-1.1565858907754247,0.0,129.56471592984482,0.0,0.9948860127391272,-1.1926615447923277,-1.1926615447923277,-1.1926615447923277
 2006-10-24T14:00:00,2268.3844696754263,8166184.090831536,25956971.73019924,6.681377177034548,6.651956156298833,58.411040425863895,0.0,0.0,0.0,6.681377177034548,6.681377177034548,0.0,-1.0,0.0,0.0,0.0,-1.0410033423090617,-1.0410033423090617,0.0,0.0,0.0,0.0,-1.0410033423090617,-1.0410033423090617,0.0,129.56471592984482,0.0,0.9943697496404912,-1.055847038925663,-1.055847038925663,-1.055847038925663
 2006-10-24T15:00:00,1077.914139138123,3880490.900897242,12348772.113201035,8.687348391195824,8.67335163544429,29.205520212931944,0.0,0.0,0.0,8.687348391195824,8.687348391195824,0.0,-1.0,0.0,0.0,0.0,-0.9547396458386992,-0.9547396458386992,0.0,0.0,0.0,0.0,-0.9547396458386992,-0.9547396458386992,0.0,129.56471592984482,0.0,0.9938534865418552,-0.9687071881696492,-0.9687071881696492,-0.9687071881696492
 2006-10-24T16:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,-1.0,0.0,0.0,0.0,-0.8715686679463323,-0.8715686679463323,0.0,0.0,0.0,0.0,-0.8715686679463323,-0.8715686679463323,0.0,129.56471592984482,0.0,0.9933372234432194,-0.885417220096922,-0.885417220096922,-0.885417220096922
 2006-10-24T17:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,0.0,-0.7884807853356058,-0.7884807853356058,0.0,0.0,0.0,0.0,-0.7884807853356058,-0.7884807853356058,0.0,129.56471592984482,0.0,0.9928209603445834,-0.8023283646333111,-0.8023283646333111,-0.8023283646333111
 2006-10-24T18:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,0.0,-0.7053986778733358,-0.7053986778733358,0.0,0.0,0.0,0.0,-0.7053986778733358,-0.7053986778733358,0.0,129.56471592984482,0.0,0.9923046972459476,-0.7192452948808445,-0.7192452948808445,-0.7192452948808445
 2006-10-24T19:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,0.0,-0.6223223432096563,-0.6223223432096563,0.0,0.0,0.0,0.0,-0.6223223432096563,-0.6223223432096563,0.0,129.56471592984482,0.0,0.9917884341473115,-0.6361679982482906,-0.6361679982482906,-0.6361679982482906
 2006-10-24T20:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,-0.5392517788331554,-0.5392517788331554,0.0,0.0,0.0,0.0,-0.5392517788331554,-0.5392517788331554,0.0,129.56471592984482,0.0,0.9912721710486756,-0.5530964721628631,-0.5530964721628631,-0.5530964721628631
 2006-10-24T21:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,-0.4520666162748921,-0.4520666162748921,0.0,0.0,0.0,0.0,-0.4520666162748921,-0.4520666162748921,0.0,129.56471592984482,0.0,0.9907559079500396,-0.4657030414796153,-0.4657030414796153,-0.4657030414796153
 2006-10-24T22:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,-0.3582199047705385,-0.3582199047705385,0.0,0.0,0.0,0.0,-0.3582199047705385,-0.3582199047705385,0.0,129.56471592984482,0.0,0.9902396448514038,-0.3717317260503236,-0.3717317260503236,-0.3717317260503236
 2006-10-24T23:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,-0.2627166427650236,-0.2627166427650236,0.0,0.0,0.0,0.0,-0.2627166427650236,-0.2627166427650236,0.0,129.56471592984482,0.0,0.9897233817527678,-0.2762328790738226,-0.2762328790738226,-0.2762328790738226
 2006-10-25T00:00:00,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,1.0,0.0,0.0,0.0,-0.1671525955384689,-0.1671525955384689,0.0,0.0,0.0,0.0,-0.1671525955384689,-0.1671525955384689,0.0,129.56471592984482,0.0,0.989207118654132,-0.1806622531296869,-0.1806622531296869,-0.1806622531296869
 2006-10-25T01:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,-0.0715341748510807,-0.0715341748510807,0.0,0.0,0.0,0.0,-0.0715341748510807,-0.0715341748510807,0.0,129.56471592984482,0.0,0.9886908555554962,-0.0850434766005857,-0.0850434766005857,-0.0850434766005857
 2006-10-25T02:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,0.023241935457714,0.023241935457714,0.0,0.0,0.0,0.0,0.023241935457714,0.023241935457714,0.0,129.56471592984482,0.0,0.98817459245686,0.0096685543696035,0.0096685543696035,0.0096685543696035
 2006-10-25T03:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,0.117197681846906,0.117197681846906,0.0,0.0,0.0,0.0,0.117197681846906,0.117197681846906,0.0,129.56471592984482,0.0,0.9876583293582244,0.1036926152585737,0.1036926152585737,0.1036926152585737
 2006-10-25T04:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,0.2117673665393302,0.2117673665393302,0.0,0.0,0.0,0.0,0.2117673665393302,0.2117673665393302,0.0,129.56471592984482,0.0,0.987142066259588,0.1981425123170667,0.1981425123170667,0.1981425123170667
 2006-10-25T05:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,1.0,0.0,0.0,0.0,0.3007933554850628,0.3007933554850628,0.0,0.0,0.0,0.0,0.3007933554850628,0.3007933554850628,0.0,129.56471592984482,0.0,0.986625803160952,0.287114851852186,0.287114851852186,0.287114851852186
 2006-10-25T06:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,0.0,0.3858387136036854,0.3858387136036854,0.0,0.0,0.0,0.0,0.3858387136036854,0.3858387136036854,0.0,129.56471592984482,0.0,0.986109540062316,0.3720042655610183,0.3720042655610183,0.3720042655610183
 2006-10-25T07:00:00,2251.7505512316457,8106301.984433924,25783380.24898792,8.674582878945445,8.64535844054767,29.205520212931944,0.0,0.0,0.0,8.674582878945445,8.674582878945445,0.0,0.0,0.0,0.0,0.0,0.495825668698458,0.495825668698458,0.0,0.0,0.0,0.0,0.495825668698458,0.495825668698458,0.0,129.56471592984482,0.0,0.9855932769636802,0.4760759060473687,0.4760759060473687,0.4760759060473687
 2006-10-25T08:00:00,5235.476521979462,18847715.47912606,59906042.10514759,7.658176566762883,7.59027366170622,43.80828031939792,0.0,0.0,0.0,7.658176566762883,7.658176566762883,0.0,0.0,0.0,0.0,0.0,1.4718741235377195,1.4718741235377195,0.0,0.0,0.0,0.0,1.4718741235377195,1.4718741235377195,0.0,129.56471592984482,0.0,0.9850770138650442,0.6275241179656476,0.6275241179656476,0.6275241179656476
 2006-10-25T09:00:00,360.9987462191232,1299595.4863888435,4130069.7324549663,9.880544654307869,9.875863413304494,9.735173404310649,0.0,0.0,0.0,9.880544654307869,9.880544654307869,0.0,0.0,0.0,0.0,0.0,0.8792691996090785,0.8792691996090785,0.0,0.0,0.0,0.0,0.8792691996090785,0.8792691996090785,0.0,129.56471592984482,0.0,0.9845607507664084,0.8541619851854051,0.8541619851854051,0.8541619851854051
 2006-10-25T10:00:00,2017.70552731087,7263739.898319131,23073805.954964325,7.651584885269416,7.625431765698093,43.80828031939792,0.0,0.0,0.0,7.651584885269416,7.651584885269416,0.0,0.0,0.0,0.0,0.0,1.0504138554533162,1.0504138554533162,0.0,0.0,0.0,0.0,1.0504138554533162,1.0504138554533162,0.0,129.56471592984482,0.0,0.9840444876677724,1.037168582825534,1.037168582825534,1.037168582825534
 2006-10-25T11:00:00,1493.9317146210217,5378154.172635678,17114394.92575819,8.00855659152671,7.989158221629118,38.940693617242594,0.0,0.0,0.0,8.00855659152671,8.00855659152671,0.0,-1.0,0.0,0.0,0.0,1.149168176724399,1.149168176724399,0.0,0.0,0.0,0.0,1.149168176724399,1.149168176724399,0.0,129.56471592984482,0.0,0.9835282245691364,1.1345387725057827,1.1345387725057827,1.1345387725057827
 2006-10-25T12:00:00,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,-1.0,0.0,0.0,0.0,1.2341222949261994,1.2341222949261994,0.0,0.0,0.0,0.0,1.2341222949261994,1.2341222949261994,0.0,129.56471592984482,0.0,0.9830119614705004,1.2202930167683923,1.2202930167683923,1.2202930167683923
 2006-10-25T13:00:00,1623.1284659116234,5843262.477281843,18595887.116832964,8.014306739257972,7.993229153603406,38.940693617242594,0.0,0.0,0.0,8.014306739257972,8.014306739257972,0.0,-1.0,0.0,0.0,0.0,1.319184986519382,1.319184986519382,0.0,0.0,0.0,0.0,1.319184986519382,1.319184986519382,0.0,129.56471592984482,0.0,0.9824956983718643,1.3036751167825855,1.3036751167825855,1.3036751167825855
 2006-10-25T14:00:00,8571.564862825873,30857633.506173152,98089127.81069998,6.722257271456044,6.611076061877337,58.411040425863895,0.0,0.0,0.0,6.722257271456044,6.722257271456044,0.0,-1.0,0.0,0.0,0.0,1.5246040447366982,1.5246040447366982,0.0,0.0,0.0,0.0,1.5246040447366982,1.5246040447366982,0.0,129.56471592984482,0.0,0.9819794352732284,1.470821226614203,1.470821226614203,1.470821226614203
 2006-10-25T15:00:00,8077.801756452696,29080086.323229708,92564185.02623042,6.719126035001774,6.614207298331607,58.411040425863895,0.0,0.0,0.0,6.719126035001774,6.719126035001774,0.0,-1.0,0.0,0.0,0.0,1.87521366596072,1.87521366596072,0.0,0.0,0.0,0.0,1.87521366596072,1.87521366596072,0.0,129.56471592984482,0.0,0.9814631721745926,1.8290651935697504,1.8290651935697504,1.8290651935697504
 2006-10-25T16:00:00,715.6146484482011,2576212.734413524,8180051.73421623,10.368973641007592,10.359701935104132,19.470346808621297,0.0,0.0,0.0,10.368973641007592,10.368973641007592,0.0,-1.0,0.0,0.0,0.0,2.0108529603385885,2.0108529603385885,0.0,0.0,0.0,0.0,2.0108529603385885,2.0108529603385885,0.0,129.56471592984482,0.0,0.9809469090759566,1.9971961900646864,1.9971961900646864,1.9971961900646864
 2006-10-25T17:00:00,469.8571462043853,1691485.7263357867,5375320.176235935,10.98366271077284,10.977570037305242,12.980231205747534,0.0,0.0,0.0,10.98366271077284,10.98366271077284,0.0,0.0,0.0,0.0,0.0,2.0984926640793016,2.0984926640793016,0.0,0.0,0.0,0.0,2.0984926640793016,2.0984926640793016,0.0,129.56471592984482,0.0,0.980430645977321,2.084938775411672,2.084938775411672,2.084938775411672
 2006-10-25T18:00:00,176.2717424620579,634578.2728634084,2015014.4173051908,11.752106649680682,11.749822725286483,4.867586702155324,0.0,0.0,0.0,11.752106649680682,11.752106649680682,0.0,0.0,0.0,0.0,0.0,2.190023189597774,2.190023189597774,0.0,0.0,0.0,0.0,2.190023189597774,2.190023189597774,0.0,129.56471592984482,0.0,0.9799143828786848,2.176305073631809,2.176305073631809,2.176305073631809
 2006-10-25T19:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,0.0,2.2732516790394754,2.2732516790394754,0.0,0.0,0.0,0.0,2.2732516790394754,2.2732516790394754,0.0,129.56471592984482,0.0,0.9793981197800488,2.2594377310838447,2.2594377310838447,2.2594377310838447
 2006-10-25T20:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,0.0,0.0,0.0,2.356132221067609,2.356132221067609,0.0,0.0,0.0,0.0,2.356132221067609,2.356132221067609,0.0,129.56471592984482,0.0,0.9788818566814128,2.3423191687543765,2.3423191687543765,2.3423191687543765
 2006-10-25T21:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,0.0,0.0,0.0,2.443118419503068,2.443118419503068,0.0,0.0,0.0,0.0,2.443118419503068,2.443118419503068,0.0,129.56471592984482,0.0,0.9783655935827772,2.429513082139572,2.429513082139572,2.429513082139572
 2006-10-25T22:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,0.0,0.0,0.0,2.536518171378339,2.536518171378339,0.0,0.0,0.0,0.0,2.536518171378339,2.536518171378339,0.0,129.56471592984482,0.0,0.977849330484141,2.52302464030408,2.52302464030408,2.52302464030408
 2006-10-25T23:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,0.0,0.0,0.0,2.629343334746316,2.629343334746316,0.0,0.0,0.0,0.0,2.629343334746316,2.629343334746316,0.0,129.56471592984482,0.0,0.9773330673855052,2.615797211098514,2.615797211098514,2.615797211098514
 2006-10-26T00:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,0.0,0.0,0.0,2.72451923298224,2.72451923298224,0.0,0.0,0.0,0.0,2.72451923298224,2.72451923298224,0.0,129.56471592984482,0.0,0.9768168042868692,2.711037374939101,2.711037374939101,2.711037374939101
 2006-10-26T01:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,0.0,0.0,0.0,2.8198485820125643,2.8198485820125643,0.0,0.0,0.0,0.0,2.8198485820125643,2.8198485820125643,0.0,129.56471592984482,0.0,0.9763005411882334,2.806366971686161,2.806366971686161,2.806366971686161
 2006-10-26T02:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,0.0,0.0,0.0,2.912810984590016,2.912810984590016,0.0,0.0,0.0,0.0,2.912810984590016,2.912810984590016,0.0,129.56471592984482,0.0,0.9757842780895974,2.89926955583326,2.89926955583326,2.89926955583326
