Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-26T03:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,1.0,0.0,0.0,0.0,3.0072847636922675,3.0072847636922675,0.0,0.0,0.0,0.0,3.0072847636922675,3.0072847636922675,0.0,129.56471592984482,0.0,0.9752680149909616,2.9937415636251203,2.9937415636251203,2.9937415636251203
 2006-10-26T04:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,0.0,0.0,0.0,3.0989081036709982,3.0989081036709982,0.0,0.0,0.0,0.0,3.0989081036709982,3.0989081036709982,0.0,129.56471592984482,0.0,0.9747517518923252,3.085260714170614,3.085260714170614,3.085260714170614
 2006-10-26T05:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,1.0,0.0,0.0,0.0,3.186783389447623,3.186783389447623,0.0,0.0,0.0,0.0,3.186783389447623,3.186783389447623,0.0,129.56471592984482,0.0,0.9742354887936892,3.1731389696700454,3.1731389696700454,3.1731389696700454
 2006-10-26T06:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,0.0,3.271697222443429,3.271697222443429,0.0,0.0,0.0,0.0,3.271697222443429,3.271697222443429,0.0,129.56471592984482,0.0,0.9737192256950534,3.257893831358224,3.257893831358224,3.257893831358224
 2006-10-26T07:00:00,3046.156643397472,10966163.916230896,34875540.856547736,8.080649325917333,8.04111924404131,43.80828031939792,0.0,0.0,0.0,8.080649325917333,8.080649325917333,0.0,0.0,0.0,0.0,0.0,3.40812906187532,3.40812906187532,0.0,0.0,0.0,0.0,3.40812906187532,3.40812906187532,0.0,129.56471592984482,0.0,0.9732029625964176,3.3885911770974606,3.3885911770974606,3.3885911770974606
 2006-10-26T08:00:00,1280.0784875598415,4608282.5552154295,14648482.457571268,9.029159242033744,9.012555870682917,34.07310691508727,0.0,0.0,0.0,9.029159242033744,9.029159242033744,0.0,0.0,0.0,0.0,0.0,3.5329002148698265,3.5329002148698265,0.0,0.0,0.0,0.0,3.5329002148698265,3.5329002148698265,0.0,129.56471592984482,0.0,0.9726866994977814,3.5191690833995124,3.5191690833995124,3.5191690833995124
 2006-10-26T09:00:00,399.5782869697066,1438481.8330909435,4586910.272834532,11.356920069228272,11.35172101814372,9.735173404310649,0.0,0.0,0.0,11.356920069228272,11.356920069228272,0.0,0.0,0.0,0.0,0.0,3.628877693406954,3.628877693406954,0.0,0.0,0.0,0.0,3.628877693406954,3.628877693406954,0.0,129.56471592984482,0.0,0.9721704363991456,3.614792082882333,3.614792082882333,3.614792082882333
 2006-10-26T10:00:00,18142.117390813943,65311622.6069302,207407171.15994343,6.78421477051982,6.549118562813561,58.411040425863895,0.0,0.0,0.0,6.78421477051982,6.78421477051982,0.0,0.0,0.0,0.0,0.0,4.073908265810761,4.073908265810761,0.0,0.0,0.0,0.0,4.073908265810761,4.073908265810761,0.0,129.56471592984482,0.0,0.9716541733005096,3.936799465220532,3.936799465220532,3.936799465220532
 2006-10-26T11:00:00,48044.8349719568,172961405.89904448,549073558.7931172,6.977873565279881,6.3554597680535,58.411040425863895,0.0,0.0,0.0,6.977873565279881,6.977873565279881,0.0,-1.0,0.0,0.0,0.0,5.25278189789569,5.25278189789569,0.0,0.0,0.0,0.0,5.25278189789569,5.25278189789569,0.0,129.56471592984482,0.0,0.971137910201874,4.994924815613882,4.994924815613882,4.994924815613882
 2006-10-26T12:00:00,73627.6000200976,265059360.0723513,896364587.0268183,7.174744330115519,6.158589003217863,58.411040425863895,0.0,0.0,0.0,7.174744330115519,7.174744330115519,0.0,-1.0,0.0,0.0,0.0,7.0595893389856,7.0595893389856,0.0,0.0,0.0,0.0,7.0595893389856,7.0595893389856,0.0,129.56471592984482,5.433565362754624,0.9638783567704584,6.853553510497425,6.551972276954515,2.085549143536595
 2006-10-26T13:00:00,73907.22718419817,266066017.8631134,1171787967.096395,7.330895221256569,6.002438112076811,58.411040425863895,0.0,0.0,0.0,7.330895221256569,7.330895221256569,0.0,-1.0,0.0,0.0,0.0,7.397969173526548,7.397969173526548,0.0,0.0,0.0,0.0,7.397969173526548,7.397969173526548,0.0,129.56471592984482,11.677685084295428,0.9292391140912556,7.363536937015918,6.699983473047209,0.0058130062807493
 2006-10-26T14:00:00,74670.33922323097,268813221.2036315,1413579630.3992229,7.467990690323886,5.865342643009495,58.411040425863895,0.0,0.0,0.0,7.467990690323886,7.467990690323886,0.0,-1.0,0.0,0.0,0.0,7.541678263524044,7.541678263524044,0.0,0.0,0.0,0.0,7.541678263524044,7.541678263524044,0.0,129.56471592984482,14.26071015769392,0.8821624997934685,7.524546272247005,6.699961633155688,0.0335250620925296
 2006-10-26T15:00:00,74099.11375048921,266756809.5017612,1321279317.5765028,7.415655364551735,5.917677968781646,58.411040425863895,0.0,0.0,0.0,7.415655364551735,7.415655364551735,0.0,-1.0,0.0,0.0,0.0,7.4867710679248,7.4867710679248,0.0,0.0,0.0,0.0,7.4867710679248,7.4867710679248,0.0,129.56471592984482,14.169067658146796,0.830368082130803,7.516642946669187,6.699965107729618,0.0510140367213622
 2006-10-26T16:00:00,68645.20649411612,247122743.3788181,781963836.7264063,7.109889937084542,6.223443396248837,58.411040425863895,0.0,0.0,0.0,7.109889937084542,7.109889937084542,0.0,-1.0,0.0,0.0,0.0,7.166235937929391,7.166235937929391,0.0,0.0,0.0,0.0,7.166235937929391,7.166235937929391,0.0,129.56471592984482,9.131233128563856,0.7907970682736094,7.208385638288408,6.700005141971356,0.0076273134681856
 2006-10-26T17:00:00,43687.36136486022,157274500.9134968,498832911.7248172,6.949395509721216,6.383937823612164,58.411040425863895,0.0,0.0,0.0,6.949395509721216,6.949395509721216,0.0,0.0,27477.3502431754,98918460.87543143,314328390.4120308,7.073442266248044,6.7,64.78235796492241,27477.3502431754,98918460.87543143,314328390.4120308,7.073442266248044,6.7,64.78235796492241,129.56471592984482,0.0,0.7785594574093847,6.775445475771356,6.775445475771356,6.775445475771356
 2006-10-26T18:00:00,20098.20913345073,72353552.88042264,230035889.5084436,6.797039378941395,6.536293954391986,58.411040425863895,0.0,0.0,0.0,6.797039378941395,6.797039378941395,0.0,0.0,10151.104295371148,36543975.46333613,116321558.24356209,6.838234109044897,6.7,64.78235796492241,10151.104295371148,36543975.46333613,116321558.24356209,6.838234109044897,6.7,64.78235796492241,129.56471592984482,0.0,0.7780431943107488,6.7,6.7,6.7
 2006-10-26T19:00:00,7402.984910187652,26650745.676675543,84738698.67333339,6.71469107219271,6.618642261140671,58.411040425863895,0.0,0.0,0.0,6.71469107219271,6.71469107219271,0.0,0.0,3809.46383685846,13714069.812690454,43688006.45226093,6.751921102688914,6.7,64.78235796492241,3809.46383685846,13714069.812690454,43688006.45226093,6.751921102688914,6.7,64.78235796492241,129.56471592984482,0.0,0.7775269312121128,6.7,6.7,6.7
 2006-10-26T20:00:00,356.6995741900116,1284118.4670840416,4088164.22972104,12.006156079615607,12.00152233681147,9.735173404310649,0.0,0.0,0.0,12.006156079615607,12.006156079615607,0.0,1.0,97172.64787402736,349821532.3464984,2240039049.760817,-0.7189166384040816,-3.3936110126819155,64.78235796492241,97172.64787402736,349821532.3464984,2240039049.760817,-0.7189166384040816,-3.3936110126819155,64.78235796492241,129.56471592984482,0.0,0.7814919651030467,-1.643611012681915,-0.97296629465997,-0.97296629465997
 2006-10-26T21:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,70598.21495293739,254153573.83057457,1055822672.146101,-2.5359135138058164,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1055822672.146101,-2.5359135138058164,-3.8,64.78235796492241,129.56471592984482,0.0,0.8657346284201192,-3.8,-2.5612537105918105,-2.5612537105918105
 2006-10-26T22:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,63796.26806510612,229666565.034382,737298944.0997691,-2.916989099733461,-3.8,64.78235796492241,63796.26806510612,229666565.034382,737298944.0997691,-2.916989099733461,-3.8,64.78235796492241,129.56471592984482,0.0,0.9307336060271366,-3.8,-2.943207695579673,-2.943207695579673
 2006-10-26T23:00:00,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,1.0,39137.060895121096,140893419.22243595,442653385.4259737,-3.2697088681467217,-3.8,64.78235796492238,39137.060895121096,140893419.22243595,442653385.4259737,-3.2697088681467217,-3.8,64.78235796492238,129.56471592984477,0.0,0.9728556690955892,-3.8,-3.293981532418328,-3.293981532418328
 2006-10-27T00:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,18317.70548875908,65943739.75953269,207683456.83302364,-3.542785044046361,-3.79163610883101,53.985298304102,18317.70548875908,65943739.75953269,207683456.83302364,-3.542785044046361,-3.79163610883101,53.985298304102,129.56471592984482,0.0,0.9957779207830988,-3.8,-3.568953598840422,-3.568953598840422
 2006-10-27T01:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,1.0,0.0,0.0,0.0,-3.729548758257593,-3.729548758257593,0.0,0.0,0.0,0.0,-3.729548758257593,-3.729548758257593,0.0,129.56471592984482,0.0,0.9999440837218286,-3.7430853175162073,-3.7430853175162073,-3.7430853175162073
 2006-10-27T02:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,0.0,0.0,0.0,-3.6337792468904495,-3.6337792468904495,0.0,0.0,0.0,0.0,-3.6337792468904495,-3.6337792468904495,0.0,129.56471592984482,0.0,0.9995009701196804,-3.647334436621605,-3.647334436621605,-3.647334436621605
 2006-10-27T03:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,1.0,0.0,0.0,0.0,-3.538031432978592,-3.538031432978592,0.0,0.0,0.0,0.0,-3.538031432978592,-3.538031432978592,0.0,129.56471592984482,0.0,0.998984707021044,-3.551581288351514,-3.551581288351514,-3.551581288351514
 2006-10-27T04:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,0.0,0.0,0.0,-3.442524866498688,-3.442524866498688,0.0,0.0,0.0,0.0,-3.442524866498688,-3.442524866498688,0.0,129.56471592984482,0.0,0.998468443922408,-3.4561369255295227,-3.4561369255295227,-3.4561369255295227
 2006-10-27T05:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,1.0,0.0,0.0,0.0,-3.351817566303612,-3.351817566303612,0.0,0.0,0.0,0.0,-3.351817566303612,-3.351817566303612,0.0,129.56471592984482,0.0,0.997952180823772,-3.365536178433965,-3.365536178433965,-3.365536178433965
 2006-10-27T06:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,0.0,-3.26651249210036,-3.26651249210036,0.0,0.0,0.0,0.0,-3.26651249210036,-3.26651249210036,0.0,129.56471592984482,0.0,0.9974359177251362,-3.280389003804899,-3.280389003804899,-3.280389003804899
 2006-10-27T07:00:00,2821.2068140074066,10156344.530426662,32255039.529584207,10.824097045757844,10.787536899227396,19.470346808621297,0.0,0.0,0.0,10.824097045757844,10.824097045757844,0.0,0.0,0.0,0.0,0.0,-3.157138916546082,-3.157138916546082,0.0,0.0,0.0,0.0,-3.157138916546082,-3.157138916546082,0.0,129.56471592984482,0.0,0.9969196546265002,-3.178693823440004,-3.178693823440004,-3.178693823440004
 2006-10-27T08:00:00,3536.6302934922824,12731869.056572216,40484751.78929136,10.43699812735476,10.39110945316119,19.470346808621297,0.0,0.0,0.0,10.43699812735476,10.43699812735476,0.0,0.0,0.0,0.0,0.0,-3.0316514166516595,-3.0316514166516595,0.0,0.0,0.0,0.0,-3.0316514166516595,-3.0316514166516595,0.0,129.56471592984482,0.0,0.9964033915278644,-3.058697952623357,-3.058697952623357,-3.058697952623357
 2006-10-27T09:00:00,21347.06090554828,76849419.25997381,244468988.0996858,6.80522002218549,6.528113311147891,58.411040425863895,0.0,0.0,0.0,6.80522002218549,6.80522002218549,0.0,0.0,0.0,0.0,0.0,-2.433457231449671,-2.433457231449671,0.0,0.0,0.0,0.0,-2.433457231449671,-2.433457231449671,0.0,129.56471592984482,0.0,0.9958871284292284,-2.5903953241259985,-2.5903953241259985,-2.5903953241259985
 2006-10-27T10:00:00,49872.13685659054,179539692.68372595,569067699.3637278,6.989207129339234,6.344126203994144,58.411040425863895,0.0,0.0,0.0,6.989207129339234,6.989207129339234,0.0,0.0,0.0,0.0,0.0,-1.0462158798800911,-1.0462158798800911,0.0,0.0,0.0,0.0,-1.0462158798800911,-1.0462158798800911,0.0,129.56471592984482,0.0,0.9953708653305924,-1.3230925892137515,-1.3230925892137515,-1.3230925892137515
 2006-10-27T11:00:00,64848.37032504372,233454133.17015737,741130499.020488,7.086742640193401,6.24659069313998,58.411040425863895,0.0,0.0,0.0,7.086742640193401,7.086742640193401,0.0,-1.0,0.0,0.0,0.0,0.9872121066904066,0.9872121066904066,0.0,0.0,0.0,0.0,0.9872121066904066,0.9872121066904066,0.0,129.56471592984482,0.0,0.9948546022319564,0.6015762048644916,0.6015762048644916,0.6015762048644916
 2006-10-27T12:00:00,75213.83170526006,270769794.1389362,1342111944.7089236,7.427470712906088,5.905862620427292,58.411040425863895,0.0,0.0,0.0,7.427470712906088,7.427470712906088,0.0,-1.0,0.0,0.0,0.0,4.312771294689241,4.312771294689241,0.0,0.0,0.0,0.0,4.312771294689241,4.312771294689241,0.0,129.56471592984482,0.0,0.9943383391333204,3.610954078686627,3.610954078686627,3.610954078686627
 2006-10-27T13:00:00,81335.51099015177,292807839.56454635,1712288495.0895092,7.63737625079909,5.695957082534292,58.411040425863895,0.0,0.0,0.0,7.63737625079909,7.63737625079909,0.0,-1.0,0.0,0.0,0.0,7.575813415050756,7.575813415050756,0.0,0.0,0.0,0.0,7.575813415050756,7.575813415050756,0.0,129.56471592984482,12.47228682065049,0.9738722326465544,7.355486075452649,6.622376162892853,1.0603817569518763
 2006-10-27T14:00:00,83436.13411426726,300370082.81136215,1797099093.663017,7.685474441363833,5.647858891969548,58.411040425863895,0.0,0.0,0.0,7.685474441363833,7.685474441363833,0.0,-1.0,0.0,0.0,0.0,7.803929467384214,7.803929467384214,0.0,0.0,0.0,0.0,7.803929467384214,7.803929467384214,0.0,129.56471592984482,18.230660263577573,0.9109721456102332,7.782955576940381,6.700005000423367,0.0876473059534932
 2006-10-27T15:00:00,81108.9198361639,291992111.41019,1702925393.2619538,7.632066530157412,5.701266803175969,58.411040425863895,0.0,0.0,0.0,7.632066530157412,7.632066530157412,0.0,-1.0,0.0,0.0,0.0,7.713680195277095,7.713680195277095,0.0,0.0,0.0,0.0,7.713680195277095,7.713680195277095,0.0,129.56471592984482,17.57415067991519,0.8449155947527439,7.732109658568834,6.699978366086293,0.1239752275541829
 2006-10-27T16:00:00,73881.11393216068,265972010.1557785,1068706393.217799,7.272451045993914,6.060882287339467,58.411040425863895,0.0,0.0,0.0,7.272451045993914,7.272451045993914,0.0,-1.0,0.0,0.0,0.0,7.230716296975067,7.230716296975067,0.0,0.0,0.0,0.0,7.230716296975067,7.230716296975067,0.0,129.56471592984482,12.656003374064303,0.7907679293057589,7.298483551626544,6.594093710554442,0.1135602099227973
 2006-10-27T17:00:00,73239.63326228877,263662679.74423963,867923004.9987786,7.158620370765736,6.174712962567643,58.411040425863895,0.0,0.0,0.0,7.158620370765736,7.158620370765736,0.0,0.0,44685.60155512974,160868165.59846705,518092539.94870174,7.3154331155756624,6.7,64.78235796492241,44685.60155512974,160868165.59846705,518092539.94870174,7.3154331155756624,6.7,64.78235796492241,129.56471592984482,0.0,0.7754421496632077,6.79794710862003,6.79794710862003,6.79794710862003
 2006-10-27T18:00:00,63730.45650889276,229429643.432014,726116118.5022957,7.078230772237316,6.255102561096064,58.411040425863895,0.0,0.0,0.0,7.078230772237316,7.078230772237316,0.0,0.0,31904.987751397635,114857955.90503149,364531828.2716358,7.133103965051117,6.7,64.78235796492241,31904.987751397635,114857955.90503149,364531828.2716358,7.133103965051117,6.7,64.78235796492241,129.56471592984482,0.0,0.7749258865645717,6.7,6.7,6.7
 2006-10-27T19:00:00,60725.96299280295,218613466.77409065,715507468.5329267,7.072218311180886,6.261115022152495,58.411040425863895,0.0,0.0,0.0,7.072218311180886,7.072218311180886,0.0,0.0,29095.725675549915,104744612.43197969,332434481.9700977,7.094980860340836,6.7,64.78235796492241,29095.725675549915,104744612.43197969,332434481.9700977,7.094980860340836,6.7,64.78235796492241,129.56471592984482,0.0,0.7744096234659358,6.7,6.7,6.7
 2006-10-27T20:00:00,55178.41986668061,198642311.52005023,628893428.7469245,7.023118162247832,6.310215171085549,58.411040425863895,0.0,0.0,0.0,7.023118162247832,7.023118162247832,0.0,1.0,104126.71946993038,374856190.0917494,2541932482.786416,-0.2728483148719765,-3.307506195663351,64.78235796492241,104126.71946993038,374856190.0917494,2541932482.786416,-0.2728483148719765,-3.307506195663351,64.78235796492241,129.56471592984482,0.0,0.7768256973231024,-1.5575061956633507,-0.9122118869069746,-0.9122118869069746
 2006-10-27T21:00:00,26773.47914693081,96384524.92895088,311488551.56063765,7.352130215575723,6.999038039883938,51.10966037263091,0.0,0.0,0.0,7.352130215575723,7.352130215575723,0.0,1.0,70820.3556595853,254953280.374507,1219007412.3854802,-2.340777579010959,-3.8,64.78235796492241,70820.3556595853,254953280.374507,1219007412.3854802,-2.340777579010959,-3.8,64.78235796492241,129.56471592984482,0.0,0.8616448571122701,-3.8,-2.5421920434548144,-2.5421920434548144
 2006-10-27T22:00:00,17860.449079679023,64297616.68684445,203802566.228442,7.554009624439668,7.322989584279555,48.675867021553245,0.0,0.0,0.0,7.554009624439668,7.554009624439668,0.0,1.0,69816.70510438197,251340138.37577504,847925247.2487973,-2.7846085930934983,-3.8,64.78235796492241,69816.70510438197,251340138.37577504,847925247.2487973,-2.7846085930934983,-3.8,64.78235796492241,129.56471592984482,0.0,0.9278640391382558,-3.8,-2.922705809104851,-2.922705809104851
 2006-10-27T23:00:00,7442.0471139417505,26791369.610190306,85042380.6306669,8.474132338204937,8.377735708587048,38.94069361724259,0.0,0.0,0.0,8.474132338204937,8.474132338204937,0.0,1.0,43476.279647022384,156514606.72928056,491731415.9858111,-3.2109569082310183,-3.8000000000000007,64.78235796492241,43476.279647022384,156514606.72928056,491731415.9858111,-3.2109569082310183,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9711436888184468,-3.8000000000000007,-3.277694841899688,-3.277694841899688
 2006-10-28T00:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,21721.21824859179,78196385.69493045,245888410.92247063,-3.5053705996767905,-3.8,64.78235796492241,21721.21824859179,78196385.69493045,245888410.92247063,-3.5053705996767905,-3.8,64.78235796492241,129.56471592984482,0.0,0.9950659009205688,-3.8,-3.526576207016223,-3.526576207016223
 2006-10-28T01:00:00,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,1.0,0.0,0.0,0.0,-3.740023296318765,-3.740023296318765,0.0,0.0,0.0,0.0,-3.740023296318765,-3.740023296318765,0.0,129.56471592984482,0.0,1.0000000000000002,-3.7593022247261967,-3.7593022247261967,-3.7593022247261967
 2006-10-28T02:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,0.0,0.0,0.0,-3.649738915083205,-3.649738915083205,0.0,0.0,0.0,0.0,-3.649738915083205,-3.649738915083205,0.0,129.56471592984482,0.0,1.0000000000000002,-3.663288750130143,-3.663288750130143,-3.663288750130143
 2006-10-28T03:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,0.0,0.0,0.0,-3.5538793616520024,-3.5538793616520024,0.0,0.0,0.0,0.0,-3.5538793616520024,-3.5538793616520024,0.0,129.56471592984482,0.0,1.0,-3.5674294016650943,-3.5674294016650943,-3.5674294016650943
 2006-10-28T04:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,1.0,0.0,0.0,0.0,-3.458344318784402,-3.458344318784402,0.0,0.0,0.0,0.0,-3.458344318784402,-3.458344318784402,0.0,129.56471592984482,0.0,0.9999329392947705,-3.4719558237803656,-3.4719558237803656,-3.4719558237803656
 2006-10-28T05:00:00,2284.207649652683,8223147.538749658,26161831.643334813,6.681493277777929,6.651840055555451,58.411040425863895,0.0,0.0,0.0,6.681493277777929,6.681493277777929,0.0,1.0,0.0,0.0,0.0,-3.365199481025808,-3.365199481025808,0.0,0.0,0.0,0.0,-3.365199481025808,-3.365199481025808,0.0,129.56471592984482,0.0,0.9994786812655636,-3.380084695698407,-3.380084695698407,-3.380084695698407
 2006-10-28T06:00:00,2251.183182306104,8104259.456301974,25763722.72774472,6.681267657097642,6.652065676235737,58.411040425863895,0.0,0.0,0.0,6.681267657097642,6.681267657097642,0.0,0.0,0.0,0.0,0.0,-3.276002158147623,-3.276002158147623,0.0,0.0,0.0,0.0,-3.276002158147623,-3.276002158147623,0.0,129.56471592984482,0.0,0.9989624181669278,-3.290729521088027,-3.290729521088027,-3.290729521088027
 2006-10-28T07:00:00,2250.7686356704103,8102767.088413476,25764342.78990839,6.681268008503448,6.652065324829933,58.411040425863895,0.0,0.0,0.0,6.681268008503448,6.681268008503448,0.0,0.0,0.0,0.0,0.0,-3.187642705250186,-3.187642705250186,0.0,0.0,0.0,0.0,-3.187642705250186,-3.187642705250186,0.0,129.56471592984482,0.0,0.9984461550682916,-3.2023686251752483,-3.2023686251752483,-3.2023686251752483
 2006-10-28T08:00:00,18319.943750007275,65951797.50002619,209603687.3970128,6.785460006792678,6.547873326540703,58.411040425863895,0.0,0.0,0.0,6.785460006792678,6.785460006792678,0.0,0.0,0.0,0.0,0.0,-2.820935292845764,-2.820935292845764,0.0,0.0,0.0,0.0,-2.820935292845764,-2.820935292845764,0.0,129.56471592984482,0.0,0.997929891969656,-2.9404827791736508,-2.9404827791736508,-2.9404827791736508
 2006-10-28T09:00:00,42978.39101390947,154722207.6500741,490083160.0082475,6.944434675059089,6.388898658274292,58.411040425863895,0.0,0.0,0.0,6.944434675059089,6.944434675059089,0.0,0.0,0.0,0.0,0.0,-1.5896239199376,-1.5896239199376,0.0,0.0,0.0,0.0,-1.5896239199376,-1.5896239199376,0.0,129.56471592984482,0.0,0.9974136288710196,-1.8456534269546792,-1.8456534269546792,-1.8456534269546792
 2006-10-28T10:00:00,59667.98562470779,214804748.248948,679936725.4698069,7.052052932950628,6.2812804003827525,58.411040425863895,0.0,0.0,0.0,7.052052932950628,7.052052932950628,0.0,0.0,0.0,0.0,0.0,0.2953124459861041,0.2953124459861041,0.0,0.0,0.0,0.0,0.2953124459861041,0.2953124459861041,0.0,129.56471592984482,0.0,0.996897365772384,-0.0580368051917312,-0.0580368051917312,-0.0580368051917312
 2006-10-28T11:00:00,72798.50848199903,262074630.53519645,876514802.3734667,7.163491376589326,6.169841956744054,58.411040425863895,0.0,0.0,0.0,7.163491376589326,7.163491376589326,0.0,-1.0,0.0,0.0,0.0,2.7617135132725203,2.7617135132725203,0.0,0.0,0.0,0.0,2.7617135132725203,2.7617135132725203,0.0,129.56471592984482,0.0,0.9963811026737478,2.3067937408483608,2.3067937408483608,2.3067937408483608
 2006-10-28T12:00:00,73887.15238890199,265993748.6000472,1092475753.958317,7.2859272401719,6.047406093161478,58.411040425863895,0.0,0.0,0.0,7.2859272401719,7.2859272401719,0.0,-1.0,0.0,0.0,0.0,5.873494557958673,5.873494557958673,0.0,0.0,0.0,0.0,5.873494557958673,5.873494557958673,0.0,129.56471592984482,0.114531012686831,0.99580450651255,5.312478863959815,5.3065251525934185,4.189943136417448
 2006-10-28T13:00:00,74358.68139140068,267691253.00904244,1355416158.575789,7.43501124607092,5.89832208726246,58.411040425863895,0.0,0.0,0.0,7.43501124607092,7.43501124607092,0.0,-1.0,0.0,0.0,0.0,7.370743511847853,7.370743511847853,0.0,0.0,0.0,0.0,7.370743511847853,7.370743511847853,0.0,129.56471592984482,13.906532736884865,0.9674931681616992,7.348186653497351,6.563423219968597,0.0635983530255064
 2006-10-28T14:00:00,80216.29487998491,288778661.5679456,1659488475.521325,7.607434732755229,5.725898600578151,58.411040425863895,0.0,0.0,0.0,7.607434732755229,7.607434732755229,0.0,-1.0,0.0,0.0,0.0,7.688173873671822,7.688173873671822,0.0,0.0,0.0,0.0,7.688173873671822,7.688173873671822,0.0,129.56471592984482,15.970800856831527,0.9148530218177156,7.636192573840719,6.700002841965593,0.0472720400694375
 2006-10-28T15:00:00,83682.64895629876,301257536.2426755,1790840448.181145,7.681922816988258,5.651410516345123,58.411040425863895,0.0,0.0,0.0,7.681922816988258,7.681922816988258,0.0,-1.0,0.0,0.0,0.0,7.766126533341926,7.766126533341926,0.0,0.0,0.0,0.0,7.766126533341926,7.766126533341926,0.0,129.56471592984482,18.10211898848038,0.8512721687708789,7.766044720538061,6.699945812366752,0.1354581930767104
 2006-10-28T16:00:00,83682.95735798229,301258646.4887363,1790852953.4620025,7.68192990703109,5.6514034263022905,58.411040425863895,0.0,0.0,0.0,7.68192990703109,7.68192990703109,0.0,-1.0,0.0,0.0,0.0,7.766151405788384,7.766151405788384,0.0,0.0,0.0,0.0,7.766151405788384,7.766151405788384,0.0,129.56471592984482,18.279049638757527,0.7858101812558839,7.766145806552784,6.699968593670465,0.2088563969527676
 2006-10-28T17:00:00,8726.017032442536,31413661.316793136,99596753.58248276,9.199896422363606,9.087005496737158,38.940693617242594,0.0,0.0,0.0,9.199896422363606,9.199896422363606,0.0,0.0,17543.958993847573,63158252.377851255,204780220.0013928,6.943252648618679,6.7,64.78235796492241,17543.958993847573,63158252.377851255,204780220.0013928,6.943252648618679,6.7,64.78235796492241,129.56471592984482,0.0,0.7582323895852109,6.877684836250855,6.877684836250855,6.877684836250855
 2006-10-28T18:00:00,11152.833701424055,40150201.3251266,127180282.62170789,8.020347743741983,7.87619135322253,48.675867021553245,0.0,0.0,0.0,8.020347743741983,8.020347743741983,0.0,0.0,5863.408157789462,21108269.368042063,66932909.460964575,6.779544940191787,6.7,64.78235796492241,5863.408157789462,21108269.368042063,66932909.460964575,6.779544940191787,6.7,64.78235796492241,129.56471592984482,0.0,0.7577161264865749,6.7,6.7,6.7
 2006-10-28T19:00:00,8919.261828043047,32109342.58095497,101839120.35529888,9.31937367715518,9.203941000812678,38.940693617242594,0.0,0.0,0.0,9.31937367715518,9.31937367715518,0.0,0.0,4925.008050390797,17730028.981406868,56276376.326626085,6.766880598274582,6.7,64.78235796492241,4925.008050390797,17730028.981406868,56276376.326626085,6.766880598274582,6.7,64.78235796492241,129.56471592984482,0.0,0.757199863387939,6.7,6.7,6.7
 2006-10-28T20:00:00,10810.66009721657,38918376.34997965,123641425.30519591,8.025355140505578,7.8852100832699294,48.675867021553245,0.0,0.0,0.0,8.025355140505578,8.025355140505578,0.0,1.0,98052.0799743828,352987487.907778,2288321001.303967,-0.6430017416123545,-3.375335374255919,64.78235796492241,98052.0799743828,352987487.907778,2288321001.303967,-0.6430017416123545,-3.375335374255919,64.78235796492241,129.56471592984482,0.0,0.763498938833636,-1.68705409549138,-0.955457148788978,-0.955457148788978
 2006-10-28T21:00:00,6542.904145728258,23554454.92462173,74852793.6308542,10.147820294424738,10.062976330546622,31.63931356400961,0.0,0.0,0.0,10.147820294424738,10.147820294424738,0.0,1.0,70598.21495293739,254153573.83057457,1140829139.480227,-2.4342527003555663,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1140829139.480227,-2.4342527003555663,-3.8,64.78235796492241,129.56471592984482,0.0,0.8511840539620162,-3.8,-2.495673862543806,-2.495673862543806
 2006-10-28T22:00:00,7953.046705940594,28630968.14138613,90966643.40119812,8.863952173015633,8.76084370784429,41.37448696832027,0.0,0.0,0.0,8.863952173015633,8.863952173015633,0.0,1.0,68540.08781590631,246744316.1372627,834229832.0846703,-2.8009987378277312,-3.8000000000000007,64.78235796492241,68540.08781590631,246744316.1372627,834229832.0846703,-2.8009987378277312,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9204157928496218,-3.8000000000000007,-2.871262436855269,-2.871262436855269
 2006-10-28T23:00:00,5737.701637811366,20655725.89612092,65608582.57284699,10.033031591148728,9.958665972832138,31.63931356400961,0.0,0.0,0.0,10.033031591148728,10.033031591148728,0.0,1.0,45804.54273524429,164896353.84687948,518064858.3698876,-3.1794153636842943,-3.8,64.78235796492241,45804.54273524429,164896353.84687948,518064858.3698876,-3.1794153636842943,-3.8,64.78235796492241,129.56471592984482,0.0,0.966633176559162,-3.8,-3.235687010030201,-3.235687010030201
 2006-10-29T00:00:00,7667.918684458408,27604507.264050268,87755692.22098112,8.218558452229585,8.119089850792374,46.24207367047558,0.0,0.0,0.0,8.218558452229585,8.218558452229585,0.0,1.0,26697.86480135104,96112313.28486374,301961873.67345774,-3.4382028737651207,-3.8,64.78235796492241,26697.86480135104,96112313.28486374,301961873.67345774,-3.4382028737651207,-3.8,64.78235796492241,129.56471592984482,0.0,0.992989309944612,-3.8,-3.500961275545458,-3.500961275545458
 2006-10-29T01:00:00,5196.932690500198,18708957.68580072,59447589.0976322,9.67225176613274,9.604869716213448,34.073106915087266,0.0,0.0,0.0,9.67225176613274,9.67225176613274,0.0,1.0,0.0,0.0,0.0,-3.644564776299966,-3.644564776299966,0.0,0.0,0.0,0.0,-3.644564776299966,-3.644564776299966,0.0,129.56471592984482,0.0,0.999835424986376,-3.687782684279209,-3.687782684279209,-3.687782684279209
 2006-10-29T02:00:00,7106.995491089313,25585183.76792152,81336435.6755061,8.187339953897277,8.095147544857026,46.24207367047558,0.0,0.0,0.0,8.187339953897277,8.187339953897277,0.0,1.0,0.0,0.0,0.0,-3.3337029830466007,-3.3337029830466007,0.0,0.0,0.0,0.0,-3.3337029830466007,-3.3337029830466007,0.0,129.56471592984482,0.0,0.9993292688099018,-3.3784225696684254,-3.3784225696684254,-3.3784225696684254
 2006-10-29T03:00:00,4636.0579437237775,16689808.5974056,53024597.845728576,9.628113138501526,9.56801147786223,34.073106915087266,0.0,0.0,0.0,9.628113138501526,9.628113138501526,0.0,1.0,0.0,0.0,0.0,-3.0450876194975565,-3.0450876194975565,0.0,0.0,0.0,0.0,-3.0450876194975565,-3.0450876194975565,0.0,129.56471592984482,0.0,0.9988130057112656,-3.0774220228575846,-3.0774220228575846,-3.0774220228575846
 2006-10-29T04:00:00,5377.282388539436,19358216.598741964,61471726.23778574,8.151306584746742,8.081630554040862,46.24207367047558,0.0,0.0,0.0,8.151306584746742,8.151306584746742,0.0,1.0,0.0,0.0,0.0,-2.7799607791832965,-2.7799607791832965,0.0,0.0,0.0,0.0,-2.7799607791832965,-2.7799607791832965,0.0,129.56471592984482,0.0,0.99829674261263,-2.8142145123586064,-2.8142145123586064,-2.8142145123586064
 2006-10-29T05:00:00,2869.7013345703667,10330924.80445332,32829909.936906323,9.828249632579237,9.791038206556092,31.63931356400961,0.0,0.0,0.0,9.828249632579237,9.828249632579237,0.0,1.0,0.0,0.0,0.0,-2.568493115688851,-2.568493115688851,0.0,0.0,0.0,0.0,-2.568493115688851,-2.568493115688851,0.0,129.56471592984482,0.0,0.997780479513994,-2.5910530547008093,-2.5910530547008093,-2.5910530547008093
 2006-10-29T06:00:00,1534.2595073865152,5523334.226591456,17546415.279623598,11.18599603604912,11.166107889627716,19.47034680862129,0.0,0.0,0.0,11.18599603604912,11.18599603604912,0.0,0.0,0.0,0.0,0.0,-2.3997999304752766,-2.3997999304752766,0.0,0.0,0.0,0.0,-2.3997999304752766,-2.3997999304752766,0.0,129.56471592984482,0.0,0.997264216415358,-2.417504938081789,-2.417504938081789,-2.417504938081789
 2006-10-29T07:00:00,1576.8970170811774,5676829.261492239,18024125.525538005,10.039265093798257,10.018835536911956,29.205520212931948,0.0,0.0,0.0,10.039265093798257,10.039265093798257,0.0,0.0,0.0,0.0,0.0,-2.2941081239696355,-2.2941081239696355,0.0,0.0,0.0,0.0,-2.2941081239696355,-2.2941081239696355,0.0,129.56471592984482,0.0,0.996747953316722,-2.31075442394458,-2.31075442394458,-2.31075442394458
 2006-10-29T08:00:00,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,0.0,0.0,0.0,-2.196978061291172,-2.196978061291172,0.0,0.0,0.0,0.0,-2.196978061291172,-2.196978061291172,0.0,129.56471592984482,0.0,0.996231690218086,-2.210513449465758,-2.210513449465758,-2.210513449465758
 2006-10-29T09:00:00,1492.6484486922825,5373534.415292216,17080150.104259558,9.466287526300606,9.446927957684665,34.07310691508727,0.0,0.0,0.0,9.466287526300606,9.466287526300606,0.0,0.0,0.0,0.0,0.0,-2.0970843452983097,-2.0970843452983097,0.0,0.0,0.0,0.0,-2.0970843452983097,-2.0970843452983097,0.0,129.56471592984482,0.0,0.99571542711945,-2.112062757972032,-2.112062757972032,-2.112062757972032
 2006-10-29T10:00:00,2764.849210892022,9953457.159211278,31648659.30135069,7.789203292603926,7.753330923635605,48.675867021553245,0.0,0.0,0.0,7.789203292603926,7.789203292603926,0.0,0.0,0.0,0.0,0.0,-1.980483674436406,-1.980483674436406,0.0,0.0,0.0,0.0,-1.980483674436406,-1.980483674436406,0.0,129.56471592984482,0.0,0.9951991640208142,-1.9998223679063407,-1.9998223679063407,-1.9998223679063407
 2006-10-29T11:00:00,2510.600555395785,9038161.999424824,28746272.26709336,8.858976265022031,8.826393594637056,38.940693617242594,0.0,0.0,0.0,8.858976265022031,8.858976265022031,0.0,-1.0,0.0,0.0,0.0,-1.8528846756319528,-1.8528846756319528,0.0,0.0,0.0,0.0,-1.8528846756319528,-1.8528846756319528,0.0,129.56471592984482,0.0,0.9946829009221784,-1.872668527978184,-1.872668527978184,-1.872668527978184
 2006-10-29T12:00:00,3669.3122575778016,13209524.127280084,41996571.50595154,7.754440631297758,7.706839246943169,48.675867021553245,0.0,0.0,0.0,7.754440631297758,7.754440631297758,0.0,-1.0,0.0,0.0,0.0,-1.7054183486231915,-1.7054183486231915,0.0,0.0,0.0,0.0,-1.7054183486231915,-1.7054183486231915,0.0,129.56471592984482,0.0,0.9941666378235424,-1.729901560024801,-1.729901560024801,-1.729901560024801
 2006-10-29T13:00:00,2893.505183941242,10416618.66218847,33070608.216274284,8.771226182538326,8.73374201690745,38.940693617242594,0.0,0.0,0.0,8.771226182538326,8.771226182538326,0.0,-1.0,0.0,0.0,0.0,-1.546532561958771,-1.546532561958771,0.0,0.0,0.0,0.0,-1.546532561958771,-1.546532561958771,0.0,129.56471592984482,0.0,0.9936503747249064,-1.568109525000121,-1.568109525000121,-1.568109525000121
 2006-10-29T14:00:00,2987.949739361904,10756619.061702857,34207545.960776694,7.702075122096051,7.663302347443474,48.675867021553245,0.0,0.0,0.0,7.702075122096051,7.702075122096051,0.0,-1.0,0.0,0.0,0.0,-1.4039364594682509,-1.4039364594682509,0.0,0.0,0.0,0.0,-1.4039364594682509,-1.4039364594682509,0.0,129.56471592984482,0.0,0.9931341116262704,-1.4240427615704008,-1.4240427615704008,-1.4240427615704008
 2006-10-29T15:00:00,1374.6029621588648,4948570.663771912,15749383.340541167,9.66210340029908,9.644252187381673,29.205520212931944,0.0,0.0,0.0,9.66210340029908,9.66210340029908,0.0,-1.0,0.0,0.0,0.0,-1.2873518568450055,-1.2873518568450055,0.0,0.0,0.0,0.0,-1.2873518568450055,-1.2873518568450055,0.0,129.56471592984482,0.0,0.9926178485276343,-1.3025055270370482,-1.3025055270370482,-1.3025055270370482
 2006-10-29T16:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,-1.0,0.0,0.0,0.0,-1.1900184575554125,-1.1900184575554125,0.0,0.0,0.0,0.0,-1.1900184575554125,-1.1900184575554125,0.0,129.56471592984482,0.0,0.9921015854289984,-1.203542441630421,-1.203542441630421,-1.203542441630421
 2006-10-29T17:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,0.0,-1.0945215865976954,-1.0945215865976954,0.0,0.0,0.0,0.0,-1.0945215865976954,-1.0945215865976954,0.0,129.56471592984482,0.0,0.9915853223303628,-1.108047984027493,-1.108047984027493,-1.108047984027493
 2006-10-29T18:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,0.0,-1.0015606942844946,-1.0015606942844946,0.0,0.0,0.0,0.0,-1.0015606942844946,-1.0015606942844946,0.0,129.56471592984482,0.0,0.9910690592317266,-1.0152062335305576,-1.0152062335305576,-1.0152062335305576
 2006-10-29T19:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,0.0,-0.9080514186496734,-0.9080514186496734,0.0,0.0,0.0,0.0,-0.9080514186496734,-0.9080514186496734,0.0,129.56471592984482,0.0,0.990552796133091,-0.921572047704288,-0.921572047704288,-0.921572047704288
 2006-10-29T20:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,0.0,0.0,0.0,-0.8143748584012437,-0.8143748584012437,0.0,0.0,0.0,0.0,-0.8143748584012437,-0.8143748584012437,0.0,129.56471592984482,0.0,0.9900365330344548,-0.8280210819031878,-0.8280210819031878,-0.8280210819031878
 2006-10-29T21:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,0.0,0.0,0.0,-0.7228615470472759,-0.7228615470472759,0.0,0.0,0.0,0.0,-0.7228615470472759,-0.7228615470472759,0.0,129.56471592984482,0.0,0.9895202699358188,-0.7364432797278484,-0.7364432797278484,-0.7364432797278484
 2006-10-29T22:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,0.0,0.0,0.0,-0.6308777796530859,-0.6308777796530859,0.0,0.0,0.0,0.0,-0.6308777796530859,-0.6308777796530859,0.0,129.56471592984482,0.0,0.9890040068371828,-0.6444582583909454,-0.6444582583909454,-0.6444582583909454
 2006-10-29T23:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,0.0,0.0,0.0,-0.5377098325423203,-0.5377098325423203,0.0,0.0,0.0,0.0,-0.5377098325423203,-0.5377098325423203,0.0,129.56471592984482,0.0,0.988487743738547,-0.5512892533424002,-0.5512892533424002,-0.5512892533424002
 2006-10-30T00:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,0.0,0.0,0.0,-0.4445491438762,-0.4445491438762,0.0,0.0,0.0,0.0,-0.4445491438762,-0.4445491438762,0.0,129.56471592984482,0.0,0.9879714806399108,-0.4581275067297892,-0.4581275067297892,-0.4581275067297892
 2006-10-30T01:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,0.0,0.0,0.0,-0.3513957131484739,-0.3513957131484739,0.0,0.0,0.0,0.0,-0.3513957131484739,-0.3513957131484739,0.0,129.56471592984482,0.0,0.9874552175412752,-0.3649730184172906,-0.3649730184172906,-0.3649730184172906
 2006-10-30T02:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,1.0,0.0,0.0,0.0,-0.2589909118096022,-0.2589909118096022,0.0,0.0,0.0,0.0,-0.2589909118096022,-0.2589909118096022,0.0,129.56471592984482,0.0,0.9869389544426392,-0.2726298874602304,-0.2726298874602304,-0.2726298874602304
 2006-10-30T03:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,1.0,0.0,0.0,0.0,-0.1670966356824984,-0.1670966356824984,0.0,0.0,0.0,0.0,-0.1670966356824984,-0.1670966356824984,0.0,129.56471592984482,0.0,0.9864226913440032,-0.1806718462922565,-0.1806718462922565,-0.1806718462922565
 2006-10-30T04:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,1.0,0.0,0.0,0.0,-0.0723018210904887,-0.0723018210904887,0.0,0.0,0.0,0.0,-0.0723018210904887,-0.0723018210904887,0.0,129.56471592984482,0.0,0.9859064282453672,-0.0858747993493642,-0.0858747993493642,-0.0858747993493642
 2006-10-30T05:00:00,1272.854883676819,4582277.581236549,14551487.014786003,9.045884075502627,9.029390647029103,35.15479284889957,0.0,0.0,0.0,9.045884075502627,9.045884075502627,0.0,1.0,0.0,0.0,0.0,0.0181490402724549,0.0181490402724549,0.0,0.0,0.0,0.0,0.0181490402724549,0.0181490402724549,0.0,129.56471592984482,0.0,0.9853901651467312,0.0044687737153223,0.0044687737153223,0.0044687737153223
 2006-10-30T06:00:00,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,0.0,0.0,0.0,0.1032161133406323,0.1032161133406323,0.0,0.0,0.0,0.0,0.1032161133406323,0.1032161133406323,0.0,129.56471592984482,0.0,0.9848739020480952,0.0893786218855543,0.0893786218855543,0.0893786218855543
 2006-10-30T07:00:00,1604.7714443897155,5777177.199802974,18400136.217656545,9.157615593815663,9.136759869438874,34.07310691508727,0.0,0.0,0.0,9.157615593815663,9.157615593815663,0.0,0.0,0.0,0.0,0.0,0.195402100744362,0.195402100744362,0.0,0.0,0.0,0.0,0.195402100744362,0.195402100744362,0.0,129.56471592984482,0.0,0.9843576389494592,0.1793587441908023,0.1793587441908023,0.1793587441908023
 2006-10-30T08:00:00,3599.8557970802854,12959480.869489027,41239576.81482799,7.642544133399949,7.59580074363913,48.675867021553245,0.0,0.0,0.0,7.642544133399949,7.642544133399949,0.0,0.0,35251.07905718375,126903884.60586149,780821816.0936618,5.509342546566643,4.584093111127221,21.5941193216408,35251.07905718375,126903884.60586149,780821816.0936618,5.509342546566643,4.584093111127221,21.5941193216408,107.970596608204,0.0,0.9838413758508232,3.507031345871235,3.507031345871235,3.507031345871235
 2006-10-30T09:00:00,1018.1461181913324,3665326.0254887966,11648119.155445814,10.324716006121406,10.311513382143104,19.470346808621297,0.0,0.0,0.0,10.324716006121406,10.324716006121406,0.0,0.0,1376.9761422641125,4957114.112150806,15774005.90101208,6.718747289476693,6.7,64.78235796492241,1376.9761422641125,4957114.112150806,15774005.90101208,6.718747289476693,6.7,64.78235796492241,129.56471592984482,0.0,0.9833251127521874,6.7,6.7,6.7
 2006-10-30T10:00:00,1056.8317699005486,3804594.371641975,12089129.408552496,9.412103104498415,9.398400642955858,29.205520212931944,0.0,0.0,0.0,9.412103104498415,9.412103104498415,0.0,0.0,1171.4414691309555,4217189.28887144,13408350.162224606,6.715935771148459,6.7,64.78235796492241,1171.4414691309555,4217189.28887144,13408350.162224606,6.715935771148459,6.7,64.78235796492241,129.56471592984482,0.0,0.9828088496535514,6.7,6.7,6.7
 2006-10-30T11:00:00,1790.473784823661,6445705.625365179,20490150.46266762,7.591140580226463,7.567915953300974,48.675867021553245,0.0,0.0,0.0,7.591140580226463,7.591140580226463,0.0,-1.0,0.0,0.0,0.0,6.716170624632898,6.716170624632898,0.0,0.0,0.0,0.0,6.716170624632898,6.716170624632898,0.0,129.56471592984482,0.2591481989670165,0.981885552406784,6.713430013001812,6.699996806253054,1.1166666666666667
 2006-10-30T12:00:00,2177.052518932873,7837389.068158343,24908511.22204515,6.680782983484284,6.652550349849098,58.411040425863895,0.0,0.0,0.0,6.680782983484284,6.680782983484284,0.0,-1.0,0.0,0.0,0.0,6.7164438565141,6.7164438565141,0.0,0.0,0.0,0.0,6.7164438565141,6.7164438565141,0.0,129.56471592984482,0.3172341108730155,0.9803762937252573,6.7164438962786255,6.69999894757191,0.0
 2006-10-30T13:00:00,1070.8413301690296,3855028.7886085054,12268501.546918515,9.40771779229064,9.39381201981144,29.205520212931944,0.0,0.0,0.0,9.40771779229064,9.40771779229064,0.0,-1.0,0.0,0.0,0.0,6.715980289317256,6.715980289317256,0.0,0.0,0.0,0.0,6.715980289317256,6.715980289317256,0.0,129.56471592984482,0.3114747508216305,0.9788666192675564,6.716065121640539,6.699919630144486,0.0
 2006-10-30T14:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,-1.0,0.0,0.0,0.0,6.715935834528632,6.715935834528632,0.0,0.0,0.0,0.0,6.715935834528632,6.715935834528632,0.0,129.56471592984482,0.3074325274673389,0.9773803067209972,6.71593607961782,6.700000435498972,0.0
 2006-10-30T15:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,-1.0,0.0,0.0,0.0,6.715934469052935,6.715934469052935,0.0,0.0,0.0,0.0,6.715934469052935,6.715934469052935,0.0,129.56471592984482,0.307425275290142,0.975895129569733,6.7159343742138775,6.69999911005555,0.0
 2006-10-30T16:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,-1.0,13210.967604683843,47559483.37686183,217229615.51296657,8.303830395731397,8.046722797438605,10.7970596608204,13210.967604683843,47559483.37686183,217229615.51296657,8.303830395731397,8.046722797438605,10.7970596608204,107.970596608204,13.520659577738,0.950929806110722,8.57513937419285,7.759490535952167,2.627706953442297
 2006-10-30T17:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1367.3428751436131,4922434.350517008,15643380.902758792,6.718592039289933,6.7,64.78235796492241,1367.3428751436131,4922434.350517008,15643380.902758792,6.718592039289933,6.7,64.78235796492241,129.56471592984482,0.0,0.9230887111855486,6.702656644184988,6.702656644184988,6.702656644184988
 2006-10-30T18:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.9435714017693,4222596.857046369,13408015.84407119,6.715935373812656,6.7,64.78235796492241,1172.9435714017693,4222596.857046369,13408015.84407119,6.715935373812656,6.7,64.78235796492241,129.56471592984482,0.0,0.9225724480869126,6.7,6.7,6.7
 2006-10-30T19:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.2635495391942,4216548.778341099,13408015.84407119,6.715935373812656,6.7,64.78235796492241,1171.2635495391942,4216548.778341099,13408015.84407119,6.715935373812656,6.7,64.78235796492241,129.56471592984482,0.0,0.9220561849882768,6.7,6.7,6.7
 2006-10-30T20:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,93038.01489770504,334936853.63173807,1857013467.9704769,-1.2427572119559525,-3.4599792868137995,64.78235796492241,93038.01489770504,334936853.63173807,1857013467.9704769,-1.2427572119559525,-3.4599792868137995,64.78235796492241,129.56471592984482,0.0,0.9107056138996686,-1.709979286813799,-1.512575126646822,-1.512575126646822
 2006-10-30T21:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,1.0,47949.34501789122,172617642.06440836,542323297.0407733,-3.150371298767072,-3.8,64.78235796492241,47949.34501789122,172617642.06440836,542323297.0407733,-3.150371298767072,-3.8,64.78235796492241,129.56471592984482,0.0,0.9599329143497828,-3.8,-3.17561821656764,-3.17561821656764
 2006-10-30T22:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,26572.127045976395,95659657.365515,300637411.3318585,-3.439789435711768,-3.8,64.78235796492241,26572.127045976395,95659657.365515,300637411.3318585,-3.439789435711768,-3.8,64.78235796492241,129.56471592984482,0.0,0.9894331160061426,-3.8,-3.462074246837774,-3.462074246837774
 2006-10-30T23:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,1.0,5648.431860551224,20334354.697984405,64191491.41874517,-3.691921595450717,-3.768842109569672,21.5941193216408,5648.431860551224,20334354.697984405,64191491.41874517,-3.691921595450717,-3.768842109569672,21.5941193216408,129.56471592984482,0.0,0.9999935303467122,-3.783539573167482,-3.713252017727191,-3.713252017727191
 2006-10-31T00:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.681564549262456,-3.681564549262456,0.0,0.0,0.0,0.0,-3.681564549262456,-3.681564549262456,0.0,129.56471592984482,0.0,1.0,-3.695112541154624,-3.695112541154624,-3.695112541154624
 2006-10-31T01:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.587190584627724,-3.587190584627724,0.0,0.0,0.0,0.0,-3.587190584627724,-3.587190584627724,0.0,129.56471592984482,0.0,1.0,-3.600805048520149,-3.600805048520149,-3.600805048520149
 2006-10-31T02:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.4922946611802925,-3.4922946611802925,0.0,0.0,0.0,0.0,-3.4922946611802925,-3.4922946611802925,0.0,129.56471592984477,0.0,1.0,-3.505845464355229,-3.505845464355229,-3.505845464355229
 2006-10-31T03:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,1.0,0.0,0.0,0.0,-3.3965703147967883,-3.3965703147967883,0.0,0.0,0.0,0.0,-3.3965703147967883,-3.3965703147967883,0.0,129.56471592984482,0.0,0.999872579536676,-3.410120474084177,-3.410120474084177,-3.410120474084177
