Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-31T04:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.3041817499639947,-3.3041817499639947,0.0,0.0,0.0,0.0,-3.3041817499639947,-3.3041817499639947,0.0,129.56471592984482,0.0,0.9993786500561502,-3.3179106697993586,-3.3179106697993586,-3.3179106697993586
 2006-10-31T05:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,1.0,0.0,0.0,0.0,-3.214965390173226,-3.214965390173226,0.0,0.0,0.0,0.0,-3.214965390173226,-3.214965390173226,0.0,129.56471592984482,0.0,0.9988623869575144,-3.228683923069554,-3.228683923069554,-3.228683923069554
 2006-10-31T06:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,0.0,-3.1296703205682035,-3.1296703205682035,0.0,0.0,0.0,0.0,-3.1296703205682035,-3.1296703205682035,0.0,129.56471592984482,0.0,0.9983461238588784,-3.143545240808642,-3.143545240808642,-3.143545240808642
 2006-10-31T07:00:00,2353.695738456617,8473304.658443822,27001106.72127961,9.87144363501011,9.840838708651198,24.337933510776622,0.0,0.0,0.0,9.87144363501011,9.87144363501011,0.0,0.0,0.0,0.0,0.0,-3.027319237409112,-3.027319237409112,0.0,0.0,0.0,0.0,-3.027319237409112,-3.027319237409112,0.0,129.56471592984482,0.0,0.9978298607602424,-3.048095310082035,-3.048095310082035,-3.048095310082035
 2006-10-31T08:00:00,3315.761874940315,11936742.749785136,37932246.36675302,7.485936972054882,7.442942335475038,48.675867021553245,0.0,0.0,0.0,7.485936972054882,7.485936972054882,0.0,0.0,0.0,0.0,0.0,-2.874449647382741,-2.874449647382741,0.0,0.0,0.0,0.0,-2.874449647382741,-2.874449647382741,0.0,129.56471592984482,0.0,0.9973135976616064,-2.896112560260093,-2.896112560260093,-2.896112560260093
 2006-10-31T09:00:00,553.4880362219,1992556.9303988395,6329653.175495457,10.254932476771604,10.247758110013311,14.602760106465972,0.0,0.0,0.0,10.254932476771604,10.254932476771604,0.0,0.0,0.0,0.0,0.0,-2.772922862841536,-2.772922862841536,0.0,0.0,0.0,0.0,-2.772922862841536,-2.772922862841536,0.0,129.56471592984482,0.0,0.9967973345629704,-2.786716230016546,-2.786716230016546,-2.786716230016546
 2006-10-31T10:00:00,4981.309359153303,17932713.692951888,56979576.99535595,7.492174776751608,7.427589963187938,48.675867021553245,0.0,0.0,0.0,7.492174776751608,7.492174776751608,0.0,0.0,0.0,0.0,0.0,-2.655606896051369,-2.655606896051369,0.0,0.0,0.0,0.0,-2.655606896051369,-2.655606896051369,0.0,129.56471592984482,0.0,0.9962810714643344,-2.688325634940362,-2.688325634940362,-2.688325634940362
 2006-10-31T11:00:00,27369.044951121166,98528561.8240362,313490197.67413104,6.844340291348128,6.488993041985252,58.411040425863895,0.0,0.0,0.0,6.844340291348128,6.844340291348128,0.0,-1.0,0.0,0.0,0.0,-2.006704762065427,-2.006704762065427,0.0,0.0,0.0,0.0,-2.006704762065427,-2.006704762065427,0.0,129.56471592984482,0.0,0.9957648083656986,-2.1789358195867394,-2.1789358195867394,-2.1789358195867394
 2006-10-31T12:00:00,57159.41058956648,205773878.12243927,651687741.0792948,7.03604060154792,6.297292731785461,58.411040425863895,0.0,0.0,0.0,7.03604060154792,7.03604060154792,0.0,-1.0,0.0,0.0,0.0,-0.2883892577972439,-0.2883892577972439,0.0,0.0,0.0,0.0,-0.2883892577972439,-0.2883892577972439,0.0,129.56471592984482,0.0,0.9952485452670626,-0.662225760104251,-0.662225760104251,-0.662225760104251
 2006-10-31T13:00:00,73886.8128834101,265992526.38027632,1091343149.6388564,7.285286085761477,6.048047247571902,58.411040425863895,0.0,0.0,0.0,7.285286085761477,7.285286085761477,0.0,-1.0,0.0,0.0,0.0,2.669440015293753,2.669440015293753,0.0,0.0,0.0,0.0,2.669440015293753,2.669440015293753,0.0,129.56471592984482,0.0,0.9947322821684268,2.0954258151960343,2.0954258151960343,2.0954258151960343
 2006-10-31T14:00:00,75370.24390945867,271332878.07405126,1437832075.4524248,7.481743147202651,5.8515901861307285,58.411040425863895,0.0,0.0,0.0,7.481743147202651,7.481743147202651,0.0,-1.0,0.0,0.0,0.0,6.635155782411494,6.635155782411494,0.0,0.0,0.0,0.0,6.635155782411494,6.635155782411494,0.0,129.56471592984482,4.53871460036159,0.9904080159248336,6.159031992769965,5.896571067532293,3.665818218960189
 2006-10-31T15:00:00,78033.5468678481,280920768.7242532,1574787002.523602,7.559402158723103,5.773931174610278,58.411040425863895,0.0,0.0,0.0,7.559402158723103,7.559402158723103,0.0,-1.0,0.0,0.0,0.0,7.637724466659857,7.637724466659857,0.0,0.0,0.0,0.0,7.637724466659857,7.637724466659857,0.0,129.56471592984482,15.993000347702027,0.9443841263639003,7.639307422410824,6.699979040636747,0.0295015528829081
 2006-10-31T16:00:00,71606.5813409935,257783692.8275766,913065191.030625,7.184213746566736,6.149119586766645,58.411040425863895,0.0,0.0,0.0,7.184213746566736,7.184213746566736,0.0,-1.0,0.0,0.0,0.0,7.244241150075154,7.244241150075154,0.0,0.0,0.0,0.0,7.244241150075154,7.244241150075154,0.0,129.56471592984482,11.04393481806327,0.8955556333962429,7.326059806019308,6.700003703950067,0.0095435503292143
 2006-10-31T17:00:00,26694.175275725152,96099030.99261056,305411096.2665808,6.839764253855115,6.49356907947827,58.411040425863895,0.0,0.0,0.0,6.839764253855115,6.839764253855115,0.0,0.0,18798.544756871503,67674761.12473741,215175662.6490765,6.95564625572847,6.700000000000003,64.78235796492241,18798.544756871503,67674761.12473741,215175662.6490765,6.95564625572847,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.8814636656515371,6.772543984386609,6.772543984386609,6.772543984386609
 2006-10-31T18:00:00,2187.354683970444,7874476.862293598,25034358.086390488,6.680854304702337,6.652479028631041,58.411040425863895,0.0,0.0,0.0,6.680854304702337,6.680854304702337,0.0,0.0,1206.6885961087726,4344078.945991582,13836358.186288549,6.716444449407425,6.7,64.78235796492241,1206.6885961087726,4344078.945991582,13836358.186288549,6.716444449407425,6.7,64.78235796492241,129.56471592984482,0.0,0.8809474025529008,6.7,6.7,6.7
 2006-10-31T19:00:00,355.16885713242846,1278607.8856767423,4059250.077358393,12.561873575694618,12.557272605832171,9.735173404310649,0.0,0.0,0.0,12.561873575694618,12.561873575694618,0.0,0.0,1173.1810423090603,4223451.752312617,13422875.844626788,6.71595303577831,6.7,64.78235796492241,1173.1810423090603,4223451.752312617,13422875.844626788,6.71595303577831,6.7,64.78235796492241,129.56471592984482,0.0,0.8804311394542651,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,95277.77276569388,342999981.9564979,1996937994.1712728,-1.052056626648511,-3.4364444113294907,64.78235796492241,95277.77276569388,342999981.9564979,1996937994.1712728,-1.052056626648511,-3.4364444113294907,64.78235796492241,129.56471592984482,0.0,0.8748112586643143,-1.68644441132949,-1.3163970960853888,-1.3163970960853888
 2006-10-31T21:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,61669.38956293939,222009802.42658183,704297734.4694388,-2.9564846500619555,-3.8,64.78235796492241,61669.38956293939,222009802.42658183,704297734.4694388,-2.9564846500619555,-3.8,64.78235796492241,129.56471592984482,0.0,0.9361021868332006,-3.8,-2.9826224344091194,-2.9826224344091194
 2006-10-31T22:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,36843.23049581782,132635629.78494418,416836139.6985165,-3.300624411323282,-3.8,64.78235796492241,36843.23049581782,132635629.78494418,416836139.6985165,-3.300624411323282,-3.8,64.78235796492241,129.56471592984482,0.0,0.9760195327932646,-3.8,-3.3245892817469063,-3.3245892817469063
 2006-10-31T23:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,17097.967774253233,61552683.98731163,194380697.78594443,-3.559053056988669,-3.7919683016945736,53.985298304102,17097.967774253233,61552683.98731163,194380697.78594443,-3.559053056988669,-3.7919683016945736,53.985298304102,129.56471592984482,0.0,0.9969851688916476,-3.8,-3.5845554964850144,-3.5845554964850144
 2006-11-01T00:00:00,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,1.0,0.0,0.0,0.0,-3.729579598110096,-3.729579598110096,0.0,0.0,0.0,0.0,-3.729579598110096,-3.729579598110096,0.0,129.5647159298448,0.0,1.0000000000000002,-3.743115731980437,-3.743115731980437,-3.743115731980437
 2006-11-01T01:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,0.0,0.0,0.0,-3.633761742665364,-3.633761742665364,0.0,0.0,0.0,0.0,-3.633761742665364,-3.633761742665364,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6473134237091975,-3.6473134237091975,-3.6473134237091975
 2006-11-01T02:00:00,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,1.0,0.0,0.0,0.0,-3.537863118043632,-3.537863118043632,0.0,0.0,0.0,0.0,-3.537863118043632,-3.537863118043632,0.0,129.56471592984482,0.0,1.0,-3.551410952575503,-3.551410952575503,-3.551410952575503
 2006-11-01T03:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,0.0,0.0,0.0,-3.442077804252421,-3.442077804252421,0.0,0.0,0.0,0.0,-3.442077804252421,-3.442077804252421,0.0,129.56471592984482,0.0,0.999781632355205,-3.4556273191539546,-3.4556273191539546,-3.4556273191539546
 2006-11-01T04:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,0.0,0.0,0.0,-3.3473566602482694,-3.3473566602482694,0.0,0.0,0.0,0.0,-3.3473566602482694,-3.3473566602482694,0.0,129.56471592984482,0.0,0.9992653692565692,-3.3610247670496327,-3.3610247670496327,-3.3610247670496327
 2006-11-01T05:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,1.0,0.0,0.0,0.0,-3.258067762316429,-3.258067762316429,0.0,0.0,0.0,0.0,-3.258067762316429,-3.258067762316429,0.0,129.56471592984482,0.0,0.9987491061579332,-3.271786790691777,-3.271786790691777,-3.271786790691777
 2006-11-01T06:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,0.0,-3.172769611942666,-3.172769611942666,0.0,0.0,0.0,0.0,-3.172769611942666,-3.172769611942666,0.0,129.56471592984482,0.0,0.9982328430592972,-3.186645033328651,-3.186645033328651,-3.186645033328651
 2006-11-01T07:00:00,3068.3076960161548,11045907.705658156,35089198.824264124,11.838214225997875,11.798441243657678,14.602760106465972,0.0,0.0,0.0,11.838214225997875,11.838214225997875,0.0,0.0,30542.35858929751,109952490.92147104,619685658.2868963,3.5181886566301466,2.783333933662602,21.5941193216408,30542.35858929751,109952490.92147104,619685658.2868963,3.5181886566301466,2.783333933662602,21.5941193216408,107.970596608204,0.0,0.9977165799606612,1.1513029534998365,1.1513029534998365,1.1513029534998365
 2006-11-01T08:00:00,1226.0469284920985,4413768.942571554,14043417.495332764,10.741015807150362,10.725098192885122,19.470346808621297,0.0,0.0,0.0,10.741015807150362,10.741015807150362,0.0,0.0,1518.2938691401994,5465857.928904718,17355332.77013516,6.72062663607419,6.7,64.78235796492241,1518.2938691401994,5465857.928904718,17355332.77013516,6.72062663607419,6.7,64.78235796492241,129.56471592984482,0.0,0.9972003168620251,6.7,6.7,6.7
 2006-11-01T09:00:00,740.7495033382647,2666698.2120177527,8479944.155231206,10.737862810793962,10.728251189241524,19.470346808621297,0.0,0.0,0.0,10.737862810793962,10.737862810793962,0.0,0.0,1188.095885331306,4277145.187192703,13593317.077926654,6.716155601604616,6.7,64.78235796492241,1188.095885331306,4277145.187192703,13593317.077926654,6.716155601604616,6.7,64.78235796492241,129.56471592984482,0.0,0.9966840537633892,6.7,6.7,6.7
 2006-11-01T10:00:00,36549.15995667006,131576975.84401225,417441308.1666622,6.903262724837272,6.430070608496109,58.411040425863895,0.0,0.0,0.0,6.903262724837272,6.903262724837272,0.0,0.0,17886.235225662273,64390446.81238417,204673558.07262,6.943201550486267,6.7,64.78235796492241,17886.235225662273,64390446.81238417,204673558.07262,6.943201550486267,6.7,64.78235796492241,129.56471592984482,0.0,0.9961677906647534,6.7,6.7,6.7
 2006-11-01T11:00:00,70814.39786156817,254931832.3016454,899507905.3940556,7.176528136347808,6.156805196985573,58.411040425863895,0.0,0.0,0.0,7.176528136347808,7.176528136347808,0.0,-1.0,0.0,0.0,0.0,7.23624801876213,7.23624801876213,0.0,0.0,0.0,0.0,7.23624801876213,7.23624801876213,0.0,129.56471592984482,7.658922554815201,0.9834839721535577,7.12687020955688,6.700065520879243,1.1169761689790083
 2006-11-01T12:00:00,77158.21288629122,277769566.3906484,1520771469.637434,7.528774316079006,5.804559017254376,58.411040425863895,0.0,0.0,0.0,7.528774316079006,7.528774316079006,0.0,-1.0,0.0,0.0,0.0,7.60559483173726,7.60559483173726,0.0,0.0,0.0,0.0,7.60559483173726,7.60559483173726,0.0,129.56471592984482,14.54355570018438,0.9409719228498526,7.545638513820069,6.6999896360705264,0.0224717427766729
 2006-11-01T13:00:00,82213.32668939313,295967976.08181524,1748495654.5272686,7.657909053486745,5.6754242798466334,58.411040425863895,0.0,0.0,0.0,7.657909053486745,7.657909053486745,0.0,-1.0,0.0,0.0,0.0,7.741006960684788,7.741006960684788,0.0,0.0,0.0,0.0,7.741006960684788,7.741006960684788,0.0,129.56471592984482,17.495619882837456,0.8808126864897107,7.731436026511401,6.699993172227341,0.0929564727319324
 2006-11-01T14:00:00,85650.50849389851,308341830.57803464,1888206657.4137533,7.73714118808468,5.5961921452487005,58.411040425863895,0.0,0.0,0.0,7.73714118808468,7.73714118808468,0.0,-1.0,0.0,0.0,0.0,7.824042752155414,7.824042752155414,0.0,0.0,0.0,0.0,7.824042752155414,7.824042752155414,0.0,129.56471592984482,18.93287609937259,0.8148613274960912,7.811131878926514,6.699959594156431,0.2065511505459283
 2006-11-01T15:00:00,89880.12827733626,323568461.79841053,2056476043.9186409,7.832574743785326,5.500758589548053,58.411040425863895,0.0,0.0,0.0,7.832574743785326,7.832574743785326,0.0,-1.0,0.0,0.0,0.0,7.924283799820457,7.924283799820457,0.0,0.0,0.0,0.0,7.924283799820457,7.924283799820457,0.0,129.56471592984482,20.85996672741241,0.7432623650424248,7.909998433801842,6.69993557649524,0.3930261896372735
 2006-11-01T16:00:00,74213.32629907841,267167974.6766823,1305130498.9998271,7.406498816691943,5.926834516641438,58.411040425863895,0.0,0.0,0.0,7.406498816691943,7.406498816691943,0.0,-1.0,0.0,0.0,0.0,7.477378332523856,7.477378332523856,0.0,0.0,0.0,0.0,7.477378332523856,7.477378332523856,0.0,129.56471592984482,15.101988005990714,0.6783114770535522,7.56251879987312,6.699954602764024,0.1683738530016834
 2006-11-01T17:00:00,73903.59475042303,266052941.1015229,1157232940.349991,7.322641918143062,6.010691415190318,58.411040425863895,0.0,0.0,0.0,7.322641918143062,7.322641918143062,0.0,0.0,55830.28805995431,200989037.01583555,682320615.8547856,7.5103944445272655,6.7,64.78235796492241,55830.28805995431,200989037.01583555,682320615.8547856,7.5103944445272655,6.7,64.78235796492241,129.56471592984482,0.0,0.6583760837006073,6.820960833194081,6.820960833194081,6.820960833194081
 2006-11-01T18:00:00,73901.12419614733,266044047.1061304,1147475049.1974363,7.317109459852791,6.016223873480588,58.411040425863895,0.0,0.0,0.0,7.317109459852791,7.317109459852791,0.0,0.0,50373.40243534411,181344248.7672389,575543505.2694688,7.383676885644113,6.7,64.78235796492241,50373.40243534411,181344248.7672389,575543505.2694688,7.383676885644113,6.7,64.78235796492241,129.56471592984482,0.0,0.6578598206019713,6.7,6.7,6.7
 2006-11-01T19:00:00,73866.594978286,265919741.92182955,1011692990.7750776,7.240127590152073,6.093205743181308,58.411040425863895,0.0,0.0,0.0,7.240127590152073,7.240127590152073,0.0,0.0,44421.569046321056,159917648.56675577,507540573.44656897,7.302933957810997,6.7,64.78235796492241,44421.569046321056,159917648.56675577,507540573.44656897,7.302933957810997,6.7,64.78235796492241,129.56471592984482,0.0,0.6573435575033354,6.7,6.7,6.7
 2006-11-01T20:00:00,73839.58126720838,265822492.56195012,905842357.7579608,7.180117214489766,6.153216118843614,58.411040425863895,0.0,0.0,0.0,7.180117214489766,7.180117214489766,0.0,1.0,110773.03252235713,398782917.0804857,2796740069.065629,0.0573447750637512,-3.281325715931436,64.78235796492241,110773.03252235713,398782917.0804857,2796740069.065629,0.0573447750637512,-3.281325715931436,64.78235796492241,129.56471592984482,0.0,0.6648627305325686,-1.5313257159314348,-0.7139762070186545,-0.7139762070186545
 2006-11-01T21:00:00,27789.95166989848,100043826.01163448,359038608.49443525,8.270475785682168,7.863459513052011,46.72883234069112,0.0,0.0,0.0,8.270475785682168,8.270475785682168,0.0,1.0,74962.92632636009,269866534.77489626,1515390176.4689317,-1.986553121269253,-3.8000000000000007,64.78235796492241,74962.92632636009,269866534.77489626,1515390176.4689317,-1.986553121269253,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7649025144487417,-3.8000000000000007,-2.2122053600215126,-2.2122053600215126
 2006-11-01T22:00:00,23107.01794165983,83185264.58997539,283475849.26467466,7.9695931100085025,7.648246952018247,48.675867021553245,0.0,0.0,0.0,7.9695931100085025,7.9695931100085025,0.0,1.0,71015.41150297552,255655481.41071185,1233477045.468449,-2.3234863186098416,-3.8,64.78235796492241,71015.41150297552,255655481.41071185,1233477045.468449,-2.3234863186098416,-3.8,64.78235796492241,129.56471592984482,0.0,0.8536892701709228,-3.8,-2.506528771945764,-2.506528771945764
 2006-11-01T23:00:00,14765.378653060525,53155363.15101789,168459969.57748693,7.890546079338125,7.699588491621861,48.67586702155324,0.0,0.0,0.0,7.890546079338125,7.890546079338125,0.0,1.0,67490.24621021497,242964886.356774,861675652.3249357,-2.768190063177536,-3.8,64.78235796492238,67490.24621021497,242964886.356774,861675652.3249357,-2.768190063177536,-3.8,64.78235796492238,129.56471592984477,0.0,0.9222135572542718,-3.8,-2.8834497656676543,-2.8834497656676543
 2006-11-02T00:00:00,25711.978940323723,92563124.18516538,295460527.8500685,7.955059639520847,7.620133510159622,48.675867021553245,0.0,0.0,0.0,7.955059639520847,7.955059639520847,0.0,1.0,53096.43042461507,191147149.52861425,621156585.691823,-3.0560388877057485,-3.8,64.78235796492241,53096.43042461507,191147149.52861425,621156585.691823,-3.0560388877057485,-3.8,64.78235796492241,129.56471592984482,0.0,0.9677306441846076,-3.8,-3.245789312263057,-3.245789312263057
 2006-11-02T01:00:00,28704.4424863996,103335992.95103854,343313830.9392333,6.86125303633962,6.47208029699376,58.411040425863895,0.0,0.0,0.0,6.86125303633962,6.86125303633962,0.0,1.0,37054.99892515301,133397996.13055082,422368067.1366928,-3.2940109599129954,-3.8,64.78235796492241,37054.99892515301,133397996.13055082,422368067.1366928,-3.2940109599129954,-3.8,64.78235796492241,129.56471592984482,0.0,0.99349758782781,-3.8,-3.5071955701895186,-3.5071955701895186
 2006-11-02T02:00:00,3943.717885950442,14197384.38942159,45106494.77136623,8.901679722616803,8.85055319253478,38.940693617242594,0.0,0.0,0.0,8.901679722616803,8.901679722616803,0.0,1.0,0.0,0.0,0.0,-3.678737684717469,-3.678737684717469,0.0,0.0,0.0,0.0,-3.678737684717469,-3.678737684717469,0.0,129.56471592984482,0.0,1.0,-3.713179400841827,-3.713179400841827,-3.713179400841827
 2006-11-02T03:00:00,20879.222345555103,75165200.44399835,239938031.6655612,6.8026558461382125,6.530677487195169,58.411040425863895,0.0,0.0,0.0,6.8026558461382125,6.8026558461382125,0.0,1.0,0.0,0.0,0.0,-3.3042844600255634,-3.3042844600255634,0.0,0.0,0.0,0.0,-3.3042844600255634,-3.3042844600255634,0.0,129.56471592984482,0.0,0.9997481699338632,-3.434682465714841,-3.434682465714841,-3.434682465714841
 2006-11-02T04:00:00,821.0765599739366,2955875.6159061724,9383707.411399318,12.006878865008416,11.996242807907556,9.735173404310643,0.0,0.0,0.0,12.006878865008416,12.006878865008416,0.0,1.0,0.0,0.0,0.0,-2.7779338289488664,-2.7779338289488664,0.0,0.0,0.0,0.0,-2.7779338289488664,-2.7779338289488664,0.0,129.56471592984482,0.0,0.9992319068352272,-2.788665279856035,-2.788665279856035,-2.788665279856035
 2006-11-02T05:00:00,31436.630449931443,113171869.61975318,359530598.1522738,6.870435160369866,6.462898172963513,58.411040425863895,0.0,0.0,0.0,6.870435160369866,6.870435160369866,0.0,1.0,0.0,0.0,0.0,-2.021186127744025,-2.021186127744025,0.0,0.0,0.0,0.0,-2.021186127744025,-2.021186127744025,0.0,129.56471592984482,0.0,0.9987156437365914,-2.2115953798883727,-2.2115953798883727,-2.2115953798883727
 2006-11-02T06:00:00,26030.409899570124,93709475.63845244,297729308.7494631,6.835406591655072,6.497926741678307,58.411040425863895,0.0,0.0,0.0,6.835406591655072,6.835406591655072,0.0,0.0,0.0,0.0,0.0,-0.9730867147700883,-0.9730867147700883,0.0,0.0,0.0,0.0,-0.9730867147700883,-0.9730867147700883,0.0,129.56471592984482,0.0,0.9981993806379552,-1.127048203163574,-1.127048203163574,-1.127048203163574
 2006-11-02T07:00:00,31130.232143141053,112068835.71530776,356090797.14260495,6.868485734789357,6.464847598544022,58.411040425863895,0.0,0.0,0.0,6.868485734789357,6.868485734789357,0.0,0.0,0.0,0.0,0.0,0.0358593964314585,0.0358593964314585,0.0,0.0,0.0,0.0,0.0358593964314585,0.0358593964314585,0.0,129.56471592984482,0.0,0.9976831175393194,-0.1504684657738522,-0.1504684657738522,-0.1504684657738522
 2006-11-02T08:00:00,56259.220910906966,202533195.2792651,641148462.7529675,7.030066161558125,6.303267171775256,58.411040425863895,0.0,0.0,0.0,7.030066161558125,7.030066161558125,0.0,0.0,0.0,0.0,0.0,1.650299286501167,1.650299286501167,0.0,0.0,0.0,0.0,1.650299286501167,1.650299286501167,0.0,129.56471592984482,0.0,0.9971668544406834,1.3143269142246938,1.3143269142246938,1.3143269142246938
 2006-11-02T09:00:00,79627.70280327377,286659730.09178555,1535012845.8776977,7.536862888425769,5.796470444907611,58.411040425863895,0.0,0.0,0.0,7.536862888425769,7.536862888425769,0.0,0.0,12195.964931491855,43905473.75337068,139345528.93908343,5.267984207727771,5.102498073265226,10.7970596608204,12195.964931491855,43905473.75337068,139345528.93908343,5.267984207727771,5.102498073265226,10.7970596608204,129.56471592984482,0.0,0.9966505913420476,4.469039222474065,4.469039222474065,4.469039222474065
 2006-11-02T10:00:00,96486.09009198514,347349924.3311465,2311297292.004797,7.977108354986601,5.35622497834678,58.411040425863895,0.0,0.0,0.0,7.977108354986601,7.977108354986601,0.0,0.0,73662.11399655546,265183610.38759968,1157128373.6851995,8.073791660496683,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1157128373.6851995,8.073791660496683,6.7,64.78235796492241,129.56471592984482,0.0,0.9961343282434116,6.7,6.7,6.7
 2006-11-02T11:00:00,95317.67244602612,343143620.8056941,2266187042.159484,7.951520287573705,5.381813045759675,58.411040425863895,0.0,0.0,0.0,7.951520287573705,7.951520287573705,0.0,-1.0,0.0,0.0,0.0,8.049008649784833,8.049008649784833,0.0,0.0,0.0,0.0,8.049008649784833,8.049008649784833,0.0,129.56471592984482,18.28843266152177,0.9618462165393704,7.816771494417256,6.699996081572572,1.223412330195278
 2006-11-02T12:00:00,114492.99803142672,412174792.9131362,2937927995.101517,8.332589299209722,5.000744034123657,58.411040425863895,0.0,0.0,0.0,8.332589299209722,8.332589299209722,0.0,-1.0,0.0,0.0,0.0,8.448677094167067,8.448677094167067,0.0,0.0,0.0,0.0,8.448677094167067,8.448677094167067,0.0,129.56471592984482,27.71510133164444,0.8697780506141589,8.367989191188165,6.699965263436138,0.5630494073524713
 2006-11-02T13:00:00,119153.397307968,428952230.3086847,3102470265.919707,8.425943803509421,4.907389529823958,58.411040425863895,0.0,0.0,0.0,8.425943803509421,8.425943803509421,0.0,-1.0,0.0,0.0,0.0,8.546618010252084,8.546618010252084,0.0,0.0,0.0,0.0,8.546618010252084,8.546618010252084,0.0,129.56471592984482,32.80264915489109,0.7576872042657915,8.557195950099784,6.699997919699271,1.2204590764974237
 2006-11-02T14:00:00,112754.92234435088,405917720.4396631,2903928247.3349714,8.313298053430481,5.0200352799029,58.411040425863895,0.0,0.0,0.0,8.313298053430481,8.313298053430481,0.0,-1.0,0.0,0.0,0.0,8.420257512683815,8.420257512683815,0.0,0.0,0.0,0.0,8.420257512683815,8.420257512683815,0.0,129.56471592984482,32.48556168197907,0.6465138819506044,8.457732746717854,6.690255269189254,1.408562773377244
 2006-11-02T15:00:00,100597.44095872108,362150787.4513959,2465484897.668337,8.064569998221996,5.268763335111385,58.411040425863895,0.0,0.0,0.0,8.064569998221996,8.064569998221996,0.0,-1.0,0.0,0.0,0.0,7.907447884696438,7.907447884696438,0.0,0.0,0.0,0.0,7.907447884696438,7.907447884696438,0.0,129.56471592984482,40.399502121483216,0.5438201030538713,7.946486204669971,6.441026278406593,1.5673290845396677
 2006-11-02T16:00:00,75115.84985343,270417059.47234803,1430083947.5254986,7.477349648484142,5.855983684849238,58.411040425863895,0.0,0.0,0.0,7.477349648484142,7.477349648484142,0.0,-1.0,0.0,0.0,0.0,7.4378174515452145,7.4378174515452145,0.0,0.0,0.0,0.0,7.4378174515452145,7.4378174515452145,0.0,129.56471592984482,20.209661723028425,0.4717018818293042,7.64593687609027,6.565521038244017,0.5371391829308151
 2006-11-02T17:00:00,73908.76282847468,266071546.1825089,1177672086.9605477,7.334230487680821,5.999102845652561,58.411040425863895,0.0,0.0,0.0,7.334230487680821,7.334230487680821,0.0,0.0,51494.12288275576,185378842.37792075,588348345.5928591,7.398878936847094,6.7,64.78235796492241,51494.12288275576,185378842.37792075,588348345.5928591,7.398878936847094,6.7,64.78235796492241,129.56471592984482,0.0,0.4430024640070136,6.717714139946152,6.717714139946152,6.717714139946152
 2006-11-02T18:00:00,73884.55778032368,265984408.0091653,1082185124.9917405,7.280092528414863,6.053240804918517,58.411040425863895,0.0,0.0,0.0,7.280092528414863,7.280092528414863,0.0,0.0,47512.47111710714,171044896.0215857,542855809.786783,7.344867093771775,6.7,64.78235796492241,47512.47111710714,171044896.0215857,542855809.786783,7.344867093771775,6.7,64.78235796492241,129.56471592984482,0.0,0.4424862009083777,6.7,6.7,6.7
 2006-11-02T19:00:00,73855.51447296648,265879852.1026793,968189418.3961864,7.215463498875343,6.117869834458037,58.411040425863895,0.0,0.0,0.0,7.215463498875343,7.215463498875343,0.0,0.0,42516.109652993335,153057994.750776,485769664.0903451,7.277083531081569,6.7,64.78235796492241,42516.109652993335,153057994.750776,485769664.0903451,7.277083531081569,6.7,64.78235796492241,129.56471592984482,0.0,0.4419699378097417,6.7,6.7,6.7
 2006-11-02T20:00:00,72505.8329082991,261020998.4698768,839507303.7338243,7.142511250374596,6.190822082958783,58.411040425863895,0.0,0.0,0.0,7.142511250374596,7.142511250374596,0.0,1.0,112566.46579372392,405239276.8574061,2866356192.3600354,0.1525223483718058,-3.2691674283474,64.78235796492241,112566.46579372392,405239276.8574061,2866356192.3600354,0.1525223483718058,-3.2691674283474,64.78235796492241,129.56471592984482,0.0,0.4531571350834098,-1.5191674283473986,-0.5738093835999274,-0.5738093835999274
 2006-11-02T21:00:00,32748.655071757898,117895158.25832844,394732312.1938583,7.352778935538351,6.905310970215267,54.516971064139646,0.0,0.0,0.0,7.352778935538351,7.352778935538351,0.0,1.0,80682.06183191067,290455422.5948784,1753385554.2681005,-1.7022354954314938,-3.8,64.78235796492241,80682.06183191067,290455422.5948784,1753385554.2681005,-1.7022354954314938,-3.8,64.78235796492241,129.56471592984482,0.0,0.5649141688524227,-3.8,-1.943476357206314,-1.943476357206314
 2006-11-02T22:00:00,22497.23337213918,80990040.13970107,279560466.95017296,7.952332734645691,7.635425683813106,48.675867021553245,0.0,0.0,0.0,7.952332734645691,7.952332734645691,0.0,1.0,77219.75218235588,277991107.8564812,1610985015.9540362,-1.8723263734000115,-3.8,64.78235796492241,77219.75218235588,277991107.8564812,1610985015.9540362,-1.8723263734000115,-3.8,64.78235796492241,129.56471592984482,0.0,0.6745345255849764,-3.8,-2.0474722390910323,-2.0474722390910323
 2006-11-02T23:00:00,23714.43250886774,85371957.03192386,270525713.8376056,7.937048614448887,7.63039228793578,48.67586702155324,0.0,0.0,0.0,7.937048614448887,7.937048614448887,0.0,1.0,73500.61933623863,264602229.61045903,1447482716.0929792,-2.067689230780866,-3.8,64.78235796492238,73500.61933623863,264602229.61045903,1447482716.0929792,-2.067689230780866,-3.8,64.78235796492238,129.56471592984477,0.0,0.7758583854212664,-3.8,-2.239915581356023,-2.239915581356023
 2006-11-03T00:00:00,13945.566980077228,50204041.12827802,159196856.37606648,8.288206397918708,8.107751246342106,44.78179765982898,0.0,0.0,0.0,8.288206397918708,8.288206397918708,0.0,1.0,70876.1184666744,255154026.4800278,1137914025.6647077,-2.4377538739310136,-3.8,64.78235796492241,70876.1184666744,255154026.4800278,1137914025.6647077,-2.4377538739310136,-3.8,64.78235796492241,129.56471592984482,0.0,0.8626315843799017,-3.8,-2.546744876252925,-2.546744876252925
 2006-11-03T01:00:00,14698.99222058197,52916371.99409509,167761434.34125,7.837500634767754,7.647339746979838,48.675867021553245,0.0,0.0,0.0,7.837500634767754,7.837500634767754,0.0,1.0,65506.54595418778,235823565.435076,824732423.1893615,-2.812384553804437,-3.8,64.78235796492241,65506.54595418778,235823565.435076,824732423.1893615,-2.812384553804437,-3.8,64.78235796492241,129.56471592984482,0.0,0.9285585812092796,-3.8,-2.9276325308078737,-2.9276325308078737
 2006-11-03T02:00:00,20712.60396561608,74565374.27621786,240361481.971122,7.866730810154876,7.594270293316769,48.675867021553245,0.0,0.0,0.0,7.866730810154876,7.866730810154876,0.0,1.0,49212.76880704122,177165967.70534837,563442070.5658362,-3.125108743290479,-3.8,64.78235796492241,49212.76880704122,177165967.70534837,563442070.5658362,-3.125108743290479,-3.8,64.78235796492241,129.56471592984482,0.0,0.9715593761785354,-3.8,-3.2816318714252284,-3.2816318714252284
 2006-11-03T03:00:00,9967.057194015775,35881405.89845678,114112788.5661617,7.791670541977552,7.662323840193146,48.675867021553245,0.0,0.0,0.0,7.791670541977552,7.791670541977552,0.0,1.0,25686.85281570205,92472670.13652736,290526986.4356797,-3.451898647699446,-3.8000000000000007,64.78235796492241,25686.85281570205,92472670.13652736,290526986.4356797,-3.451898647699446,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9952556247094866,-3.8000000000000007,-3.5289356556658595,-3.5289356556658595
 2006-11-03T04:00:00,3219.0333717528133,11588520.13831013,36886737.27821846,11.859785051154164,11.817974104566888,9.735173404310643,0.0,0.0,0.0,11.859785051154164,11.859785051154164,0.0,1.0,0.0,0.0,0.0,-3.625329246484851,-3.625329246484851,0.0,0.0,0.0,0.0,-3.625329246484851,-3.625329246484851,0.0,129.56471592984482,0.0,1.0,-3.661205360703428,-3.661205360703428,-3.661205360703428
 2006-11-03T05:00:00,21477.46753138378,77318883.11298162,245926039.7850137,6.806045354972668,6.527287978360711,58.411040425863895,0.0,0.0,0.0,6.806045354972668,6.806045354972668,0.0,1.0,0.0,0.0,0.0,-3.101340291783312,-3.101340291783312,0.0,0.0,0.0,0.0,-3.101340291783312,-3.101340291783312,0.0,129.56471592984482,0.0,1.0,-3.232258198623811,-3.232258198623811,-3.232258198623811
 2006-11-03T06:00:00,17330.835714772427,62391008.573180735,198362213.05694327,6.779087555306521,6.554245778026858,58.411040425863895,0.0,0.0,0.0,6.779087555306521,6.779087555306521,0.0,0.0,0.0,0.0,0.0,-2.389961201524248,-2.389961201524248,0.0,0.0,0.0,0.0,-2.389961201524248,-2.389961201524248,0.0,129.56471592984482,0.0,1.0,-2.492873496180472,-2.492873496180472,-2.492873496180472
 2006-11-03T07:00:00,21817.148871498823,78541735.93739577,249682452.4636033,6.808174550688523,6.525158782644856,58.411040425863895,0.0,0.0,0.0,6.808174550688523,6.808174550688523,0.0,0.0,0.0,0.0,0.0,-1.696602411562137,-1.696602411562137,0.0,0.0,0.0,0.0,-1.696602411562137,-1.696602411562137,0.0,129.56471592984482,0.0,0.9999888759549532,-1.830686100622853,-1.830686100622853,-1.830686100622853
 2006-11-03T08:00:00,56080.47300512664,201889702.81845587,645688815.3078403,7.032641431356083,6.300691901977298,58.411040425863895,0.0,0.0,0.0,7.032641431356083,7.032641431356083,0.0,0.0,0.0,0.0,0.0,-0.2572155850909325,-0.2572155850909325,0.0,0.0,0.0,0.0,-0.2572155850909325,-0.2572155850909325,0.0,129.56471592984482,0.0,0.9996321022555148,-0.5981895126704874,-0.5981895126704874,-0.5981895126704874
 2006-11-03T09:00:00,79146.26505632613,284926554.20277405,1535217243.2986336,7.536975485454259,5.796357847879122,58.411040425863895,0.0,0.0,0.0,7.536975485454259,7.536975485454259,0.0,0.0,0.0,0.0,0.0,3.259041766433013,3.259041766433013,0.0,0.0,0.0,0.0,3.259041766433013,3.259041766433013,0.0,129.56471592984482,0.0,0.9991158391568784,2.454372394213889,2.454372394213889,2.454372394213889
 2006-11-03T10:00:00,96359.3842850314,346893783.42611307,2306091595.813616,7.9741562128955294,5.359177120437852,58.411040425863895,0.0,0.0,0.0,7.9741562128955294,7.9741562128955294,0.0,0.0,61385.09499712956,220986341.9896664,949805408.4071562,7.8203279402282355,6.692669945866547,53.985298304102,61385.09499712956,220986341.9896664,949805408.4071562,7.8203279402282355,6.692669945866547,53.985298304102,129.56471592984482,0.0,0.9985995760582426,6.502981597472826,6.502981597472826,6.502981597472826
 2006-11-03T11:00:00,96408.45953936804,347070454.341725,2300695887.007317,7.971094209186062,5.362239124147316,58.411040425863895,0.0,0.0,0.0,7.971094209186062,7.971094209186062,0.0,-1.0,0.0,0.0,0.0,8.069505307684816,8.069505307684816,0.0,0.0,0.0,0.0,8.069505307684816,8.069505307684816,0.0,129.56471592984482,18.523227041143155,0.9638048147716176,7.833191819505477,6.699956088596057,1.2274365057935863
 2006-11-03T12:00:00,104806.5929986851,377303734.79526633,2611554585.1180086,8.147428954723747,5.185904378609634,58.411040425863895,0.0,0.0,0.0,8.147428954723747,8.147428954723747,0.0,-1.0,0.0,0.0,0.0,8.254427214862295,8.254427214862295,0.0,0.0,0.0,0.0,8.254427214862295,8.254427214862295,0.0,129.56471592984482,25.423585631714563,0.8742221729548824,8.235033206050595,6.699940695857314,0.4106388966212673
 2006-11-03T13:00:00,110282.94019905572,397018584.7166007,2798278215.0127454,8.25335927598096,5.079974057352419,58.411040425863895,0.0,0.0,0.0,8.25335927598096,8.25335927598096,0.0,-1.0,0.0,0.0,0.0,8.365591858862077,8.365591858862077,0.0,0.0,0.0,0.0,8.365591858862077,8.365591858862077,0.0,129.56471592984482,28.14061502972626,0.7771389027803476,8.328999991331907,6.699995946153835,0.8222417951313948
 2006-11-03T14:00:00,115067.5981409468,414243353.30740845,2955551291.2637777,8.342585638947758,4.990747694385621,58.411040425863895,0.0,0.0,0.0,8.342585638947758,8.342585638947758,0.0,-1.0,0.0,0.0,0.0,8.459136485740624,8.459136485740624,0.0,0.0,0.0,0.0,8.459136485740624,8.459136485740624,0.0,129.56471592984482,31.97170989695303,0.6713145431796911,8.457867458684488,6.699992637906927,1.3332050636014348
 2006-11-03T15:00:00,109539.38309085074,394341779.1270627,2775568284.668656,8.240475255770388,5.092858077562991,58.411040425863895,0.0,0.0,0.0,8.240475255770388,8.240475255770388,0.0,-1.0,0.0,0.0,0.0,8.352058761456561,8.352058761456561,0.0,0.0,0.0,0.0,8.352058761456561,8.352058761456561,0.0,129.56471592984482,31.09100814036317,0.5651739437888539,8.384668582759234,6.699998050014904,1.3631968243245831
 2006-11-03T16:00:00,87304.80583557521,314297301.0080708,1944040731.9254808,7.768806513972308,5.564526819361071,58.411040425863895,0.0,0.0,0.0,7.768806513972308,7.768806513972308,0.0,-1.0,0.0,0.0,0.0,7.857362366208032,7.857362366208032,0.0,0.0,0.0,0.0,7.857362366208032,7.857362366208032,0.0,129.56471592984482,21.7932281153147,0.4775689559862116,7.924865106286684,6.700000290781682,0.6299455007800181
 2006-11-03T17:00:00,81931.64830104962,294953933.8837786,1729802028.1681106,7.647308013190709,5.686025320142672,58.411040425863895,0.0,0.0,0.0,7.647308013190709,7.647308013190709,0.0,0.0,74988.43995783912,269958383.8482208,1030310028.6020168,7.923262098992825,6.7,64.78235796492241,74988.43995783912,269958383.8482208,1030310028.6020168,7.923262098992825,6.7,64.78235796492241,129.56471592984482,0.0,0.4477941375467021,6.893455830196022,6.893455830196022,6.893455830196022
 2006-11-03T18:00:00,79217.10223728289,285181568.0542184,1624404284.261632,7.587538522686448,5.745794810646931,58.411040425863895,0.0,0.0,0.0,7.587538522686448,7.587538522686448,0.0,0.0,71282.79006279266,256618044.2260536,814441679.8198363,7.667246461642031,6.7,64.78235796492241,71282.79006279266,256618044.2260536,814441679.8198363,7.667246461642031,6.7,64.78235796492241,129.56471592984482,0.0,0.4472778744480661,6.7,6.7,6.7
 2006-11-03T19:00:00,77184.6784051117,277864842.2584021,1538911863.6425898,7.539058934949811,5.7942743983835685,58.411040425863895,0.0,0.0,0.0,7.539058934949811,7.539058934949811,0.0,0.0,67532.92577880148,243118532.8036853,771600387.2028055,7.616403389365389,6.7,64.78235796492241,67532.92577880148,243118532.8036853,771600387.2028055,7.616403389365389,6.7,64.78235796492241,129.56471592984482,0.0,0.4467616113494302,6.7,6.7,6.7
 2006-11-03T20:00:00,75184.02283180215,270662482.1944877,1453703262.383021,7.490741815222137,5.8425915181112416,58.411040425863895,0.0,0.0,0.0,7.490741815222137,7.490741815222137,0.0,1.0,121265.65840075426,436556370.24271536,3147468220.4742846,0.5463786613812063,-3.2101653720789654,64.78235796492241,121265.65840075426,436556370.24271536,3147468220.4742846,0.5463786613812063,-3.2101653720789654,64.78235796492241,129.56471592984482,0.0,0.4563601923123177,-1.4601653720789656,-0.5467556097260833,-0.5467556097260833
 2006-11-03T21:00:00,45125.216281383495,162450778.61298054,795256032.0637494,7.604361132968637,6.702728899757844,54.516971064139646,0.0,0.0,0.0,7.604361132968637,7.604361132968637,0.0,1.0,85807.15490469143,308905757.6568891,1952680580.3224623,-1.4643760161600146,-3.8000000000000007,64.78235796492241,85807.15490469143,308905757.6568891,1952680580.3224623,-1.4643760161600146,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5677031387926391,-3.8000000000000007,-1.9454211827576984,-1.9454211827576984
 2006-11-03T22:00:00,42786.31093226754,154030719.3561631,726033757.3225842,8.28962059252354,7.466501436455307,48.675867021553245,0.0,0.0,0.0,8.28962059252354,8.28962059252354,0.0,1.0,82704.80420594088,297737295.1413872,1831447113.375052,-1.609079126187153,-3.8,64.78235796492241,82704.80420594088,297737295.1413872,1831447113.375052,-1.609079126187153,-3.8,64.78235796492241,129.56471592984482,0.0,0.6771735287397059,-3.8,-2.0509819428100755,-2.0509819428100755
 2006-11-03T23:00:00,34299.38261921526,123477777.42917491,569709535.4978509,8.196819462431835,7.550920616950191,48.675867021553245,0.0,0.0,0.0,8.196819462431835,8.196819462431835,0.0,1.0,76987.53229735943,277155116.270494,1592192064.5414414,-1.8948546503665809,-3.8,64.78235796492238,76987.53229735943,277155116.270494,1592192064.5414414,-1.8948546503665809,-3.8,64.78235796492238,129.56471592984477,0.0,0.7782194512515567,-3.8,-2.246157116317081,-2.246157116317081
 2006-11-04T00:00:00,21491.068227183863,77367845.61786191,314438857.1333916,8.062514995167424,7.706054343119235,48.675867021553245,0.0,0.0,0.0,8.062514995167424,8.062514995167424,0.0,1.0,72456.8230560908,260844563.00192684,1207355034.1463742,-2.3547882994941243,-3.8,64.78235796492241,72456.8230560908,260844563.00192684,1207355034.1463742,-2.3547882994941243,-3.8,64.78235796492241,129.56471592984482,0.0,0.8645425178878453,-3.8,-2.5556452580519786,-2.5556452580519786
 2006-11-04T01:00:00,38386.2625155367,138190545.05593213,642308705.8120111,8.236034638291903,7.507833602196871,48.67586702155324,0.0,0.0,0.0,8.236034638291903,8.236034638291903,0.0,1.0,67786.67365792701,244032025.1685372,1054393404.8899612,-2.537798943748424,-3.8,64.78235796492241,67786.67365792701,244032025.1685372,1054393404.8899612,-2.537798943748424,-3.8,64.78235796492241,129.56471592984482,0.0,0.9298996663544132,-3.8,-2.9372095163061527,-2.9372095163061527
 2006-11-04T02:00:00,31709.58609647736,114154509.9473185,483759137.1143931,8.144067896813814,7.595626054780012,48.675867021553245,0.0,0.0,0.0,8.144067896813814,8.144067896813814,0.0,1.0,55098.76373632415,198355549.4507669,679254557.678919,-2.9865230992195304,-3.8,64.78235796492241,55098.76373632415,198355549.4507669,679254557.678919,-2.9865230992195304,-3.8,64.78235796492241,129.56471592984482,0.0,0.972359631636449,-3.8,-3.289242854665851,-3.289242854665851
 2006-11-04T03:00:00,20165.50671763232,72595824.18347636,284198943.4999396,8.028844417137611,7.706668231075031,48.67586702155324,0.0,0.0,0.0,8.028844417137611,8.028844417137611,0.0,1.0,28254.20401444352,101715134.45199671,333269207.441572,-3.382226108508951,-3.7814393868045055,53.98529830410198,28254.20401444352,101715134.45199671,333269207.441572,-3.382226108508951,-3.7814393868045055,53.98529830410198,129.56471592984477,0.0,0.995587462278452,-3.8,-3.5665070184473096,-3.5665070184473096
 2006-11-04T04:00:00,1797.0711561227756,6469456.162041994,20573561.46629858,12.678789980883842,12.65547037552193,9.735173404310643,0.0,0.0,0.0,12.678789980883842,12.678789980883842,0.0,1.0,0.0,0.0,0.0,-3.611079428437341,-3.611079428437341,0.0,0.0,0.0,0.0,-3.611079428437341,-3.611079428437341,0.0,129.56471592984482,0.0,0.999804374746785,-3.631398118972103,-3.631398118972103,-3.631398118972103
 2006-11-04T05:00:00,73940.07852289519,266184282.68242267,1052211458.5277536,7.263099620093306,6.070233713240075,58.411040425863895,0.0,0.0,0.0,7.263099620093306,7.263099620093306,0.0,1.0,0.0,0.0,0.0,-1.5252689849353849,-1.5252689849353849,0.0,0.0,0.0,0.0,-1.5252689849353849,-1.5252689849353849,0.0,129.56471592984482,0.0,0.9992920085223924,-2.08122529429523,-2.08122529429523,-2.08122529429523
 2006-11-04T06:00:00,73862.01588084176,265903257.1710304,993626025.0535516,7.229884203287845,6.103449130045534,58.411040425863895,0.0,0.0,0.0,7.229884203287845,7.229884203287845,0.0,0.0,0.0,0.0,0.0,1.6087309392067983,1.6087309392067983,0.0,0.0,0.0,0.0,1.6087309392067983,1.6087309392067983,0.0,129.56471592984482,0.0,0.9987757454237566,1.0949054781901992,1.0949054781901992,1.0949054781901992
 2006-11-04T07:00:00,73895.4714255914,266023697.1321291,1125255667.0502076,7.304512188646247,6.028821144687133,58.411040425863895,0.0,0.0,0.0,7.304512188646247,7.304512188646247,0.0,0.0,0.0,0.0,0.0,4.881359043876385,4.881359043876385,0.0,0.0,0.0,0.0,4.881359043876385,4.881359043876385,0.0,129.56471592984482,0.0,0.9982594823251206,4.297855318557835,4.297855318557835,4.297855318557835
 2006-11-04T08:00:00,73904.41894039168,266055908.18541,1160501892.6814988,7.324495391026794,6.008837942306587,58.411040425863895,0.0,0.0,0.0,7.324495391026794,7.324495391026794,0.0,0.0,45416.44517429246,163499202.62745288,518907574.0127216,7.316417854882464,6.7,64.78235796492241,45416.44517429246,163499202.62745288,518907574.0127216,7.316417854882464,6.7,64.78235796492241,129.56471592984482,0.0,0.9977432192264848,6.648919029675855,6.648919029675855,6.648919029675855
 2006-11-04T09:00:00,74404.68118351762,267856852.26066345,1334103992.1096268,7.422927468891704,5.910405864441676,58.411040425863895,0.0,0.0,0.0,7.422927468891704,7.422927468891704,0.0,0.0,58551.97877482007,210787123.58935225,668988185.7350712,7.494606414941674,6.7,64.78235796492241,58551.97877482007,210787123.58935225,668988185.7350712,7.494606414941674,6.7,64.78235796492241,129.56471592984482,0.0,0.9972269561278488,6.7,6.7,6.7
 2006-11-04T10:00:00,77759.59404001103,279934538.54403967,1563167999.2925465,7.55281358854241,5.780519744790969,58.411040425863895,0.0,0.0,0.0,7.55281358854241,7.55281358854241,0.0,0.0,68594.1535997911,246938952.959248,783725491.9297658,7.630793437933268,6.7,64.78235796492241,68594.1535997911,246938952.959248,783725491.9297658,7.630793437933268,6.7,64.78235796492241,129.56471592984482,0.0,0.9967106930292128,6.7,6.7,6.7
 2006-11-04T11:00:00,75751.45278463828,272705230.0246978,1475203854.552707,7.502933804457839,5.8303995288755415,58.411040425863895,0.0,0.0,0.0,7.502933804457839,7.502933804457839,0.0,-1.0,0.0,0.0,0.0,7.57846470173357,7.57846470173357,0.0,0.0,0.0,0.0,7.57846470173357,7.57846470173357,0.0,129.56471592984482,12.673692976986468,0.973301585282794,7.44092545941329,6.699976564622335,1.1293114557179085
 2006-11-04T12:00:00,74889.36413563414,269601710.8882829,1441050305.9998314,7.483567170067801,5.84976616326558,58.411040425863895,0.0,0.0,0.0,7.483567170067801,7.483567170067801,0.0,-1.0,0.0,0.0,0.0,7.420524506241111,7.420524506241111,0.0,0.0,0.0,0.0,7.420524506241111,7.420524506241111,0.0,129.56471592984482,14.986742672270871,0.919050006916394,7.411208783379396,6.562264390936058,0.0908329562747991
 2006-11-04T13:00:00,81914.96071151723,294893858.561462,1723388505.6334124,7.643672333720899,5.689660999612482,58.411040425863895,0.0,0.0,0.0,7.643672333720899,7.643672333720899,0.0,-1.0,0.0,0.0,0.0,7.726104853320726,7.726104853320726,0.0,0.0,0.0,0.0,7.726104853320726,7.726104853320726,0.0,129.56471592984482,16.79555361112377,0.8646125239664372,7.684294698481334,6.700014553063441,0.0933951495974706
 2006-11-04T14:00:00,85095.8450386458,306345042.13912493,1842598376.5227828,7.711275549524029,5.622057783809351,58.411040425863895,0.0,0.0,0.0,7.711275549524029,7.711275549524029,0.0,-1.0,0.0,0.0,0.0,7.7969449094413585,7.7969449094413585,0.0,0.0,0.0,0.0,7.7969449094413585,7.7969449094413585,0.0,129.56471592984482,18.912180787500446,0.7982258610764066,7.807207531705842,6.6999736869412665,0.22205374195345
 2006-11-04T15:00:00,90517.686123062,325863670.0430232,2036159016.83442,7.821052744308119,5.512280589025259,58.411040425863895,0.0,0.0,0.0,7.821052744308119,7.821052744308119,0.0,-1.0,0.0,0.0,0.0,7.912070274488822,7.912070274488822,0.0,0.0,0.0,0.0,7.912070274488822,7.912070274488822,0.0,129.56471592984482,20.288729585607445,0.7293877748109557,7.873189237626416,6.699938990466126,0.3789938551369116
 2006-11-04T16:00:00,94317.10034318322,339541561.2354596,2168524185.3169107,7.896125700682408,5.437207632650972,58.411040425863895,0.0,0.0,0.0,7.896125700682408,7.896125700682408,0.0,-1.0,0.0,0.0,0.0,7.990873845243143,7.990873845243143,0.0,0.0,0.0,0.0,7.990873845243143,7.990873845243143,0.0,129.56471592984482,22.72974597940296,0.6517473543015581,7.994912961847906,6.700018069419638,0.6137616183838915
 2006-11-04T17:00:00,12579.41815061846,45285905.34222646,142560830.8546607,8.401149571567425,8.239558159128086,45.89438890603591,0.0,0.0,0.0,8.401149571567425,8.401149571567425,0.0,0.0,19327.68944860317,69579682.01497144,254976039.0550137,7.002825633341151,6.699999999999999,64.78235796492238,19327.68944860317,69579682.01497144,254976039.0550137,7.002825633341151,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6184778055389852,6.91324441801455,6.91324441801455,6.91324441801455
 2006-11-04T18:00:00,9805.289895235608,35299043.62284819,112115675.30566344,9.271767260359226,9.14468573568175,38.940693617242594,0.0,0.0,0.0,9.271767260359226,9.271767260359226,0.0,0.0,5357.979953093182,19288727.831135456,61298162.14425794,6.772847892789241,6.7,64.78235796492241,5357.979953093182,19288727.831135456,61298162.14425794,6.772847892789241,6.7,64.78235796492241,129.56471592984482,0.0,0.6179615424403494,6.7,6.7,6.7
 2006-11-04T19:00:00,11812.375156867203,42524550.56472194,135091788.42171925,7.988903526393298,7.8357790875619315,48.675867021553245,0.0,0.0,0.0,7.988903526393298,7.988903526393298,0.0,0.0,6189.316853191871,22281540.671490744,70829405.18789063,6.784174985610544,6.7,64.78235796492241,6189.316853191871,22281540.671490744,70829405.18789063,6.784174985610544,6.7,64.78235796492241,129.56471592984482,0.0,0.6174452793417134,6.7,6.7,6.7
 2006-11-04T20:00:00,8946.03844097595,32205738.38751341,102348301.491495,9.196821050176313,9.08081111895293,38.940693617242594,0.0,0.0,0.0,9.196821050176313,9.196821050176313,0.0,1.0,101774.87690880588,366389556.8717011,2429225334.742299,-0.4509592653713749,-3.3513711450086805,64.78235796492241,101774.87690880588,366389556.8717011,2429225334.742299,-0.4509592653713749,-3.3513711450086805,64.78235796492241,129.56471592984482,0.0,0.6291289792904732,-1.660121387590392,-0.7470143077611445,-0.7470143077611445
