Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-04T21:00:00,10868.071072544202,39125055.86115912,124349365.56239358,7.964953750310343,7.824006113469835,48.675867021553245,0.0,0.0,0.0,7.964953750310343,7.964953750310343,0.0,1.0,73476.53779546305,264515536.063667,1454471278.904451,-2.05931704660658,-3.8,64.78235796492241,73476.53779546305,264515536.063667,1454471278.904451,-2.05931704660658,-3.8,64.78235796492241,129.56471592984482,0.0,0.7328132855418498,-3.8,-2.141849170819833,-2.141849170819833
 2006-11-04T22:00:00,8238.01381053779,29656849.71793604,94232295.2605466,9.16127080788597,9.054460506348011,38.940693617242594,0.0,0.0,0.0,9.16127080788597,9.16127080788597,0.0,1.0,70677.04267815319,254437353.64135143,1229441204.382603,-2.3283027506767744,-3.8,64.78235796492241,70677.04267815319,254437353.64135143,1229441204.382603,-2.3283027506767744,-3.8,64.78235796492241,129.56471592984482,0.0,0.8268299734634948,-3.8,-2.398862339628876,-2.398862339628876
 2006-11-04T23:00:00,9806.203889944149,35302334.00379893,112229557.74835284,7.945377421909717,7.818167755478495,48.675867021553245,0.0,0.0,0.0,7.945377421909717,7.945377421909717,0.0,1.0,70592.24390931199,254132078.0735232,938458210.8316662,-2.6763006450841806,-3.8,64.78235796492241,70592.24390931199,254132078.0735232,938458210.8316662,-2.6763006450841806,-3.8,64.78235796492241,129.56471592984482,0.0,0.9024971458216504,-3.8,-2.7573110427603296,-2.7573110427603296
 2006-11-05T00:00:00,6773.075866387262,24383073.118994147,77536711.88748787,9.118922509615707,9.031036731032346,38.940693617242594,0.0,0.0,0.0,9.118922509615707,9.118922509615707,0.0,1.0,53560.76009439844,192818736.3398344,605790297.9814577,-3.074394025975236,-3.8,64.78235796492241,53560.76009439844,192818736.3398344,605790297.9814577,-3.074394025975236,-3.8,64.78235796492241,129.56471592984482,0.0,0.9553961862953432,-3.8,-3.136464572352448,-3.136464572352448
 2006-11-05T01:00:00,7361.907362785285,26502866.50602702,84198337.93976884,7.903630848699802,7.808194573379695,48.675867021553245,0.0,0.0,0.0,7.903630848699802,7.903630848699802,0.0,1.0,31361.48521911491,112901346.78881368,354708996.7084994,-3.375027065985734,-3.8,64.78235796492241,31361.48521911491,112901346.78881368,354708996.7084994,-3.375027065985734,-3.8,64.78235796492241,129.56471592984482,0.0,0.9869604300708592,-3.8,-3.435752722313254,-3.435752722313254
 2006-11-05T02:00:00,4920.6086387335135,17714191.09944065,56239078.73545618,9.042318155369308,8.978573065412641,38.940693617242594,0.0,0.0,0.0,9.042318155369308,9.042318155369308,0.0,1.0,6561.806250430304,23622502.50154909,74216246.3105241,-3.631603419563445,-3.720533635357928,21.5941193216408,6561.806250430304,23622502.50154909,74216246.3105241,-3.631603419563445,-3.720533635357928,21.5941193216408,129.56471592984482,0.0,0.9997251532957346,-3.7504646350701023,-3.674807227051792,-3.674807227051792
 2006-11-05T03:00:00,5584.644992866447,20104721.974319205,63847919.43719147,7.857052875135623,7.7846835312927745,48.675867021553245,0.0,0.0,0.0,7.857052875135623,7.857052875135623,0.0,1.0,0.0,0.0,0.0,-3.50310596524984,-3.50310596524984,0.0,0.0,0.0,0.0,-3.50310596524984,-3.50310596524984,0.0,129.56471592984482,0.0,0.9999545386550742,-3.539631381697859,-3.539631381697859,-3.539631381697859
 2006-11-05T04:00:00,4648.315117501611,16733934.4230058,53210082.3632669,8.983277067650281,8.922965297642087,38.940693617242594,0.0,0.0,0.0,8.983277067650281,8.983277067650281,0.0,1.0,0.0,0.0,0.0,-3.277857882994013,-3.277857882994013,0.0,0.0,0.0,0.0,-3.277857882994013,-3.277857882994013,0.0,129.56471592984482,0.0,0.9995218799861711,-3.30986545565039,-3.30986545565039,-3.30986545565039
 2006-11-05T05:00:00,6156.454172188172,22163235.01987742,70390607.99820669,7.845074113104872,7.765288743235509,48.675867021553245,0.0,0.0,0.0,7.845074113104872,7.845074113104872,0.0,1.0,0.0,0.0,0.0,-3.0364974347721354,-3.0364974347721354,0.0,0.0,0.0,0.0,-3.0364974347721354,-3.0364974347721354,0.0,129.56471592984482,0.0,0.9990056168875356,-3.076938793957152,-3.076938793957152,-3.076938793957152
 2006-11-05T06:00:00,1165.2110385278534,4194759.7387002725,13318781.233406868,12.353803475230222,12.338707101885843,9.735173404310643,0.0,0.0,0.0,12.353803475230222,12.353803475230222,0.0,0.0,0.0,0.0,0.0,-2.840686532484554,-2.840686532484554,0.0,0.0,0.0,0.0,-2.840686532484554,-2.840686532484554,0.0,129.56471592984482,0.0,0.9984893537888994,-2.8580451156117506,-2.8580451156117506,-2.8580451156117506
 2006-11-05T07:00:00,23097.102290584848,83149568.24610546,274434212.92161345,9.045005725018584,8.733915598095132,38.94069361724259,0.0,0.0,0.0,9.045005725018584,9.045005725018584,0.0,0.0,0.0,0.0,0.0,-2.220437300829757,-2.220437300829757,0.0,0.0,0.0,0.0,-2.220437300829757,-2.220437300829757,0.0,129.56471592984482,0.0,0.9979730906902634,-2.3695354009595744,-2.3695354009595744,-2.3695354009595744
 2006-11-05T08:00:00,6804.587231350112,24496514.03286041,77847250.32502146,7.802863746473552,7.714626327446137,48.675867021553245,0.0,0.0,0.0,7.802863746473552,7.802863746473552,0.0,0.0,0.0,0.0,0.0,-1.7663204294199155,-1.7663204294199155,0.0,0.0,0.0,0.0,-1.7663204294199155,-1.7663204294199155,0.0,129.56471592984482,0.0,0.9974568275916276,-1.8110888398246296,-1.8110888398246296,-1.8110888398246296
 2006-11-05T09:00:00,35581.98737525001,128095154.55090012,572242603.032005,8.110379820993492,7.461628331383387,48.67586702155322,0.0,0.0,0.0,8.110379820993492,8.110379820993492,0.0,0.0,0.0,0.0,0.0,-0.8675420866882958,-0.8675420866882958,0.0,0.0,0.0,0.0,-0.8675420866882958,-0.8675420866882958,0.0,129.56471592984477,0.0,0.9969405644929914,-1.1697934697107617,-1.1697934697107617,-1.1697934697107617
 2006-11-05T10:00:00,39133.14576191912,140879324.74290878,766080777.9364533,8.312802711584814,7.44422755068847,48.675867021553245,0.0,0.0,0.0,8.312802711584814,8.312802711584814,0.0,0.0,0.0,0.0,0.0,1.7151729747539068,1.7151729747539068,0.0,0.0,0.0,0.0,1.7151729747539068,1.7151729747539068,0.0,129.56471592984482,0.0,0.996424301394356,1.3346833899706834,1.3346833899706834,1.3346833899706834
 2006-11-05T11:00:00,58420.00984606014,210312035.4458165,1274773346.8551672,9.967048437867913,8.521628984245442,38.940693617242594,0.0,0.0,0.0,9.967048437867913,9.967048437867913,0.0,-1.0,0.0,0.0,0.0,6.071551408617148,6.071551408617148,0.0,0.0,0.0,0.0,6.071551408617148,6.071551408617148,0.0,129.56471592984482,1.2080235718823047,0.9945972450551012,5.467757000068808,5.401871368307113,3.168581533012935
 2006-11-05T12:00:00,74530.96416111907,268311470.98002863,1645972642.4959042,8.874259753670515,7.007934822934479,48.67586702155324,0.0,0.0,0.0,8.874259753670515,8.874259753670515,0.0,-1.0,0.0,0.0,0.0,7.682628804356536,7.682628804356536,0.0,0.0,0.0,0.0,7.682628804356536,7.682628804356536,0.0,129.56471592984477,16.089662268250617,0.956354079707185,7.666733197512781,6.7000142006778,0.0573556522779711
 2006-11-05T13:00:00,61873.82787517628,222745780.3506347,1398187144.3936086,9.989858365684956,8.404450215807541,38.94069361724258,0.0,0.0,0.0,9.989858365684956,9.989858365684956,0.0,-1.0,0.0,0.0,0.0,7.537602110640001,7.537602110640001,0.0,0.0,0.0,0.0,7.537602110640001,7.537602110640001,0.0,129.56471592984482,13.53494670077356,0.9012898806745584,7.51018502174895,6.699957464490328,0.0955836419701085
 2006-11-05T14:00:00,75271.58690481505,270977712.8573342,1663650470.5822277,8.876850707766126,6.9904682273188,48.67586702155322,0.0,0.0,0.0,8.876850707766126,8.876850707766126,0.0,-1.0,0.0,0.0,0.0,7.693014797293753,7.693014797293753,0.0,0.0,0.0,0.0,7.693014797293753,7.693014797293753,0.0,129.56471592984477,16.368531474836146,0.8465888875631297,7.668185845150354,6.699967876844682,0.1602102260627912
 2006-11-05T15:00:00,59867.572465181904,215523260.8746547,1322550495.1195717,9.945967367269434,8.446342552766714,38.94069361724261,0.0,0.0,0.0,9.945967367269434,9.945967367269434,0.0,-1.0,0.0,0.0,0.0,7.49250100562364,7.49250100562364,0.0,0.0,0.0,0.0,7.49250100562364,7.49250100562364,0.0,129.56471592984482,13.203781557494976,0.7932098110274648,7.47233838584109,6.69985194241913,0.1758980881889394
 2006-11-05T16:00:00,68832.52644529499,247797095.203062,1433309917.5743167,8.752841606082653,7.127719037530382,48.675867021553245,0.0,0.0,0.0,8.752841606082653,8.752841606082653,0.0,-1.0,0.0,0.0,0.0,7.555931602844271,7.555931602844271,0.0,0.0,0.0,0.0,7.555931602844271,7.555931602844271,0.0,129.56471592984482,14.801209407549967,0.7429839675737613,7.55647436688778,6.699909578585422,0.187669719604253
 2006-11-05T17:00:00,42339.556710549085,152422404.15797672,826558715.7130114,9.717099562975358,8.779958828225057,38.940693617242594,0.0,0.0,0.0,9.717099562975358,9.717099562975358,0.0,0.0,46350.220883856615,166860795.1818838,551306816.8983936,7.354724812533324,6.699999999999999,64.78235796492238,46350.220883856615,166860795.1818838,551306816.8983936,7.354724812533324,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7223063810894949,6.857035561401204,6.857035561401204,6.857035561401204
 2006-11-05T18:00:00,11850.973385122676,42663504.18644163,134343901.4981677,8.04121526548701,7.888938735771471,48.675867021553245,0.0,0.0,0.0,8.04121526548701,8.04121526548701,0.0,0.0,6212.829505239675,22366186.21886283,70512540.36809097,6.783798659069752,6.700000000000002,64.78235796492241,6212.829505239675,22366186.21886283,70512540.36809097,6.783798659069752,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7217901179908591,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T19:00:00,9595.110386393046,34542397.39101496,109340895.61156112,9.341212904981608,9.217276782253537,38.940693617242594,0.0,0.0,0.0,9.341212904981608,9.341212904981608,0.0,0.0,5263.564970894638,18948833.895220697,60025858.87612331,6.771336153837665,6.7,64.78235796492241,5263.564970894638,18948833.895220697,60025858.87612331,6.771336153837665,6.7,64.78235796492241,129.56471592984482,0.0,0.7212738548922232,6.7,6.7,6.7
 2006-11-05T20:00:00,11565.364880075227,41635313.568270825,132283307.87833774,8.052610269049122,7.902669497969787,48.675867021553245,0.0,0.0,0.0,8.052610269049122,8.052610269049122,0.0,1.0,99452.21882902196,358027987.784479,2343988748.286276,-0.5676388878514345,-3.366425795107885,64.78235796492241,99452.21882902196,358027987.784479,2343988748.286276,-0.5676388878514345,-3.366425795107885,64.78235796492241,129.56471592984482,0.0,0.7294805694515496,-1.6766200064222705,-0.882062492837829,-0.882062492837829
 2006-11-05T21:00:00,8447.80133532807,30412084.807181053,96656905.83440097,9.301081650122937,9.191523035195308,38.940693617242594,0.0,0.0,0.0,9.301081650122937,9.301081650122937,0.0,1.0,70631.81172349556,254274522.204584,1242920142.6294992,-2.3121859917208023,-3.8,64.78235796492241,70631.81172349556,254274522.204584,1242920142.6294992,-2.3121859917208023,-3.8,64.78235796492241,129.56471592984482,0.0,0.8224994660412029,-3.8,-2.383197905396976,-2.383197905396976
 2006-11-05T22:00:00,8382.13941827629,30175701.905794643,95946907.3076992,7.957143462461754,7.848390258616685,48.675867021553245,0.0,0.0,0.0,7.957143462461754,7.957143462461754,0.0,1.0,70598.21495293739,254153573.83057457,946396854.3809,-2.6668023556527203,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,946396854.3809,-2.6668023556527203,-3.8,64.78235796492241,129.56471592984482,0.0,0.8992300612978991,-3.8,-2.7379319728514058,-2.7379319728514058
 2006-11-05T23:00:00,4514.164628116034,16250992.66121772,51616761.8926481,9.09721580818132,9.03871001341785,38.9406936172426,0.0,0.0,0.0,9.09721580818132,9.09721580818132,0.0,1.0,53717.466347267306,193382878.8501623,607562698.6616137,-3.0722712350724417,-3.8000000000000007,64.78235796492241,53717.466347267306,193382878.8501623,607562698.6616137,-3.0722712350724417,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9532901512116306,-3.8000000000000007,-3.118691224470256,-3.118691224470256
 2006-11-06T00:00:00,4181.579687810662,15053686.876118384,47887007.80792072,7.8615571259822685,7.807279105091351,48.675867021553245,0.0,0.0,0.0,7.8615571259822685,7.8615571259822685,0.0,1.0,30654.042159963632,110354551.77586904,346707576.62310755,-3.3846094476761297,-3.8,64.78235796492241,30654.042159963632,110354551.77586904,346707576.62310755,-3.3846094476761297,-3.8,64.78235796492241,129.56471592984482,0.0,0.9857994594060052,-3.8,-3.42355097247467,-3.42355097247467
 2006-11-06T01:00:00,13993.330510745336,50375989.83868323,160080989.81398988,7.803412943476637,7.62195834046281,48.675867021553245,0.0,0.0,0.0,7.803412943476637,7.803412943476637,0.0,1.0,10834.30528234151,39003499.01642944,122539654.2887777,-3.540410496508162,-3.6872215914365576,21.5941193216408,10834.30528234151,39003499.01642944,122539654.2887777,-3.540410496508162,-3.6872215914365576,21.5941193216408,129.56471592984482,0.0,0.999464079225886,-3.7209303421903095,-3.642748917151718,-3.642748917151718
 2006-11-06T02:00:00,1611.796573443431,5802467.664396351,18433204.777107947,8.761906147692086,8.741012959848915,38.940693617242594,0.0,0.0,0.0,8.761906147692086,8.761906147692086,0.0,1.0,0.0,0.0,0.0,-3.545629097039918,-3.545629097039918,0.0,0.0,0.0,0.0,-3.545629097039918,-3.545629097039918,0.0,129.56471592984482,0.0,0.9993682056848976,-3.560276349406529,-3.560276349406529,-3.560276349406529
 2006-11-06T03:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,1.0,0.0,0.0,0.0,-3.4523108516256875,-3.4523108516256875,0.0,0.0,0.0,0.0,-3.4523108516256875,-3.4523108516256875,0.0,129.56471592984482,0.0,0.9988519425862612,-3.46598916636387,-3.46598916636387,-3.46598916636387
 2006-11-06T04:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,1.0,0.0,0.0,0.0,-3.359997819181512,-3.359997819181512,0.0,0.0,0.0,0.0,-3.359997819181512,-3.359997819181512,0.0,129.56471592984482,0.0,0.9983356794876254,-3.373618736639178,-3.373618736639178,-3.373618736639178
 2006-11-06T05:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,1.0,0.0,0.0,0.0,-3.267920102158337,-3.267920102158337,0.0,0.0,0.0,0.0,-3.267920102158337,-3.267920102158337,0.0,129.56471592984482,0.0,0.9978194163889894,-3.281596558632952,-3.281596558632952,-3.281596558632952
 2006-11-06T06:00:00,2111.352051797418,7600867.386470705,24178558.41049757,6.680369297996781,6.652964035336598,58.411040425863895,0.0,0.0,0.0,6.680369297996781,6.680369297996781,0.0,1.0,0.0,0.0,0.0,-3.1773549213463634,-3.1773549213463634,0.0,0.0,0.0,0.0,-3.1773549213463634,-3.1773549213463634,0.0,129.56471592984482,0.0,0.9973031532903536,-3.191072104359836,-3.191072104359836,-3.191072104359836
 2006-11-06T07:00:00,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,0.0,0.0,0.0,-3.0917785825709334,-3.0917785825709334,0.0,0.0,0.0,0.0,-3.0917785825709334,-3.0917785825709334,0.0,129.56471592984482,0.0,0.9967868901917176,-3.105600322273931,-3.105600322273931,-3.105600322273931
 2006-11-06T08:00:00,554.6116320402074,1996601.8753447456,6342046.5696862005,11.358874386061304,11.351685971877991,14.602760106465974,0.0,0.0,0.0,11.358874386061304,11.358874386061304,0.0,0.0,0.0,0.0,0.0,-2.999879831017517,-2.999879831017517,0.0,0.0,0.0,0.0,-2.999879831017517,-2.999879831017517,0.0,129.56471592984482,0.0,0.9962706270930816,-3.0135779037149217,-3.0135779037149217,-3.0135779037149217
 2006-11-06T09:00:00,24283.01597975449,87418857.52711616,277882059.52322215,6.824158739581755,6.509174593751626,58.411040425863895,0.0,0.0,0.0,6.824158739581755,6.824158739581755,0.0,0.0,0.0,0.0,0.0,-2.537367023858871,-2.537367023858871,0.0,0.0,0.0,0.0,-2.537367023858871,-2.537367023858871,0.0,129.56471592984482,0.0,0.9957543639944456,-2.6889004596374626,-2.6889004596374626,-2.6889004596374626
 2006-11-06T10:00:00,65382.47398610142,235376906.3499651,812141558.3623953,7.127001181647303,6.206332151686078,58.411040425863895,0.0,0.0,0.0,7.127001181647303,7.127001181647303,0.0,0.0,0.0,0.0,0.0,-0.7089645099299124,-0.7089645099299124,0.0,0.0,0.0,0.0,-0.7089645099299124,-0.7089645099299124,0.0,129.56471592984482,0.0,0.99523810089581,-1.1370942828289314,-1.1370942828289314,-1.1370942828289314
 2006-11-06T11:00:00,73920.05004161216,266112180.14980385,1222391206.9500432,7.359585676060775,5.973747657272604,58.411040425863895,0.0,0.0,0.0,7.359585676060775,7.359585676060775,0.0,0.0,0.0,0.0,0.0,2.685285201666607,2.685285201666607,0.0,0.0,0.0,0.0,2.685285201666607,2.685285201666607,0.0,129.56471592984482,0.0,0.9947218377971736,2.051465157495359,2.051465157495359,2.051465157495359
 2006-11-06T12:00:00,74081.8147845203,266694533.22427312,1330472303.566003,7.420867562297569,5.912465771035812,58.411040425863895,0.0,0.0,0.0,7.420867562297569,7.420867562297569,0.0,-1.0,0.0,0.0,0.0,6.480089827146888,6.480089827146888,0.0,0.0,0.0,0.0,6.480089827146888,6.480089827146888,0.0,129.56471592984482,3.137560163070715,0.9919081858773892,5.941338103002839,5.76387257030164,3.531360117582764
 2006-11-06T13:00:00,83019.08937451354,298868721.7482488,1779209657.110251,7.675330507320549,5.65800282601283,58.411040425863895,0.0,0.0,0.0,7.675330507320549,7.675330507320549,0.0,-1.0,0.0,0.0,0.0,7.759289411434188,7.759289411434188,0.0,0.0,0.0,0.0,7.759289411434188,7.759289411434188,0.0,129.56471592984482,16.86723714464178,0.948834519657087,7.697363797062644,6.699984932593268,0.0436692741499141
 2006-11-06T14:00:00,91095.63744725908,327944294.8101327,2104194782.800576,7.859639296201948,5.473694037131433,58.411040425863895,0.0,0.0,0.0,7.859639296201948,7.859639296201948,0.0,-1.0,0.0,0.0,0.0,7.952510758960103,7.952510758960103,0.0,0.0,0.0,0.0,7.952510758960103,7.952510758960103,0.0,129.56471592984482,20.75542943788753,0.8779300432813173,7.94054652834279,6.6999697642697145,0.1958099955711831
 2006-11-06T15:00:00,91672.49102088588,330020967.67518914,2126728272.200669,7.872419751646217,5.460913581687163,58.411040425863895,0.0,0.0,0.0,7.872419751646217,7.872419751646217,0.0,-1.0,0.0,0.0,0.0,7.966014973775136,7.966014973775136,0.0,0.0,0.0,0.0,7.966014973775136,7.966014973775136,0.0,129.56471592984482,21.64108518152048,0.800077454680831,7.972855532681123,6.700073136647127,0.3527941074359589
 2006-11-06T16:00:00,82264.31706715752,296151541.44176704,1748605639.7107456,7.657974411815179,5.675358921518202,58.411040425863895,0.0,0.0,0.0,7.657974411815179,7.657974411815179,0.0,-1.0,0.0,0.0,0.0,7.741050280583221,7.741050280583221,0.0,0.0,0.0,0.0,7.741050280583221,7.741050280583221,0.0,129.56471592984482,18.992293624358883,0.7266010943795268,7.798863471026162,6.699965764585497,0.3047278412955982
 2006-11-06T17:00:00,67548.93313586937,243176159.28912976,800969295.6313627,7.120665277179838,6.212668056153543,58.411040425863895,0.0,0.0,0.0,7.120665277179838,7.120665277179838,0.0,-1.0,0.0,0.0,0.0,7.177537003646967,7.177537003646967,0.0,0.0,0.0,0.0,7.177537003646967,7.177537003646967,0.0,129.56471592984482,10.039020557764704,0.6775871087296852,7.261875604651983,6.699964109335171,0.0365440441936356
 2006-11-06T18:00:00,38461.9213731703,138462916.94341308,440395859.1092438,6.916271102388836,6.417062230944544,58.411040425863895,0.0,0.0,0.0,6.916271102388836,6.916271102388836,0.0,0.0,24107.703079361778,86787731.0857024,276051738.77762175,7.027986950602834,6.7,64.78235796492241,24107.703079361778,86787731.0857024,276051738.77762175,7.027986950602834,6.7,64.78235796492241,129.56471592984482,0.0,0.6652110948161022,6.764718326605625,6.764718326605625,6.764718326605625
 2006-11-06T19:00:00,16916.362380762555,60898904.57074519,194082193.6462406,6.776662120907052,6.556671212426327,58.411040425863895,0.0,0.0,0.0,6.776662120907052,6.776662120907052,0.0,0.0,8563.957692068658,30830247.69144717,98350147.86851156,6.816878621753292,6.7,64.78235796492241,8563.957692068658,30830247.69144717,98350147.86851156,6.816878621753292,6.7,64.78235796492241,129.56471592984482,0.0,0.6646948317174662,6.7,6.7,6.7
 2006-11-06T20:00:00,4997.977937102269,17992720.57356817,57274728.10135716,6.699126037386757,6.634207295946624,58.411040425863895,0.0,0.0,0.0,6.699126037386757,6.699126037386757,0.0,0.0,2613.3386056750155,9408018.980430055,29956353.92723869,6.735602316561018,6.7,64.78235796492241,2613.3386056750155,9408018.980430055,29956353.92723869,6.735602316561018,6.7,64.78235796492241,129.56471592984482,0.0,0.6641785686188303,6.7,6.7,6.7
 2006-11-06T21:00:00,711.6628452365529,2561986.2428515907,8152248.529024088,10.927610369330596,10.918370177267477,19.470346808621297,0.0,0.0,0.0,10.927610369330596,10.927610369330596,0.0,1.0,99849.27600926685,359457393.6333606,2383861907.143972,-0.5229810820096749,-3.3693718983136853,64.78235796492241,99849.27600926685,359457393.6333606,2383861907.143972,-0.5229810820096749,-3.3693718983136853,64.78235796492241,129.56471592984482,0.0,0.6735308556042393,-1.6193718983136849,-0.7702527830053606,-0.7702527830053606
 2006-11-06T22:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,71153.05308550331,256150991.107812,1327991475.3601031,-2.2104849023299846,-3.8,64.78235796492241,71153.05308550331,256150991.107812,1327991475.3601031,-2.2104849023299846,-3.8,64.78235796492241,129.56471592984482,0.0,0.7730964600134883,-3.8,-2.232737818795915,-2.232737818795915
 2006-11-06T23:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,70598.2149529374,254153573.83057457,1076439265.2277627,-2.511256398301079,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1076439265.2277627,-2.511256398301079,-3.8,64.78235796492241,129.56471592984482,0.0,0.8603888428836225,-3.8,-2.5364386475125302,-2.5364386475125302
 2006-11-07T00:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,65104.02665803162,234374495.9689138,759685725.0063756,-2.89019823377356,-3.8,64.78235796492241,65104.02665803162,234374495.9689138,759685725.0063756,-2.89019823377356,-3.8,64.78235796492241,129.56471592984482,0.0,0.9269779289233672,-3.8,-2.916452820417413,-2.916452820417413
 2006-11-07T01:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,40716.3510874563,146578863.9148427,460613003.57676,-3.248203545833912,-3.8,64.78235796492241,40716.3510874563,146578863.9148427,460613003.57676,-3.248203545833912,-3.8,64.78235796492241,129.56471592984482,0.0,0.970612122911644,-3.8,-3.272676616138451,-3.272676616138451
 2006-11-07T02:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,21857.7735867256,78687984.91221216,248457939.5466066,-3.502292531186234,-3.8000000000000007,64.78235796492241,21857.7735867256,78687984.91221216,248457939.5466066,-3.502292531186234,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9948228808727404,-3.8000000000000007,-3.523558677313773,-3.523558677313773
 2006-11-07T03:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,0.0,0.0,0.0,-3.738955293732238,-3.738955293732238,0.0,0.0,0.0,0.0,-3.738955293732238,-3.738955293732238,0.0,129.56471592984482,0.0,1.0,-3.758305879845802,-3.758305879845802,-3.758305879845802
 2006-11-07T04:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,0.0,0.0,0.0,-3.6505910026954,-3.6505910026954,0.0,0.0,0.0,0.0,-3.6505910026954,-3.6505910026954,0.0,129.56471592984482,0.0,1.0,-3.664145502238709,-3.664145502238709,-3.664145502238709
 2006-11-07T05:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,1.0,0.0,0.0,0.0,-3.5552912507668744,-3.5552912507668744,0.0,0.0,0.0,0.0,-3.5552912507668744,-3.5552912507668744,0.0,129.56471592984482,0.0,1.0,-3.568907325823904,-3.568907325823904,-3.568907325823904
 2006-11-07T06:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,1.0,0.0,0.0,0.0,-3.46458080945442,-3.46458080945442,0.0,0.0,0.0,0.0,-3.46458080945442,-3.46458080945442,0.0,129.56471592984482,0.0,0.9997958240677142,-3.4783007597030724,-3.4783007597030724,-3.4783007597030724
 2006-11-07T07:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,0.0,-3.379266476885055,-3.379266476885055,0.0,0.0,0.0,0.0,-3.379266476885055,-3.379266476885055,0.0,129.56471592984482,0.0,0.9992817477075072,-3.393144300211212,-3.393144300211212,-3.393144300211212
 2006-11-07T08:00:00,1966.9246330641,7080928.67903076,22526864.8712807,10.580173952023046,10.554640419191966,22.715404610058176,0.0,0.0,0.0,10.580173952023046,10.580173952023046,0.0,0.0,0.0,0.0,0.0,-2.340316749910702,-2.340316749910702,0.0,0.0,0.0,0.0,-2.340316749910702,-2.340316749910702,0.0,129.56471592984482,0.0,0.9987654846088712,-3.2764025343660026,-3.2764025343660026,-3.2764025343660026
 2006-11-07T09:00:00,496.1529559426778,1786150.6413936398,5676869.158779262,11.952326426098148,11.945891947003377,9.735173404310649,0.0,0.0,0.0,11.952326426098148,11.952326426098148,0.0,0.0,0.0,0.0,0.0,-3.1433478028405326,-3.1433478028405326,0.0,0.0,0.0,0.0,-3.1433478028405326,-3.1433478028405326,0.0,129.56471592984482,0.0,0.9982492215102352,-3.1570709429440384,-3.1570709429440384,-3.1570709429440384
 2006-11-07T10:00:00,17076.196858929598,61474308.69214657,195219692.526933,6.777307995368755,6.556025337964624,58.411040425863895,0.0,0.0,0.0,6.777307995368755,6.777307995368755,0.0,0.0,0.0,0.0,0.0,-2.767600730037984,-2.767600730037984,0.0,0.0,0.0,0.0,-2.767600730037984,-2.767600730037984,0.0,129.56471592984482,0.0,0.9977329584115994,-2.902812756611152,-2.902812756611152,-2.902812756611152
 2006-11-07T11:00:00,58704.70732521853,211336946.37078667,681526727.2645177,7.052956561027407,6.280376772305974,58.411040425863895,0.0,0.0,0.0,7.052956561027407,7.052956561027407,0.0,0.0,0.0,0.0,0.0,-1.1324278771069856,-1.1324278771069856,0.0,0.0,0.0,0.0,-1.1324278771069856,-1.1324278771069856,0.0,129.56471592984482,0.0,0.9972166953129634,-1.4783488163377445,-1.4783488163377445,-1.4783488163377445
 2006-11-07T12:00:00,73874.72457993576,265949008.4877688,1043751365.1756028,7.258303571646141,6.07502976168724,58.411040425863895,0.0,0.0,0.0,7.258303571646141,7.258303571646141,0.0,-1.0,0.0,0.0,0.0,1.475633454642437,1.475633454642437,0.0,0.0,0.0,0.0,1.475633454642437,1.475633454642437,0.0,129.56471592984482,0.0,0.9967004322143276,0.9548128663547238,0.9548128663547238,0.9548128663547238
 2006-11-07T13:00:00,74467.72177710755,268083798.39758724,1406697981.2077177,7.464088525163916,5.869244808169465,58.411040425863895,0.0,0.0,0.0,7.464088525163916,7.464088525163916,0.0,-1.0,0.0,0.0,0.0,5.486374908721317,5.486374908721317,0.0,0.0,0.0,0.0,5.486374908721317,5.486374908721317,0.0,129.56471592984482,0.0,0.9961841691156916,4.75690227275742,4.75690227275742,4.75690227275742
 2006-11-07T14:00:00,78413.95819064106,282290249.4863078,1590564968.6696825,7.568349592936759,5.764983740396622,58.411040425863895,0.0,0.0,0.0,7.568349592936759,7.568349592936759,0.0,-1.0,0.0,0.0,0.0,7.645782719797815,7.645782719797815,0.0,0.0,0.0,0.0,7.645782719797815,7.645782719797815,0.0,129.56471592984482,15.282845351662935,0.9653797442068006,7.594473319269468,6.700015872652391,0.0204043901129165
 2006-11-07T15:00:00,77658.19328729634,279569495.83426684,1558695255.957211,7.550277565987486,5.783055767345895,58.411040425863895,0.0,0.0,0.0,7.550277565987486,7.550277565987486,0.0,-1.0,0.0,0.0,0.0,7.628354287633961,7.628354287633961,0.0,0.0,0.0,0.0,7.628354287633961,7.628354287633961,0.0,129.56471592984482,16.1652147918516,0.9065010063453594,7.648359990890678,6.699983573756608,0.0480920765182607
 2006-11-07T16:00:00,73909.21580838245,266073176.9101768,1179880750.8431158,7.335484754970541,5.997848578362839,58.411040425863895,0.0,0.0,0.0,7.335484754970541,7.335484754970541,0.0,-1.0,0.0,0.0,0.0,7.403036519490835,7.403036519490835,0.0,0.0,0.0,0.0,7.403036519490835,7.403036519490835,0.0,129.56471592984482,13.10269410391787,0.854389875329458,7.451452842955909,6.700008435306632,0.0280504486377732
 2006-11-07T17:00:00,33952.10881386386,122227591.72990993,388705257.54396427,6.886973581023452,6.446359752309927,58.411040425863895,0.0,0.0,0.0,6.886973581023452,6.886973581023452,0.0,-1.0,0.0,0.0,0.0,6.932587842849682,6.932587842849682,0.0,0.0,0.0,0.0,6.932587842849682,6.932587842849682,0.0,129.56471592984482,5.689952636038775,0.8230395672317994,7.010261676447797,6.699982237727885,0.0013286740686052
 2006-11-07T18:00:00,5235.21186482361,18846762.713364992,59992774.29338746,7.807241804630884,7.739241830640836,48.675867021553245,0.0,0.0,0.0,7.807241804630884,7.807241804630884,0.0,0.0,4276.824904803371,15396569.657292137,49055708.44904122,6.758297904889741,6.7,64.78235796492241,4276.824904803371,15396569.657292137,49055708.44904122,6.758297904889741,6.7,64.78235796492241,129.56471592984482,0.0,0.8168779576216151,6.7186717746018125,6.7186717746018125,6.7186717746018125
 2006-11-07T19:00:00,351.1470210732407,1264129.2758636666,4033581.237077809,12.201820845385216,12.197248970115128,9.735173404310649,0.0,0.0,0.0,12.201820845385216,12.201820845385216,0.0,0.0,1170.845097022269,4215042.349280168,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.845097022269,4215042.349280168,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8163616945229789,6.7,6.7,6.7
 2006-11-07T20:00:00,353.8946208334853,1274020.6350005472,4063699.206831332,12.201619760981709,12.197013748207029,9.735173404310649,0.0,0.0,0.0,12.201619760981709,12.201619760981709,0.0,0.0,1170.259299575229,4212933.478470825,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.259299575229,4212933.478470825,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8158454314243432,6.7,6.7,6.7
 2006-11-07T21:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,96499.47639707469,347398115.0294688,2164670575.2934585,-0.8223530956704028,-3.4070599007692235,64.78235796492241,96499.47639707469,347398115.0294688,2164670575.2934585,-0.8223530956704028,-3.4070599007692235,64.78235796492241,129.56471592984482,0.0,0.8168933038888158,-1.6570599007692233,-1.0796761453383776,-1.0796761453383776
 2006-11-07T22:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,1.0,70552.29705670296,253988269.40413052,935313499.545832,-2.6800604283330496,-3.8,64.78235796492241,70552.29705670296,253988269.40413052,935313499.545832,-2.6800604283330496,-3.8,64.78235796492241,129.56471592984482,0.0,0.8937046643724583,-3.8,-2.7060800660517006,-2.7060800660517006
 2006-11-07T23:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,1.0,54392.85415342511,195814274.95233035,615201563.0023041,-3.063126916933882,-3.8,64.78235796492241,54392.85415342511,195814274.95233035,615201563.0023041,-3.063126916933882,-3.8,64.78235796492241,129.56471592984482,0.0,0.9496892221416434,-3.8,-3.08887800927309,-3.08887800927309
 2006-11-08T00:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,30917.085540381795,111301507.94537446,350850136.75411487,-3.3796483292323454,-3.8,64.78235796492241,30917.085540381795,111301507.94537446,350850136.75411487,-3.3796483292323454,-3.8,64.78235796492241,129.56471592984482,0.0,0.98379531777904,-3.8,-3.402719318458486,-3.402719318458486
 2006-11-08T01:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,9426.673932954413,33936026.158635885,107007680.23396836,-3.650252058473192,-3.778476201080741,32.3911789824612,9426.673932954413,33936026.158635885,107007680.23396836,-3.650252058473192,-3.778476201080741,32.3911789824612,129.56471592984482,0.0,0.9991865491436004,-3.791119082186496,-3.673191042641203,-3.673191042641203
 2006-11-08T02:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.697250135730437,-3.697250135730437,0.0,0.0,0.0,0.0,-3.697250135730437,-3.697250135730437,0.0,129.56471592984482,0.0,1.0,-3.710871681131003,-3.710871681131003,-3.710871681131003
 2006-11-08T03:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.6052462866934367,-3.6052462866934367,0.0,0.0,0.0,0.0,-3.6052462866934367,-3.6052462866934367,0.0,129.56471592984482,0.0,0.99995684374294,-3.61893050400662,-3.61893050400662,-3.61893050400662
 2006-11-08T04:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,1.0,0.0,0.0,0.0,-3.513310866988936,-3.513310866988936,0.0,0.0,0.0,0.0,-3.513310866988936,-3.513310866988936,0.0,129.56471592984482,0.0,0.999526490161903,-3.526926642894745,-3.526926642894745,-3.526926642894745
 2006-11-08T05:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,1.0,0.0,0.0,0.0,-3.4190715949160384,-3.4190715949160384,0.0,0.0,0.0,0.0,-3.4190715949160384,-3.4190715949160384,0.0,129.56471592984482,0.0,0.9990102270632668,-3.432683385888403,-3.432683385888403,-3.432683385888403
 2006-11-08T06:00:00,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,1.0,0.0,0.0,0.0,-3.328360283161061,-3.328360283161061,0.0,0.0,0.0,0.0,-3.328360283161061,-3.328360283161061,0.0,129.56471592984482,0.0,0.9984939639646312,-3.3420783874108864,-3.3420783874108864,-3.3420783874108864
 2006-11-08T07:00:00,719.685693826369,2590868.497774928,8232591.616082541,11.096750439173624,11.087419181527189,19.470346808621297,0.0,0.0,0.0,11.096750439173624,11.096750439173624,0.0,0.0,0.0,0.0,0.0,-3.2422574351173785,-3.2422574351173785,0.0,0.0,0.0,0.0,-3.2422574351173785,-3.2422574351173785,0.0,129.56471592984482,0.0,0.997977700865995,-3.2562068726287907,-3.2562068726287907,-3.2562068726287907
 2006-11-08T08:00:00,2875.1017781746864,10350366.40142887,32911568.10646817,9.061474375053931,9.02417024474987,37.31816471652415,0.0,0.0,0.0,9.061474375053931,9.061474375053931,0.0,0.0,0.0,0.0,0.0,-1.7901519529211305,-1.7901519529211305,0.0,0.0,0.0,0.0,-1.7901519529211305,-1.7901519529211305,0.0,129.56471592984482,0.0,0.9974614377673592,-3.129002429768595,-3.129002429768595,-3.129002429768595
 2006-11-08T09:00:00,777.0786718444401,2797483.2186399847,8910206.93673474,11.031856248878787,11.021756941918326,19.470346808621297,0.0,0.0,0.0,11.031856248878787,11.031856248878787,0.0,0.0,0.0,0.0,0.0,-2.997771707352154,-2.997771707352154,0.0,0.0,0.0,0.0,-2.997771707352154,-2.997771707352154,0.0,129.56471592984482,0.0,0.9969451746687232,-3.0122545999398778,-3.0122545999398778,-3.0122545999398778
 2006-11-08T10:00:00,28201.65464831369,101525956.73392928,322979659.9211945,6.849721974928625,6.483611358404757,58.411040425863895,0.0,0.0,0.0,6.849721974928625,6.849721974928625,0.0,0.0,0.0,0.0,0.0,-2.4073747398196663,-2.4073747398196663,0.0,0.0,0.0,0.0,-2.4073747398196663,-2.4073747398196663,0.0,129.56471592984482,0.0,0.9964289115700872,-2.61851557114378,-2.61851557114378,-2.61851557114378
 2006-11-08T11:00:00,71947.38120268424,259010572.3296632,1006243629.8729074,7.237041740620803,6.096291592712578,58.411040425863895,0.0,0.0,0.0,7.237041740620803,7.237041740620803,0.0,0.0,0.0,0.0,0.0,-0.0614726004828306,-0.0614726004828306,0.0,0.0,0.0,0.0,-0.0614726004828306,-0.0614726004828306,0.0,129.56471592984482,0.0,0.9959126484714512,-0.5523071378824275,-0.5523071378824275,-0.5523071378824275
 2006-11-08T12:00:00,74816.99872270373,269341195.40173346,1386207567.265641,7.452470869047286,5.880862464286095,58.411040425863895,0.0,0.0,0.0,7.452470869047286,7.452470869047286,0.0,-1.0,0.0,0.0,0.0,3.639166161462253,3.639166161462253,0.0,0.0,0.0,0.0,3.639166161462253,3.639166161462253,0.0,129.56471592984482,0.0,0.9953963853728152,2.926102440237346,2.926102440237346,2.926102440237346
 2006-11-08T13:00:00,85441.13104586974,307588071.76513106,1879198264.4126327,7.732033155290286,5.601300178043092,58.411040425863895,0.0,0.0,0.0,7.732033155290286,7.732033155290286,0.0,-1.0,0.0,0.0,0.0,7.553002066701033,7.553002066701033,0.0,0.0,0.0,0.0,7.553002066701033,7.553002066701033,0.0,129.56471592984482,12.067328400137416,0.977235413254426,7.202531066541904,6.4816645350815705,2.0463377845117185
 2006-11-08T14:00:00,95482.57986366666,343737287.5091999,2272886847.330724,7.955321623140537,5.378011710192843,58.411040425863895,0.0,0.0,0.0,7.955321623140537,7.955321623140537,0.0,-1.0,0.0,0.0,0.0,8.053036963390761,8.053036963390761,0.0,0.0,0.0,0.0,8.053036963390761,8.053036963390761,0.0,129.56471592984482,21.76584147196704,0.9049729255295834,8.01285995829906,6.700020728689691,0.1976250555565673
 2006-11-08T15:00:00,99225.5179989799,357211864.7963277,2415315877.8661,8.036109931094954,5.297223402238427,58.411040425863895,0.0,0.0,0.0,8.036109931094954,8.036109931094954,0.0,-1.0,0.0,0.0,0.0,8.137731126121187,8.137731126121187,0.0,0.0,0.0,0.0,8.137731126121187,8.137731126121187,0.0,129.56471592984482,24.405495275114145,0.8182328693855,8.144754013757401,6.700017438430776,0.4748066193095336
 2006-11-08T16:00:00,92880.96187338866,334371462.7441992,2172899994.191042,7.898608884070165,5.434724449263214,58.411040425863895,0.0,0.0,0.0,7.898608884070165,7.898608884070165,0.0,-1.0,0.0,0.0,0.0,7.993457381382425,7.993457381382425,0.0,0.0,0.0,0.0,7.993457381382425,7.993457381382425,0.0,129.56471592984482,22.99095529874248,0.7327749843627974,8.029563660751414,6.699946782091844,0.5377606065138333
 2006-11-08T17:00:00,73905.67258889515,266060421.3200225,1165740166.7328067,7.327466726999972,6.005866606333409,58.411040425863895,0.0,0.0,0.0,7.327466726999972,7.327466726999972,0.0,-1.0,0.0,0.0,0.0,7.394535105690625,7.394535105690625,0.0,0.0,0.0,0.0,7.394535105690625,7.394535105690625,0.0,129.56471592984482,13.919882264461194,0.6686121287061999,7.491676759843947,6.700006734698401,0.1339486441982456
 2006-11-08T18:00:00,65723.06582833471,236603036.982005,760461982.4766417,7.097701743962858,6.235631589370521,58.411040425863895,0.0,0.0,0.0,7.097701743962858,7.097701743962858,0.0,0.0,40171.42423424235,144617127.24327248,467325073.0622057,7.255138320704858,6.7,64.78235796492241,40171.42423424235,144617127.24327248,467325073.0622057,7.255138320704858,6.7,64.78235796492241,129.56471592984482,0.0,0.6508110474323252,6.8016621293673,6.8016621293673,6.8016621293673
 2006-11-08T19:00:00,49183.195652449416,177059504.3488179,562194336.2865635,6.985309613300287,6.348023720033094,58.411040425863895,0.0,0.0,0.0,6.985309613300287,6.985309613300287,0.0,0.0,24664.929134265603,88793744.88335615,282500203.5372863,7.035666921341179,6.7,64.78235796492241,24664.929134265603,88793744.88335615,282500203.5372863,7.035666921341179,6.7,64.78235796492241,129.56471592984482,0.0,0.6502947843336891,6.7,6.7,6.7
 2006-11-08T20:00:00,38980.820740137184,140330954.66449386,446633461.73795617,6.9198061106643,6.413527222669079,58.411040425863895,0.0,0.0,0.0,6.9198061106643,6.9198061106643,0.0,0.0,19595.42078004501,70543514.80816202,224691619.59382084,6.96699263648361,6.7,64.78235796492241,19595.42078004501,70543514.80816202,224691619.59382084,6.96699263648361,6.7,64.78235796492241,129.56471592984482,0.0,0.6497785212350533,6.7,6.7,6.7
 2006-11-08T21:00:00,26634.60943888476,95884593.97998512,305412190.10425913,6.839761246993768,6.493572086339612,58.411040425863895,0.0,0.0,0.0,6.839761246993768,6.839761246993768,0.0,1.0,104204.2294464953,375135226.0073831,2554000046.744481,-0.2849111347858005,-3.334234115330203,64.78235796492241,104204.2294464953,375135226.0073831,2554000046.744481,-0.2849111347858005,-3.334234115330203,64.78235796492241,129.56471592984482,0.0,0.6587719027803268,-1.5842341153302033,-0.735410461472609,-0.735410461472609
 2006-11-08T22:00:00,4227.960848799012,15220659.055676442,48396558.23585796,8.271656757195235,8.216800837647419,44.78179765982898,0.0,0.0,0.0,8.271656757195235,8.271656757195235,0.0,1.0,71787.72680624583,258435816.50248492,1371539840.6116526,-2.158431749126956,-3.8,64.78235796492241,71787.72680624583,258435816.50248492,1371539840.6116526,-2.158431749126956,-3.8,64.78235796492241,129.56471592984482,0.0,0.759615146387934,-3.8,-2.1995415225016743,-2.1995415225016743
 2006-11-08T23:00:00,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,1.0,70598.2149529374,254153573.83057457,1116858633.0811808,-2.4629183967097354,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1116858633.0811808,-2.4629183967097354,-3.8,64.78235796492241,129.56471592984482,0.0,0.849330546709753,-3.8,-2.487755508140244,-2.487755508140244
 2006-11-09T00:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,67262.89377639095,242146417.59500745,804961665.4227349,-2.8360189081781986,-3.8,64.78235796492241,67262.89377639095,242146417.59500745,804961665.4227349,-2.8360189081781986,-3.8,64.78235796492241,129.56471592984482,0.0,0.9190800987199956,-3.8,-2.8623001362060485,-2.8623001362060485
 2006-11-09T01:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,44037.63358688958,158535480.91280252,498080518.7600413,-3.203341495148379,-3.8,64.78235796492241,44037.63358688958,158535480.91280252,498080518.7600413,-3.203341495148379,-3.8,64.78235796492241,129.56471592984482,0.0,0.965814197542561,-3.8,-3.2281972800184326,-3.2281972800184326
 2006-11-09T02:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,23917.068834258083,86101447.80332908,271691429.1228454,-3.4744615535372616,-3.8,64.78235796492241,23917.068834258083,86101447.80332908,271691429.1228454,-3.4744615535372616,-3.8,64.78235796492241,129.56471592984482,0.0,0.9925807057421832,-3.8,-3.496250259107098,-3.496250259107098
 2006-11-09T03:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,1.0,2711.4973490195275,9761390.4564703,30742847.794006344,-3.719334976302408,-3.756174374813007,10.7970596608204,2711.4973490195275,9761390.4564703,30742847.794006344,-3.719334976302408,-3.756174374813007,10.7970596608204,129.56471592984482,0.0,1.0,-3.7732285094003006,-3.739618960629798,-3.739618960629798
 2006-11-09T04:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,1.0,0.0,0.0,0.0,-3.668421249532935,-3.668421249532935,0.0,0.0,0.0,0.0,-3.668421249532935,-3.668421249532935,0.0,129.56471592984482,0.0,1.0,-3.681978843002648,-3.681978843002648,-3.681978843002648
 2006-11-09T05:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,1.0,0.0,0.0,0.0,-3.573111388359948,-3.573111388359948,0.0,0.0,0.0,0.0,-3.573111388359948,-3.573111388359948,0.0,129.56471592984482,0.0,1.0,-3.586727345993636,-3.586727345993636,-3.586727345993636
 2006-11-09T06:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,1.0,0.0,0.0,0.0,-3.4823924681878715,-3.4823924681878715,0.0,0.0,0.0,0.0,-3.4823924681878715,-3.4823924681878715,0.0,129.56471592984482,0.0,0.9999996162944552,-3.496112582227964,-3.496112582227964,-3.496112582227964
 2006-11-09T07:00:00,772.5689859038889,2781248.349254,8865686.426816976,11.129314565612464,11.119265720610263,19.470346808621297,0.0,0.0,0.0,11.129314565612464,11.129314565612464,0.0,0.0,0.0,0.0,0.0,-3.394915457875206,-3.394915457875206,0.0,0.0,0.0,0.0,-3.394915457875206,-3.394915457875206,0.0,129.56471592984482,0.0,0.9996965442925276,-3.409221217784481,-3.409221217784481,-3.409221217784481
 2006-11-09T08:00:00,3303.2780066111886,11891800.82380028,37848175.64746131,10.030439267658364,9.9875396924735,29.205520212931944,0.0,0.0,0.0,10.030439267658364,10.030439267658364,0.0,0.0,0.0,0.0,0.0,-3.276277865104348,-3.276277865104348,0.0,0.0,0.0,0.0,-3.276277865104348,-3.276277865104348,0.0,129.56471592984482,0.0,0.9991802811938916,-3.303493355363702,-3.303493355363702,-3.303493355363702
 2006-11-09T09:00:00,2091.8434251555614,7530636.33056002,23986150.123738065,7.759977468720975,7.732790259303709,48.675867021553245,0.0,0.0,0.0,7.759977468720975,7.759977468720975,0.0,0.0,0.0,0.0,0.0,-3.1311528190290474,-3.1311528190290474,0.0,0.0,0.0,0.0,-3.1311528190290474,-3.1311528190290474,0.0,129.56471592984482,0.0,0.9986640180952556,-3.146997358771236,-3.146997358771236,-3.146997358771236
 2006-11-09T10:00:00,6737.670461115101,24255613.66001436,77060390.03750029,8.867667534582703,8.780320812350308,38.940693617242594,0.0,0.0,0.0,8.867667534582703,8.867667534582703,0.0,0.0,0.0,0.0,0.0,-2.991606417951445,-2.991606417951445,0.0,0.0,0.0,0.0,-2.991606417951445,-2.991606417951445,0.0,129.56471592984482,0.0,0.9981477549966196,-3.0380948047787544,-3.0380948047787544,-3.0380948047787544
 2006-11-09T11:00:00,43053.81384643987,154993729.84718353,491430179.18143547,6.94519956832085,6.38813376501253,58.411040425863895,0.0,0.0,0.0,6.94519956832085,6.94519956832085,0.0,0.0,0.0,0.0,0.0,-2.006954659657246,-2.006954659657246,0.0,0.0,0.0,0.0,-2.006954659657246,-2.006954659657246,0.0,129.56471592984482,0.0,0.9976314918979836,-2.266214132634732,-2.266214132634732,-2.266214132634732
 2006-11-09T12:00:00,63775.59671658039,229592148.1796894,726618281.6058588,7.078515776717199,6.254817556616182,58.411040425863895,0.0,0.0,0.0,7.078515776717199,7.078515776717199,0.0,-1.0,0.0,0.0,0.0,0.0107107475811794,0.0107107475811794,0.0,0.0,0.0,0.0,0.0107107475811794,0.0107107475811794,0.0,129.56471592984482,0.0,0.9971152287993478,-0.3674227849735554,-0.3674227849735554,-0.3674227849735554
 2006-11-09T13:00:00,73916.62708086113,266099857.49110007,1209135648.5112638,7.352071404645158,5.981261928688223,58.411040425863895,0.0,0.0,0.0,7.352071404645158,7.352071404645158,0.0,-1.0,0.0,0.0,0.0,3.117986550141031,3.117986550141031,0.0,0.0,0.0,0.0,3.117986550141031,3.117986550141031,0.0,129.56471592984482,0.0,0.9965989657007118,2.4863333166600405,2.4863333166600405,2.4863333166600405
 2006-11-09T14:00:00,75739.58385693659,272662501.88497174,1477368280.5929203,7.504160941859478,5.829172391473903,58.411040425863895,0.0,0.0,0.0,7.504160941859478,7.504160941859478,0.0,-1.0,0.0,0.0,0.0,6.904438281497523,6.904438281497523,0.0,0.0,0.0,0.0,6.904438281497523,6.904438281497523,0.0,129.56471592984482,5.339851494574224,0.9910966913683376,6.435966435218691,6.127769309205992,2.7811263557468267
 2006-11-09T15:00:00,77891.99875832161,280411195.5299578,1568830144.353395,7.556024246867868,5.777309086465512,58.411040425863895,0.0,0.0,0.0,7.556024246867868,7.556024246867868,0.0,-1.0,0.0,0.0,0.0,7.634037498340149,7.634037498340149,0.0,0.0,0.0,0.0,7.634037498340149,7.634037498340149,0.0,129.56471592984482,15.87877668788914,0.9438390349086744,7.631776757291817,6.6999817506676616,0.0286853839355528
 2006-11-09T16:00:00,79313.36239606536,285528104.62583536,1628420517.2263987,7.589816051013654,5.743517282319726,58.411040425863895,0.0,0.0,0.0,7.589816051013654,7.589816051013654,0.0,-1.0,0.0,0.0,0.0,7.669521359838742,7.669521359838742,0.0,0.0,0.0,0.0,7.669521359838742,7.669521359838742,0.0,129.56471592984482,16.37619971558027,0.8858104160184851,7.659999150093036,6.700048570741089,0.0651084046850667
 2006-11-09T17:00:00,73877.30428660206,265958295.43176737,1053790750.1712102,7.2639949122817535,6.069338421051626,58.411040425863895,0.0,0.0,0.0,7.2639949122817535,7.2639949122817535,0.0,-1.0,0.0,0.0,0.0,7.222642236325825,7.222642236325825,0.0,0.0,0.0,0.0,7.222642236325825,7.222642236325825,0.0,129.56471592984482,12.508970119519228,0.8325498370061218,7.295443523427378,6.594832021667483,0.0872976106813343
