Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-09T18:00:00,67251.67916384288,242106044.9898344,825885993.7192494,7.134792306422249,6.198541026911131,58.411040425863895,0.0,0.0,0.0,7.134792306422249,7.134792306422249,0.0,0.0,43170.77950718117,155414806.2258522,493289459.5529546,7.285981069558276,6.7,64.78235796492241,43170.77950718117,155414806.2258522,493289459.5529546,7.285981069558276,6.7,64.78235796492241,129.56471592984482,0.0,0.8174728343331829,6.793514367875567,6.793514367875567,6.793514367875567
 2006-11-09T19:00:00,55265.53306673141,198955919.04023308,629886696.0474416,7.023681124050843,6.309652209282536,58.411040425863895,0.0,0.0,0.0,7.023681124050843,7.023681124050843,0.0,0.0,27692.950448821965,99694621.61575904,316407012.4710411,7.075943356135624,6.7,64.78235796492241,27692.950448821965,99694621.61575904,316407012.4710411,7.075943356135624,6.7,64.78235796492241,129.56471592984482,0.0,0.8169565712345466,6.7,6.7,6.7
 2006-11-09T20:00:00,41997.28327309946,151190219.78315806,479185767.5483435,6.938257753406774,6.395075579926605,58.411040425863895,0.0,0.0,0.0,6.938257753406774,6.938257753406774,0.0,0.0,21080.062133344105,75888223.68003875,240983464.2992661,6.986346746426701,6.7,64.78235796492241,21080.062133344105,75888223.68003875,240983464.2992661,6.986346746426701,6.7,64.78235796492241,129.56471592984482,0.0,0.8164403081359106,6.7,6.7,6.7
 2006-11-09T21:00:00,26643.97623490541,95918314.4456595,304652802.2332852,6.839330837425945,6.494002495907435,58.411040425863895,0.0,0.0,0.0,6.839330837425945,6.839330837425945,0.0,1.0,98332.57695230034,353997277.0282813,2291413012.44268,-0.6382772216213454,-3.37416585763406,64.78235796492241,98332.57695230034,353997277.0282813,2291413012.44268,-0.6382772216213454,-3.37416585763406,64.78235796492241,129.56471592984482,0.0,0.8168055545229014,-1.6241658576340594,-1.0596138536683997,-1.0596138536683997
 2006-11-09T22:00:00,12142.270571389314,43712174.05700153,139100775.30286998,7.018860169450142,6.861189875695405,54.516971064139625,0.0,0.0,0.0,7.018860169450142,7.018860169450142,0.0,1.0,70598.21495293739,254153573.83057457,994319381.262427,-2.6094717634221847,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,994319381.262427,-2.6094717634221847,-3.8,64.78235796492241,129.56471592984482,0.0,0.8935331494417672,-3.8,-2.705109528940831,-2.705109528940831
 2006-11-09T23:00:00,8664.676820347318,31192836.55325033,99232537.9978974,7.395391395160307,7.282912301855859,48.675867021553245,0.0,0.0,0.0,7.395391395160307,7.395391395160307,0.0,1.0,57964.54292159652,208672354.51774743,655598570.0528793,-3.0147668857844185,-3.8,64.78235796492241,57964.54292159652,208672354.51774743,655598570.0528793,-3.0147668857844185,-3.8,64.78235796492241,129.56471592984482,0.0,0.9495766647937876,-3.8,-3.087957652855898,-3.087957652855898
 2006-11-10T00:00:00,5838.42414750228,21018326.93100821,66898429.91899105,7.376533568494456,7.300705577529432,48.675867021553245,0.0,0.0,0.0,7.376533568494456,7.376533568494456,0.0,1.0,33140.03068454109,119304110.46434794,374824946.99701625,-3.3509397746834537,-3.8,64.78235796492238,33140.03068454109,119304110.46434794,374824946.99701625,-3.3509397746834537,-3.8,64.78235796492238,129.56471592984477,0.0,0.9837322859181556,-3.8,-3.402068863317007,-3.402068863317007
 2006-11-10T01:00:00,9977.633995304688,35919482.383096874,114260563.19762926,7.392291743051476,7.262778336065246,48.675867021553245,0.0,0.0,0.0,7.392291743051476,7.392291743051476,0.0,1.0,12443.176747771056,44795436.2919758,140736534.2945631,-3.565698915048493,-3.734326964564415,32.39117898246119,12443.176747771056,44795436.2919758,140736534.2945631,-3.565698915048493,-3.734326964564415,32.39117898246119,129.56471592984482,0.0,0.9991734802113014,-3.760465502978176,-3.6423362227903855,-3.6423362227903855
 2006-11-10T02:00:00,4945.809628498208,17804914.662593547,56582570.03928533,7.358348587259454,7.294213633716221,48.675867021553245,0.0,0.0,0.0,7.358348587259454,7.358348587259454,0.0,1.0,0.0,0.0,0.0,-3.566116036509488,-3.566116036509488,0.0,0.0,0.0,0.0,-3.566116036509488,-3.566116036509488,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6007197343814776,-3.6007197343814776,-3.6007197343814776
 2006-11-10T03:00:00,5770.584185932546,20774103.069357164,66007585.77220729,7.354948076540441,7.280130312062217,48.675867021553245,0.0,0.0,0.0,7.354948076540441,7.354948076540441,0.0,1.0,0.0,0.0,0.0,-3.2709119589753666,-3.2709119589753666,0.0,0.0,0.0,0.0,-3.2709119589753666,-3.2709119589753666,0.0,129.56471592984482,0.0,0.9999407248951916,-3.305813669542573,-3.305813669542573,-3.305813669542573
 2006-11-10T04:00:00,1643.2087924299258,5915551.652747733,18803262.240158312,8.488545378705878,8.46723268668532,31.152554893794075,0.0,0.0,0.0,8.488545378705878,8.488545378705878,0.0,1.0,0.0,0.0,0.0,-3.1387254863332337,-3.1387254863332337,0.0,0.0,0.0,0.0,-3.1387254863332337,-3.1387254863332337,0.0,129.56471592984482,0.0,0.999494252466406,-3.155467145900124,-3.155467145900124,-3.155467145900124
 2006-11-10T05:00:00,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,1.0,0.0,0.0,0.0,-3.0446805296755337,-3.0446805296755337,0.0,0.0,0.0,0.0,-3.0446805296755337,-3.0446805296755337,0.0,129.56471592984482,0.0,0.99897798936777,-3.0582302371784125,-3.0582302371784125,-3.0582302371784125
 2006-11-10T06:00:00,66.04316216014801,237755.38377653292,755095.2465556847,10.437145402167747,10.43628953661248,1.622528900718441,0.0,0.0,0.0,10.437145402167747,10.437145402167747,0.0,1.0,0.0,0.0,0.0,-2.952334230708217,-2.952334230708217,0.0,0.0,0.0,0.0,-2.952334230708217,-2.952334230708217,0.0,129.56471592984482,0.0,0.998461726269134,-2.966101281459013,-2.966101281459013,-2.966101281459013
 2006-11-10T07:00:00,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,22575.952266618533,81273428.15982673,397617544.72531205,6.285461832055044,5.813527440717305,43.1882386432816,22575.952266618533,81273428.15982673,397617544.72531205,6.285461832055044,5.813527440717305,43.1882386432816,107.970596608204,0.0,0.997945463170498,4.2109169438035465,4.2109169438035465,4.2109169438035465
 2006-11-10T08:00:00,4918.284938969334,17705825.780289605,56319577.49204437,6.698584785496198,6.634748547837183,58.411040425863895,0.0,0.0,0.0,6.698584785496198,6.698584785496198,0.0,0.0,2696.427410352584,9707138.6772693,30890329.662656218,6.736712073694513,6.7,64.78235796492241,2696.427410352584,9707138.6772693,30890329.662656218,6.736712073694513,6.7,64.78235796492241,129.56471592984482,0.0,0.997429200071862,6.7,6.7,6.7
 2006-11-10T09:00:00,14438.454566025655,51978436.43769236,165414636.7237679,6.760414107466825,6.572919225866556,58.411040425863895,0.0,0.0,0.0,6.760414107466825,6.760414107466825,0.0,0.0,7477.6523327836285,26919548.398021065,85702195.43428212,6.801849772107096,6.7,64.78235796492241,7477.6523327836285,26919548.398021065,85702195.43428212,6.801849772107096,6.7,64.78235796492241,129.56471592984482,0.0,0.996912936973226,6.7,6.7,6.7
 2006-11-10T10:00:00,32566.38351067743,117238980.63843872,372456257.9827299,6.877762212204858,6.455571121128522,58.411040425863895,0.0,0.0,0.0,6.877762212204858,6.877762212204858,0.0,0.0,16386.08405776668,58989902.607960045,187772380.83856463,6.923128852878354,6.7,64.78235796492241,16386.08405776668,58989902.607960045,187772380.83856463,6.923128852878354,6.7,64.78235796492241,129.56471592984482,0.0,0.9963966738745902,6.7,6.7,6.7
 2006-11-10T11:00:00,54656.06628735735,196761838.63448644,622954079.2760808,7.019751679003463,6.313581654329918,58.411040425863895,0.0,0.0,0.0,7.019751679003463,7.019751679003463,0.0,0.0,27389.04527905318,98600563.00459144,312938726.3642452,7.071822706578124,6.7,64.78235796492241,27389.04527905318,98600563.00459144,312938726.3642452,7.071822706578124,6.7,64.78235796492241,129.56471592984482,0.0,0.9958804107759542,6.7,6.7,6.7
 2006-11-10T12:00:00,62140.505975800486,223705821.5128818,708047467.9619044,7.067987997235676,6.265345336097705,58.411040425863895,0.0,0.0,0.0,7.067987997235676,7.067987997235676,0.0,-1.0,0.0,0.0,0.0,7.122386273559634,7.122386273559634,0.0,0.0,0.0,0.0,7.122386273559634,7.122386273559634,0.0,129.56471592984482,6.321286541574981,0.984997104133653,7.047223656575137,6.699983930919611,1.1166844856896363
 2006-11-10T13:00:00,73865.10111953737,265914364.03033456,1005864088.659284,7.236823104618755,6.096510228714624,58.411040425863895,0.0,0.0,0.0,7.236823104618755,7.236823104618755,0.0,-1.0,0.0,0.0,0.0,7.299463886000209,7.299463886000209,0.0,0.0,0.0,0.0,7.299463886000209,7.299463886000209,0.0,129.56471592984482,10.037522481968992,0.9547862641493152,7.263057894989427,6.700002693731832,0.0012207272792819
 2006-11-10T14:00:00,73933.13695698154,266159293.0451335,1274291756.671245,7.389012894004003,5.944320439329377,58.411040425863895,0.0,0.0,0.0,7.389012894004003,7.389012894004003,0.0,-1.0,0.0,0.0,0.0,7.459106472161824,7.459106472161824,0.0,0.0,0.0,0.0,7.459106472161824,7.459106472161824,0.0,129.56471592984482,12.839523699579024,0.9135983919030476,7.435809109826621,6.700007370841756,0.0126982353676439
 2006-11-10T15:00:00,73914.3878739704,266091796.34629348,1200136185.1958537,7.346968207995587,5.986365125337792,58.411040425863895,0.0,0.0,0.0,7.346968207995587,7.346968207995587,0.0,-1.0,0.0,0.0,0.0,7.41484365989884,7.41484365989884,0.0,0.0,0.0,0.0,7.41484365989884,7.41484365989884,0.0,129.56471592984482,12.76392114140011,0.86738293185676,7.430410341180237,6.699953884435591,0.0213919939619788
 2006-11-10T16:00:00,73885.72141259315,265988597.0853353,1086829433.562322,7.282725959547445,6.050607373785934,58.411040425863895,0.0,0.0,0.0,7.282725959547445,7.282725959547445,0.0,-1.0,0.0,0.0,0.0,7.2416910445220575,7.2416910445220575,0.0,0.0,0.0,0.0,7.2416910445220575,7.2416910445220575,0.0,129.56471592984482,12.280112119340414,0.823239037753699,7.277747467901115,6.594352395954901,0.0836092184905149
 2006-11-10T17:00:00,51744.26960195864,186279370.5670511,589872276.8106726,7.00099925877566,6.332334074557721,58.411040425863895,0.0,0.0,0.0,7.00099925877566,7.00099925877566,0.0,-1.0,0.0,0.0,0.0,7.052272753711027,7.052272753711027,0.0,0.0,0.0,0.0,7.052272753711027,7.052272753711027,0.0,129.56471592984482,7.068473039213724,0.7918892214679292,7.086987043551834,6.699937055939551,0.0010184975740776
 2006-11-10T18:00:00,33113.146637089914,119207327.89352372,379028879.2084673,6.881487031267248,6.451846302066133,58.411040425863895,0.0,0.0,0.0,6.881487031267248,6.881487031267248,0.0,0.0,20260.947344502016,72939410.44020726,231924180.36430848,6.975575796166743,6.7,64.78235796492241,20260.947344502016,72939410.44020726,231924180.36430848,6.975575796166743,6.7,64.78235796492241,129.56471592984482,0.0,0.7825675090235668,6.748765596222737,6.748765596222737,6.748765596222737
 2006-11-10T19:00:00,23835.02369763951,85806085.31150223,272978094.8212107,6.821377923224951,6.5119554101084285,58.411040425863895,0.0,0.0,0.0,6.821377923224951,6.821377923224951,0.0,0.0,12024.826898440751,43289376.83438671,137815159.76441613,6.863773881513171,6.7,64.78235796492241,12024.826898440751,43289376.83438671,137815159.76441613,6.863773881513171,6.7,64.78235796492241,129.56471592984482,0.0,0.7820512459249308,6.7,6.7,6.7
 2006-11-10T20:00:00,17693.878231558556,63697961.63361081,202618337.854829,6.781500332616944,6.551833000716436,58.411040425863895,0.0,0.0,0.0,6.781500332616944,6.781500332616944,0.0,0.0,8961.082061260357,32259895.42053729,102732245.23047602,6.822085260474708,6.7,64.78235796492241,8961.082061260357,32259895.42053729,102732245.23047602,6.822085260474708,6.7,64.78235796492241,129.56471592984482,0.0,0.7815349828262949,6.7,6.7,6.7
 2006-11-10T21:00:00,8710.538853595917,31357939.872945305,99670342.05456318,6.723153304201624,6.610180029131757,58.411040425863895,0.0,0.0,0.0,6.723153304201624,6.723153304201624,0.0,1.0,97545.06031159898,351162217.12175626,2267479852.1917186,-0.6798885001452774,-3.3873198384170693,64.78235796492241,97545.06031159898,351162217.12175626,2267479852.1917186,-0.6798885001452774,-3.3873198384170693,64.78235796492241,129.56471592984482,0.0,0.7850717521063372,-1.637319838417069,-0.9783099185857508,-0.9783099185857508
 2006-11-10T22:00:00,1024.6397141807845,3688702.971050824,11726873.939947031,8.84307897385397,8.829787099716105,24.337933510776622,0.0,0.0,0.0,8.84307897385397,8.84307897385397,0.0,1.0,70598.2149529374,254153573.83057457,1045263476.6980916,-2.548542623227699,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1045263476.6980916,-2.548542623227699,-3.8,64.78235796492241,129.56471592984482,0.0,0.8685997189546222,-3.8,-2.574911397088514,-2.574911397088514
 2006-11-10T23:00:00,115.6277066870304,416259.7440733094,1325855.424699158,10.261111505557132,10.259608706145832,1.9470346808621293,0.0,0.0,0.0,10.261111505557132,10.261111505557132,0.0,1.0,63104.04417006206,227174559.01222345,725387718.6872207,-2.931243992805752,-3.8,64.78235796492241,63104.04417006206,227174559.01222345,725387718.6872207,-2.931243992805752,-3.8,64.78235796492241,129.56471592984482,0.0,0.9327294049460396,-3.8,-2.9576973497229613,-2.9576973497229613
 2006-11-11T00:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,38290.16923205528,137844609.235399,433074754.5024684,-3.281178845521412,-3.8,64.78235796492241,38290.16923205528,137844609.235399,433074754.5024684,-3.281178845521412,-3.8,64.78235796492241,129.56471592984482,0.0,0.9740378168807576,-3.8,-3.305339953911482,-3.305339953911482
 2006-11-11T01:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,17872.819851460015,64342151.46525604,202713412.6410164,-3.548863441694774,-3.791760798571156,53.985298304102,17872.819851460015,64342151.46525604,202713412.6410164,-3.548863441694774,-3.791760798571156,53.985298304102,129.56471592984482,0.0,0.9962305275081688,-3.8,-3.5747838128496325,-3.5747838128496325
 2006-11-11T02:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,0.0,0.0,0.0,-3.7310040634320942,-3.7310040634320942,0.0,0.0,0.0,0.0,-3.7310040634320942,-3.7310040634320942,0.0,129.56471592984482,0.0,1.0,-3.744614885636123,-3.744614885636123,-3.744614885636123
 2006-11-11T03:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,0.0,0.0,0.0,-3.63897400925046,-3.63897400925046,0.0,0.0,0.0,0.0,-3.63897400925046,-3.63897400925046,0.0,129.56471592984482,0.0,0.999933257386934,-3.652658342555162,-3.652658342555162,-3.652658342555162
 2006-11-11T04:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,0.0,0.0,0.0,-3.547041137171592,-3.547041137171592,0.0,0.0,0.0,0.0,-3.547041137171592,-3.547041137171592,0.0,129.56471592984482,0.0,0.9994793174498908,-3.56066054884888,-3.56066054884888,-3.56066054884888
 2006-11-11T05:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,1.0,0.0,0.0,0.0,-3.453014949521099,-3.453014949521099,0.0,0.0,0.0,0.0,-3.453014949521099,-3.453014949521099,0.0,129.56471592984482,0.0,0.9989630543512548,-3.466629857411341,-3.466629857411341,-3.466629857411341
 2006-11-11T06:00:00,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,1.0,0.0,0.0,0.0,-3.3633022659138114,-3.3633022659138114,0.0,0.0,0.0,0.0,-3.3633022659138114,-3.3633022659138114,0.0,129.56471592984482,0.0,0.998446791252619,-3.377073770865348,-3.377073770865348,-3.377073770865348
 2006-11-11T07:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,0.0,-3.27810833876235,-3.27810833876235,0.0,0.0,0.0,0.0,-3.27810833876235,-3.27810833876235,0.0,129.56471592984482,0.0,0.997930528153983,-3.2918799004882,-3.2918799004882,-3.2918799004882
 2006-11-11T08:00:00,885.3487066804415,3187255.3440495897,10129204.066840474,8.837860386700562,8.826379408384817,24.337933510776622,0.0,0.0,0.0,8.837860386700562,8.837860386700562,0.0,0.0,0.0,0.0,0.0,-2.0489549237190943,-2.0489549237190943,0.0,0.0,0.0,0.0,-2.0489549237190943,-2.0489549237190943,0.0,129.56471592984482,0.0,0.997414265055347,-3.198663501005224,-3.198663501005224,-3.198663501005224
 2006-11-11T09:00:00,3688.3828047594593,13278178.097134054,42291821.90807416,7.928369291402468,7.880432894848557,38.940693617242594,0.0,0.0,0.0,7.928369291402468,7.928369291402468,0.0,0.0,0.0,0.0,0.0,-3.0690290508321656,-3.0690290508321656,0.0,0.0,0.0,0.0,-3.0690290508321656,-3.0690290508321656,0.0,129.56471592984482,0.0,0.9968980019567112,-3.103298192292088,-3.103298192292088,-3.103298192292088
 2006-11-11T10:00:00,39876.2440335737,143554478.52086532,455578034.01855326,6.924879272463245,6.408454060870135,58.411040425863895,0.0,0.0,0.0,6.924879272463245,6.924879272463245,0.0,0.0,0.0,0.0,0.0,-2.153910319590613,-2.153910319590613,0.0,0.0,0.0,0.0,-2.153910319590613,-2.153910319590613,0.0,129.56471592984482,0.0,0.9963817388580752,-2.417093863387454,-2.417093863387454,-2.417093863387454
 2006-11-11T11:00:00,73406.60747145714,264263786.89724568,1026857443.3661908,7.248726804466813,6.084606528866568,58.411040425863895,0.0,0.0,0.0,7.248726804466813,7.248726804466813,0.0,0.0,0.0,0.0,0.0,0.4056531944594176,0.4056531944594176,0.0,0.0,0.0,0.0,0.4056531944594176,0.4056531944594176,0.0,129.56471592984482,0.0,0.9958654757594392,-0.1355165973595744,-0.1355165973595744,-0.1355165973595744
 2006-11-11T12:00:00,75006.58399409214,270023702.37873167,1411823517.718451,7.466995505054329,5.8663378282790495,58.411040425863895,0.0,0.0,0.0,7.466995505054329,7.466995505054329,0.0,-1.0,0.0,0.0,0.0,4.331364888946381,4.331364888946381,0.0,0.0,0.0,0.0,4.331364888946381,4.331364888946381,0.0,129.56471592984482,0.0,0.9953492126608032,3.6310907074739984,3.6310907074739984,3.6310907074739984
 2006-11-11T13:00:00,77362.95533359621,278506639.20094633,1546499926.6043618,7.543361714399244,5.789971618934136,58.411040425863895,0.0,0.0,0.0,7.543361714399244,7.543361714399244,0.0,-1.0,0.0,0.0,0.0,7.484545239285063,7.484545239285063,0.0,0.0,0.0,0.0,7.484545239285063,7.484545239285063,0.0,129.56471592984482,10.849332159962955,0.9782208399590332,7.230632855789917,6.598716650436725,1.0265776053171616
 2006-11-11T14:00:00,76886.15690386594,276790164.8539174,1526311155.6308448,7.531913599077448,5.801419734255931,58.411040425863895,0.0,0.0,0.0,7.531913599077448,7.531913599077448,0.0,-1.0,0.0,0.0,0.0,7.608885451874045,7.608885451874045,0.0,0.0,0.0,0.0,7.608885451874045,7.608885451874045,0.0,129.56471592984482,15.560264146444489,0.923529670974375,7.610003639639007,6.69999349495975,0.0326950865798112
 2006-11-11T15:00:00,77697.96779088922,279712684.0472012,1560644468.1837244,7.551382484806704,5.781950848526677,58.411040425863895,0.0,0.0,0.0,7.551382484806704,7.551382484806704,0.0,-1.0,0.0,0.0,0.0,7.629291710915912,7.629291710915912,0.0,0.0,0.0,0.0,7.629291710915912,7.629291710915912,0.0,129.56471592984482,15.869959254108313,0.8672499362464259,7.625994180930703,6.699980625197626,0.0658560369150203
 2006-11-11T16:00:00,74218.03087194846,267184911.13901448,1243974211.9887254,7.371825564858111,5.961507768475269,58.411040425863895,0.0,0.0,0.0,7.371825564858111,7.371825564858111,0.0,-1.0,0.0,0.0,0.0,7.441027545666728,7.441027545666728,0.0,0.0,0.0,0.0,7.441027545666728,7.441027545666728,0.0,129.56471592984482,13.857203393446037,0.8131780126351886,7.496768106736153,6.700000483542844,0.0548967538061222
 2006-11-11T17:00:00,65206.47248215027,234743300.9357409,753655287.9911087,7.093843179431236,6.239490153902146,58.411040425863895,0.0,0.0,0.0,7.093843179431236,7.093843179431236,0.0,-1.0,0.0,0.0,0.0,7.149434949455595,7.149434949455595,0.0,0.0,0.0,0.0,7.149434949455595,7.149434949455595,0.0,129.56471592984482,8.782078074838344,0.7756647640187543,7.187319661010933,6.6999804330386645,0.0054655614024032
 2006-11-11T18:00:00,4260.566269911166,15338038.571680196,48737200.37166515,8.555691703787504,8.500449923053855,44.78179765982898,0.0,0.0,0.0,8.555691703787504,8.555691703787504,0.0,0.0,6905.27931666654,24859005.539999545,79171977.53658243,6.794078361087337,6.7,64.78235796492241,6905.27931666654,24859005.539999545,79171977.53658243,6.794078361087337,6.7,64.78235796492241,129.56471592984482,0.0,0.7639508631597783,6.760173092633153,6.760173092633153,6.760173092633153
 2006-11-11T19:00:00,2609.237619461553,9393255.43006159,29870125.937420227,9.285343088148489,9.251486564610884,38.940693617242594,0.0,0.0,0.0,9.285343088148489,9.285343088148489,0.0,0.0,1771.553575097981,6377592.87035273,20280206.77751123,6.724102762421559,6.7,64.78235796492241,1771.553575097981,6377592.87035273,20280206.77751123,6.724102762421559,6.7,64.78235796492241,129.56471592984482,0.0,0.7634346000611423,6.7,6.7,6.7
 2006-11-11T20:00:00,1894.2374577916864,6819254.84805007,21671647.244775783,9.239830304842146,9.215266467334525,38.9406936172426,0.0,0.0,0.0,9.239830304842146,9.239830304842146,0.0,0.0,1414.3384022437704,5091618.248077573,16183656.1593105,6.71923415537949,6.700000000000002,64.78235796492241,1414.3384022437704,5091618.248077573,16183656.1593105,6.71923415537949,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7629183369625064,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T21:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,97644.4548895252,351520037.60229075,2264778625.378744,-0.6852240798610039,-3.38931631988627,64.78235796492241,97644.4548895252,351520037.60229075,2264778625.378744,-0.6852240798610039,-3.38931631988627,64.78235796492241,129.56471592984482,0.0,0.7678271623353702,-1.63931631988627,-0.9381095427266156,-0.9381095427266156
 2006-11-11T22:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,70598.21495293739,254153573.83057457,1098049082.9510138,-2.48541244782222,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1098049082.9510138,-2.48541244782222,-3.8,64.78235796492241,129.56471592984482,0.0,0.8545765783173538,-3.8,-2.510415890290188,-2.510415890290188
 2006-11-11T23:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,66331.305789715,238792700.842974,783658757.4337342,-2.861510327648014,-3.8,64.78235796492241,66331.305789715,238792700.842974,783658757.4337342,-2.861510327648014,-3.8,64.78235796492241,129.56471592984482,0.0,0.9228481974435176,-3.8,-2.8877865432642604,-2.8877865432642604
 2006-11-12T00:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,42461.56600187976,152861637.60676712,480257329.30603456,-3.22468181469526,-3.8,64.78235796492241,42461.56600187976,152861637.60676712,480257329.30603456,-3.22468181469526,-3.8,64.78235796492241,129.56471592984482,0.0,0.9681167403515548,-3.8,-3.249361380688733,-3.249361380688733
 2006-11-12T01:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,22905.46391509914,82459670.09435691,260520685.7179984,-3.487842618164317,-3.8,64.78235796492241,22905.46391509914,82459670.09435691,260520685.7179984,-3.487842618164317,-3.8,64.78235796492241,129.56471592984482,0.0,0.9936759433140354,-3.8,-3.509388599434123,-3.509388599434123
 2006-11-12T02:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,0.0,0.0,0.0,-3.739444301510048,-3.739444301510048,0.0,0.0,0.0,0.0,-3.739444301510048,-3.739444301510048,0.0,129.56471592984482,0.0,1.0,-3.7590295931127455,-3.7590295931127455,-3.7590295931127455
 2006-11-12T03:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,0.0,0.0,0.0,-3.6539886702436295,-3.6539886702436295,0.0,0.0,0.0,0.0,-3.6539886702436295,-3.6539886702436295,0.0,129.56471592984482,0.0,0.9998724132637444,-3.6677317174052138,-3.6677317174052138,-3.6677317174052138
 2006-11-12T04:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,0.0,0.0,0.0,-3.563547480412073,-3.563547480412073,0.0,0.0,0.0,0.0,-3.563547480412073,-3.563547480412073,0.0,129.56471592984482,0.0,0.9993784006467537,-3.577228153355696,-3.577228153355696,-3.577228153355696
 2006-11-12T05:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,0.0,0.0,0.0,-3.4734456740843247,-3.4734456740843247,0.0,0.0,0.0,0.0,-3.4734456740843247,-3.4734456740843247,0.0,129.56471592984482,0.0,0.9988621375481174,-3.487125837121829,-3.487125837121829,-3.487125837121829
 2006-11-12T06:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,1.0,0.0,0.0,0.0,-3.383343350669247,-3.383343350669247,0.0,0.0,0.0,0.0,-3.383343350669247,-3.383343350669247,0.0,129.56471592984482,0.0,0.9983458744494816,-3.397019419276587,-3.397019419276587,-3.397019419276587
 2006-11-12T07:00:00,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,0.0,0.0,0.0,-3.2893667433163767,-3.2893667433163767,0.0,0.0,0.0,0.0,-3.2893667433163767,-3.2893667433163767,0.0,129.56471592984482,0.0,0.997829611350846,-3.302913666972344,-3.302913666972344,-3.302913666972344
 2006-11-12T08:00:00,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,0.0,0.0,0.0,-3.193616863338536,-3.193616863338536,0.0,0.0,0.0,0.0,-3.193616863338536,-3.193616863338536,0.0,129.56471592984477,0.0,0.9973133482522096,-3.207166128831376,-3.207166128831376,-3.207166128831376
 2006-11-12T09:00:00,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,0.0,0.0,0.0,-3.098105964640572,-3.098105964640572,0.0,0.0,0.0,0.0,-3.098105964640572,-3.098105964640572,0.0,129.56471592984482,0.0,0.996797085153574,-3.111658218998344,-3.111658218998344,-3.111658218998344
 2006-11-12T10:00:00,11047.992524974032,39772773.08990653,126326822.5299375,8.018027861310857,7.874837451106852,48.67586702155322,0.0,0.0,0.0,8.018027861310857,8.018027861310857,0.0,0.0,0.0,0.0,0.0,-2.851208475044148,-2.851208475044148,0.0,0.0,0.0,0.0,-2.851208475044148,-2.851208475044148,0.0,129.56471592984477,0.0,0.9962808220549376,-2.937812300457891,-2.937812300457891,-2.937812300457891
 2006-11-12T11:00:00,32881.16807511041,118372205.07039753,376256291.6026529,6.879920261062813,6.453413072270565,58.41104042586387,0.0,0.0,0.0,6.879920261062813,6.879920261062813,0.0,0.0,0.0,0.0,0.0,-1.7812384330891282,-1.7812384330891282,0.0,0.0,0.0,0.0,-1.7812384330891282,-1.7812384330891282,0.0,129.56471592984477,0.0,0.9957645589563016,-1.999620663492872,-1.999620663492872,-1.999620663492872
 2006-11-12T12:00:00,61022.53759278255,219681135.334017,713337178.5015317,7.0709935719203045,6.262339761413084,58.41104042586394,0.0,0.0,0.0,7.0709935719203045,7.0709935719203045,0.0,-1.0,0.0,0.0,0.0,0.2890816531635796,0.2890816531635796,0.0,0.0,0.0,0.0,0.2890816531635796,0.2890816531635796,0.0,129.56471592984488,0.0,0.9952482958576664,-0.0801205254651809,-0.0801205254651809,-0.0801205254651809
 2006-11-12T13:00:00,55032.55014528055,198117180.5230099,736405850.8689883,7.084079419472951,6.249253913860431,58.411040425863895,0.0,0.0,0.0,7.084079419472951,7.084079419472951,0.0,-1.0,0.0,0.0,0.0,2.7474035640412127,2.7474035640412127,0.0,0.0,0.0,0.0,2.7474035640412127,2.7474035640412127,0.0,129.56471592984482,0.0,0.99473203275903,2.4111053343024733,2.4111053343024733,2.4111053343024733
 2006-11-12T14:00:00,65124.87979122915,234449567.24842483,1031481267.3026116,7.251360422583009,6.081972910750377,58.41104042586391,0.0,0.0,0.0,7.251360422583009,7.251360422583009,0.0,-1.0,0.0,0.0,0.0,5.762729128206597,5.762729128206597,0.0,0.0,0.0,0.0,5.762729128206597,5.762729128206597,0.0,129.56471592984482,0.0,0.994215769660394,5.239147057514694,5.239147057514694,5.239147057514694
 2006-11-12T15:00:00,56280.09701541765,202608349.2555036,841507223.0478115,7.143666498909243,6.189666834424138,58.41104042586388,0.0,0.0,0.0,7.143666498909243,7.143666498909243,0.0,-1.0,0.0,0.0,0.0,7.201291968456389,7.201291968456389,0.0,0.0,0.0,0.0,7.201291968456389,7.201291968456389,0.0,129.56471592984477,8.896671969546373,0.9747501030432764,7.2032036480011215,6.699997153350606,0.0017166389735464
 2006-11-12T16:00:00,59761.1879136409,215140276.4891072,739070742.7585908,7.085582888632935,6.247750444700448,58.411040425863895,0.0,0.0,0.0,7.085582888632935,7.085582888632935,0.0,-1.0,0.0,0.0,0.0,7.140808821579278,7.140808821579278,0.0,0.0,0.0,0.0,7.140808821579278,7.140808821579278,0.0,129.56471592984482,8.067561963638967,0.9452463276190678,7.148731406692068,6.699996862093588,0.0005521897638454
 2006-11-12T17:00:00,26497.03689099094,95389332.80756736,302803169.74808383,6.838287755997102,6.495045577336279,58.411040425863895,0.0,0.0,0.0,6.838287755997102,6.838287755997102,0.0,-1.0,0.0,0.0,0.0,6.88147636716712,6.88147636716712,0.0,0.0,0.0,0.0,6.88147636716712,6.88147636716712,0.0,129.56471592984482,4.4730378254529,0.9249217012235764,6.942325926532116,6.699968091379721,2.29591678492e-05
 2006-11-12T18:00:00,2891.5479021166066,10409572.447619785,33078269.424534336,9.263777008807564,9.226284158075066,38.940693617242594,0.0,0.0,0.0,9.263777008807564,9.263777008807564,0.0,0.0,2331.2895196928366,8392642.27089421,26684687.46605909,6.731714175237567,6.7,64.78235796492241,2331.2895196928366,8392642.27089421,26684687.46605909,6.731714175237567,6.7,64.78235796492241,129.56471592984482,0.0,0.9195204968257092,6.705707227136681,6.705707227136681,6.705707227136681
 2006-11-12T19:00:00,2708.5351310852234,9750726.471906804,30998298.25948919,7.953579994673615,7.918444787457028,48.675867021553245,0.0,0.0,0.0,7.953579994673615,7.953579994673615,0.0,0.0,1645.1091780341958,5922393.040923106,18832544.15765284,6.7223822824975485,6.7,64.78235796492241,1645.1091780341958,5922393.040923106,18832544.15765284,6.7223822824975485,6.7,64.78235796492241,129.56471592984482,0.0,0.9190042337270732,6.7,6.7,6.7
 2006-11-12T20:00:00,356.6073579787865,1283786.488723632,4078858.623784192,12.962723794662365,12.95810059934005,9.735173404310643,0.0,0.0,0.0,12.962723794662365,12.962723794662365,0.0,0.0,1172.9585995301488,4222650.958308537,13432695.17619312,6.715964705756696,6.7,64.78235796492241,1172.9585995301488,4222650.958308537,13432695.17619312,6.715964705756696,6.7,64.78235796492241,129.56471592984482,0.0,0.9184879706284376,6.7,6.7,6.7
 2006-11-12T21:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,1.0,92450.0202306548,332820072.83035725,1821744298.792602,-1.2826614366270783,-3.457821331801981,64.78235796492241,92450.0202306548,332820072.83035725,1821744298.792602,-1.2826614366270783,-3.457821331801981,64.78235796492241,129.56471592984482,0.0,0.9086716859549666,-1.7815190772573732,-1.5521871650932615,-1.5521871650932615
 2006-11-12T22:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,48695.7318275496,175304634.57917854,550765184.1057717,-3.140264627075484,-3.8,64.78235796492241,48695.7318275496,175304634.57917854,550765184.1057717,-3.140264627075484,-3.8,64.78235796492241,129.56471592984482,0.0,0.9587828029870664,-3.8,-3.1655786633565755,-3.1655786633565755
 2006-11-12T23:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,27005.19301740561,97218694.86266018,306289587.50048685,-3.4330193534247706,-3.8,64.78235796492241,27005.19301740561,97218694.86266018,306289587.50048685,-3.4330193534247706,-3.8,64.78235796492241,129.56471592984482,0.0,0.9888099256837052,-3.8,-3.455397256664142,-3.455397256664142
 2006-11-13T00:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,5767.137207830958,20761693.94819145,65360088.63220707,-3.690472954000089,-3.768793514598554,21.5941193216408,5767.137207830958,20761693.94819145,65360088.63220707,-3.690472954000089,-3.768793514598554,21.5941193216408,129.56471592984482,0.0,0.9999260788601146,-3.7836079012473687,-3.711967771784981,-3.711967771784981
 2006-11-13T01:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,0.0,0.0,0.0,-3.684438429845088,-3.684438429845088,0.0,0.0,0.0,0.0,-3.684438429845088,-3.684438429845088,0.0,129.56471592984482,0.0,1.0,-3.6980633254337385,-3.6980633254337385,-3.6980633254337385
 2006-11-13T02:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,0.0,0.0,0.0,-3.592801851391398,-3.592801851391398,0.0,0.0,0.0,0.0,-3.592801851391398,-3.592801851391398,0.0,129.56471592984482,0.0,1.0,-3.606482285452433,-3.606482285452433,-3.606482285452433
 2006-11-13T03:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,0.0,0.0,0.0,-3.500519776016801,-3.500519776016801,0.0,0.0,0.0,0.0,-3.500519776016801,-3.500519776016801,0.0,129.56471592984482,0.0,0.9999625168452538,-3.514142567860801,-3.514142567860801,-3.514142567860801
 2006-11-13T04:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,1.0,0.0,0.0,0.0,-3.408058382617572,-3.408058382617572,0.0,0.0,0.0,0.0,-3.408058382617572,-3.408058382617572,0.0,129.56471592984482,0.0,0.9995433751366708,-3.421670343793091,-3.421670343793091,-3.421670343793091
 2006-11-13T05:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,1.0,0.0,0.0,0.0,-3.312345516637047,-3.312345516637047,0.0,0.0,0.0,0.0,-3.312345516637047,-3.312345516637047,0.0,129.56471592984482,0.0,0.9990271120380348,-3.325895125858937,-3.325895125858937,-3.325895125858937
 2006-11-13T06:00:00,703.9066775282314,2534064.039101633,8059580.428262981,11.706106214708411,11.69697105806187,19.470346808621297,0.0,0.0,0.0,11.706106214708411,11.706106214708411,0.0,1.0,0.0,0.0,0.0,-3.2199165679907176,-3.2199165679907176,0.0,0.0,0.0,0.0,-3.2199165679907176,-3.2199165679907176,0.0,129.56471592984482,0.0,0.9985108489393988,-3.233639997278002,-3.233639997278002,-3.233639997278002
 2006-11-13T07:00:00,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,0.0,0.0,0.0,-3.1345644965372936,-3.1345644965372936,0.0,0.0,0.0,0.0,-3.1345644965372936,-3.1345644965372936,0.0,129.56471592984482,0.0,0.9979945858407632,-3.148439486150836,-3.148439486150836,-3.148439486150836
 2006-11-13T08:00:00,1872.7470643619508,6741889.431703023,21486202.8124467,9.193586385177648,9.169232722365612,38.940693617242594,0.0,0.0,0.0,9.193586385177648,9.193586385177648,0.0,0.0,0.0,0.0,0.0,-3.012193410501198,-3.012193410501198,0.0,0.0,0.0,0.0,-3.012193410501198,-3.012193410501198,0.0,129.56471592984482,0.0,0.997478322742127,-3.0295857268473494,-3.0295857268473494,-3.0295857268473494
 2006-11-13T09:00:00,2851.206806323879,10264344.502765965,32729311.45871825,7.907312027509856,7.870214681202941,38.940693617242594,0.0,0.0,0.0,7.907312027509856,7.907312027509856,0.0,0.0,0.0,0.0,0.0,-2.86115547925789,-2.86115547925789,0.0,0.0,0.0,0.0,-2.86115547925789,-2.86115547925789,0.0,129.56471592984482,0.0,0.996962059643491,-2.88627664927635,-2.88627664927635,-2.88627664927635
 2006-11-13T10:00:00,2658.7633576748617,9571548.087629505,30461005.779737443,9.097819330975817,9.063293021166814,38.940693617242594,0.0,0.0,0.0,9.097819330975817,9.097819330975817,0.0,0.0,0.0,0.0,0.0,-2.723453947213764,-2.723453947213764,0.0,0.0,0.0,0.0,-2.723453947213764,-2.723453947213764,0.0,129.56471592984482,0.0,0.9964457965448552,-2.742013384802624,-2.742013384802624,-2.742013384802624
 2006-11-13T11:00:00,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,0.0,0.0,0.0,-2.60640382224682,-2.60640382224682,0.0,0.0,0.0,0.0,-2.60640382224682,-2.60640382224682,0.0,129.56471592984482,0.0,0.9959295334462194,-2.620317121222436,-2.620317121222436,-2.620317121222436
 2006-11-13T12:00:00,764.393162312098,2751815.3843235527,8761237.996845853,11.414222131881052,11.404291675249544,19.470346808621297,0.0,0.0,0.0,11.414222131881052,11.414222131881052,0.0,-1.0,0.0,0.0,0.0,-2.52108571429881,-2.52108571429881,0.0,0.0,0.0,0.0,-2.52108571429881,-2.52108571429881,0.0,129.56471592984482,0.0,0.9954132703475832,-2.5356096012365623,-2.5356096012365623,-2.5356096012365623
 2006-11-13T13:00:00,12020.566893694571,43274040.81730046,137743305.39572236,6.744731420443838,6.588601912889541,58.411040425863895,0.0,0.0,0.0,6.744731420443838,6.744731420443838,0.0,-1.0,0.0,0.0,0.0,-2.2611593488198527,-2.2611593488198527,0.0,0.0,0.0,0.0,-2.2611593488198527,-2.2611593488198527,0.0,129.56471592984482,0.0,0.9948970072489473,-2.3348270089927063,-2.3348270089927063,-2.3348270089927063
 2006-11-13T14:00:00,26975.79779435182,97112872.05966656,309036408.9361704,6.841815517142332,6.491517816191049,58.411040425863895,0.0,0.0,0.0,6.841815517142332,6.841815517142332,0.0,-1.0,0.0,0.0,0.0,-1.528466041592112,-1.528466041592112,0.0,0.0,0.0,0.0,-1.528466041592112,-1.528466041592112,0.0,129.56471592984482,0.0,0.9943807441503112,-1.6883996531536003,-1.6883996531536003,-1.6883996531536003
 2006-11-13T15:00:00,34450.886582186475,124023191.69587132,394969537.9395726,6.890522094674748,6.442811238658634,58.411040425863895,0.0,0.0,0.0,6.890522094674748,6.890522094674748,0.0,-1.0,0.0,0.0,0.0,-0.3753383517822623,-0.3753383517822623,0.0,0.0,0.0,0.0,-0.3753383517822623,-0.3753383517822623,0.0,129.56471592984482,0.0,0.9938644810516756,-0.5786562449164229,-0.5786562449164229,-0.5786562449164229
 2006-11-13T16:00:00,26130.130971543807,94068471.4975577,299488479.8190763,6.836403860388745,6.496929472944635,58.411040425863895,0.0,0.0,0.0,6.836403860388745,6.836403860388745,0.0,-1.0,0.0,0.0,0.0,0.7167426440757415,0.7167426440757415,0.0,0.0,0.0,0.0,0.7167426440757415,0.7167426440757415,0.0,129.56471592984482,0.0,0.9933482179530394,0.5637800630942147,0.5637800630942147,0.5637800630942147
 2006-11-13T17:00:00,7429.429036004235,26745944.52961525,85054624.44158077,6.71487012187234,6.61846321146104,58.411040425863895,0.0,0.0,0.0,6.71487012187234,6.71487012187234,0.0,-1.0,0.0,0.0,0.0,1.2576007858491485,1.2576007858491485,0.0,0.0,0.0,0.0,1.2576007858491485,1.2576007858491485,0.0,129.56471592984482,0.0,0.9928319548544036,1.215670336347383,1.215670336347383,1.215670336347383
 2006-11-13T18:00:00,355.073729519981,1278265.4262719315,4056326.901744848,11.926938603428267,11.922340946841928,9.735173404310649,0.0,0.0,0.0,11.926938603428267,11.926938603428267,0.0,0.0,0.0,0.0,0.0,1.3839295329384511,1.3839295329384511,0.0,0.0,0.0,0.0,1.3839295329384511,1.3839295329384511,0.0,129.56471592984482,0.0,0.9923156917557676,1.3700681686040888,1.3700681686040888,1.3700681686040888
 2006-11-13T19:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,0.0,1.4668623962417662,1.4668623962417662,0.0,0.0,0.0,0.0,1.4668623962417662,1.4668623962417662,0.0,129.56471592984482,0.0,0.9917994286571318,1.453039771177518,1.453039771177518,1.453039771177518
 2006-11-13T20:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,0.0,1.5497950160158565,1.5497950160158565,0.0,0.0,0.0,0.0,1.5497950160158565,1.5497950160158565,0.0,129.56471592984482,0.0,0.9912831655584956,1.535973285004384,1.535973285004384,1.535973285004384
 2006-11-13T21:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,0.0,0.0,0.0,1.632722276708763,1.632722276708763,0.0,0.0,0.0,0.0,1.632722276708763,1.632722276708763,0.0,129.56471592984482,0.0,0.9907669024598597,1.6189014386141334,1.6189014386141334,1.6189014386141334
 2006-11-13T22:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,0.0,0.0,0.0,1.7204807658258876,1.7204807658258876,0.0,0.0,0.0,0.0,1.7204807658258876,1.7204807658258876,0.0,129.56471592984482,0.0,0.9902506393612236,1.706927598516392,1.706927598516392,1.706927598516392
 2006-11-13T23:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,0.0,0.0,0.0,1.813624271100864,1.813624271100864,0.0,0.0,0.0,0.0,1.813624271100864,1.813624271100864,0.0,129.56471592984482,0.0,0.9897343762625878,1.8000636002882446,1.8000636002882446,1.8000636002882446
 2006-11-14T00:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,0.0,0.0,0.0,1.906829271448356,1.906829271448356,0.0,0.0,0.0,0.0,1.906829271448356,1.906829271448356,0.0,129.56471592984482,0.0,0.989218113163952,1.8932096943492,1.8932096943492,1.8932096943492
 2006-11-14T01:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,0.0,0.0,0.0,1.9983891692448497,1.9983891692448497,0.0,0.0,0.0,0.0,1.9983891692448497,1.9983891692448497,0.0,129.56471592984482,0.0,0.988701850065316,1.9848302607208823,1.9848302607208823,1.9848302607208823
 2006-11-14T02:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,0.0,0.0,0.0,2.08962036090997,2.08962036090997,0.0,0.0,0.0,0.0,2.08962036090997,2.08962036090997,0.0,129.56471592984482,0.0,0.98818558696668,2.076065462227497,2.076065462227497,2.076065462227497
 2006-11-14T03:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,0.0,0.0,0.0,2.181248989698004,2.181248989698004,0.0,0.0,0.0,0.0,2.181248989698004,2.181248989698004,0.0,129.56471592984482,0.0,0.9876693238680442,2.1676316379496847,2.1676316379496847,2.1676316379496847
 2006-11-14T04:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,0.0,0.0,0.0,2.2735751182469035,2.2735751182469035,0.0,0.0,0.0,0.0,2.2735751182469035,2.2735751182469035,0.0,129.56471592984482,0.0,0.9871530607694082,2.260023220528297,2.260023220528297,2.260023220528297
 2006-11-14T05:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,1.0,0.0,0.0,0.0,2.367371435915381,2.367371435915381,0.0,0.0,0.0,0.0,2.367371435915381,2.367371435915381,0.0,129.56471592984482,0.0,0.986636797670772,2.353823574692482,2.353823574692482,2.353823574692482
 2006-11-14T06:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,1.0,0.0,0.0,0.0,2.4577155261221795,2.4577155261221795,0.0,0.0,0.0,0.0,2.4577155261221795,2.4577155261221795,0.0,129.56471592984482,0.0,0.986120534572136,2.444064777792603,2.444064777792603,2.444064777792603
 2006-11-14T07:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,0.0,2.542680753393371,2.542680753393371,0.0,0.0,0.0,0.0,2.542680753393371,2.542680753393371,0.0,129.56471592984482,0.0,0.9856042714735004,2.5288695272697144,2.5288695272697144,2.5288695272697144
 2006-11-14T08:00:00,2909.0243932631165,10472487.81574722,33311803.542946342,8.792491167426498,8.754733477183995,38.94069361724259,0.0,0.0,0.0,8.792491167426498,8.792491167426498,0.0,0.0,0.0,0.0,0.0,2.662270525004657,2.662270525004657,0.0,0.0,0.0,0.0,2.662270525004657,2.662270525004657,0.0,129.56471592984482,0.0,0.985088008374864,2.640741107359037,2.640741107359037,2.640741107359037
 2006-11-14T09:00:00,753.6947795534443,2713301.206392399,8653428.100807905,10.857487264514958,10.847679006031145,19.470346808621297,0.0,0.0,0.0,10.857487264514958,10.857487264514958,0.0,0.0,37386.93666804495,134592972.00496185,870793528.1302692,7.343572641604063,6.312048886821597,43.1882386432816,37386.93666804495,134592972.00496185,870793528.1302692,7.343572641604063,6.312048886821597,43.1882386432816,107.970596608204,0.0,0.9845717452762284,6.566049212210341,6.566049212210341,6.566049212210341
 2006-11-14T10:00:00,16142.270054804474,58112172.19729611,185088816.5887208,6.771566028952932,6.5617673043804485,58.411040425863895,0.0,0.0,0.0,6.771566028952932,6.771566028952932,0.0,0.0,8303.333828906716,29892001.784064174,95289845.0278647,6.813239355001109,6.7,64.78235796492241,8303.333828906716,29892001.784064174,95289845.0278647,6.813239355001109,6.7,64.78235796492241,129.56471592984482,0.0,0.9840554821775924,6.7,6.7,6.7
 2006-11-14T11:00:00,45011.59579676091,162041744.86833924,515248339.31657314,6.958699322791929,6.374634010541452,58.411040425863895,0.0,0.0,0.0,6.958699322791929,6.958699322791929,0.0,0.0,22584.808327865147,81305309.98031452,259346773.9761046,7.008161176603109,6.7,64.78235796492241,22584.808327865147,81305309.98031452,259346773.9761046,7.008161176603109,6.7,64.78235796492241,129.56471592984482,0.0,0.9835392190789566,6.7,6.7,6.7
 2006-11-14T12:00:00,68347.97079530165,246052694.863086,832517458.0932002,7.138550382165959,6.194782951167421,58.411040425863895,0.0,0.0,0.0,7.138550382165959,7.138550382165959,0.0,-1.0,0.0,0.0,0.0,7.196427470240433,7.196427470240433,0.0,0.0,0.0,0.0,7.196427470240433,7.196427470240433,0.0,129.56471592984482,7.121312621228781,0.9717824009727022,7.09472286971529,6.7000084817835495,1.116870829952673
 2006-11-14T13:00:00,73938.75755286322,266179527.1903076,1285083426.0547876,7.395131986501018,5.938201346832362,58.411040425863895,0.0,0.0,0.0,7.395131986501018,7.395131986501018,0.0,-1.0,0.0,0.0,0.0,7.465478471754035,7.465478471754035,0.0,0.0,0.0,0.0,7.465478471754035,7.465478471754035,0.0,129.56471592984482,12.708296330219431,0.933729450414702,7.428134076968469,6.700035751544939,0.0095856002471298
 2006-11-14T14:00:00,80218.26598835875,288785757.5580915,1664978214.5802324,7.610548789807016,5.722784543526363,58.411040425863895,0.0,0.0,0.0,7.610548789807016,7.610548789807016,0.0,-1.0,0.0,0.0,0.0,7.691296744301746,7.691296744301746,0.0,0.0,0.0,0.0,7.691296744301746,7.691296744301746,0.0,129.56471592984482,16.188483755845336,0.8813992622985795,7.6472386917950415,6.699968068965442,0.0689772199800538
 2006-11-14T15:00:00,83093.12931405855,299135265.53061074,1784391218.1646574,7.678265744075081,5.655067589258298,58.411040425863895,0.0,0.0,0.0,7.678265744075081,7.678265744075081,0.0,-1.0,0.0,0.0,0.0,7.762313568380772,7.762313568380772,0.0,0.0,0.0,0.0,7.762313568380772,7.762313568380772,0.0,129.56471592984482,18.37493478934617,0.816801000163745,7.777631739309172,6.699960458554073,0.1793824485198187
 2006-11-14T16:00:00,75538.41479548438,271938293.2637437,1406124690.5463066,7.463765589764399,5.8695677435689815,58.411040425863895,0.0,0.0,0.0,7.463765589764399,7.463765589764399,0.0,-1.0,0.0,0.0,0.0,7.537332055209685,7.537332055209685,0.0,0.0,0.0,0.0,7.537332055209685,7.537332055209685,0.0,129.56471592984482,15.401758557087756,0.7563491776274321,7.587771346117353,6.699977225246848,0.1237006830968622
 2006-11-14T17:00:00,49937.06041943686,179773417.5099727,570275687.7362151,6.989891928400229,6.343441404933153,58.411040425863895,0.0,0.0,0.0,6.989891928400229,6.989891928400229,0.0,-1.0,0.0,0.0,0.0,7.0404497325414575,7.0404497325414575,0.0,0.0,0.0,0.0,7.0404497325414575,7.0404497325414575,0.0,129.56471592984482,7.574927268638721,0.7177853172665051,7.117824051951989,6.699991163588533,0.009726335586304
 2006-11-14T18:00:00,19959.06598979004,71852637.56324413,228581106.5287756,6.796215384669661,6.537117948663719,58.411040425863895,0.0,0.0,0.0,6.796215384669661,6.796215384669661,0.0,0.0,13054.220119089716,46995192.428722985,149511380.9676069,6.877661036732607,6.7,64.78235796492241,13054.220119089716,46995192.428722985,149511380.9676069,6.877661036732607,6.7,64.78235796492241,129.56471592984482,0.0,0.7088711344858037,6.740252952705808,6.740252952705808,6.740252952705808
