Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-14T19:00:00,3121.194697295474,11236300.910263702,35709133.20678125,7.7833851265198755,7.742910263798749,48.675867021553245,0.0,0.0,0.0,7.7833851265198755,7.7833851265198755,0.0,0.0,1847.5427993655328,6651154.077715918,21186365.838174,6.725179601475087,6.7,64.78235796492241,1847.5427993655328,6651154.077715918,21186365.838174,6.725179601475087,6.7,64.78235796492241,129.56471592984482,0.0,0.7083548713871677,6.7,6.7,6.7
 2006-11-14T20:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1171.631445619564,4217873.204230431,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.631445619564,4217873.204230431,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.7078386082885318,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,1.0,98800.09649355031,355680347.3767812,2340222513.481964,-0.5820394135610166,-3.376336118422415,64.78235796492241,98800.09649355031,355680347.3767812,2340222513.481964,-0.5820394135610166,-3.376336118422415,64.78235796492241,129.56471592984482,0.0,0.7155914948879571,-1.6263361184224143,-0.8313916103823216,-0.8313916103823216
 2006-11-14T22:00:00,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,1.0,70615.48711232997,254215753.60438785,1238136258.2044845,-2.317904163217234,-3.8000000000000007,64.78235796492241,70615.48711232997,254215753.60438785,1238136258.2044845,-2.317904163217234,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8103123160175795,-3.8000000000000007,-2.34142041018654,-2.34142041018654
 2006-11-14T23:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,1.0,70598.21495293739,254153573.83057457,952987715.0472704,-2.658917272846755,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,952987715.0472704,-2.658917272846755,-3.8,64.78235796492241,129.56471592984482,0.0,0.8899109445574228,-3.8,-2.6848633091996,-2.6848633091996
 2006-11-15T00:00:00,176.20046670327145,634321.6801317772,2014843.482241704,12.698453511573833,12.696169780926516,4.867586702155324,0.0,0.0,0.0,12.698453511573833,12.698453511573833,0.0,1.0,55897.95019485307,201232620.70147103,632224707.8908459,-3.042749890707712,-3.8,64.78235796492241,55897.95019485307,201232620.70147103,632224707.8908459,-3.042749890707712,-3.8,64.78235796492241,129.56471592984482,0.0,0.9471887074971264,-3.8,-3.068594197102966,-3.068594197102966
 2006-11-15T01:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,32059.79019699879,115415244.70919567,363054224.1270192,-3.3650320881965783,-3.8,64.78235796492241,32059.79019699879,115415244.70919567,363054224.1270192,-3.3650320881965783,-3.8,64.78235796492241,129.56471592984482,0.0,0.9823895376340588,-3.8,-3.388280090577315,-3.388280090577315
 2006-11-15T02:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,9763.912165592064,35150083.79613143,110855911.441878,-3.645984933314801,-3.7788192451946494,32.3911789824612,9763.912165592064,35150083.79613143,110855911.441878,-3.645984933314801,-3.7788192451946494,32.3911789824612,129.56471592984482,0.0,0.9988944579152736,-3.7916896006757614,-3.6692728863112247,-3.6692728863112247
 2006-11-15T03:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,0.0,0.0,0.0,-3.700120858840951,-3.700120858840951,0.0,0.0,0.0,0.0,-3.700120858840951,-3.700120858840951,0.0,129.56471592984482,0.0,0.9998276413442516,-3.71380616287566,-3.71380616287566,-3.71380616287566
 2006-11-15T04:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,0.0,0.0,0.0,-3.606936865015122,-3.606936865015122,0.0,0.0,0.0,0.0,-3.606936865015122,-3.606936865015122,0.0,129.56471592984482,0.0,0.9993199284393524,-3.6204908681816734,-3.6204908681816734,-3.6204908681816734
 2006-11-15T05:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,0.0,0.0,0.0,-3.5116406017498742,-3.5116406017498742,0.0,0.0,0.0,0.0,-3.5116406017498742,-3.5116406017498742,0.0,129.56471592984482,0.0,0.9988036653407164,-3.5252561787982426,-3.5252561787982426,-3.5252561787982426
 2006-11-15T06:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,1.0,0.0,0.0,0.0,-3.4208785238192863,-3.4208785238192863,0.0,0.0,0.0,0.0,-3.4208785238192863,-3.4208785238192863,0.0,129.56471592984482,0.0,0.9982874022420803,-3.434595234486224,-3.434595234486224,-3.434595234486224
 2006-11-15T07:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,0.0,-3.335518667890851,-3.335518667890851,0.0,0.0,0.0,0.0,-3.335518667890851,-3.335518667890851,0.0,129.56471592984482,0.0,0.9977711391434444,-3.349395981068528,-3.349395981068528,-3.349395981068528
 2006-11-15T08:00:00,2760.15600846666,9936561.630479978,31569509.997804936,8.875195975148676,8.83941304274539,38.94069361724259,0.0,0.0,0.0,8.875195975148676,8.875195975148676,0.0,0.0,0.0,0.0,0.0,-3.1783449985062937,-3.1783449985062937,0.0,0.0,0.0,0.0,-3.1783449985062937,-3.1783449985062937,0.0,129.56471592984482,0.0,0.9972548760448084,-3.20076601092159,-3.20076601092159,-3.20076601092159
 2006-11-15T09:00:00,3646.726312041887,13128214.723350797,41707685.491959214,8.849779054267819,8.802504625845925,38.940693617242594,0.0,0.0,0.0,8.849779054267819,8.849779054267819,0.0,0.0,0.0,0.0,0.0,-3.007006627080658,-3.007006627080658,0.0,0.0,0.0,0.0,-3.007006627080658,-3.007006627080658,0.0,129.56471592984482,0.0,0.9967386129461726,-3.0371043861575218,-3.0371043861575218,-3.0371043861575218
 2006-11-15T10:00:00,53691.26955718785,193288570.40587628,656531223.4483027,7.038792378089844,6.294540955243537,58.411040425863895,0.0,0.0,0.0,7.038792378089844,7.038792378089844,0.0,0.0,0.0,0.0,0.0,-1.7668482815215476,-1.7668482815215476,0.0,0.0,0.0,0.0,-1.7668482815215476,-1.7668482815215476,0.0,129.56471592984482,0.0,0.9962223498475368,-2.1480743818593377,-2.1480743818593377,-2.1480743818593377
 2006-11-15T11:00:00,74543.4165805478,268356299.68997207,1333559657.5284624,7.422619294235624,5.910714039097755,58.411040425863895,0.0,0.0,0.0,7.422619294235624,7.422619294235624,0.0,0.0,0.0,0.0,0.0,1.7284471792257652,1.7284471792257652,0.0,0.0,0.0,0.0,1.7284471792257652,1.7284471792257652,0.0,129.56471592984482,0.0,0.9957060867489008,1.0301856828280398,1.0301856828280398,1.0301856828280398
 2006-11-15T12:00:00,77045.27834984416,277363002.059439,1532680434.2577667,7.535525858642007,5.797807474691371,58.411040425863895,0.0,0.0,0.0,7.535525858642007,7.535525858642007,0.0,-1.0,0.0,0.0,0.0,5.969871416417856,5.969871416417856,0.0,0.0,0.0,0.0,5.969871416417856,5.969871416417856,0.0,129.56471592984482,1.6236963980733623,0.9942696435192896,5.29518259560656,5.204395548821957,4.087773178764626
 2006-11-15T13:00:00,87630.17805629388,315468641.00265795,1967059513.571735,7.781862237498255,5.551471095835123,58.411040425863895,0.0,0.0,0.0,7.781862237498255,7.781862237498255,0.0,-1.0,0.0,0.0,0.0,7.871188643960697,7.871188643960697,0.0,0.0,0.0,0.0,7.871188643960697,7.871188643960697,0.0,129.56471592984482,18.70120346204651,0.9508433129979594,7.819261340158101,6.699995773997123,0.0691930992382734
 2006-11-15T14:00:00,95334.64178946248,343204710.4420649,2267674155.8880258,7.952364215615398,5.3809691177179815,58.411040425863895,0.0,0.0,0.0,7.952364215615398,7.952364215615398,0.0,-1.0,0.0,0.0,0.0,8.049745990758119,8.049745990758119,0.0,0.0,0.0,0.0,8.049745990758119,8.049745990758119,0.0,129.56471592984482,22.04799754684441,0.8743055205864346,8.021472718298728,6.699983677483293,0.2546711575656755
 2006-11-15T15:00:00,95011.01876217524,342039667.54383093,2255024676.5080075,7.945189745959845,5.388143587373535,58.411040425863895,0.0,0.0,0.0,7.945189745959845,7.945189745959845,0.0,-1.0,0.0,0.0,0.0,8.042290319621364,8.042290319621364,0.0,0.0,0.0,0.0,8.042290319621364,8.042290319621364,0.0,129.56471592984482,23.36846523367387,0.7897483356870446,8.071779205129397,6.700032584231296,0.4674419509225376
 2006-11-15T16:00:00,83372.30795710495,300140308.6455778,1794794361.2202585,7.684166954003456,5.649166379329924,58.411040425863895,0.0,0.0,0.0,7.684166954003456,7.684166954003456,0.0,-1.0,0.0,0.0,0.0,7.768531975329498,7.768531975329498,0.0,0.0,0.0,0.0,7.768531975329498,7.768531975329498,0.0,129.56471592984482,19.29730388598781,0.7140180142248477,7.8145794764576975,6.699955996249351,0.3324879170607396
 2006-11-15T17:00:00,68732.78660593978,247438031.78138325,851672653.2817644,7.149410017517446,6.183923315815934,58.411040425863895,0.0,0.0,0.0,7.149410017517446,7.149410017517446,0.0,-1.0,0.0,0.0,0.0,7.091563081871897,7.091563081871897,0.0,0.0,0.0,0.0,7.091563081871897,7.091563081871897,0.0,129.56471592984482,11.136006382415088,0.6612940348581845,7.188194455371605,6.583877880607706,1.2661528218199698
 2006-11-15T18:00:00,38674.37670334906,139227756.1320566,442214393.6838026,6.91730189713986,6.416031436193521,58.411040425863895,0.0,0.0,0.0,6.91730189713986,6.91730189713986,0.0,0.0,24161.950995910905,86983023.58527924,276596188.48472744,7.0286337736889,6.7,64.78235796492241,24161.950995910905,86983023.58527924,276596188.48472744,7.0286337736889,6.7,64.78235796492241,129.56471592984482,0.0,0.6493666915941073,6.764263073358677,6.764263073358677,6.764263073358677
 2006-11-15T19:00:00,16972.711420014093,61101761.11205073,194493974.2213268,6.77689550695343,6.556437826379949,58.411040425863895,0.0,0.0,0.0,6.77689550695343,6.77689550695343,0.0,0.0,8590.517671191383,30925863.61628897,98556187.2894269,6.8171234490013335,6.7,64.78235796492241,8590.517671191383,30925863.61628897,98556187.2894269,6.8171234490013335,6.7,64.78235796492241,129.56471592984482,0.0,0.6488504284954714,6.7,6.7,6.7
 2006-11-15T20:00:00,4995.59133655286,17984128.811590295,57241549.20939452,6.699107233908989,6.634226099424391,58.411040425863895,0.0,0.0,0.0,6.699107233908989,6.699107233908989,0.0,0.0,2614.009159499624,9410432.974198643,29939770.89640776,6.735582608169866,6.7,64.78235796492241,2614.009159499624,9410432.974198643,29939770.89640776,6.735582608169866,6.7,64.78235796492241,129.56471592984482,0.0,0.6483341653968354,6.7,6.7,6.7
 2006-11-15T21:00:00,5992.743607731412,21573876.987833086,68729153.18302557,6.705617684626019,6.627715648707361,58.411040425863895,0.0,0.0,0.0,6.705617684626019,6.705617684626019,0.0,1.0,100886.11149931845,363190001.3975463,2425751688.579271,-0.4700093046917337,-3.366419625121983,64.78235796492241,100886.11149931845,363190001.3975463,2425751688.579271,-0.4700093046917337,-3.366419625121983,64.78235796492241,129.56471592984482,0.0,0.6581290312781274,-1.6164196251219831,-0.7516712123110634,-0.7516712123110634
 2006-11-15T22:00:00,2786.9604995091227,10033057.79823284,31888346.41259595,7.305794536582062,7.26965045717596,52.5699363832775,0.0,0.0,0.0,7.305794536582062,7.305794536582062,0.0,1.0,71609.29400863872,257793458.43109936,1362499270.1589584,-2.16923715215914,-3.8,64.78235796492241,71609.29400863872,257793458.43109936,1362499270.1589584,-2.16923715215914,-3.8,64.78235796492241,129.56471592984482,0.0,0.7591725733872939,-3.8,-2.198501741066788,-2.198501741066788
 2006-11-15T23:00:00,818.6455374049474,2947123.9346578103,9361147.41796872,11.117219480151867,11.106609005613189,16.22528900718441,0.0,0.0,0.0,11.117219480151867,11.117219480151867,0.0,1.0,70598.21495293739,254153573.83057457,1119702955.8945131,-2.459516672628305,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1119702955.8945131,-2.459516672628305,-3.8,64.78235796492241,129.56471592984482,0.0,0.8489644616206847,-3.8,-2.4862027859623823,-2.4862027859623823
 2006-11-16T00:00:00,127.8788763523322,460363.954868396,1461198.942271442,12.46071671378361,12.45906051260421,3.2450578014368823,0.0,0.0,0.0,12.46071671378361,12.46071671378361,0.0,1.0,67323.43057841498,242364350.08229387,806505398.2145561,-2.834171709446841,-3.8,64.78235796492241,67323.43057841498,242364350.08229387,806505398.2145561,-2.834171709446841,-3.8,64.78235796492241,129.56471592984482,0.0,0.918815726226601,-3.8,-2.860535520364755,-2.860535520364755
 2006-11-16T01:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,44147.85583796341,158932281.0166683,499327169.6702322,-3.20184885448899,-3.8,64.78235796492241,44147.85583796341,158932281.0166683,499327169.6702322,-3.20184885448899,-3.8,64.78235796492241,129.56471592984482,0.0,0.9656517363846848,-3.8,-3.2267164955309418,-3.2267164955309418
 2006-11-16T02:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,24032.67179263912,86517618.45350084,272491793.5630736,-3.4735028253136857,-3.8,64.78235796492241,24032.67179263912,86517618.45350084,272491793.5630736,-3.4735028253136857,-3.8,64.78235796492241,129.56471592984482,0.0,0.9924946436196196,-3.8,-3.495305665093921,-3.495305665093921
 2006-11-16T03:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,2713.45978974474,9768455.243081065,30820748.37138234,-3.719323978336682,-3.756256708869468,10.7970596608204,2713.45978974474,9768455.243081065,30820748.37138234,-3.719323978336682,-3.756256708869468,10.7970596608204,129.56471592984482,0.0,1.0,-3.773328684559496,-3.739631045044392,-3.739631045044392
 2006-11-16T04:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,0.0,0.0,0.0,-3.669692397049293,-3.669692397049293,0.0,0.0,0.0,0.0,-3.669692397049293,-3.669692397049293,0.0,129.56471592984482,0.0,1.0000000000000002,-3.683310160596783,-3.683310160596783,-3.683310160596783
 2006-11-16T05:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,0.0,0.0,0.0,-3.57555982500643,-3.57555982500643,0.0,0.0,0.0,0.0,-3.57555982500643,-3.57555982500643,0.0,129.56471592984482,0.0,1.0,-3.589176161404726,-3.589176161404726,-3.589176161404726
 2006-11-16T06:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,1.0,0.0,0.0,0.0,-3.4848451158881057,-3.4848451158881057,0.0,0.0,0.0,0.0,-3.4848451158881057,-3.4848451158881057,0.0,129.56471592984482,0.0,0.9999905470383874,-3.4985652581803564,-3.4985652581803564,-3.4985652581803564
 2006-11-16T07:00:00,761.4095618998402,2741074.4228394246,8733924.76134099,10.759833499170284,10.749934000796443,19.470346808621297,0.0,0.0,0.0,10.759833499170284,10.759833499170284,0.0,0.0,0.0,0.0,0.0,-3.397519952695873,-3.397519952695873,0.0,0.0,0.0,0.0,-3.397519952695873,-3.397519952695873,0.0,129.56471592984482,0.0,0.9996421287561204,-3.411796612097928,-3.411796612097928,-3.411796612097928
 2006-11-16T08:00:00,1781.9081432248804,6414869.31560957,20406649.16860753,10.763674153509868,10.740543939851888,19.470346808621297,0.0,0.0,0.0,10.763674153509868,10.763674153509868,0.0,0.0,0.0,0.0,0.0,-3.289118361749548,-3.289118361749548,0.0,0.0,0.0,0.0,-3.289118361749548,-3.289118361749548,0.0,129.56471592984482,0.0,0.9991258656574844,-3.309568554192058,-3.309568554192058,-3.309568554192058
 2006-11-16T09:00:00,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,25188.60588192344,90678981.1749244,467913176.3079924,8.058420111350257,7.50319350548257,53.985298304102,25188.60588192344,90678981.1749244,467913176.3079924,8.058420111350257,7.50319350548257,53.985298304102,107.970596608204,0.0,0.9986096025588486,5.8476715443000735,5.8476715443000735,5.8476715443000735
 2006-11-16T10:00:00,1478.0506111577508,5320982.200167903,16928840.3889874,8.712271853196691,8.693083801594858,38.940693617242594,0.0,0.0,0.0,8.712271853196691,8.712271853196691,0.0,0.0,1198.9814092229092,4316333.073202473,13730981.76177301,6.716319212811878,6.7,64.78235796492241,1198.9814092229092,4316333.073202473,13730981.76177301,6.716319212811878,6.7,64.78235796492241,129.56471592984482,0.0,0.9980933394602126,6.7,6.7,6.7
 2006-11-16T11:00:00,4590.557835895429,16526008.209223546,52491953.211384565,7.712379480245516,7.652881488205431,48.675867021553245,0.0,0.0,0.0,7.712379480245516,7.712379480245516,0.0,0.0,2329.9465061168185,8387807.422020547,26647187.025542457,6.731669307886086,6.7,64.78235796492241,2329.9465061168185,8387807.422020547,26647187.025542457,6.731669307886086,6.7,64.78235796492241,129.56471592984482,0.0,0.9975770763615768,6.7,6.7,6.7
 2006-11-16T12:00:00,10490.559975758524,37766015.91273069,120002652.96587873,6.734676591646404,6.598656741686976,58.411040425863895,0.0,0.0,0.0,6.734676591646404,6.734676591646404,0.0,-1.0,0.0,0.0,0.0,6.767687654710747,6.767687654710747,0.0,0.0,0.0,0.0,6.767687654710747,6.767687654710747,0.0,129.56471592984482,1.0788798811224245,0.9953459804763396,6.756359799491033,6.700005989327977,1.1166666666666667
 2006-11-16T13:00:00,30920.707634152524,111314547.48294908,353445474.775427,6.866987444447578,6.466345888885804,58.411040425863895,0.0,0.0,0.0,6.866987444447578,6.866987444447578,0.0,-1.0,0.0,0.0,0.0,6.909331788566566,6.909331788566566,0.0,0.0,0.0,0.0,6.909331788566566,6.909331788566566,0.0,129.56471592984482,3.1739860725578057,0.9883087842751302,6.868906909768608,6.699974089216412,3.906833671389147e-09
 2006-11-16T14:00:00,57305.18764161078,206298675.5097988,653061588.7004125,7.036818665417701,6.29651466791568,58.411040425863895,0.0,0.0,0.0,7.036818665417701,7.036818665417701,0.0,-1.0,0.0,0.0,0.0,7.089694281167415,7.089694281167415,0.0,0.0,0.0,0.0,7.089694281167415,7.089694281167415,0.0,129.56471592984482,6.660082674544943,0.9700797290023622,7.063245494472813,6.699989274889831,1.09773068358e-05
 2006-11-16T15:00:00,73215.01518882846,263574054.67978245,860911903.6478713,7.154645668192707,6.178687665140674,58.411040425863895,0.0,0.0,0.0,7.154645668192707,7.154645668192707,0.0,-1.0,0.0,0.0,0.0,7.213399714157841,7.213399714157841,0.0,0.0,0.0,0.0,7.213399714157841,7.213399714157841,0.0,129.56471592984482,9.013523648141945,0.9423201396895254,7.201007448847451,6.700022575460356,0.0004412020019963
 2006-11-16T16:00:00,73831.30409459714,265792694.7405497,873541078.3957993,7.161805144241602,6.171528189091778,58.411040425863895,0.0,0.0,0.0,7.161805144241602,7.161805144241602,0.0,-1.0,0.0,0.0,0.0,7.220801898062287,7.220801898062287,0.0,0.0,0.0,0.0,7.220801898062287,7.220801898062287,0.0,129.56471592984482,9.401524142297037,0.9100756470554348,7.224114963813012,6.699987472604693,0.0011245422365906
 2006-11-16T17:00:00,44176.45638147692,159035242.9733169,503736437.2027236,6.952173970394896,6.381159362938484,58.411040425863895,0.0,0.0,0.0,6.952173970394896,6.952173970394896,0.0,-1.0,0.0,0.0,0.0,7.00092362062523,7.00092362062523,0.0,0.0,0.0,0.0,7.00092362062523,7.00092362062523,0.0,129.56471592984482,6.384604780150788,0.8826574687177757,7.04824954683448,6.6999726420617565,0.0002773489346582
 2006-11-16T18:00:00,30307.696678463715,109107708.04246938,347048681.0339545,6.863360441073179,6.469972892260201,58.411040425863895,0.0,0.0,0.0,6.863360441073179,6.863360441073179,0.0,0.0,18212.22131962262,65563996.75064143,208519087.09830144,6.947773941452527,6.7,64.78235796492241,18212.22131962262,65563996.75064143,208519087.09830144,6.947773941452527,6.7,64.78235796492241,129.56471592984482,0.0,0.8746563019494142,6.739954794062691,6.739954794062691,6.739954794062691
 2006-11-16T19:00:00,24884.79673828313,89585268.25781927,284730209.51719433,6.828038821472197,6.505294511861183,58.411040425863895,0.0,0.0,0.0,6.828038821472197,6.828038821472197,0.0,0.0,12535.108275650617,45126389.79234222,143740013.2471363,6.870813832131087,6.7,64.78235796492241,12535.108275650617,45126389.79234222,143740013.2471363,6.870813832131087,6.7,64.78235796492241,129.56471592984482,0.0,0.8741400388507783,6.7,6.7,6.7
 2006-11-16T20:00:00,16338.988166124414,58820357.39804789,187231348.3638178,6.772779217453728,6.560554115879653,58.411040425863895,0.0,0.0,0.0,6.772779217453728,6.772779217453728,0.0,0.0,8277.35978889762,29798495.240031432,94903254.14266329,6.812782893820338,6.7,64.78235796492241,8277.35978889762,29798495.240031432,94903254.14266329,6.812782893820338,6.7,64.78235796492241,129.56471592984482,0.0,0.8736237757521423,6.7,6.7,6.7
 2006-11-16T21:00:00,4203.721426896147,15133397.13682613,48173070.17213351,7.536899614151601,7.482297178173581,48.675867021553245,0.0,0.0,0.0,7.536899614151601,7.536899614151601,0.0,1.0,95739.1151000748,344660814.36026925,2035700021.952952,-0.988657409586646,-3.419248008918525,64.78235796492241,95739.1151000748,344660814.36026925,2035700021.952952,-0.988657409586646,-3.419248008918525,64.78235796492241,129.56471592984482,0.0,0.8686025047958882,-1.669248008918525,-1.2778180610482284,-1.2778180610482284
 2006-11-16T22:00:00,95.21871137756278,342787.36095922603,1088919.4021293193,11.51410903300392,11.51287479344059,2.433793351077662,0.0,0.0,0.0,11.51410903300392,11.51410903300392,0.0,1.0,63439.35748264587,228381686.9375251,731222641.1046765,-2.924260985770486,-3.8,64.78235796492241,63439.35748264587,228381686.9375251,731222641.1046765,-2.924260985770486,-3.8,64.78235796492241,129.56471592984482,0.0,0.9317447254042076,-3.8,-2.950524646597063,-2.950524646597063
 2006-11-16T23:00:00,247.2562485362324,890122.4947304364,2827585.380644293,11.558236908494829,11.555031936248534,1.9470346808621293,0.0,0.0,0.0,11.558236908494829,11.558236908494829,0.0,1.0,38817.08696724513,139741513.08208245,439034372.1637898,-3.274042152527028,-3.8,64.78235796492241,38817.08696724513,139741513.08208245,439034372.1637898,-3.274042152527028,-3.8,64.78235796492241,129.56471592984482,0.0,0.9734554522994576,-3.8,-3.2997328952822778,-3.2997328952822778
 2006-11-17T00:00:00,120.8712138878372,435136.36999621394,1383669.4254511772,11.453666381535632,11.452098056892993,3.2450578014368823,0.0,0.0,0.0,11.453666381535632,11.453666381535632,0.0,1.0,18086.085952176552,65109909.42783558,205186510.92092764,-3.545839633804912,-3.791699558531098,53.985298304102,18086.085952176552,65109909.42783558,205186510.92092764,-3.545839633804912,-3.791699558531098,53.985298304102,129.56471592984482,0.0,0.996007786162116,-3.8,-3.571911744372834,-3.571911744372834
 2006-11-17T01:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,0.0,0.0,0.0,-3.730445308677581,-3.730445308677581,0.0,0.0,0.0,0.0,-3.730445308677581,-3.730445308677581,0.0,129.56471592984482,0.0,1.0,-3.7440751567468986,-3.7440751567468986,-3.7440751567468986
 2006-11-17T02:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,0.0,0.0,0.0,-3.638511977867236,-3.638511977867236,0.0,0.0,0.0,0.0,-3.638511977867236,-3.638511977867236,0.0,129.56471592984482,0.0,0.99975251287294,-3.6521321645153257,-3.6521321645153257,-3.6521321645153257
 2006-11-17T03:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,0.0,0.0,0.0,-3.546505212056261,-3.546505212056261,0.0,0.0,0.0,0.0,-3.546505212056261,-3.546505212056261,0.0,129.56471592984482,0.0,0.9992362497743038,-3.560188755327941,-3.560188755327941,-3.560188755327941
 2006-11-17T04:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,0.0,0.0,0.0,-3.4545930943782768,-3.4545930943782768,0.0,0.0,0.0,0.0,-3.4545930943782768,-3.4545930943782768,0.0,129.56471592984482,0.0,0.998719986675668,-3.46821171905184,-3.46821171905184,-3.46821171905184
 2006-11-17T05:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,0.0,0.0,0.0,-3.360574440131076,-3.360574440131076,0.0,0.0,0.0,0.0,-3.360574440131076,-3.360574440131076,0.0,129.56471592984482,0.0,0.998203723577032,-3.374188292740953,-3.374188292740953,-3.374188292740953
 2006-11-17T06:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,1.0,0.0,0.0,0.0,-3.269871566278157,-3.269871566278157,0.0,0.0,0.0,0.0,-3.269871566278157,-3.269871566278157,0.0,129.56471592984482,0.0,0.9976874604783962,-3.283589052069256,-3.283589052069256,-3.283589052069256
 2006-11-17T07:00:00,360.27713256198035,1296997.6772231292,4124777.3626447967,10.892486515373877,10.887811273068792,9.735173404310649,0.0,0.0,0.0,10.892486515373877,10.892486515373877,0.0,0.0,0.0,0.0,0.0,-3.1843231449023564,-3.1843231449023564,0.0,0.0,0.0,0.0,-3.1843231449023564,-3.1843231449023564,0.0,129.56471592984482,0.0,0.99717119737976,-3.1982583117025123,-3.1982583117025123,-3.1982583117025123
 2006-11-17T08:00:00,1938.126338095298,6977254.817143073,22226645.88999268,9.982601910978056,9.957408771914317,19.470346808621297,0.0,0.0,0.0,9.982601910978056,9.982601910978056,0.0,0.0,0.0,0.0,0.0,-3.06751962553836,-3.06751962553836,0.0,0.0,0.0,0.0,-3.06751962553836,-3.06751962553836,0.0,129.56471592984482,0.0,0.9966549342811244,-3.085265461243359,-3.085265461243359,-3.085265461243359
 2006-11-17T09:00:00,3101.3282363015005,11164781.650685402,35515164.31153608,9.829759930763638,9.789504342545175,19.470346808621297,0.0,0.0,0.0,9.829759930763638,9.829759930763638,0.0,0.0,22192.95155115664,79894625.5841639,363126898.272502,7.789883669926689,7.358784506377137,53.985298304102,22192.95155115664,79894625.5841639,363126898.272502,7.789883669926689,7.358784506377137,53.985298304102,107.970596608204,0.0,0.996138671182488,5.741977607976513,5.741977607976513,5.741977607976513
 2006-11-17T10:00:00,21474.637215008643,77308693.97403112,246019408.3179361,6.806098651282999,6.527234682050381,58.411040425863895,0.0,0.0,0.0,6.806098651282999,6.806098651282999,0.0,0.0,10557.083140195877,38005499.30470515,120900611.51626948,6.843674527903057,6.7,64.78235796492241,10557.083140195877,38005499.30470515,120900611.51626948,6.843674527903057,6.7,64.78235796492241,129.56471592984482,0.0,0.9956224080838524,6.7,6.7,6.7
 2006-11-17T11:00:00,44778.05457299826,161200996.46279374,512082571.8290502,6.956904892748628,6.376428440584754,58.411040425863895,0.0,0.0,0.0,6.956904892748628,6.956904892748628,0.0,0.0,22473.089926497018,80903123.73538926,257301799.91694912,7.005731733953528,6.7,64.78235796492241,22473.089926497018,80903123.73538926,257301799.91694912,7.005731733953528,6.7,64.78235796492241,129.56471592984482,0.0,0.9951061449852162,6.7,6.7,6.7
 2006-11-17T12:00:00,67871.92601358541,244338933.64890748,810064433.7175875,7.1258214815548095,6.20751185177857,58.411040425863895,0.0,0.0,0.0,7.1258214815548095,7.1258214815548095,0.0,-1.0,0.0,0.0,0.0,7.183016099057461,7.183016099057461,0.0,0.0,0.0,0.0,7.183016099057461,7.183016099057461,0.0,129.56471592984482,6.964438988501186,0.983583503181479,7.085433001011335,6.700050545167624,1.1167815726765686
 2006-11-17T13:00:00,73919.78153564376,266111213.5283176,1221308273.5354917,7.358971576097105,5.974361757236275,58.411040425863895,0.0,0.0,0.0,7.358971576097105,7.358971576097105,0.0,-1.0,0.0,0.0,0.0,7.427444324789558,7.427444324789558,0.0,0.0,0.0,0.0,7.427444324789558,7.427444324789558,0.0,129.56471592984482,12.208150196518242,0.9468124468361396,7.396783739565247,6.700003217571148,0.0057734080560022
 2006-11-17T14:00:00,74138.3347737585,266898005.1855306,1370800277.7396512,7.443733747617927,5.889599585715453,58.411040425863895,0.0,0.0,0.0,7.443733747617927,7.443733747617927,0.0,-1.0,0.0,0.0,0.0,7.516283898496983,7.516283898496983,0.0,0.0,0.0,0.0,7.516283898496983,7.516283898496983,0.0,129.56471592984482,13.889043059712714,0.8997072628316195,7.50167473803891,6.699976543290455,0.0234443485159721
 2006-11-17T15:00:00,75104.20291991475,270375130.5116931,1450314131.038679,7.488820010908019,5.84451332242536,58.411040425863895,0.0,0.0,0.0,7.488820010908019,7.488820010908019,0.0,-1.0,0.0,0.0,0.0,7.563603116058911,7.563603116058911,0.0,0.0,0.0,0.0,7.563603116058911,7.563603116058911,0.0,129.56471592984482,14.91912981186372,0.8477859420931876,7.564441165215071,6.700011439972685,0.0573314446664599
 2006-11-17T16:00:00,73919.57350960534,266110464.63457924,1220688813.866351,7.3586213282255954,5.9747120051077856,58.411040425863895,0.0,0.0,0.0,7.3586213282255954,7.3586213282255954,0.0,-1.0,0.0,0.0,0.0,7.42704125844815,7.42704125844815,0.0,0.0,0.0,0.0,7.42704125844815,7.42704125844815,0.0,129.56471592984482,13.345567882138162,0.7971320526099918,7.464091503850503,6.699991845638789,0.0495131396376879
 2006-11-17T17:00:00,43541.67978746491,156750047.23487368,497413750.8626117,6.948591002120815,6.384742331212564,58.411040425863895,0.0,0.0,0.0,6.948591002120815,6.948591002120815,0.0,-1.0,0.0,0.0,0.0,6.9970549607257695,6.9970549607257695,0.0,0.0,0.0,0.0,6.9970549607257695,6.9970549607257695,0.0,129.56471592984482,6.726562165402915,0.7631985398454574,7.068797607602726,6.699938447939709,0.0039335404120238
 2006-11-17T18:00:00,20168.727978475214,72607420.72251077,231419930.98146945,6.797823816849477,6.535509516483902,58.411040425863895,0.0,0.0,0.0,6.797823816849477,6.797823816849477,0.0,0.0,12617.126608206983,45421655.78954514,144763041.83146667,6.872024342613005,6.7,64.78235796492241,12617.126608206983,45421655.78954514,144763041.83146667,6.872024342613005,6.7,64.78235796492241,129.56471592984482,0.0,0.7553774615119092,6.73293720545707,6.73293720545707,6.73293720545707
 2006-11-17T19:00:00,2730.084601472127,9828304.565299656,31278772.58788521,9.96670326241246,9.931249835443689,29.205520212931944,0.0,0.0,0.0,9.96670326241246,9.96670326241246,0.0,0.0,2004.124355281624,7214847.679013843,23002118.32357241,6.727337397252402,6.7,64.78235796492241,2004.124355281624,7214847.679013843,23002118.32357241,6.727337397252402,6.7,64.78235796492241,129.56471592984482,0.0,0.7548611984132733,6.7,6.7,6.7
 2006-11-17T20:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1172.279416018736,4220205.89766745,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1172.279416018736,4220205.89766745,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.7543449353146373,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,97569.5477097378,351250371.7550561,2278608470.737124,-0.666205388006731,-3.386947865263352,64.78235796492241,97569.5477097378,351250371.7550561,2278608470.737124,-0.666205388006731,-3.386947865263352,64.78235796492241,129.56471592984482,0.0,0.7597673418496984,-1.6369478652633518,-0.9190030505438064,-0.9190030505438064
 2006-11-17T22:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,1.0,70598.2149529374,254153573.83057457,1121848611.4640582,-2.4569510692314616,-3.8,64.78235796492241,70598.2149529374,254153573.83057457,1121848611.4640582,-2.4569510692314616,-3.8,64.78235796492241,129.56471592984482,0.0,0.8479079378409385,-3.8,-2.48174224431805,-2.48174224431805
 2006-11-17T23:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,1.0,67518.90244635202,243068048.80686727,810682981.2546324,-2.829172844790458,-3.8,64.78235796492241,67518.90244635202,243068048.80686727,810682981.2546324,-2.829172844790458,-3.8,64.78235796492241,129.56471592984482,0.0,0.9180517129890108,-3.8,-2.8554530819178434,-2.8554530819178434
 2006-11-18T00:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,44461.586501417645,160061711.40510353,502927202.8658433,-3.197538502506035,-3.8,64.78235796492241,44461.586501417645,160061711.40510353,502927202.8658433,-3.197538502506035,-3.8,64.78235796492241,129.56471592984482,0.0,0.9651815678716892,-3.8,-3.222440260685182,-3.222440260685182
 2006-11-18T01:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,24160.97132783321,86979496.78019956,274807878.36728585,-3.470728497976989,-3.8,64.78235796492241,24160.97132783321,86979496.78019956,274807878.36728585,-3.470728497976989,-3.8,64.78235796492241,129.56471592984482,0.0,0.9922452922636412,-3.8,-3.492572101049662,-3.492572101049662
 2006-11-18T02:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,1.0,2743.924468364566,9878128.086112436,31046506.208456628,-3.718700282910998,-3.755903490535808,10.7970596608204,2743.924468364566,9878128.086112436,31046506.208456628,-3.718700282910998,-3.755903490535808,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.772969302113129,-3.739016300944364,-3.739016300944364
 2006-11-18T03:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,0.0,0.0,0.0,-3.6671833845685846,-3.6671833845685846,0.0,0.0,0.0,0.0,-3.6671833845685846,-3.6671833845685846,0.0,129.56471592984482,0.0,1.0,-3.6808054665028815,-3.6808054665028815,-3.6808054665028815
 2006-11-18T04:00:00,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,1.0,0.0,0.0,0.0,-3.5735406503882743,-3.5735406503882743,0.0,0.0,0.0,0.0,-3.5735406503882743,-3.5735406503882743,0.0,129.56471592984482,0.0,1.0000000000000002,-3.5870907560380254,-3.5870907560380254,-3.5870907560380254
 2006-11-18T05:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,0.0,0.0,0.0,-3.478031094745246,-3.478031094745246,0.0,0.0,0.0,0.0,-3.478031094745246,-3.478031094745246,0.0,129.56471592984482,0.0,0.9999357313420856,-3.4916435584619783,-3.4916435584619783,-3.4916435584619783
 2006-11-18T06:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,1.0,0.0,0.0,0.0,-3.387277454411629,-3.387277454411629,0.0,0.0,0.0,0.0,-3.387277454411629,-3.387277454411629,0.0,129.56471592984482,0.0,0.9994842653601944,-3.400994058102455,-3.400994058102455,-3.400994058102455
 2006-11-18T07:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,0.0,-3.301922032637061,-3.301922032637061,0.0,0.0,0.0,0.0,-3.301922032637061,-3.301922032637061,0.0,129.56471592984482,0.0,0.9989680022615582,-3.315798965215292,-3.315798965215292,-3.315798965215292
 2006-11-18T08:00:00,1125.1375355124812,4050495.127844932,12878082.24388142,9.9549257404965,9.940329033380689,29.205520212931948,0.0,0.0,0.0,9.9549257404965,9.9549257404965,0.0,0.0,0.0,0.0,0.0,-3.211543572428259,-3.211543572428259,0.0,0.0,0.0,0.0,-3.211543572428259,-3.211543572428259,0.0,129.56471592984482,0.0,0.9984517391629224,-3.2257449430447536,-3.2257449430447536,-3.2257449430447536
 2006-11-18T09:00:00,924.5073051089032,3328226.298392052,10574837.464126565,10.49746707444743,10.48548098891464,24.337933510776622,0.0,0.0,0.0,10.49746707444743,10.49746707444743,0.0,0.0,0.0,0.0,0.0,-3.112521911552696,-3.112521911552696,0.0,0.0,0.0,0.0,-3.112521911552696,-3.112521911552696,0.0,129.56471592984482,0.0,0.9979354760642865,-3.126398124594985,-3.126398124594985,-3.126398124594985
 2006-11-18T10:00:00,27301.807006481355,98286505.22333288,312467269.7031108,6.843761963832446,6.489571369500936,58.411040425863895,0.0,0.0,0.0,6.843761963832446,6.843761963832446,0.0,0.0,0.0,0.0,0.0,-2.4911475063943955,-2.4911475063943955,0.0,0.0,0.0,0.0,-2.4911475063943955,-2.4911475063943955,0.0,129.56471592984482,0.0,0.9974192129656506,-2.69377937561879,-2.69377937561879,-2.69377937561879
 2006-11-18T11:00:00,66334.41698795049,238803901.1566217,784991967.619073,7.111608101901379,6.221725231432001,58.411040425863895,0.0,0.0,0.0,7.111608101901379,7.111608101901379,0.0,0.0,0.0,0.0,0.0,-0.4905080868095589,-0.4905080868095589,0.0,0.0,0.0,0.0,-0.4905080868095589,-0.4905080868095589,0.0,129.56471592984482,0.0,0.9969029498670144,-0.9091561418412212,-0.9091561418412212,-0.9091561418412212
 2006-11-18T12:00:00,73894.6602518919,266020776.9068108,1122128088.1950407,7.302739301899557,6.030594031433822,58.411040425863895,0.0,0.0,0.0,7.302739301899557,7.302739301899557,0.0,-1.0,0.0,0.0,0.0,2.4217578659818533,2.4217578659818533,0.0,0.0,0.0,0.0,2.4217578659818533,2.4217578659818533,0.0,129.56471592984482,0.0,0.9963866867683788,1.8842532240448544,1.8842532240448544,1.8842532240448544
 2006-11-18T13:00:00,74963.12586220629,269867253.1039427,1415981810.6291642,7.469353206767359,5.863980126566022,58.411040425863895,0.0,0.0,0.0,7.469353206767359,7.469353206767359,0.0,-1.0,0.0,0.0,0.0,6.268657451164845,6.268657451164845,0.0,0.0,0.0,0.0,6.268657451164845,6.268657451164845,0.0,129.56471592984482,2.363426901638232,0.9944401970128052,5.6462346831085,5.510403404454899,3.2779203422092
 2006-11-18T14:00:00,76447.4394619928,275210782.06317407,1507657836.023803,7.5213362793046015,5.81199705402878,58.411040425863895,0.0,0.0,0.0,7.5213362793046015,7.5213362793046015,0.0,-1.0,0.0,0.0,0.0,7.597795401977692,7.597795401977692,0.0,0.0,0.0,0.0,7.597795401977692,7.597795401977692,0.0,129.56471592984482,15.43675690174264,0.954867902928434,7.603417194653278,6.699967244210124,0.0206394090573945
 2006-11-18T15:00:00,75083.30225689338,270299888.1248162,1448496208.2743232,7.487789276808492,5.845544056524887,58.411040425863895,0.0,0.0,0.0,7.487789276808492,7.487789276808492,0.0,-1.0,0.0,0.0,0.0,7.562559594571454,7.562559594571454,0.0,0.0,0.0,0.0,7.562559594571454,7.562559594571454,0.0,129.56471592984482,14.970580412326512,0.9004939788659252,7.570815332172752,6.699982186677688,0.0342877952526015
 2006-11-18T16:00:00,73912.12255769741,266083641.20771065,1191174870.4515386,7.341887318030317,5.991446015303063,58.411040425863895,0.0,0.0,0.0,7.341887318030317,7.341887318030317,0.0,-1.0,0.0,0.0,0.0,7.409593080360554,7.409593080360554,0.0,0.0,0.0,0.0,7.409593080360554,7.409593080360554,0.0,129.56471592984482,12.998638977887266,0.8506129639847138,7.444550991168174,6.699975168808117,0.0270199633742268
 2006-11-18T17:00:00,68861.57544338187,247901671.59617472,818659457.2064824,7.130693604827165,6.202639728506214,58.411040425863895,0.0,0.0,0.0,7.130693604827165,7.130693604827165,0.0,-1.0,0.0,0.0,0.0,7.188095580340726,7.188095580340726,0.0,0.0,0.0,0.0,7.188095580340726,7.188095580340726,0.0,129.56471592984482,9.398753713395635,0.812587746330951,7.224129504224503,6.699998249310196,0.005708027901565
 2006-11-18T18:00:00,4614.726531751206,16613015.51430434,52869125.49263692,8.592433537290429,8.532508321808951,44.78179765982898,0.0,0.0,0.0,8.592433537290429,8.592433537290429,0.0,0.0,7552.560707092304,27189218.545532297,86549392.77534059,6.802842549317905,6.7,64.78235796492241,7552.560707092304,27189218.545532297,86549392.77534059,6.802842549317905,6.7,64.78235796492241,129.56471592984482,0.0,0.799899975781325,6.76648474689589,6.76648474689589,6.76648474689589
 2006-11-18T19:00:00,2784.8011956909163,10025284.3044873,31872470.472569108,9.33387920356929,9.297753086249491,38.940693617242594,0.0,0.0,0.0,9.33387920356929,9.33387920356929,0.0,0.0,1857.207440469477,6685946.785690118,21279505.59662748,6.725290384895774,6.7,64.78235796492241,1857.207440469477,6685946.785690118,21279505.59662748,6.725290384895774,6.7,64.78235796492241,129.56471592984482,0.0,0.7993837126826892,6.7,6.7,6.7
 2006-11-18T20:00:00,1891.2378237823675,6808456.165616522,21675632.18218059,9.283823471480485,9.259255117382908,38.9406936172426,0.0,0.0,0.0,9.283823471480485,9.283823471480485,0.0,0.0,1413.95203420102,5090227.323123671,16185058.365236944,6.719235821753476,6.700000000000002,64.78235796492241,1413.95203420102,5090227.323123671,16185058.365236944,6.719235821753476,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7988674495840534,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T21:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,1.0,97115.97600038744,349617513.6013948,2200179095.657968,-0.7737997614425677,-3.4007655588426378,64.78235796492241,97115.97600038744,349617513.6013948,2200179095.657968,-0.7737997614425677,-3.4007655588426378,64.78235796492241,129.56471592984482,0.0,0.8012925016291904,-1.6507655588426375,-1.0295833657881437,-1.0295833657881437
 2006-11-18T22:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,1.0,70598.21495293739,254153573.83057457,990400476.688038,-2.6141639686301272,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,990400476.688038,-2.6141639686301272,-3.8,64.78235796492241,129.56471592984482,0.0,0.8815532721418612,-3.8,-2.639924668056046,-2.639924668056046
 2006-11-18T23:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,1.0,59106.81658791663,212784539.7164999,669231859.3499672,-2.9984539559260632,-3.8,64.78235796492241,59106.81658791663,212784539.7164999,669231859.3499672,-2.9984539559260632,-3.8,64.78235796492241,129.56471592984482,0.0,0.9416006254266612,-3.8,-3.024469068998459,-3.024469068998459
 2006-11-19T00:00:00,866.9863889447278,3121151.00020102,9937613.868974913,11.879280255753525,11.86801642381163,19.470346808621297,0.0,0.0,0.0,11.879280255753525,11.879280255753525,0.0,1.0,34597.11262485913,124549605.44949286,391432332.66113794,-3.3310461435914487,-3.8,64.78235796492241,34597.11262485913,124549605.44949286,391432332.66113794,-3.3310461435914487,-3.8,64.78235796492241,129.56471592984482,0.0,0.9792065858314172,-3.8,-3.3561039092314213,-3.3561039092314213
 2006-11-19T01:00:00,379.6373460380351,1366694.4457369265,4340950.461326342,13.148094535315408,13.14317426967346,9.735173404310649,0.0,0.0,0.0,13.148094535315408,13.148094535315408,0.0,1.0,13383.913963689794,48182090.26928325,152163701.15984523,-3.5998559376187216,-3.782186261830985,43.1882386432816,13383.913963689794,48182090.26928325,152163701.15984523,-3.5998559376187216,-3.782186261830985,43.1882386432816,129.56471592984482,0.0,0.99801731372712,-3.7917914612868113,-3.623626796272433,-3.623626796272433
 2006-11-19T02:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,0.0,0.0,0.0,-3.682660921518597,-3.682660921518597,0.0,0.0,0.0,0.0,-3.682660921518597,-3.682660921518597,0.0,129.56471592984482,0.0,1.0,-3.6962832415989455,-3.6962832415989455,-3.6962832415989455
 2006-11-19T03:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,0.0,0.0,0.0,-3.5906456837081087,-3.5906456837081087,0.0,0.0,0.0,0.0,-3.5906456837081087,-3.5906456837081087,0.0,129.56471592984482,0.0,0.999950377271502,-3.604329462833567,-3.604329462833567,-3.604329462833567
 2006-11-19T04:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,0.0,0.0,0.0,-3.49871653637798,-3.49871653637798,0.0,0.0,0.0,0.0,-3.49871653637798,-3.49871653637798,0.0,129.56471592984482,0.0,0.9995135572190272,-3.5123353960600023,-3.5123353960600023,-3.5123353960600023
 2006-11-19T05:00:00,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,1.0,0.0,0.0,0.0,-3.407786225927446,-3.407786225927446,0.0,0.0,0.0,0.0,-3.407786225927446,-3.407786225927446,0.0,129.56471592984482,0.0,0.9989972941203912,-3.421526206162797,-3.421526206162797,-3.421526206162797
 2006-11-19T06:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,1.0,0.0,0.0,0.0,-3.318838846045824,-3.318838846045824,0.0,0.0,0.0,0.0,-3.318838846045824,-3.318838846045824,0.0,129.56471592984482,0.0,0.9984810310217552,-3.3325141742424047,-3.3325141742424047,-3.3325141742424047
 2006-11-19T07:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,0.0,-3.224914371012515,-3.224914371012515,0.0,0.0,0.0,0.0,-3.224914371012515,-3.224914371012515,0.0,129.56471592984482,0.0,0.9979647679231194,-3.23846609569215,-3.23846609569215,-3.23846609569215
 2006-11-19T08:00:00,74.66760278135031,268803.37001286104,856676.142973217,14.248194668457495,14.247223664039913,1.3907390577586642,0.0,0.0,0.0,14.248194668457495,14.248194668457495,0.0,0.0,0.0,0.0,0.0,-3.133844564822408,-3.133844564822408,0.0,0.0,0.0,0.0,-3.133844564822408,-3.133844564822408,0.0,129.56471592984477,0.0,0.9974485048244832,-3.1476620736733616,-3.1476620736733616,-3.1476620736733616
 2006-11-19T09:00:00,2653.546192414669,9552766.292692808,30355733.81937554,7.973416071036095,7.939009178203434,48.675867021553245,0.0,0.0,0.0,7.973416071036095,7.973416071036095,0.0,0.0,0.0,0.0,0.0,-3.03112959851917,-3.03112959851917,0.0,0.0,0.0,0.0,-3.03112959851917,-3.03112959851917,0.0,129.56471592984482,0.0,0.9969322417258476,-3.0495134432154134,-3.0495134432154134,-3.0495134432154134
 2006-11-19T10:00:00,3733.1715839346384,13439417.702164698,42689098.043554336,9.194581094633426,9.146194631373788,38.940693617242594,0.0,0.0,0.0,9.194581094633426,9.194581094633426,0.0,0.0,0.0,0.0,0.0,-2.880232293470788,-2.880232293470788,0.0,0.0,0.0,0.0,-2.880232293470788,-2.880232293470788,0.0,129.56471592984482,0.0,0.9964159786272114,-2.9067736712839967,-2.9067736712839967,-2.9067736712839967
 2006-11-19T11:00:00,7302.458297664813,26288849.871593326,83522493.344612,7.9226972247381715,7.828026989581105,48.675867021553245,0.0,0.0,0.0,7.9226972247381715,7.9226972247381715,0.0,0.0,0.0,0.0,0.0,-2.640555804870814,-2.640555804870814,0.0,0.0,0.0,0.0,-2.640555804870814,-2.640555804870814,0.0,129.56471592984482,0.0,0.9958997155285756,-2.6866548586832817,-2.6866548586832817,-2.6866548586832817
 2006-11-19T12:00:00,8963.677175350966,32269237.831263468,102572245.26512772,9.117134487261517,9.000870769393178,38.940693617242594,0.0,0.0,0.0,9.117134487261517,9.117134487261517,0.0,-1.0,0.0,0.0,0.0,-2.298692950311656,-2.298692950311656,0.0,0.0,0.0,0.0,-2.298692950311656,-2.298692950311656,0.0,129.56471592984477,0.0,0.9953834524299392,-2.354841332951228,-2.354841332951228,-2.354841332951228
 2006-11-19T13:00:00,34628.15050371401,124661341.81337038,570942691.1450131,8.187968014023477,7.540686126085418,48.675867021553245,0.0,0.0,0.0,8.187968014023477,8.187968014023477,0.0,-1.0,0.0,0.0,0.0,-1.0683180166619743,-1.0683180166619743,0.0,0.0,0.0,0.0,-1.0683180166619743,-1.0683180166619743,0.0,129.56471592984482,0.0,0.9948671893313038,-1.381508780104682,-1.381508780104682,-1.381508780104682
 2006-11-19T14:00:00,60138.60126122262,216498964.5404015,1189891686.3502958,7.341223465180209,5.992109868153174,58.41104042586391,0.0,0.0,0.0,7.341223465180209,7.341223465180209,0.0,-1.0,0.0,0.0,0.0,3.1730584543152727,3.1730584543152727,0.0,0.0,0.0,0.0,3.1730584543152727,3.1730584543152727,0.0,129.56471592984482,0.0,0.9943509262326676,2.596373189677536,2.596373189677536,2.596373189677536
 2006-11-19T15:00:00,65606.26219367691,236182543.89723688,1195351764.511173,7.3442801462881135,5.989053187045264,58.41104042586388,0.0,0.0,0.0,7.3442801462881135,7.3442801462881135,0.0,-1.0,0.0,0.0,0.0,6.920513096416762,6.920513096416762,0.0,0.0,0.0,0.0,6.920513096416762,6.920513096416762,0.0,129.56471592984477,4.985703023815653,0.9893265478088248,6.56003963022236,6.271010210297003,2.924123552967012
 2006-11-19T16:00:00,53163.72881660362,191389423.7397731,977840754.8400638,7.867417844408169,6.758790982465819,51.109660372630906,0.0,0.0,0.0,7.867417844408169,7.867417844408169,0.0,-1.0,0.0,0.0,0.0,7.284654978593079,7.284654978593079,0.0,0.0,0.0,0.0,7.284654978593079,7.284654978593079,0.0,129.5647159298448,9.829440678477807,0.954457790948001,7.266567373745801,6.699999113390667,0.0077568105606675
