Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-19T17:00:00,30682.02236439405,110455280.51181862,515882883.81550455,7.878408879115549,7.293549160974387,48.67586702155324,0.0,0.0,0.0,7.878408879115549,7.878408879115549,0.0,-1.0,0.0,0.0,0.0,6.872713111922054,6.872713111922054,0.0,0.0,0.0,0.0,6.872713111922054,6.872713111922054,0.0,129.56471592984482,7.891793409843416,0.917979692858914,6.99844180286209,6.562267185408817,0.0792026285433129
 2006-11-19T18:00:00,8376.687972260685,30156076.70013846,94740976.90460669,8.997922734249928,8.89053585393897,38.940693617242594,0.0,0.0,0.0,8.997922734249928,8.997922734249928,0.0,0.0,5650.688277217855,20342477.79798428,64008185.64773472,6.776069196094471,6.699999999999999,64.78235796492238,5650.688277217855,20342477.79798428,64008185.64773472,6.776069196094471,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9135965657973364,6.713346418446754,6.713346418446754,6.713346418446754
 2006-11-19T19:00:00,10977.301963324651,39518287.06796874,124212623.06010644,7.97701367736676,7.836221149829174,48.675867021553245,0.0,0.0,0.0,7.97701367736676,7.97701367736676,0.0,0.0,5783.280206867945,20819808.7447246,65488321.38230258,6.777828255318433,6.700000000000002,64.78235796492241,5783.280206867945,20819808.7447246,65488321.38230258,6.777828255318433,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9130803026987006,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T20:00:00,9173.222990716838,33023602.76658062,103943553.91312332,9.282811532379975,9.1649934221769,38.940693617242594,0.0,0.0,0.0,9.282811532379975,9.282811532379975,0.0,0.0,5057.981206391581,18208732.34300969,57345516.73504905,6.768151062692883,6.7,64.78235796492241,5057.981206391581,18208732.34300969,57345516.73504905,6.768151062692883,6.7,64.78235796492241,129.56471592984482,0.0,0.9125640396000646,6.7,6.7,6.7
 2006-11-19T21:00:00,11456.88033128751,41244769.19263503,129429750.88634714,8.036716372769366,7.890010161977725,48.675867021553245,0.0,0.0,0.0,8.036716372769366,8.036716372769366,0.0,1.0,95831.66109879692,344993979.9556689,1894171984.2991395,-1.1804154798517477,-3.4420699780838384,64.78235796492241,95831.66109879692,344993979.9556689,1894171984.2991395,-1.1804154798517477,-3.4420699780838384,64.78235796492241,129.56471592984482,0.0,0.9034779153461088,-1.765186896468695,-1.5118827796682222,-1.5118827796682222
 2006-11-19T22:00:00,9517.020039535984,34261272.142329544,106920209.8408712,9.33460278774588,9.21341058840954,38.940693617242594,0.0,0.0,0.0,9.33460278774588,9.33460278774588,0.0,1.0,55796.543038708216,200867554.9393496,619050902.7249167,-3.0585183721983484,-3.8,64.78235796492241,55796.543038708216,200867554.9393496,619050902.7249167,-3.0585183721983484,-3.8,64.78235796492241,129.56471592984482,0.0,0.955423972246888,-3.8,-3.136700750909536,-3.136700750909536
 2006-11-19T23:00:00,11853.244362828706,42671679.706183344,132781502.78115188,8.04914834946471,7.898642876165279,48.675867021553245,0.0,0.0,0.0,8.04914834946471,8.04914834946471,0.0,1.0,34176.97143073429,123037097.1506434,377887769.5557348,-3.347266382850043,-3.8,64.78235796492241,34176.97143073429,123037097.1506434,377887769.5557348,-3.347266382850043,-3.8,64.78235796492241,129.56471592984482,0.0,0.9869756919835336,-3.8,-3.435913786317831,-3.435913786317831
 2006-11-20T00:00:00,9768.935823999136,35168168.9663969,109764364.87700102,9.346800325614144,9.222384226331007,38.940693617242594,0.0,0.0,0.0,9.346800325614144,9.346800325614144,0.0,1.0,7293.488119320919,26256557.229555305,80686994.71670593,-3.572389751606725,-3.669071744916677,21.5941193216408,7293.488119320919,26256557.229555305,80686994.71670593,-3.572389751606725,-3.669071744916677,21.5941193216408,129.56471592984482,0.0,0.9997268158552286,-3.721266858211481,-3.645642619047646,-3.645642619047646
 2006-11-20T01:00:00,9959.094175268328,35852739.030965984,113597854.21775514,8.041275563228774,7.912514891413687,48.675867021553245,0.0,0.0,0.0,8.041275563228774,8.041275563228774,0.0,1.0,0.0,0.0,0.0,-3.269885351109261,-3.269885351109261,0.0,0.0,0.0,0.0,-3.269885351109261,-3.269885351109261,0.0,129.56471592984482,0.0,0.999958273219066,-3.3296339617295296,-3.3296339617295296,-3.3296339617295296
 2006-11-20T02:00:00,3248.6872028461244,11695273.930246048,37200395.169329375,9.17894199832834,9.13677683614314,38.9406936172426,0.0,0.0,0.0,9.17894199832834,9.17894199832834,0.0,1.0,0.0,0.0,0.0,-3.016915222614042,-3.016915222614042,0.0,0.0,0.0,0.0,-3.016915222614042,-3.016915222614042,0.0,129.56471592984482,0.0,0.9995306442581072,-3.038789498975891,-3.038789498975891,-3.038789498975891
 2006-11-20T03:00:00,1038.4369079740409,3738372.868706546,11867534.787905842,11.403043148531196,11.38959182412676,19.470346808621297,0.0,0.0,0.0,11.403043148531196,11.403043148531196,0.0,1.0,0.0,0.0,0.0,-2.892219761424931,-2.892219761424931,0.0,0.0,0.0,0.0,-2.892219761424931,-2.892219761424931,0.0,129.56471592984482,0.0,0.9990143811594712,-2.9068960809836866,-2.9068960809836866,-2.9068960809836866
 2006-11-20T04:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,1.0,0.0,0.0,0.0,-2.799953102881531,-2.799953102881531,0.0,0.0,0.0,0.0,-2.799953102881531,-2.799953102881531,0.0,129.56471592984482,0.0,0.9984981180608352,-2.8136244443592973,-2.8136244443592973,-2.8136244443592973
 2006-11-20T05:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,1.0,0.0,0.0,0.0,-2.7075846514585984,-2.7075846514585984,0.0,0.0,0.0,0.0,-2.7075846514585984,-2.7075846514585984,0.0,129.56471592984482,0.0,0.9979818549621992,-2.72119155975021,-2.72119155975021,-2.72119155975021
 2006-11-20T06:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,1.0,0.0,0.0,0.0,-2.616100171409705,-2.616100171409705,0.0,0.0,0.0,0.0,-2.616100171409705,-2.616100171409705,0.0,129.56471592984482,0.0,0.9974655918635632,-2.6298197071896934,-2.6298197071896934,-2.6298197071896934
 2006-11-20T07:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,0.0,-2.5308555597260614,-2.5308555597260614,0.0,0.0,0.0,0.0,-2.5308555597260614,-2.5308555597260614,0.0,129.56471592984482,0.0,0.9969493287649276,-2.5447235201820786,-2.5447235201820786,-2.5447235201820786
 2006-11-20T08:00:00,1828.3707132608008,6582134.567738883,20936368.648971405,9.044804064105112,9.021073615323312,38.940693617242594,0.0,0.0,0.0,9.044804064105112,9.044804064105112,0.0,0.0,0.0,0.0,0.0,-2.402764014117215,-2.402764014117215,0.0,0.0,0.0,0.0,-2.402764014117215,-2.402764014117215,0.0,129.56471592984482,0.0,0.9964330656662912,-2.4203978906220027,-2.4203978906220027,-2.4203978906220027
 2006-11-20T09:00:00,6194.272661130882,22299381.580071174,71195604.46706286,6.707016294143215,6.626317039190166,58.411040425863895,0.0,0.0,0.0,6.707016294143215,6.707016294143215,0.0,0.0,0.0,0.0,0.0,-2.17622785109936,-2.17622785109936,0.0,0.0,0.0,0.0,-2.17622785109936,-2.17622785109936,0.0,129.56471592984482,0.0,0.9959168025676554,-2.220242726953069,-2.220242726953069,-2.220242726953069
 2006-11-20T10:00:00,3263.80283728267,11749690.21421761,37464209.6302836,6.687898682968991,6.64543465036439,58.411040425863895,0.0,0.0,0.0,6.687898682968991,6.687898682968991,0.0,0.0,0.0,0.0,0.0,-2.0066224655746727,-2.0066224655746727,0.0,0.0,0.0,0.0,-2.0066224655746727,-2.0066224655746727,0.0,129.56471592984482,0.0,0.9954005394690194,-2.0296406986270816,-2.0296406986270816,-2.0296406986270816
 2006-11-20T11:00:00,3359.151921020324,12092946.915673168,38453444.12250908,6.688459318956231,6.644874014377149,58.411040425863895,0.0,0.0,0.0,6.688459318956231,6.688459318956231,0.0,0.0,0.0,0.0,0.0,-1.8781110057135448,-1.8781110057135448,0.0,0.0,0.0,0.0,-1.8781110057135448,-1.8781110057135448,0.0,129.56471592984482,0.0,0.9948842763703836,-1.8987248270936703,-1.8987248270936703,-1.8987248270936703
 2006-11-20T12:00:00,1999.3600594133848,7197696.213888185,22926201.50318136,7.783734799217151,7.757749007970421,48.675867021553245,0.0,0.0,0.0,7.783734799217151,7.783734799217151,0.0,-1.0,0.0,0.0,0.0,-1.7732172535070625,-1.7732172535070625,0.0,0.0,0.0,0.0,-1.7732172535070625,-1.7732172535070625,0.0,129.56471592984482,0.0,0.9943680132717476,-1.7891250993351442,-1.7891250993351442,-1.7891250993351442
 2006-11-20T13:00:00,4291.932581873398,15450957.294744233,49293392.3552989,9.888325962613068,9.832452916525256,29.205520212931944,0.0,0.0,0.0,9.888325962613068,9.888325962613068,0.0,-1.0,0.0,0.0,0.0,6.918030772548622,6.918030772548622,0.0,0.0,0.0,0.0,6.918030772548622,6.918030772548622,0.0,107.970596608204,11.166318418154978,0.973493773227342,5.509884733166221,4.806937851682523,1.740705758366108
 2006-11-20T14:00:00,2430.6684325717497,8750406.3572583,27823805.198438,10.129325819338746,10.09778847864692,19.470346808621297,0.0,0.0,0.0,10.129325819338746,10.129325819338746,0.0,-1.0,0.0,0.0,0.0,6.721334038105241,6.721334038105241,0.0,0.0,0.0,0.0,6.721334038105241,6.721334038105241,0.0,129.56471592984482,0.3553226490554266,0.948949675976642,6.718431702988603,6.700002240233974,0.0
 2006-11-20T15:00:00,4531.611952894356,16313803.03041968,52060139.35797342,8.386958071068536,8.327949438079068,38.940693617242594,0.0,0.0,0.0,8.386958071068536,8.386958071068536,0.0,-1.0,9472.019552971558,34099270.39069761,110693514.24170418,8.546916831305422,8.415826120189232,10.7970596608204,9472.019552971558,34099270.39069761,110693514.24170418,8.546916831305422,8.415826120189232,10.7970596608204,107.970596608204,14.09581353912786,0.9156653002728368,8.418728468835864,7.609963384896447,2.547825056222948
 2006-11-20T16:00:00,2621.615078225594,9437814.28161214,30089551.816793747,8.340182127576043,8.306076822097147,38.940693617242594,0.0,0.0,0.0,8.340182127576043,8.340182127576043,0.0,-1.0,12333.966900756182,44402280.84272226,144350972.31997412,8.628187784627107,8.457269231909704,10.7970596608204,12333.966900756182,44402280.84272226,144350972.31997412,8.628187784627107,8.457269231909704,10.7970596608204,107.970596608204,12.839712999442312,0.8890886036479149,8.306181942561269,7.6571581836703935,2.7377848751527325
 2006-11-20T17:00:00,708.6298181090939,2551067.3451927383,8109501.651509595,10.080248053565745,10.07105631328663,19.470346808621297,0.0,0.0,0.0,10.080248053565745,10.080248053565745,0.0,-1.0,0.0,0.0,0.0,6.716086346970655,6.716086346970655,0.0,0.0,0.0,0.0,6.716086346970655,6.716086346970655,0.0,129.56471592984482,2.902660894241424,0.8447107899337215,6.867219398387841,6.699876513924818,0.0129982882756745
 2006-11-20T18:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1361.8684552861143,4902726.439030012,15603990.23735592,6.718545226209504,6.7,64.78235796492241,1361.8684552861143,4902726.439030012,15603990.23735592,6.718545226209504,6.7,64.78235796492241,129.56471592984482,0.0,0.8437865106425048,6.702616227363607,6.702616227363607,6.702616227363607
 2006-11-20T19:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1169.6434452919068,4210716.403050865,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.6434452919068,4210716.403050865,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8432702475438688,6.7,6.7,6.7
 2006-11-20T20:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.6927775210252,4207293.999075691,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.6927775210252,4207293.999075691,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8427539844452329,6.7,6.7,6.7
 2006-11-20T21:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,95922.75535718258,345321919.28585726,2101494608.0911088,-0.9089797292700272,-3.4182455145436887,64.78235796492241,95922.75535718258,345321919.28585726,2101494608.0911088,-0.9089797292700272,-3.4182455145436887,64.78235796492241,129.56471592984482,0.0,0.8413166531432613,-1.6682455145436883,-1.16900670199581,-1.16900670199581
 2006-11-20T22:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,68690.12339200312,247284444.2112113,842870705.6711723,-2.790658838671727,-3.8,64.78235796492241,68690.12339200312,247284444.2112113,842870705.6711723,-2.790658838671727,-3.8,64.78235796492241,129.56471592984482,0.0,0.9121308054711104,-3.8,-2.816915371424013,-2.816915371424013
 2006-11-20T23:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,46909.621316134726,168874636.738085,530678897.429103,-3.164312180300606,-3.8,64.78235796492241,46909.621316134726,168874636.738085,530678897.429103,-3.164312180300606,-3.8,64.78235796492241,129.56471592984482,0.0,0.9615043390209091,-3.8,-3.189462301396525,-3.189462301396525
 2006-11-21T00:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,1.0,25713.735692433907,92569448.49276204,292909742.00746346,-3.4490455921440417,-3.8000000000000007,64.78235796492241,25713.735692433907,92569448.49276204,292909742.00746346,-3.4490455921440417,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9902805551808316,-3.8000000000000007,-3.471201034620232,-3.471201034620232
 2006-11-21T01:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,1.0,2894.977979934176,10421920.727763034,32829171.92345808,-3.6949063997628895,-3.734245362266847,10.7970596608204,2894.977979934176,10421920.727763034,32829171.92345808,-3.6949063997628895,-3.734245362266847,10.7970596608204,129.56471592984482,0.0,1.0000000000000004,-3.750736761065289,-3.714764790439971,-3.714764790439971
 2006-11-21T02:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.6346536551343,-3.6346536551343,0.0,0.0,0.0,0.0,-3.6346536551343,-3.6346536551343,0.0,129.56471592984482,0.0,0.9997776747869352,-3.648267367695182,-3.648267367695182,-3.648267367695182
 2006-11-21T03:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,1.0,0.0,0.0,0.0,-3.54195030112859,-3.54195030112859,0.0,0.0,0.0,0.0,-3.54195030112859,-3.54195030112859,0.0,129.56471592984482,0.0,0.9992614116882992,-3.555626371663403,-3.555626371663403,-3.555626371663403
 2006-11-21T04:00:00,1758.6686562499597,6331207.162499854,20148205.36239791,7.530331952151863,7.507494905760873,48.675867021553245,0.0,0.0,0.0,7.530331952151863,7.530331952151863,0.0,1.0,0.0,0.0,0.0,-3.4482287461981334,-3.4482287461981334,0.0,0.0,0.0,0.0,-3.4482287461981334,-3.4482287461981334,0.0,129.56471592984482,0.0,0.9987451485896632,-3.461777350655155,-3.461777350655155,-3.461777350655155
 2006-11-21T05:00:00,1407.0271216256745,5065297.637852427,16118567.24980392,8.380296120409904,8.362026479942218,38.940693617242594,0.0,0.0,0.0,8.380296120409904,8.380296120409904,0.0,1.0,0.0,0.0,0.0,-3.352376114849453,-3.352376114849453,0.0,0.0,0.0,0.0,-3.352376114849453,-3.352376114849453,0.0,129.56471592984477,0.0,0.9982288854910272,-3.3659246997842645,-3.3659246997842645,-3.3659246997842645
 2006-11-21T06:00:00,2108.0131417602256,7588847.310336812,24177848.90479271,6.680368895901051,6.6529644374323285,58.411040425863895,0.0,0.0,0.0,6.680368895901051,6.680368895901051,0.0,1.0,0.0,0.0,0.0,-3.258598303016411,-3.258598303016411,0.0,0.0,0.0,0.0,-3.258598303016411,-3.258598303016411,0.0,129.56471592984482,0.0,0.9977126223923912,-3.2723145376157983,-3.2723145376157983,-3.2723145376157983
 2006-11-21T07:00:00,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,0.0,0.0,0.0,-3.174257999085089,-3.174257999085089,0.0,0.0,0.0,0.0,-3.174257999085089,-3.174257999085089,0.0,129.56471592984482,0.0,0.9971963592937554,-3.188133229610582,-3.188133229610582,-3.188133229610582
 2006-11-21T08:00:00,1312.057367828818,4723406.5241837455,15015318.78163435,9.265009657612117,9.247990463635835,29.205520212931948,0.0,0.0,0.0,9.265009657612117,9.265009657612117,0.0,0.0,0.0,0.0,0.0,-3.064484527230164,-3.064484527230164,0.0,0.0,0.0,0.0,-3.064484527230164,-3.064484527230164,0.0,129.56471592984482,0.0,0.9966800961951194,-3.079650503071797,-3.079650503071797,-3.079650503071797
 2006-11-21T09:00:00,2532.8119984921354,9118123.194571683,28984007.52220401,7.549424073545995,7.516571933956864,48.675867021553245,0.0,0.0,0.0,7.549424073545995,7.549424073545995,0.0,0.0,0.0,0.0,0.0,-2.955260632841477,-2.955260632841477,0.0,0.0,0.0,0.0,-2.955260632841477,-2.955260632841477,0.0,129.56471592984482,0.0,0.9961638330964836,-2.977735829575106,-2.977735829575106,-2.977735829575106
 2006-11-21T10:00:00,3621.643875852195,13037917.953067904,41451088.75212398,6.690158203929848,6.6431751294035335,58.411040425863895,0.0,0.0,0.0,6.690158203929848,6.690158203929848,0.0,0.0,27058.19161047484,97409489.79770944,533177624.4533367,3.4426267790106344,2.8101595805070017,21.5941193216408,27058.19161047484,97409489.79770944,533177624.4533367,3.4426267790106344,2.8101595805070017,21.5941193216408,107.970596608204,0.0,0.9956475699978476,1.2161860324331977,1.2161860324331977,1.2161860324331977
 2006-11-21T11:00:00,3862.534092988752,13905122.734759506,44193608.76340239,6.989919918346312,6.939827781339001,55.16598262442701,0.0,0.0,0.0,6.989919918346312,6.989919918346312,0.0,0.0,2068.604054238748,7446974.5952594895,23712831.62163216,6.728182236108606,6.7,64.78235796492241,2068.604054238748,7446974.5952594895,23712831.62163216,6.728182236108606,6.7,64.78235796492241,129.56471592984482,0.0,0.9951313068992116,6.7,6.7,6.7
 2006-11-21T12:00:00,2230.79077115016,8030846.776140576,25545738.590729944,7.573251437814843,7.544296501002893,48.675867021553245,0.0,0.0,0.0,7.573251437814843,7.573251437814843,0.0,-1.0,5.8420438917915405,21031.358010449545,68811.77504161361,8.224896445447252,8.224814904343601,10.7970596608204,5.8420438917915405,21031.358010449545,68811.77504161361,8.224896445447252,8.224814904343601,10.7970596608204,107.970596608204,12.36944008439829,0.9717150417526412,8.221419742530466,7.454446482759387,3.381030845772537
 2006-11-21T13:00:00,2164.5246161472323,7792288.618130035,24799427.314620472,6.680721162594575,6.652612170738806,58.411040425863895,0.0,0.0,0.0,6.680721162594575,6.680721162594575,0.0,-1.0,0.0,0.0,0.0,6.71625027386881,6.71625027386881,0.0,0.0,0.0,0.0,6.71625027386881,6.71625027386881,0.0,129.56471592984482,0.3277667120557978,0.9451548705942852,6.716988044061819,6.699995367954941,0.0
 2006-11-21T14:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,-1.0,0.0,0.0,0.0,6.715936395253132,6.715936395253132,0.0,0.0,0.0,0.0,6.715936395253132,6.715936395253132,0.0,129.56471592984482,0.3074492006387436,0.9436639601050048,6.715937533519786,6.700001021702696,0.0
 2006-11-21T15:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,-1.0,0.0,0.0,0.0,6.71593582879963,6.71593582879963,0.0,0.0,0.0,0.0,6.71593582879963,6.71593582879963,0.0,129.56471592984482,0.3074392697715093,0.9421787920368604,6.715936351342317,6.7000003570947335,0.0
 2006-11-21T16:00:00,1452.8642132434286,5230311.167676343,16640969.93142622,9.366431277946925,9.347569483876754,29.205520212931944,0.0,0.0,0.0,9.366431277946925,9.366431277946925,0.0,-1.0,0.0,0.0,0.0,6.718169819925442,6.718169819925442,0.0,0.0,0.0,0.0,6.718169819925442,6.718169819925442,0.0,129.56471592984482,0.3508064656094012,0.9406271256938104,6.718168222601579,6.699977119773986,0.0
 2006-11-21T17:00:00,886.5396516673145,3191542.746002333,10139279.409839164,9.815590393362736,9.804097995041344,24.337933510776622,0.0,0.0,0.0,9.815590393362736,9.815590393362736,0.0,-1.0,0.0,0.0,0.0,6.715970510807519,6.715970510807519,0.0,0.0,0.0,0.0,6.715970510807519,6.715970510807519,0.0,129.56471592984482,0.3077390899168902,0.9390704677625296,6.715952459167902,6.700000885462515,0.0
 2006-11-21T18:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1366.1017459969237,4917966.285588925,15642983.631912503,6.718591567917799,6.7,64.78235796492241,1366.1017459969237,4917966.285588925,15642983.631912503,6.718591567917799,6.7,64.78235796492241,129.56471592984482,0.0,0.938150342933881,6.702656167569585,6.702656167569585,6.702656167569585
 2006-11-21T19:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.4096022922854,4209874.568252227,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.4096022922854,4209874.568252227,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.937634079835245,6.7,6.7,6.7
 2006-11-21T20:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.0625331706076,4212225.119414187,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.0625331706076,4212225.119414187,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9371178167366092,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,90095.33628952666,324343210.642296,1799512077.0454206,-1.3208481330171076,-3.469359015115708,64.78235796492241,90095.33628952666,324343210.642296,1799512077.0454206,-1.3208481330171076,-3.469359015115708,64.78235796492241,129.56471592984482,0.0,0.9233664771081688,-1.7193590151157074,-1.5928225355909424,-1.5928225355909424
 2006-11-21T22:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,42607.97607188216,153388713.85877576,482426787.9065,-3.22208423256475,-3.8,64.78235796492241,42607.97607188216,153388713.85877576,482426787.9065,-3.22208423256475,-3.8,64.78235796492241,129.56471592984482,0.0,0.9678384655249148,-3.8,-3.246785902620236,-3.246785902620236
 2006-11-21T23:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,23047.704862795643,82971737.5060643,261865856.0224208,-3.486231265446673,-3.8,64.78235796492241,23047.704862795643,82971737.5060643,261865856.0224208,-3.486231265446673,-3.8,64.78235796492241,129.56471592984482,0.0,0.9935474195563482,-3.8,-3.507808009541306,-3.507808009541306
 2006-11-22T00:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,1.0,0.0,0.0,0.0,-3.739392528780901,-3.739392528780901,0.0,0.0,0.0,0.0,-3.739392528780901,-3.739392528780901,0.0,129.56471592984482,0.0,1.0000000000000002,-3.7590013591520304,-3.7590013591520304,-3.7590013591520304
 2006-11-22T01:00:00,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,1.0,0.0,0.0,0.0,-3.650436280625526,-3.650436280625526,0.0,0.0,0.0,0.0,-3.650436280625526,-3.650436280625526,0.0,129.56471592984482,0.0,0.9997884245868768,-3.6639896379546175,-3.6639896379546175,-3.6639896379546175
 2006-11-22T02:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,0.0,0.0,0.0,-3.557288778807154,-3.557288778807154,0.0,0.0,0.0,0.0,-3.557288778807154,-3.557288778807154,0.0,129.56471592984482,0.0,0.9992728683305022,-3.570965025033469,-3.570965025033469,-3.570965025033469
 2006-11-22T03:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,0.0,0.0,0.0,-3.4643095410060467,-3.4643095410060467,0.0,0.0,0.0,0.0,-3.4643095410060467,-3.4643095410060467,0.0,129.56471592984477,0.0,0.9987566052318664,-3.4779203955084395,-3.4779203955084395,-3.4779203955084395
 2006-11-22T04:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,1.0,0.0,0.0,0.0,-3.370142493288728,-3.370142493288728,0.0,0.0,0.0,0.0,-3.370142493288728,-3.370142493288728,0.0,129.56471592984482,0.0,0.9982403421332308,-3.3836912464131648,-3.3836912464131648,-3.3836912464131648
 2006-11-22T05:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,0.0,0.0,0.0,-3.2744074336915445,-3.2744074336915445,0.0,0.0,0.0,0.0,-3.2744074336915445,-3.2744074336915445,0.0,129.56471592984477,0.0,0.9977240790345944,-3.287956875411675,-3.287956875411675,-3.287956875411675
 2006-11-22T06:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,1.0,0.0,0.0,0.0,-3.17962707624323,-3.17962707624323,0.0,0.0,0.0,0.0,-3.17962707624323,-3.17962707624323,0.0,129.56471592984482,0.0,0.9972078159359586,-3.1932887655815514,-3.1932887655815514,-3.1932887655815514
 2006-11-22T07:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,0.0,-3.094280521894658,-3.094280521894658,0.0,0.0,0.0,0.0,-3.094280521894658,-3.094280521894658,0.0,129.56471592984482,0.0,0.9966915528373224,-3.108155030613404,-3.108155030613404,-3.108155030613404
 2006-11-22T08:00:00,1319.4767655555434,4750116.355999957,15104112.683859965,9.397498765259344,9.380378925888571,29.205520212931948,0.0,0.0,0.0,9.397498765259344,9.397498765259344,0.0,0.0,0.0,0.0,0.0,-2.9866165468203447,-2.9866165468203447,0.0,0.0,0.0,0.0,-2.9866165468203447,-2.9866165468203447,0.0,129.56471592984482,0.0,0.9961752897386869,-3.001628985219926,-3.001628985219926,-3.001628985219926
 2006-11-22T09:00:00,1289.1487266201773,4640935.415832638,14753271.807520354,8.948564889005793,8.931842743146321,34.073106915087266,0.0,0.0,0.0,8.948564889005793,8.948564889005793,0.0,0.0,0.0,0.0,0.0,-2.887860027192683,-2.887860027192683,0.0,0.0,0.0,0.0,-2.887860027192683,-2.887860027192683,0.0,129.56471592984482,0.0,0.9956590266400506,-2.901789348473318,-2.901789348473318,-2.901789348473318
 2006-11-22T10:00:00,3945.914232068771,14205291.235447576,45236508.15140478,6.692303517097149,6.641029816236231,58.411040425863895,0.0,0.0,0.0,6.692303517097149,6.692303517097149,0.0,0.0,24382.21456214641,87775972.4237271,449282245.8045672,6.421676893905732,5.888528750274545,43.1882386432816,24382.21456214641,87775972.4237271,449282245.8045672,6.421676893905732,5.888528750274545,43.1882386432816,107.970596608204,0.0,0.9951427635414148,4.297611219672126,4.297611219672126,4.297611219672126
 2006-11-22T11:00:00,2267.3577966053726,8162488.067779342,26021780.809637003,10.363300293422478,10.33380551205772,19.470346808621297,0.0,0.0,0.0,10.363300293422478,10.363300293422478,0.0,0.0,2570.4135019757464,9253488.607112687,29454210.28968183,6.7350053387806765,6.7,64.78235796492241,2570.4135019757464,9253488.607112687,29454210.28968183,6.7350053387806765,6.7,64.78235796492241,129.56471592984482,0.0,0.9946265004427788,6.7,6.7,6.7
 2006-11-22T12:00:00,5296.11929170657,19066029.45014365,60644140.7443162,6.70103566712416,6.632297666209219,58.411040425863895,0.0,0.0,0.0,6.70103566712416,6.70103566712416,0.0,-1.0,0.0,0.0,0.0,6.7219941792796405,6.7219941792796405,0.0,0.0,0.0,0.0,6.7219941792796405,6.7219941792796405,0.0,129.56471592984482,0.3137270692613992,0.9936307670238664,6.71612659762419,6.699853800820683,1.1166666666666667
 2006-11-22T13:00:00,1477.3454149588003,5318443.49385168,16916592.080813468,8.27457577225256,8.255401603627707,38.940693617242594,0.0,0.0,0.0,8.27457577225256,8.27457577225256,0.0,-1.0,0.0,0.0,0.0,6.716363336079486,6.716363336079486,0.0,0.0,0.0,0.0,6.716363336079486,6.716363336079486,0.0,129.56471592984482,0.318349278359806,0.9920137290851044,6.716464404825115,6.699961571541311,0.0
 2006-11-22T14:00:00,863.0719941847246,3107059.1790650086,9879731.86830144,9.868909822346613,9.857711596080538,19.470346808621297,0.0,0.0,0.0,9.868909822346613,9.868909822346613,0.0,-1.0,0.0,0.0,0.0,6.716959013941056,6.716959013941056,0.0,0.0,0.0,0.0,6.716959013941056,6.716959013941056,0.0,129.56471592984482,0.3083227261921424,0.9905188736471128,6.715944280883762,6.699962471506969,0.0
 2006-11-22T15:00:00,2958.208860294299,10649551.897059478,33913148.26322698,6.685886184098066,6.647447149235315,58.411040425863895,0.0,0.0,0.0,6.685886184098066,6.685886184098066,0.0,-1.0,0.0,0.0,0.0,6.721579387408558,6.721579387408558,0.0,0.0,0.0,0.0,6.721579387408558,6.721579387408558,0.0,129.56471592984482,0.4197631999933658,0.9888210055591116,6.721729538606642,6.699952502456022,0.0
 2006-11-22T16:00:00,360.27358331721257,1296984.8999419652,4118592.742959499,10.75532782249316,10.750659590176475,9.735173404310649,0.0,0.0,0.0,10.75532782249316,10.75532782249316,0.0,-1.0,0.0,0.0,0.0,6.715938691053495,6.715938691053495,0.0,0.0,0.0,0.0,6.715938691053495,6.715938691053495,0.0,129.56471592984482,0.3250111466918656,0.9871356885167796,6.7168011333653785,6.699951578849823,0.0
 2006-11-22T17:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,-1.0,0.0,0.0,0.0,6.715850140031141,6.715850140031141,0.0,0.0,0.0,0.0,6.715850140031141,6.715850140031141,0.0,129.56471592984482,0.3074618091073548,0.9856496933605317,6.7158515998999,6.699914635073902,0.0
 2006-11-22T18:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1362.74171479164,4905870.173249903,15636979.280440995,6.71858443183482,6.7,64.78235796492241,1362.74171479164,4905870.173249903,15636979.280440995,6.71858443183482,6.7,64.78235796492241,129.56471592984482,0.0,0.9847305598865012,6.702649092699126,6.702649092699126,6.702649092699126
 2006-11-22T19:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.2787345836043,4213003.444500975,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2787345836043,4213003.444500975,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9842142967878654,6.7,6.7,6.7
 2006-11-22T20:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1168.9130429956797,4208086.954784446,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.9130429956797,4208086.954784446,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9836980336892291,6.7,6.7,6.7
 2006-11-22T21:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1169.8939327889505,4211618.158040221,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.8939327889505,4211618.158040221,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9831817705905936,6.7,6.7,6.7
 2006-11-22T22:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.7372604431414,4214654.13759531,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.7372604431414,4214654.13759531,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9826655074919574,6.7,6.7,6.7
 2006-11-22T23:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1169.8241143660186,4211366.811717666,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1169.8241143660186,4211366.811717666,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9821492443933216,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T00:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.4806104908614,4213730.1977671,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.4806104908614,4213730.1977671,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9816329812946856,6.7,6.7,6.7
 2006-11-23T01:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.1988761974724,4212715.9543109,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.1988761974724,4212715.9543109,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9811167181960496,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T02:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,1.0,1170.3179545067856,4213144.636224428,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.3179545067856,4213144.636224428,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9806004550974138,6.7,6.7,6.7
 2006-11-23T03:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1169.917929015215,4211704.544454772,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1169.917929015215,4211704.544454772,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.980084191998778,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T04:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,1.0,1170.599664955347,4214158.79383925,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.599664955347,4214158.79383925,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.979567928900142,6.7,6.7,6.7
 2006-11-23T05:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.115151758661,4212414.546331178,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.115151758661,4212414.546331178,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.979051665801506,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T06:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,1.0,1170.6593976880313,4214373.831676912,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.6593976880313,4214373.831676912,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9785354027028698,6.7,6.7,6.7
 2006-11-23T07:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.9000301984847,4211640.108714544,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.9000301984847,4211640.108714544,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.978019139604234,6.7,6.7,6.7
 2006-11-23T08:00:00,1783.9103303570648,6422077.189285435,20411033.97684696,9.318685473144868,9.295550411454796,27.582991312213505,0.0,0.0,0.0,9.318685473144868,9.318685473144868,0.0,0.0,1549.5151565258648,5578254.563493114,17757544.456623755,6.721104628825863,6.7,64.78235796492241,1549.5151565258648,5578254.563493114,17757544.456623755,6.721104628825863,6.7,64.78235796492241,129.56471592984482,0.0,0.977502876505598,6.7,6.7,6.7
 2006-11-23T09:00:00,1896.548639231712,6827575.101234163,21734606.52987984,8.805101235717483,8.78046600992951,34.07310691508727,0.0,0.0,0.0,8.805101235717483,8.805101235717483,0.0,0.0,1364.6341798417682,4912683.047430366,15616960.72617826,7.134118404494807,7.115557790299865,59.38382813451219,1364.6341798417682,4912683.047430366,15616960.72617826,7.134118404494807,7.115557790299865,59.38382813451219,129.56471592984482,0.0,0.976986613406962,6.7,6.7,6.7
 2006-11-23T10:00:00,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,1172.9261623762538,4222534.184554514,13444865.100948667,6.715979169235322,6.7,64.78235796492241,1172.9261623762538,4222534.184554514,13444865.100948667,6.715979169235322,6.7,64.78235796492241,129.56471592984482,0.0,0.976470350308326,6.7,6.7,6.7
 2006-11-23T11:00:00,5074.971242193213,18269896.471895568,58184887.14441945,6.699641927665926,6.633691405667455,58.411040425863895,0.0,0.0,0.0,6.699641927665926,6.699641927665926,0.0,0.0,2645.356055563312,9523281.800027924,30347097.24954048,6.736066517609358,6.7,64.78235796492241,2645.356055563312,9523281.800027924,30347097.24954048,6.736066517609358,6.7,64.78235796492241,129.56471592984482,0.0,0.9759540872096902,6.7,6.7,6.7
 2006-11-23T12:00:00,12576.992219388376,45277171.98979816,144198697.11891198,6.748389798611542,6.5849435347218375,58.411040425863895,0.0,0.0,0.0,6.748389798611542,6.748389798611542,0.0,-1.0,0.0,0.0,0.0,6.787182501576509,6.787182501576509,0.0,0.0,0.0,0.0,6.787182501576509,6.787182501576509,0.0,129.56471592984482,1.3279348142634078,0.973439764791277,6.769545291233741,6.700008802114501,1.1166666666666667
 2006-11-23T13:00:00,22860.54908805878,82297976.7170116,262080792.53753585,6.815201616809379,6.518131716524003,58.411040425863895,0.0,0.0,0.0,6.815201616809379,6.815201616809379,0.0,-1.0,0.0,0.0,0.0,6.857347103179575,6.857347103179575,0.0,0.0,0.0,0.0,6.857347103179575,6.857347103179575,0.0,129.56471592984482,2.7239248112170493,0.9659793105985078,6.84395320117827,6.699993441778223,7.223851146894352e-13
 2006-11-23T14:00:00,27729.952490640662,99827828.9663064,317132086.85891914,6.846403803543132,6.486929529790249,58.411040425863895,0.0,0.0,0.0,6.846403803543132,6.846403803543132,0.0,-1.0,0.0,0.0,0.0,6.890081586955758,6.890081586955758,0.0,0.0,0.0,0.0,6.890081586955758,6.890081586955758,0.0,129.56471592984482,3.5546809205138,0.9547496196430526,6.888992340265356,6.699988516891927,5.1812776291626506e-11
 2006-11-23T15:00:00,32633.64441841922,117481119.9063092,373950038.8665407,6.878608179736108,6.454725153597273,58.411040425863895,0.0,0.0,0.0,6.878608179736108,6.878608179736108,0.0,-1.0,0.0,0.0,0.0,6.923875251736465,6.923875251736465,0.0,0.0,0.0,0.0,6.923875251736465,6.923875251736465,0.0,129.56471592984482,4.026874481747018,0.9420575770954054,6.914959175909683,6.700008778329422,5.270371990680663e-09
 2006-11-23T16:00:00,31975.664876402825,115112393.55505016,366768200.73070574,6.874537475989278,6.458795857344104,58.411040425863895,0.0,0.0,0.0,6.874537475989278,6.874537475989278,0.0,-1.0,0.0,0.0,0.0,6.919569707333591,6.919569707333591,0.0,0.0,0.0,0.0,6.919569707333591,6.919569707333591,0.0,129.56471592984482,4.2547096552369,0.9275272664834135,6.927495937700705,6.6999824858098265,1.7282803780697502e-08
 2006-11-23T17:00:00,21219.9514730042,76391825.30281511,243460971.04093185,6.80464818876516,6.528685144568219,58.411040425863895,0.0,0.0,0.0,6.80464818876516,6.80464818876516,0.0,-1.0,0.0,0.0,0.0,6.846211436682072,6.846211436682072,0.0,0.0,0.0,0.0,6.846211436682072,6.846211436682072,0.0,129.56471592984482,2.9305674728000994,0.9157463893661718,6.8550706641950825,6.699964771765593,1.797880363104317e-10
 2006-11-23T18:00:00,17272.67514253802,62181630.51313688,197908754.35629743,6.778830548818434,6.554502784514945,58.411040425863895,0.0,0.0,0.0,6.778830548818434,6.778830548818434,0.0,0.0,10538.027061885892,37936897.42278921,120726680.34446698,6.843466639889345,6.7,64.78235796492241,10538.027061885892,37936897.42278921,120726680.34446698,6.843466639889345,6.7,64.78235796492241,129.56471592984482,0.0,0.911530589094208,6.7242853328803855,6.7242853328803855,6.7242853328803855
 2006-11-23T19:00:00,11234.702802687243,40444930.08967408,128714116.26605809,6.739613854123822,6.593719479209557,58.411040425863895,0.0,0.0,0.0,6.739613854123822,6.739613854123822,0.0,0.0,5726.495263380871,20615382.94817113,65678231.25939121,6.77805445951942,6.7,64.78235796492241,5726.495263380871,20615382.94817113,65678231.25939121,6.77805445951942,6.7,64.78235796492241,129.56471592984482,0.0,0.9110143259955722,6.7,6.7,6.7
 2006-11-23T20:00:00,4874.111121979565,17546800.039126433,55877032.89108205,6.698333907866055,6.634999425467324,58.411040425863895,0.0,0.0,0.0,6.698333907866055,6.698333907866055,0.0,0.0,2552.7765405358105,9189995.545928916,29259302.386840884,6.734773922609851,6.7,64.78235796492241,2552.7765405358105,9189995.545928916,29259302.386840884,6.734773922609851,6.7,64.78235796492241,129.56471592984482,0.0,0.9104980628969364,6.7,6.7,6.7
 2006-11-23T21:00:00,356.9706089346268,1285094.1921646565,4087059.3876549248,11.812848512187209,11.80821602166984,9.735173404310649,0.0,0.0,0.0,11.812848512187209,11.812848512187209,0.0,1.0,94344.4413932726,339639989.0157813,1898624374.9906373,-1.186116592797654,-3.4530558963975744,64.78235796492241,94344.4413932726,339639989.0157813,1898624374.9906373,-1.186116592797654,-3.4530558963975744,64.78235796492241,129.56471592984482,0.0,0.9008665645876592,-1.7030558963975742,-1.4543734342960084,-1.4543734342960084
 2006-11-23T22:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,51983.72708014469,187141417.4885209,587953521.6185455,-3.0957447475578075,-3.8,64.78235796492241,51983.72708014469,187141417.4885209,587953521.6185455,-3.0957447475578075,-3.8,64.78235796492241,129.56471592984482,0.0,0.9536044106179008,-3.8,-3.121327398711572,-3.121327398711572
 2006-11-23T23:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,29280.51288106864,105409846.37184712,331696220.6114092,-3.4025887854664454,-3.8,64.78235796492241,29280.51288106864,105409846.37184712,331696220.6114092,-3.4025887854664454,-3.8,64.78235796492241,129.56471592984482,0.0,0.9859732225615352,-3.8,-3.425370908045327,-3.425370908045327
 2006-11-24T00:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,6223.359885960602,22404095.58945817,70680488.33705239,-3.667747360775192,-3.7524419514637386,21.5941193216408,6223.359885960602,22404095.58945817,70680488.33705239,-3.667747360775192,-3.7524419514637386,21.5941193216408,129.56471592984482,0.0,0.9995454926304794,-3.7667613475749135,-3.688957801295024,-3.688957801295024
 2006-11-24T01:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,0.0,0.0,0.0,-3.6506446787686286,-3.6506446787686286,0.0,0.0,0.0,0.0,-3.6506446787686286,-3.6506446787686286,0.0,129.56471592984482,0.0,0.9994688837813532,-3.6643294170705736,-3.6643294170705736,-3.6643294170705736
 2006-11-24T02:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,0.0,0.0,0.0,-3.557464548989431,-3.557464548989431,0.0,0.0,0.0,0.0,-3.557464548989431,-3.557464548989431,0.0,129.56471592984482,0.0,0.9989526206827172,-3.5710179902983348,-3.5710179902983348,-3.5710179902983348
 2006-11-24T03:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,1.0,0.0,0.0,0.0,-3.465264452871273,-3.465264452871273,0.0,0.0,0.0,0.0,-3.465264452871273,-3.465264452871273,0.0,129.56471592984482,0.0,0.9984363575840816,-3.479005095438753,-3.479005095438753,-3.479005095438753
 2006-11-24T04:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,1.0,0.0,0.0,0.0,-3.3745059088832754,-3.3745059088832754,0.0,0.0,0.0,0.0,-3.3745059088832754,-3.3745059088832754,0.0,129.56471592984482,0.0,0.9979200944854454,-3.388123348748089,-3.388123348748089,-3.388123348748089
 2006-11-24T05:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,0.0,0.0,0.0,-3.28015594681022,-3.28015594681022,0.0,0.0,0.0,0.0,-3.28015594681022,-3.28015594681022,0.0,129.56471592984482,0.0,0.9974038313868094,-3.2937082984353423,-3.2937082984353423,-3.2937082984353423
 2006-11-24T06:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,1.0,0.0,0.0,0.0,-3.187829281198894,-3.187829281198894,0.0,0.0,0.0,0.0,-3.187829281198894,-3.187829281198894,0.0,129.56471592984482,0.0,0.9968875682881736,-3.201555125170694,-3.201555125170694,-3.201555125170694
 2006-11-24T07:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,0.0,-3.102541841441777,-3.102541841441777,0.0,0.0,0.0,0.0,-3.102541841441777,-3.102541841441777,0.0,129.56471592984482,0.0,0.996371305189538,-3.1164164462048927,-3.1164164462048927,-3.1164164462048927
 2006-11-24T08:00:00,1097.864370250329,3952311.7329011858,12572968.647733172,11.775958078547758,11.761706980919804,9.735173404310649,0.0,0.0,0.0,11.775958078547758,11.775958078547758,0.0,0.0,0.0,0.0,0.0,-2.9998697705758963,-2.9998697705758963,0.0,0.0,0.0,0.0,-2.9998697705758963,-2.9998697705758963,0.0,129.56471592984482,0.0,0.9958550420909016,-3.018319556069379,-3.018319556069379,-3.018319556069379
 2006-11-24T09:00:00,177.5071016647787,639025.5659932033,2031874.2450056684,12.092930571920364,12.090627537602934,4.867586702155324,0.0,0.0,0.0,12.092930571920364,12.092930571920364,0.0,0.0,0.0,0.0,0.0,-2.861179501834489,-2.861179501834489,0.0,0.0,0.0,0.0,-2.861179501834489,-2.861179501834489,0.0,129.56471592984482,0.0,0.9953387789922656,-2.8748449038044,-2.8748449038044,-2.8748449038044
 2006-11-24T10:00:00,9770.64263047318,35174313.46970345,111806139.80440348,6.730031762943121,6.603301570390258,58.411040425863895,0.0,0.0,0.0,6.730031762943121,6.730031762943121,0.0,0.0,0.0,0.0,0.0,-2.6505884224116705,-2.6505884224116705,0.0,0.0,0.0,0.0,-2.6505884224116705,-2.6505884224116705,0.0,129.56471592984482,0.0,0.9948225158936298,-2.7239346424374298,-2.7239346424374298,-2.7239346424374298
 2006-11-24T11:00:00,15402.819786520444,55450151.2314736,176339184.30178067,6.76660570417413,6.56672762915925,58.411040425863895,0.0,0.0,0.0,6.76660570417413,6.76660570417413,0.0,0.0,0.0,0.0,0.0,-1.992035560245218,-1.992035560245218,0.0,0.0,0.0,0.0,-1.992035560245218,-1.992035560245218,0.0,129.56471592984482,0.0,0.994306252794994,-2.0959343091247224,-2.0959343091247224,-2.0959343091247224
 2006-11-24T12:00:00,10829.654646311668,38986756.726722,124137247.82237034,6.7370198727833,6.596313460550081,58.411040425863895,0.0,0.0,0.0,6.7370198727833,6.7370198727833,0.0,-1.0,0.0,0.0,0.0,-1.5150289570540256,-1.5150289570540256,0.0,0.0,0.0,0.0,-1.5150289570540256,-1.5150289570540256,0.0,129.56471592984482,0.0,0.9937899896963578,-1.5848140534205055,-1.5848140534205055,-1.5848140534205055
 2006-11-24T13:00:00,17262.068245043818,62143445.68215776,197923028.7461251,6.7788387032213775,6.554494630112003,58.411040425863895,0.0,0.0,0.0,6.7788387032213775,6.7788387032213775,0.0,-1.0,0.0,0.0,0.0,-0.981433187346082,-0.981433187346082,0.0,0.0,0.0,0.0,-0.981433187346082,-0.981433187346082,0.0,129.56471592984482,0.0,0.9932737265977218,-1.0930270572468477,-1.0930270572468477,-1.0930270572468477
 2006-11-24T14:00:00,11730.199417360123,42228717.90249645,134523725.67571884,6.742906828110217,6.590426505223161,58.411040425863895,0.0,0.0,0.0,6.742906828110217,6.742906828110217,0.0,-1.0,0.0,0.0,0.0,-0.3734564128002546,-0.3734564128002546,0.0,0.0,0.0,0.0,-0.3734564128002546,-0.3734564128002546,0.0,129.56471592984482,0.0,0.992757463499086,-0.4428350444398857,-0.4428350444398857,-0.4428350444398857
 2006-11-24T15:00:00,9318.588774924916,33546919.589729693,106817242.13070774,6.727203879332019,6.606129454001362,58.411040425863895,0.0,0.0,0.0,6.727203879332019,6.727203879332019,0.0,-1.0,0.0,0.0,0.0,-0.0785300822562379,-0.0785300822562379,0.0,0.0,0.0,0.0,-0.0785300822562379,-0.0785300822562379,0.0,129.56471592984482,0.0,0.9922412004004504,-0.1371812389939215,-0.1371812389939215,-0.1371812389939215
