Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-24T16:00:00,2378.419388578846,8562309.798883846,27248019.478784665,9.63588524983277,9.605000616078735,29.205520212931944,0.0,0.0,0.0,9.63588524983277,9.63588524983277,0.0,-1.0,0.0,0.0,0.0,0.1808445130801795,0.1808445130801795,0.0,0.0,0.0,0.0,0.1808445130801795,0.1808445130801795,0.0,129.56471592984482,0.0,0.991724937301814,0.1607326048561896,0.1607326048561896,0.1607326048561896
 2006-11-24T17:00:00,383.2464582726754,1379687.2497816314,4386257.220298307,11.591003589677465,11.586031970683088,9.735173404310649,0.0,0.0,0.0,11.591003589677465,11.591003589677465,0.0,-1.0,0.0,0.0,0.0,0.2698960645931632,0.2698960645931632,0.0,0.0,0.0,0.0,0.2698960645931632,0.2698960645931632,0.0,129.56471592984482,0.0,0.991208674203178,0.2560793062860406,0.2560793062860406,0.2560793062860406
 2006-11-24T18:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,0.0,0.3561665727635712,0.3561665727635712,0.0,0.0,0.0,0.0,0.3561665727635712,0.3561665727635712,0.0,129.56471592984482,0.0,0.9906924111045422,0.3423330623054759,0.3423330623054759,0.3423330623054759
 2006-11-24T19:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,0.0,0.439171179391021,0.439171179391021,0.0,0.0,0.0,0.0,0.439171179391021,0.439171179391021,0.0,129.56471592984482,0.0,0.9901761480059064,0.4253374759145872,0.4253374759145872,0.4253374759145872
 2006-11-24T20:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,0.0,0.5221702661668938,0.5221702661668938,0.0,0.0,0.0,0.0,0.5221702661668938,0.5221702661668938,0.0,129.56471592984482,0.0,0.9896598849072702,0.5083374581130455,0.5083374581130455,0.5083374581130455
 2006-11-24T21:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,0.6051639811237791,0.6051639811237791,0.0,0.0,0.0,0.0,0.6051639811237791,0.6051639811237791,0.0,129.56471592984482,0.0,0.9891436218086342,0.5913320683186493,0.5913320683186493,0.5913320683186493
 2006-11-24T22:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,0.6930596299139998,0.6930596299139998,0.0,0.0,0.0,0.0,0.6930596299139998,0.6930596299139998,0.0,129.56471592984482,0.0,0.9886273587099984,0.6794983418641256,0.6794983418641256,0.6794983418641256
 2006-11-24T23:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,0.7881853621820794,0.7881853621820794,0.0,0.0,0.0,0.0,0.7881853621820794,0.7881853621820794,0.0,129.56471592984482,0.0,0.9881110956113628,0.7746734978122726,0.7746734978122726,0.7746734978122726
 2006-11-25T00:00:00,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,1.0,0.0,0.0,0.0,0.8822053565590124,0.8822053565590124,0.0,0.0,0.0,0.0,0.8822053565590124,0.8822053565590124,0.0,129.56471592984482,0.0,0.9875948325127264,0.8686387583031935,0.8686387583031935,0.8686387583031935
 2006-11-25T01:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,0.976304270071068,0.976304270071068,0.0,0.0,0.0,0.0,0.976304270071068,0.976304270071068,0.0,129.56471592984482,0.0,0.9870785694140904,0.9627990864064868,0.9627990864064868,0.9627990864064868
 2006-11-25T02:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,1.0,0.0,0.0,0.0,1.0716520795877915,1.0716520795877915,0.0,0.0,0.0,0.0,1.0716520795877915,1.0716520795877915,0.0,129.56471592984482,0.0,0.9865623063154548,1.0581521270638516,1.0581521270638516,1.0581521270638516
 2006-11-25T03:00:00,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,1.0,0.0,0.0,0.0,1.1670004922534871,1.1670004922534871,0.0,0.0,0.0,0.0,1.1670004922534871,1.1670004922534871,0.0,129.56471592984482,0.0,0.9860460432168192,1.153501533251741,1.153501533251741,1.153501533251741
 2006-11-25T04:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,1.2624427426389648,1.2624427426389648,0.0,0.0,0.0,0.0,1.2624427426389648,1.2624427426389648,0.0,129.56471592984477,0.0,0.9855297801181828,1.2489447895698047,1.2489447895698047,1.2489447895698047
 2006-11-25T05:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,1.0,0.0,0.0,0.0,1.357898583901992,1.357898583901992,0.0,0.0,0.0,0.0,1.357898583901992,1.357898583901992,0.0,129.56471592984482,0.0,0.985013517019547,1.3444057161628429,1.3444057161628429,1.3444057161628429
 2006-11-25T06:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,1.0,0.0,0.0,0.0,1.451317302387884,1.451317302387884,0.0,0.0,0.0,0.0,1.451317302387884,1.451317302387884,0.0,129.56471592984482,0.0,0.9844972539209108,1.4376507266437102,1.4376507266437102,1.4376507266437102
 2006-11-25T07:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,0.0,1.5352917743622123,1.5352917743622123,0.0,0.0,0.0,0.0,1.5352917743622123,1.5352917743622123,0.0,129.56471592984482,0.0,0.9839809908222752,1.5214699130351554,1.5214699130351554,1.5214699130351554
 2006-11-25T08:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,0.0,1.6229243067900754,1.6229243067900754,0.0,0.0,0.0,0.0,1.6229243067900754,1.6229243067900754,0.0,129.56471592984482,0.0,0.9834647277236388,1.609363676008268,1.609363676008268,1.609363676008268
 2006-11-25T09:00:00,1254.2716332303962,4515377.879629427,14359186.501272513,9.627811548601953,9.611536059863388,29.205520212931948,0.0,0.0,0.0,9.627811548601953,9.627811548601953,0.0,0.0,0.0,0.0,0.0,1.7184301670323974,1.7184301670323974,0.0,0.0,0.0,0.0,1.7184301670323974,1.7184301670323974,0.0,129.56471592984482,0.0,0.9829484646250028,1.70415674227738,1.70415674227738,1.70415674227738
 2006-11-25T10:00:00,3298.1993193649773,11873517.549713915,37781126.82631756,7.179964685488295,7.137141383049028,53.54345372370856,0.0,0.0,0.0,7.179964685488295,7.179964685488295,0.0,0.0,0.0,0.0,0.0,1.84273473606702,1.84273473606702,0.0,0.0,0.0,0.0,1.84273473606702,1.84273473606702,0.0,129.56471592984482,0.0,0.982432201526367,1.8223680883241709,1.8223680883241709,1.8223680883241709
 2006-11-25T11:00:00,1792.713914080734,6453770.090690642,20530027.356974903,7.65742807790215,7.634158252122906,48.675867021553245,0.0,0.0,0.0,7.65742807790215,7.65742807790215,0.0,0.0,0.0,0.0,0.0,1.9358821818021508,1.9358821818021508,0.0,0.0,0.0,0.0,1.9358821818021508,1.9358821818021508,0.0,129.56471592984482,0.0,0.9819159384277312,1.9219414829643624,1.9219414829643624,1.9219414829643624
 2006-11-25T12:00:00,14684.965136791048,52865874.49244777,168249057.34935224,6.7620209961937165,6.571312337139664,58.411040425863895,0.0,0.0,0.0,6.7620209961937165,6.7620209961937165,0.0,-1.0,0.0,0.0,0.0,2.1706851252723967,2.1706851252723967,0.0,0.0,0.0,0.0,2.1706851252723967,2.1706851252723967,0.0,129.56471592984482,0.0,0.981399675329095,2.0979242997322767,2.0979242997322767,2.0979242997322767
 2006-11-25T13:00:00,40647.9317165639,146332554.17963007,465114904.76479656,6.930282672604715,6.403050660728664,58.411040425863895,0.0,0.0,0.0,6.930282672604715,6.930282672604715,0.0,-1.0,0.0,0.0,0.0,3.1251006520655085,3.1251006520655085,0.0,0.0,0.0,0.0,3.1251006520655085,3.1251006520655085,0.0,129.56471592984482,0.0,0.980883412230459,2.892898715087011,2.892898715087011,2.892898715087011
 2006-11-25T14:00:00,63633.88806651071,229081997.0394385,725113585.0557928,7.077662519278101,6.255670814055279,58.411040425863895,0.0,0.0,0.0,7.077662519278101,7.077662519278101,0.0,-1.0,0.0,0.0,0.0,5.180781032741805,5.180781032741805,0.0,0.0,0.0,0.0,5.180781032741805,5.180781032741805,0.0,129.56471592984482,0.0,0.9803671491318232,4.810367224548858,4.810367224548858,4.810367224548858
 2006-11-25T15:00:00,66963.08705448108,241067113.39613184,762854468.9007319,7.099056988186056,6.234276345147325,58.411040425863895,0.0,0.0,0.0,7.099056988186056,7.099056988186056,0.0,-1.0,0.0,0.0,0.0,7.050557975513805,7.050557975513805,0.0,0.0,0.0,0.0,7.050557975513805,7.050557975513805,0.0,129.56471592984482,5.17578037603506,0.9728695795688442,6.901693676472753,6.616821124510715,2.150195660030517
 2006-11-25T16:00:00,50657.87310642679,182368343.1831364,578136577.0190053,6.994347036384307,6.338986296949074,58.411040425863895,0.0,0.0,0.0,6.994347036384307,6.994347036384307,0.0,-1.0,0.0,0.0,0.0,7.045148605832739,7.045148605832739,0.0,0.0,0.0,0.0,7.045148605832739,7.045148605832739,0.0,129.56471592984482,6.812755611388652,0.9479685995485212,7.072174734295398,6.699991783665865,2.49286806276e-05
 2006-11-25T17:00:00,29505.8630565456,106221107.00356416,338146875.28079754,6.85831527903395,6.47501805429943,58.411040425863895,0.0,0.0,0.0,6.85831527903395,6.85831527903395,0.0,-1.0,0.0,0.0,0.0,6.9025553064668586,6.9025553064668586,0.0,0.0,0.0,0.0,6.9025553064668586,6.9025553064668586,0.0,129.56471592984482,4.17881467681289,0.93028882717909,6.923546738763103,6.700048598618075,7.057144557620634e-08
 2006-11-25T18:00:00,2361.9721969752354,8503099.909110846,27038292.76921536,8.430326719335829,8.399680011324413,43.80828031939793,0.0,0.0,0.0,8.430326719335829,8.430326719335829,0.0,0.0,3379.634947885865,12166685.812389111,38716553.20141447,6.746011550860243,6.700000000000002,64.78235796492241,3379.634947885865,12166685.812389111,38716553.20141447,6.746011550860243,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9247563415983028,6.72478339498324,6.72478339498324,6.72478339498324
 2006-11-25T19:00:00,393.3984747799238,1416234.5092077255,4514539.223747063,12.465649740934843,12.460532719526803,9.735173404310649,0.0,0.0,0.0,12.465649740934843,12.465649740934843,0.0,0.0,1192.0119146890374,4291242.892880537,13650584.073254457,6.716223662102113,6.7,64.78235796492241,1192.0119146890374,4291242.892880537,13650584.073254457,6.716223662102113,6.7,64.78235796492241,129.56471592984482,0.0,0.9242400784996668,6.7,6.7,6.7
 2006-11-25T20:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.9211896127963,4215316.282606067,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.9211896127963,4215316.282606067,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.923723815401031,6.7,6.7,6.7
 2006-11-25T21:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,93008.86790456995,334831924.45645183,1850959369.378113,-1.2511495270334094,-3.460995725556314,64.78235796492241,93008.86790456995,334831924.45645183,1850959369.378113,-1.2511495270334094,-3.460995725556314,64.78235796492241,129.56471592984482,0.0,0.9121165074381752,-1.7109957255563142,-1.5212110828052987,-1.5212110828052987
 2006-11-25T22:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,47364.76306589231,170513147.0372123,535711477.5992296,-3.158287049406183,-3.8,64.78235796492241,47364.76306589231,170513147.0372123,535711477.5992296,-3.158287049406183,-3.8,64.78235796492241,129.56471592984482,0.0,0.9608272876726596,-3.8,-3.183479500590862,-3.183479500590862
 2006-11-25T23:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,1.0,26105.938348991167,93981378.05636816,296239780.65535694,-3.44505685903431,-3.8,64.78235796492241,26105.938348991167,93981378.05636816,296239780.65535694,-3.44505685903431,-3.8,64.78235796492241,129.56471592984482,0.0,0.9899160073682056,-3.8,-3.467268230042264,-3.467268230042264
 2006-11-26T00:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,1.0,2921.4767334595067,10517316.240454225,33160659.925927885,-3.716029580125441,-3.755765685096142,10.7970596608204,2921.4767334595067,10517316.240454225,33160659.925927885,-3.716029580125441,-3.755765685096142,10.7970596608204,129.56471592984482,0.0,0.9999622157025132,-3.7732693063268328,-3.736921389134184,-3.736921389134184
 2006-11-26T01:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,0.0,0.0,0.0,-3.669464887908761,-3.669464887908761,0.0,0.0,0.0,0.0,-3.669464887908761,-3.669464887908761,0.0,129.56471592984482,0.0,0.999542471708449,-3.683086722737484,-3.683086722737484,-3.683086722737484
 2006-11-26T02:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,0.0,0.0,0.0,-3.575840492130116,-3.575840492130116,0.0,0.0,0.0,0.0,-3.575840492130116,-3.575840492130116,0.0,129.56471592984482,0.0,0.9990262086098132,-3.589394142126103,-3.589394142126103,-3.589394142126103
 2006-11-26T03:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,1.0,0.0,0.0,0.0,-3.4821623440456864,-3.4821623440456864,0.0,0.0,0.0,0.0,-3.4821623440456864,-3.4821623440456864,0.0,129.56471592984482,0.0,0.9985099455111772,-3.495778645765672,-3.495778645765672,-3.495778645765672
 2006-11-26T04:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,0.0,0.0,0.0,-3.386827877834707,-3.386827877834707,0.0,0.0,0.0,0.0,-3.386827877834707,-3.386827877834707,0.0,129.56471592984482,0.0,0.9979936824125412,-3.400373990013444,-3.400373990013444,-3.400373990013444
 2006-11-26T05:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,0.0,0.0,0.0,-3.2922106438143413,-3.2922106438143413,0.0,0.0,0.0,0.0,-3.2922106438143413,-3.2922106438143413,0.0,129.56471592984482,0.0,0.9974774193139052,-3.305822469112572,-3.305822469112572,-3.305822469112572
 2006-11-26T06:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,1.0,0.0,0.0,0.0,-3.198874597278033,-3.198874597278033,0.0,0.0,0.0,0.0,-3.198874597278033,-3.198874597278033,0.0,129.56471592984482,0.0,0.9969611562152696,-3.212485349684413,-3.212485349684413,-3.212485349684413
 2006-11-26T07:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,0.0,-3.104513672070921,-3.104513672070921,0.0,0.0,0.0,0.0,-3.104513672070921,-3.104513672070921,0.0,129.56471592984482,0.0,0.9964448931166338,-3.118065822918455,-3.118065822918455,-3.118065822918455
 2006-11-26T08:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,0.0,-3.0088195012911587,-3.0088195012911587,0.0,0.0,0.0,0.0,-3.0088195012911587,-3.0088195012911587,0.0,129.56471592984482,0.0,0.9959286300179974,-3.022364329544644,-3.022364329544644,-3.022364329544644
 2006-11-26T09:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,0.0,-2.9133149045801763,-2.9133149045801763,0.0,0.0,0.0,0.0,-2.9133149045801763,-2.9133149045801763,0.0,129.56471592984482,0.0,0.995412366919362,-2.9268650401307195,-2.9268650401307195,-2.9268650401307195
 2006-11-26T10:00:00,76.60529754141677,275779.0711491004,876597.834570538,13.39071965260023,13.389726069642103,1.9470346808621293,0.0,0.0,0.0,13.39071965260023,13.39071965260023,0.0,0.0,0.0,0.0,0.0,-2.817562380587989,-2.817562380587989,0.0,0.0,0.0,0.0,-2.817562380587989,-2.817562380587989,0.0,129.56471592984477,0.0,0.9948961038207256,-2.8311252933081845,-2.8311252933081845,-2.8311252933081845
 2006-11-26T11:00:00,27824.32327761509,100167563.79941434,318656512.3342996,6.847270674767262,6.486062658566117,58.41104042586388,0.0,0.0,0.0,6.847270674767262,6.847270674767262,0.0,0.0,0.0,0.0,0.0,-2.330089507257251,-2.330089507257251,0.0,0.0,0.0,0.0,-2.330089507257251,-2.330089507257251,0.0,129.56471592984477,0.0,0.9943798407220896,-2.4909765734794385,-2.4909765734794385,-2.4909765734794385
 2006-11-26T12:00:00,35608.9441053111,128192198.77911995,406631453.446502,6.897139484578795,6.436193848754584,58.411040425863895,0.0,0.0,0.0,6.897139484578795,6.897139484578795,0.0,-1.0,0.0,0.0,0.0,-0.8636817584387683,-0.8636817584387683,0.0,0.0,0.0,0.0,-0.8636817584387683,-0.8636817584387683,0.0,129.56471592984482,0.0,0.9938635776234536,-1.1086152621691985,-1.1086152621691985,-1.1086152621691985
 2006-11-26T13:00:00,62768.57429736853,225966867.4705267,824126097.0162222,7.133803908407589,6.199529424925792,58.411040425863895,0.0,0.0,0.0,7.133803908407589,7.133803908407589,0.0,-1.0,0.0,0.0,0.0,1.439269018063248,1.439269018063248,0.0,0.0,0.0,0.0,1.439269018063248,1.439269018063248,0.0,129.56471592984482,0.0,0.9933473145248176,1.0119517338567243,1.0119517338567243,1.0119517338567243
 2006-11-26T14:00:00,52267.931065262725,188164551.8349458,732775714.6685022,7.082027777142195,6.251305556191181,58.41104042586388,0.0,0.0,0.0,7.082027777142195,7.082027777142195,0.0,-1.0,0.0,0.0,0.0,4.107988817050997,4.107988817050997,0.0,0.0,0.0,0.0,4.107988817050997,4.107988817050997,0.0,129.56471592984477,0.0,0.9928310514261812,3.7587425477904106,3.7587425477904106,3.7587425477904106
 2006-11-26T15:00:00,63081.61978052776,227093831.2098999,836427816.8807032,7.140777394277755,6.192555939055623,58.41104042586388,0.0,0.0,0.0,7.140777394277755,7.140777394277755,0.0,-1.0,0.0,0.0,0.0,6.672375749540798,6.672375749540798,0.0,0.0,0.0,0.0,6.672375749540798,6.672375749540798,0.0,129.56471592984477,2.713642283322361,0.9902082301584312,6.386587566499364,6.236342438074882,4.003074176635079
 2006-11-26T16:00:00,6297.699408661202,22671717.87118033,72028305.61922018,9.615826846123428,9.534184786054814,38.940693617242594,0.0,0.0,0.0,9.615826846123428,9.615826846123428,0.0,-1.0,0.0,0.0,0.0,6.748983237656229,6.748983237656229,0.0,0.0,0.0,0.0,6.748983237656229,6.748983237656229,0.0,129.56471592984477,2.362367645439719,0.9759168276953116,6.8293196427361655,6.699800033525098,7.03639515197e-05
 2006-11-26T17:00:00,6416.60919755376,23099793.11119353,73461194.46182166,8.151267467829562,8.068001630277069,48.675867021553245,0.0,0.0,0.0,8.151267467829562,8.151267467829562,0.0,-1.0,0.0,0.0,0.0,6.747400266922075,6.747400266922075,0.0,0.0,0.0,0.0,6.747400266922075,6.747400266922075,0.0,129.56471592984482,0.936597736682126,0.972450403199514,6.748595097131776,6.69977635602887,0.0
 2006-11-26T18:00:00,4544.4544059208565,16360035.861315085,51971113.65458722,9.53537331033468,9.476465886401485,38.940693617242594,0.0,0.0,0.0,9.53537331033468,9.53537331033468,0.0,0.0,3335.8729456877613,12009142.604475942,38171603.47408511,6.745365572837677,6.7,64.78235796492241,3335.8729456877613,12009142.604475942,38171603.47408511,6.745365572837677,6.7,64.78235796492241,129.56471592984482,0.0,0.97078482163443,6.708123474409541,6.708123474409541,6.708123474409541
 2006-11-26T19:00:00,4442.294788797964,15992261.239672665,50814757.8963214,8.08912414107055,8.031527584674043,48.675867021553245,0.0,0.0,0.0,8.08912414107055,8.08912414107055,0.0,0.0,2510.989790154093,9039563.244554736,28739455.89136284,6.7341561832194765,6.700000000000002,64.78235796492241,2510.989790154093,9039563.244554736,28739455.89136284,6.7341561832194765,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.970268558535794,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T20:00:00,3130.8305193980946,11270989.869833136,35876660.984521665,9.408041381534677,9.367376628041267,38.9406936172426,0.0,0.0,0.0,9.408041381534677,9.408041381534677,0.0,0.0,2035.4112795407448,7327480.60634668,23309043.53959439,6.7277023836887695,6.7,64.78235796492241,2035.4112795407448,7327480.60634668,23309043.53959439,6.7277023836887695,6.7,64.78235796492241,129.56471592984482,0.0,0.969752295437158,6.7,6.7,6.7
 2006-11-26T21:00:00,4532.631127682812,16317472.05965812,51897012.2904828,7.909846277598916,7.851023021635318,48.675867021553245,0.0,0.0,0.0,7.909846277598916,7.909846277598916,0.0,1.0,2563.6401401807493,9229104.504650695,29349135.21099361,6.73488076022597,6.700000000000002,64.78235796492241,2563.6401401807493,9229104.504650695,29349135.21099361,6.73488076022597,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9692360323385222,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T22:00:00,3598.068877764406,12953047.959951865,41147805.33743797,8.816490709087176,8.769851268963762,38.940693617242594,0.0,0.0,0.0,8.816490709087176,8.816490709087176,0.0,1.0,2264.850093167383,8153460.335402578,25947014.414665528,6.730837481508272,6.7,64.78235796492241,2264.850093167383,8153460.335402578,25947014.414665528,6.730837481508272,6.7,64.78235796492241,129.56471592984482,0.0,0.968719769239886,6.7,6.7,6.7
 2006-11-26T23:00:00,4351.789136628427,15666440.891862337,49843876.8211011,7.630311310390098,7.573815231287985,48.675867021553245,0.0,0.0,0.0,7.630311310390098,7.630311310390098,0.0,1.0,2467.861099386488,8884299.957791356,28263620.838764805,6.733590692751368,6.7,64.78235796492241,2467.861099386488,8884299.957791356,28263620.838764805,6.733590692751368,6.7,64.78235796492241,129.56471592984482,0.0,0.9682035061412502,6.7,6.7,6.7
 2006-11-27T00:00:00,3061.4171544248384,11021101.755929418,35016525.95528357,8.377009635822517,8.337319831489326,38.940693617242594,0.0,0.0,0.0,8.377009635822517,8.377009635822517,0.0,1.0,1996.4542519109143,7187235.306879291,22853401.043976296,6.727160890168509,6.7,64.78235796492241,1996.4542519109143,7187235.306879291,22853401.043976296,6.727160890168509,6.7,64.78235796492241,129.56471592984482,0.0,0.9676872430426142,6.7,6.7,6.7
 2006-11-27T01:00:00,2831.5090306747147,10193432.510428973,32422794.11867037,7.4713950981879265,7.43464527387624,48.675867021553245,0.0,0.0,0.0,7.4713950981879265,7.4713950981879265,0.0,1.0,1707.4428122923184,6146794.124252346,19537948.41268377,6.72322062933263,6.7,64.78235796492241,1707.4428122923184,6146794.124252346,19537948.41268377,6.72322062933263,6.7,64.78235796492241,129.56471592984482,0.0,0.9671709799439784,6.7,6.7,6.7
 2006-11-27T02:00:00,2169.7668451233126,7811160.642443925,24844560.419910543,8.220912524694265,8.192752309916303,38.940693617242594,0.0,0.0,0.0,8.220912524694265,8.220912524694265,0.0,1.0,1549.5743693075017,5578467.729507006,17752760.29397697,6.721098990248072,6.7,64.78235796492241,1549.5743693075017,5578467.729507006,17752760.29397697,6.721098990248072,6.7,64.78235796492241,129.56471592984482,0.0,0.9666547168453424,6.7,6.7,6.7
 2006-11-27T03:00:00,2983.8418335340484,10741830.600722574,34165683.02231724,7.473727132173565,7.435001808492346,48.675867021553245,0.0,0.0,0.0,7.473727132173565,7.473727132173565,0.0,1.0,1780.8231799670648,6410963.447881434,20383744.15999756,6.724225832896032,6.7,64.78235796492241,1780.8231799670648,6410963.447881434,20383744.15999756,6.724225832896032,6.7,64.78235796492241,129.56471592984482,0.0,0.9661384537467064,6.7,6.7,6.7
 2006-11-27T04:00:00,3245.89815807624,11685233.369074464,37120420.455665015,8.367108440493874,8.325033929199508,38.940693617242594,0.0,0.0,0.0,8.367108440493874,8.367108440493874,0.0,1.0,2085.6086074162854,7508190.986698627,23873837.5197241,6.728373622770719,6.7,64.78235796492241,2085.6086074162854,7508190.986698627,23873837.5197241,6.728373622770719,6.7,64.78235796492241,129.56471592984482,0.0,0.9656221906480704,6.7,6.7,6.7
 2006-11-27T05:00:00,2150.6845160734715,7742464.257864498,24597454.05953484,10.413250143364534,10.385369819550071,19.470346808621297,0.0,0.0,0.0,10.413250143364534,10.413250143364534,0.0,1.0,1893.4429168151464,6816394.500534529,21659250.736122347,6.725741587420519,6.7,64.78235796492241,1893.4429168151464,6816394.500534529,21659250.736122347,6.725741587420519,6.7,64.78235796492241,129.56471592984482,0.0,0.9651059275494344,6.7,6.7,6.7
 2006-11-27T06:00:00,74254.17291038983,267315022.4774034,1342005422.2313237,7.427407159570042,5.905926173763338,58.411040425863895,0.0,0.0,0.0,7.427407159570042,7.427407159570042,0.0,1.0,58753.60448342485,211512976.14032948,673059220.6493934,7.499440196591453,6.7,64.78235796492241,58753.60448342485,211512976.14032948,673059220.6493934,7.499440196591453,6.7,64.78235796492241,129.56471592984482,0.0,0.9645896644507984,6.7,6.7,6.7
 2006-11-27T07:00:00,74650.2479216972,268740892.5181099,1393614236.1783562,7.456670405860643,5.876662927472736,58.411040425863895,0.0,0.0,0.0,7.456670405860643,7.456670405860643,0.0,0.0,61153.27324423412,220151783.6792428,698709389.0841262,7.529886793473737,6.7,64.78235796492241,61153.27324423412,220151783.6792428,698709389.0841262,7.529886793473737,6.7,64.78235796492241,129.56471592984482,0.0,0.9640734013521626,6.7,6.7,6.7
 2006-11-27T08:00:00,76697.62176392572,276111438.35013264,1518301411.5765505,7.527371682842393,5.805961650490988,58.411040425863895,0.0,0.0,0.0,7.527371682842393,7.527371682842393,0.0,0.0,66627.76674831261,239859960.2939253,761258453.244651,7.604129392869694,6.7,64.78235796492241,66627.76674831261,239859960.2939253,761258453.244651,7.604129392869694,6.7,64.78235796492241,129.56471592984482,0.0,0.9635571382535266,6.7,6.7,6.7
 2006-11-27T09:00:00,78069.29642663476,281049467.13588506,1576213395.2503736,7.56021112736506,5.77312220596832,58.411040425863895,0.0,0.0,0.0,7.56021112736506,7.56021112736506,0.0,0.0,69169.13811102224,249008897.1996801,790295002.5260447,7.638590050423338,6.7,64.78235796492241,69169.13811102224,249008897.1996801,790295002.5260447,7.638590050423338,6.7,64.78235796492241,129.56471592984482,0.0,0.9630408751548908,6.7,6.7,6.7
 2006-11-27T10:00:00,82472.03184421611,296899314.63917804,1758205246.1833508,7.663415641980965,5.669917691352416,58.411040425863895,0.0,0.0,0.0,7.663415641980965,7.663415641980965,0.0,0.0,73590.78371510649,264926821.37438336,881552766.189619,7.746883297338467,6.7,64.78235796492241,73590.78371510649,264926821.37438336,881552766.189619,7.746883297338467,6.7,64.78235796492241,129.56471592984482,0.0,0.9625246120562548,6.7,6.7,6.7
 2006-11-27T11:00:00,90992.06868933803,327571447.2816169,2078346897.1237192,7.844980343501295,5.488352989832085,58.411040425863895,0.0,0.0,0.0,7.844980343501295,7.844980343501295,0.0,0.0,74035.40951111318,266527474.24000743,1042057989.6612262,7.937305398536104,6.7,64.78235796492241,74035.40951111318,266527474.24000743,1042057989.6612262,7.937305398536104,6.7,64.78235796492241,129.56471592984482,0.0,0.9620083489576188,6.7,6.7,6.7
 2006-11-27T12:00:00,92037.5949869367,331335341.9529722,2106470637.7310023,7.860930157451933,5.472403175881446,58.411040425863895,0.0,0.0,0.0,7.860930157451933,7.860930157451933,0.0,-1.0,0.0,0.0,0.0,7.953983143609356,7.953983143609356,0.0,0.0,0.0,0.0,7.953983143609356,7.953983143609356,0.0,129.56471592984482,17.270244870370075,0.9300298485697746,7.741734255362252,6.699957234661157,1.228589060279435
 2006-11-27T13:00:00,99928.39695375822,359742229.0335296,2404951291.688717,8.03023063807528,5.303102695258101,58.411040425863895,0.0,0.0,0.0,8.03023063807528,8.03023063807528,0.0,-1.0,0.0,0.0,0.0,8.131573964089307,8.131573964089307,0.0,0.0,0.0,0.0,8.131573964089307,8.131573964089307,0.0,129.56471592984482,23.51051510107821,0.848229800860195,8.102986879458136,6.699972592582454,0.3699461612496293
 2006-11-27T14:00:00,100995.69453934532,363584500.3416431,2444511568.4763994,8.052670995241991,5.280662338091389,58.411040425863895,0.0,0.0,0.0,8.052670995241991,8.052670995241991,0.0,-1.0,0.0,0.0,0.0,8.155104096932797,8.155104096932797,0.0,0.0,0.0,0.0,8.155104096932797,8.155104096932797,0.0,129.56471592984482,24.99766240201815,0.75975107100821,8.150538860322955,6.700000983095021,0.6314263741959426
 2006-11-27T15:00:00,106563.79823534876,383629673.64725554,2631190679.34456,8.158568951835202,5.174764381498178,58.411040425863895,0.0,0.0,0.0,8.158568951835202,8.158568951835202,0.0,-1.0,0.0,0.0,0.0,8.257380369476646,8.257380369476646,0.0,0.0,0.0,0.0,8.257380369476646,8.257380369476646,0.0,129.56471592984482,27.67623608036588,0.6682074097349391,8.237829841160643,6.689647602989292,0.9829083623003112
 2006-11-27T16:00:00,111293.5906174836,400656926.2229409,2787426856.1268983,8.247201871841034,5.086131461492347,58.411040425863895,0.0,0.0,0.0,8.247201871841034,8.247201871841034,0.0,-1.0,0.0,0.0,0.0,8.325390375138056,8.325390375138056,0.0,0.0,0.0,0.0,8.325390375138056,8.325390375138056,0.0,129.56471592984482,30.31843708006328,0.5688490938045657,8.310977016587543,6.667795394402756,1.2882168706892647
 2006-11-27T17:00:00,96899.24570093084,348837284.5233511,2260476832.1764126,7.948281217241895,5.385052116091486,58.411040425863895,0.0,0.0,0.0,7.948281217241895,7.948281217241895,0.0,-1.0,0.0,0.0,0.0,8.045551957563879,8.045551957563879,0.0,0.0,0.0,0.0,8.045551957563879,8.045551957563879,0.0,129.56471592984482,25.172985280825213,0.4757198507959446,8.09684752305121,6.700002611983169,0.8974067606990063
 2006-11-27T18:00:00,96227.66407956072,346419590.68641853,2235107079.487312,7.93389131554549,5.399442017787891,58.411040425863895,0.0,0.0,0.0,7.93389131554549,7.93389131554549,0.0,0.0,77701.05900362656,279723812.41305566,1312547632.995375,8.257947869336432,6.7,64.78235796492241,77701.05900362656,279723812.41305566,1312547632.995375,8.257947869336432,6.7,64.78235796492241,129.56471592984482,0.0,0.4410273735237592,6.927662753883632,6.927662753883632,6.927662753883632
 2006-11-27T19:00:00,94685.55137279427,340867984.9420594,2182241599.804266,7.903906091886376,5.429427241447004,58.411040425863895,0.0,0.0,0.0,7.903906091886376,7.903906091886376,0.0,0.0,74716.71392405784,268980170.1266082,1094065439.452812,7.9989988759825055,6.7,64.78235796492241,74716.71392405784,268980170.1266082,1094065439.452812,7.9989988759825055,6.7,64.78235796492241,129.56471592984482,0.0,0.4405111104251233,6.7,6.7,6.7
 2006-11-27T20:00:00,90638.72775429538,326299419.91546327,2041217934.404519,7.823921075569611,5.509412257763768,58.411040425863895,0.0,0.0,0.0,7.823921075569611,7.823921075569611,0.0,0.0,74465.9638974127,268077470.0306857,1023341818.570427,7.915105796889943,6.7,64.78235796492241,74465.9638974127,268077470.0306857,1023341818.570427,7.915105796889943,6.7,64.78235796492241,129.56471592984482,0.0,0.4399948473264873,6.7,6.7,6.7
 2006-11-27T21:00:00,87863.06357100427,316307028.8556153,1943268323.4211287,7.768368415563439,5.564964917769941,58.411040425863895,0.0,0.0,0.0,7.768368415563439,7.768368415563439,0.0,1.0,129536.36418221192,466330911.0559629,3377381740.0487847,0.866491760934871,-3.163770487694183,64.78235796492241,129536.36418221192,466330911.0559629,3377381740.0487847,0.866491760934871,-3.163770487694183,64.78235796492241,129.56471592984482,0.0,0.4485462935454056,-1.4137704876941826,-0.5195254713051346,-0.5195254713051346
 2006-11-27T22:00:00,12676.51051800044,45635437.86480159,143255074.55143517,8.503115875716036,8.340736694051749,44.78179765982898,0.0,0.0,0.0,8.503115875716036,8.503115875716036,0.0,1.0,78502.90747872416,282610466.92340696,1630511299.1744318,-1.8489782343175432,-3.8,64.78235796492241,78502.90747872416,282610466.92340696,1630511299.1744318,-1.8489782343175432,-3.8,64.78235796492241,129.56471592984482,0.0,0.5599538278840247,-3.8,-1.9400684945322493,-1.9400684945322493
 2006-11-27T23:00:00,44921.1856857147,161716268.46857283,851410227.2120974,8.44452391587318,7.479186532310295,48.675867021553245,0.0,0.0,0.0,8.44452391587318,8.44452391587318,0.0,1.0,85637.09986495826,308293559.51384974,1900133294.9649167,-1.527183002693714,-3.8,64.78235796492241,85637.09986495826,308293559.51384974,1900133294.9649167,-1.527183002693714,-3.8,64.78235796492241,129.56471592984482,0.0,0.6698353005971498,-3.8,-2.04137654238921,-2.04137654238921
 2006-11-28T00:00:00,13094.01018483666,47138436.66541197,148014128.2122614,8.046517426662138,7.8787447661621215,48.675867021553245,0.0,0.0,0.0,8.046517426662138,8.046517426662138,0.0,1.0,72949.36536328278,262617715.307818,1394543909.5917816,-2.1309399183125675,-3.8,64.78235796492241,72949.36536328278,262617715.307818,1394543909.5917816,-2.1309399183125675,-3.8,64.78235796492241,129.56471592984482,0.0,0.771642951691421,-3.8,-2.229013146467248,-2.229013146467248
 2006-11-28T01:00:00,9023.569898022555,32484851.63288121,102957533.83671528,9.280080493914248,9.163379807695112,38.940693617242594,0.0,0.0,0.0,9.280080493914248,9.280080493914248,0.0,1.0,70661.00633616172,254379622.8101821,1124410544.7804108,-2.453891700042166,-3.8,64.78235796492241,70661.00633616172,254379622.8101821,1124410544.7804108,-2.453891700042166,-3.8,64.78235796492241,129.56471592984482,0.0,0.8592054002780497,-3.8,-2.531060354649039,-2.531060354649039
 2006-11-28T02:00:00,25750.552601756888,92701989.3663248,317981204.4654027,7.98405821614045,7.623591600964763,48.675867021553245,0.0,0.0,0.0,7.98405821614045,7.98405821614045,0.0,1.0,66219.93936551316,238391781.7158473,915359166.4971513,-2.704000075240137,-3.8,64.78235796492241,66219.93936551316,238391781.7158473,915359166.4971513,-2.704000075240137,-3.8,64.78235796492241,129.56471592984482,0.0,0.9261409539278408,-3.8,-2.910579955140184,-2.910579955140184
 2006-11-28T03:00:00,2433.830889071849,8761791.200658655,27865336.894950043,8.909534960408982,8.877950797469813,38.940693617242594,0.0,0.0,0.0,8.909534960408982,8.909534960408982,0.0,1.0,41558.58134519621,149610892.84270638,470041600.0897274,-3.2369141397011867,-3.8,64.78235796492241,41558.58134519621,149610892.84270638,470041600.0897274,-3.2369141397011867,-3.8,64.78235796492241,129.56471592984482,0.0,0.9701087749950824,-3.8,-3.2679415828134,-3.2679415828134
 2006-11-28T04:00:00,1691.3780993946646,6088961.157820793,19334766.97394131,8.87024340651658,8.848328333603845,38.940693617242594,0.0,0.0,0.0,8.87024340651658,8.87024340651658,0.0,1.0,22278.42362055333,80202325.03399199,252243713.7178892,-3.497757635746904,-3.8,64.78235796492241,22278.42362055333,80202325.03399199,252243713.7178892,-3.497757635746904,-3.8,64.78235796492241,129.56471592984482,0.0,0.9945923397360404,-3.8,-3.5207009878781297,-3.5207009878781297
 2006-11-28T05:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,1.0,0.0,0.0,0.0,-3.740078642353315,-3.740078642353315,0.0,0.0,0.0,0.0,-3.740078642353315,-3.740078642353315,0.0,129.56471592984482,0.0,1.0,-3.759463810806659,-3.759463810806659,-3.759463810806659
 2006-11-28T06:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,1.0,0.0,0.0,0.0,-3.653434021732029,-3.653434021732029,0.0,0.0,0.0,0.0,-3.653434021732029,-3.653434021732029,0.0,129.56471592984482,0.0,1.0,-3.667165462567848,-3.667165462567848,-3.667165462567848
 2006-11-28T07:00:00,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,0.0,0.0,0.0,-3.5681165247946907,-3.5681165247946907,0.0,0.0,0.0,0.0,-3.5681165247946907,-3.5681165247946907,0.0,129.56471592984482,0.0,0.9999849756137716,-3.581996545277214,-3.581996545277214,-3.581996545277214
 2006-11-28T08:00:00,2703.7289480653453,9733424.213035244,30935786.72988767,11.530883194753851,11.495818268161957,14.602760106465972,0.0,0.0,0.0,11.530883194753851,11.530883194753851,0.0,0.0,0.0,0.0,0.0,-3.452655139373469,-3.452655139373469,0.0,0.0,0.0,0.0,-3.452655139373469,-3.452655139373469,0.0,129.56471592984482,0.0,0.9996107514422242,-3.4720245102381995,-3.4720245102381995,-3.4720245102381995
 2006-11-28T09:00:00,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,0.0,0.0,0.0,-3.350639325442493,-3.350639325442493,0.0,0.0,0.0,0.0,-3.350639325442493,-3.350639325442493,0.0,129.56471592984482,0.0,0.9990944883435884,-3.364517569560244,-3.364517569560244,-3.364517569560244
 2006-11-28T10:00:00,9237.82676010398,33256176.33637432,105764223.28932756,6.726607520620083,6.6067258127132975,58.411040425863895,0.0,0.0,0.0,6.726607520620083,6.726607520620083,0.0,0.0,0.0,0.0,0.0,-3.1244428177173806,-3.1244428177173806,0.0,0.0,0.0,0.0,-3.1244428177173806,-3.1244428177173806,0.0,129.56471592984482,0.0,0.9985782252449524,-3.203294868088156,-3.203294868088156,-3.203294868088156
 2006-11-28T11:00:00,27142.00395476592,97711214.23715732,310740573.4522289,6.842781345950852,6.490551987382527,58.411040425863895,0.0,0.0,0.0,6.842781345950852,6.842781345950852,0.0,0.0,0.0,0.0,0.0,-2.180422988851232,-2.180422988851232,0.0,0.0,0.0,0.0,-2.180422988851232,-2.180422988851232,0.0,129.56471592984482,0.0,0.9980619621463166,-2.3611228682057086,-2.3611228682057086,-2.3611228682057086
 2006-11-28T12:00:00,43989.039996971296,158360543.98909667,503848956.8658128,6.952237986795839,6.381095346537542,58.411040425863895,0.0,0.0,0.0,6.952237986795839,6.952237986795839,0.0,-1.0,0.0,0.0,0.0,-1.0004812217642172,-1.0004812217642172,0.0,0.0,0.0,0.0,-1.0004812217642172,-1.0004812217642172,0.0,129.56471592984482,0.0,0.9975456990476804,-1.2387419344424944,-1.2387419344424944,-1.2387419344424944
 2006-11-28T13:00:00,72740.70130154876,261866524.6855756,925729497.5138688,7.1913928224783,6.14194051085508,58.411040425863895,0.0,0.0,0.0,7.1913928224783,7.1913928224783,0.0,-1.0,0.0,0.0,0.0,1.2665983877947364,1.2665983877947364,0.0,0.0,0.0,0.0,1.2665983877947364,1.2665983877947364,0.0,129.56471592984482,0.0,0.9970294359490448,0.7883040080782485,0.7883040080782485,0.7883040080782485
 2006-11-28T14:00:00,73868.37946939845,265926166.0898344,1018621308.6243846,7.244055183055913,6.089278150277466,58.411040425863895,0.0,0.0,0.0,7.244055183055913,7.244055183055913,0.0,-1.0,0.0,0.0,0.0,4.43161439999724,4.43161439999724,0.0,0.0,0.0,0.0,4.43161439999724,4.43161439999724,0.0,129.56471592984482,0.0,0.9965131728504084,3.90590136178257,3.90590136178257,3.90590136178257
 2006-11-28T15:00:00,73847.14068050076,265849706.4498028,935385429.8045902,7.196865825137927,6.136467508195454,58.411040425863895,0.0,0.0,0.0,7.196865825137927,7.196865825137927,0.0,-1.0,0.0,0.0,0.0,6.972525562708185,6.972525562708185,0.0,0.0,0.0,0.0,6.972525562708185,6.972525562708185,0.0,129.56471592984482,4.737717759762719,0.990762691834434,6.716301477795979,6.4518992994676685,3.102045563839693
 2006-11-28T16:00:00,62809.651777928266,226114746.40054172,720474563.5385878,7.075033604230497,6.258299729102883,58.411040425863895,0.0,0.0,0.0,7.075033604230497,7.075033604230497,0.0,-1.0,0.0,0.0,0.0,7.129679235967697,7.129679235967697,0.0,0.0,0.0,0.0,7.129679235967697,7.129679235967697,0.0,129.56471592984482,8.388020408149302,0.9619057513038004,7.164278192990494,6.700015064271202,0.0001650764095925
 2006-11-28T17:00:00,20700.911903942026,74523282.8541913,237304164.25792125,6.801159500951589,6.532173832381791,58.411040425863895,0.0,0.0,0.0,6.801159500951589,6.801159500951589,0.0,-1.0,0.0,0.0,0.0,6.842539722795579,6.842539722795579,0.0,0.0,0.0,0.0,6.842539722795579,6.842539722795579,0.0,129.56471592984482,3.5260789203349643,0.942667962648922,6.888344865240112,6.699992907315625,7.559904653398064e-07
 2006-11-28T18:00:00,3120.8183168812266,11234945.940772416,35732397.37607395,7.7742392760596815,7.733738044321178,48.675867021553245,0.0,0.0,0.0,7.7742392760596815,7.7742392760596815,0.0,0.0,2657.587788130249,9567316.037268898,30531777.173241094,6.736285483367794,6.7,64.78235796492241,2657.587788130249,9567316.037268898,30531777.173241094,6.736285483367794,6.7,64.78235796492241,129.56471592984482,0.0,0.9386833067318672,6.711082212467583,6.711082212467583,6.711082212467583
 2006-11-28T19:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.375351504423,4213351.265415923,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.375351504423,4213351.265415923,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9381670436332316,6.7,6.7,6.7
 2006-11-28T20:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.2128485742337,4212766.254867242,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2128485742337,4212766.254867242,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9376507805345954,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,89977.09237864862,323917532.563135,1797407433.475797,-1.323703266966488,-3.469699122121072,64.78235796492241,89977.09237864862,323917532.563135,1797407433.475797,-1.323703266966488,-3.469699122121072,64.78235796492241,129.56471592984482,0.0,0.923811046264759,-1.7196991221210718,-1.5957555696589765,-1.5957555696589765
 2006-11-28T22:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,42459.72108397183,152854995.90229854,480301551.42891,-3.224628888064009,-3.8,64.78235796492241,42459.72108397183,152854995.90229854,480301551.42891,-3.224628888064009,-3.8,64.78235796492241,129.56471592984482,0.0,0.9681110846366648,-3.8,-3.2493089874467564,-3.2493089874467564
 2006-11-28T23:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,22922.76231210711,82521944.32358558,260548112.9788416,-3.48780977986924,-3.8,64.78235796492241,22922.76231210711,82521944.32358558,260548112.9788416,-3.48780977986924,-3.8,64.78235796492241,129.56471592984482,0.0,0.9936733324105044,-3.8,-3.509356475898349,-3.509356475898349
 2006-11-29T00:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.738359201499072,-3.738359201499072,0.0,0.0,0.0,0.0,-3.738359201499072,-3.738359201499072,0.0,129.56471592984482,0.0,1.0,-3.7578849738346087,-3.7578849738346087,-3.7578849738346087
 2006-11-29T01:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.650300706414464,-3.650300706414464,0.0,0.0,0.0,0.0,-3.650300706414464,-3.650300706414464,0.0,129.56471592984482,0.0,0.9998709851052414,-3.663922397434323,-3.663922397434323,-3.663922397434323
 2006-11-29T02:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.5552384440667524,-3.5552384440667524,0.0,0.0,0.0,0.0,-3.5552384440667524,-3.5552384440667524,0.0,129.56471592984482,0.0,0.9993762584089984,-3.568798241322266,-3.568798241322266,-3.568798241322266
 2006-11-29T03:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.462042539554551,-3.462042539554551,0.0,0.0,0.0,0.0,-3.462042539554551,-3.462042539554551,0.0,129.56471592984482,0.0,0.9988599953103624,-3.475725113800248,-3.475725113800248,-3.475725113800248
 2006-11-29T04:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.368877141165357,-3.368877141165357,0.0,0.0,0.0,0.0,-3.368877141165357,-3.368877141165357,0.0,129.56471592984482,0.0,0.9983437322117266,-3.3824284398944857,-3.3824284398944857,-3.3824284398944857
 2006-11-29T05:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.2735998920455027,-3.2735998920455027,0.0,0.0,0.0,0.0,-3.2735998920455027,-3.2735998920455027,0.0,129.56471592984482,0.0,0.9978274691130906,-3.287212752267653,-3.287212752267653,-3.287212752267653
 2006-11-29T06:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,1.0,0.0,0.0,0.0,-3.182902315113054,-3.182902315113054,0.0,0.0,0.0,0.0,-3.182902315113054,-3.182902315113054,0.0,129.56471592984482,0.0,0.9973112060144546,-3.1966187464838605,-3.1966187464838605,-3.1966187464838605
 2006-11-29T07:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,0.0,-3.097606085029076,-3.097606085029076,0.0,0.0,0.0,0.0,-3.097606085029076,-3.097606085029076,0.0,129.56471592984482,0.0,0.9967949429158188,-3.1114806323629067,-3.1114806323629067,-3.1114806323629067
 2006-11-29T08:00:00,3954.9794578947167,14237926.04842098,45252993.24360757,8.866950374897852,8.81565774496727,38.940693617242594,0.0,0.0,0.0,8.866950374897852,8.866950374897852,0.0,0.0,0.0,0.0,0.0,-2.97599656597998,-2.97599656597998,0.0,0.0,0.0,0.0,-2.97599656597998,-2.97599656597998,0.0,129.56471592984482,0.0,0.9962786798171828,-3.0018539193280347,-3.0018539193280347,-3.0018539193280347
 2006-11-29T09:00:00,2281.8824962697004,8214776.986570922,26108291.2757107,8.659351464766894,8.629758855698316,38.940693617242594,0.0,0.0,0.0,8.659351464766894,8.659351464766894,0.0,0.0,17749.287824019706,63897436.16647094,453164742.6841855,1.8181494985015536,1.280902403701895,10.7970596608204,17749.287824019706,63897436.16647094,453164742.6841855,1.8181494985015536,1.280902403701895,10.7970596608204,107.970596608204,0.0,0.9957624167185468,-0.3164641730524848,-0.3164641730524848,-0.3164641730524848
 2006-11-29T10:00:00,436.0744569027415,1569868.044849869,4997433.097956201,11.61163271954966,11.605968357118329,9.735173404310649,0.0,0.0,0.0,11.61163271954966,11.61163271954966,0.0,0.0,11945.837976982662,43005016.717137575,136505642.94549957,6.862135422135391,6.7,64.78235796492241,11945.837976982662,43005016.717137575,136505642.94549957,6.862135422135391,6.7,64.78235796492241,129.56471592984482,0.0,0.9952461536199108,6.7,6.7,6.7
 2006-11-29T11:00:00,1870.189498195953,6732682.193505433,21394350.202601045,7.667218191378403,7.642968690621898,48.675867021553245,0.0,0.0,0.0,7.667218191378403,7.667218191378403,0.0,0.0,1221.550787151198,4397582.833744312,13998438.30859214,6.716637078921877,6.7,64.78235796492241,1221.550787151198,4397582.833744312,13998438.30859214,6.716637078921877,6.7,64.78235796492241,129.56471592984482,0.0,0.9947298905212748,6.7,6.7,6.7
 2006-11-29T12:00:00,10464.378940473403,37671764.185704246,119807245.16832268,6.73456604950091,6.598767283832469,58.411040425863895,0.0,0.0,0.0,6.73456604950091,6.73456604950091,0.0,-1.0,0.0,0.0,0.0,6.770723559637982,6.770723559637982,0.0,0.0,0.0,0.0,6.770723559637982,6.770723559637982,0.0,129.56471592984482,1.0095875046638974,0.9928580935282826,6.7525220582229295,6.699770149890867,1.1166666666666667
 2006-11-29T13:00:00,23725.709571427604,85412554.45713936,272369631.122962,6.8210331378477065,6.5123001954856745,58.411040425863895,0.0,0.0,0.0,6.8210331378477065,6.8210331378477065,0.0,-1.0,0.0,0.0,0.0,6.862582670800659,6.862582670800659,0.0,0.0,0.0,0.0,6.862582670800659,6.862582670800659,0.0,129.56471592984482,2.8149515906043043,0.9856137102214566,6.848863332066213,6.699983920607661,4.544512914132309e-13
 2006-11-29T14:00:00,28600.37693280753,102961356.95810711,326867289.2334594,6.851921647650699,6.481411685682681,58.411040425863895,0.0,0.0,0.0,6.851921647650699,6.851921647650699,0.0,-1.0,0.0,0.0,0.0,6.8957397679542325,6.8957397679542325,0.0,0.0,0.0,0.0,6.8957397679542325,6.8957397679542325,0.0,129.56471592984482,3.6605854474124686,0.9740398160677964,6.894772677992369,6.699974616366652,3.2929214910382137e-11
 2006-11-29T15:00:00,23843.579920823056,85836887.714963,273490645.56026113,6.821668476901418,6.511664856431963,58.411040425863895,0.0,0.0,0.0,6.821668476901418,6.821668476901418,0.0,-1.0,0.0,0.0,0.0,6.864109390379156,6.864109390379156,0.0,0.0,0.0,0.0,6.864109390379156,6.864109390379156,0.0,129.56471592984482,3.276989976326332,0.9621048914825664,6.873912736745826,6.700016594582628,1.6873761647199597e-11
