Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-29T16:00:00,20090.098561589988,72324354.82172397,230039056.1406345,6.797040985920918,6.536292347412462,58.411040425863895,0.0,0.0,0.0,6.797040985920918,6.797040985920918,0.0,-1.0,0.0,0.0,0.0,6.838222316120902,6.838222316120902,0.0,0.0,0.0,0.0,6.838222316120902,6.838222316120902,0.0,129.56471592984482,2.621692020171936,0.9525597858351444,6.838319097131996,6.699948341125059,6.069219201284189e-15
 2006-11-29T17:00:00,11444.914841640248,41201693.4299049,131064117.79514,6.74094573420122,6.59238759913216,58.411040425863895,0.0,0.0,0.0,6.74094573420122,6.74094573420122,0.0,-1.0,0.0,0.0,0.0,6.779413176157861,6.779413176157861,0.0,0.0,0.0,0.0,6.779413176157861,6.779413176157861,0.0,129.56471592984482,1.7552940559286332,0.9449089069383646,6.792059480497724,6.699966678053424,1.4802973661668757e-15
 2006-11-29T18:00:00,8757.900486747616,31528441.75229142,100277115.45247862,6.7234971896761335,6.609836143657247,58.411040425863895,0.0,0.0,0.0,6.7234971896761335,6.7234971896761335,0.0,0.0,5253.426165875686,18912334.197152466,60201620.91370617,6.7715460069468,6.7,64.78235796492241,5253.426165875686,18912334.197152466,60201620.91370617,6.7715460069468,6.7,64.78235796492241,129.56471592984482,0.0,0.9424242975592424,6.710388888441478,6.710388888441478,6.710388888441478
 2006-11-29T19:00:00,8663.601405357376,31188965.059286542,99193600.65690447,6.7228831127887885,6.61045022054459,58.411040425863895,0.0,0.0,0.0,6.7228831127887885,6.7228831127887885,0.0,0.0,4444.952483744293,16001828.941479456,50916168.12068225,6.760511571661709,6.7,64.78235796492241,4444.952483744293,16001828.941479456,50916168.12068225,6.760511571661709,6.7,64.78235796492241,129.56471592984482,0.0,0.9419080344606066,6.7,6.7,6.7
 2006-11-29T20:00:00,2988.545765695712,10758764.756504562,34289698.71659361,7.693548100537384,7.654682134487551,48.675867021553245,0.0,0.0,0.0,7.693548100537384,7.693548100537384,0.0,0.0,1789.0649557320323,6440633.840635316,20479916.14622146,6.7243400332352365,6.7,64.78235796492241,1789.0649557320323,6440633.840635316,20479916.14622146,6.7243400332352365,6.7,64.78235796492241,129.56471592984482,0.0,0.9413917713619706,6.7,6.7,6.7
 2006-11-29T21:00:00,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,1.0,89088.96126598406,320720260.5575427,1782498835.040416,-1.3439225067758322,-3.4721017765241378,64.78235796492241,89088.96126598406,320720260.5575427,1782498835.040416,-1.3439225067758322,-3.4721017765241378,64.78235796492241,129.56471592984482,0.0,0.9269247744443412,-1.722101776524137,-1.6165245799956598,-1.6165245799956598
 2006-11-29T22:00:00,96.2952785061768,346663.00262223644,1103941.2773298763,12.45919387170037,12.457942605453647,2.433793351077662,0.0,0.0,0.0,12.45919387170037,12.45919387170037,0.0,1.0,41151.46227046926,148145264.1736893,465436945.7652162,-3.242427405637651,-3.8000000000000007,64.78235796492241,41151.46227046926,148145264.1736893,465436945.7652162,-3.242427405637651,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9700108841168388,-3.8000000000000007,-3.2670226081464406,-3.2670226081464406
 2006-11-29T23:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,22144.033956758944,79718522.2443322,251364350.3665284,-3.4988109234273828,-3.8,64.78235796492241,22144.033956758944,79718522.2443322,251364350.3665284,-3.4988109234273828,-3.8,64.78235796492241,129.56471592984482,0.0,0.9945474565974664,-3.8,-3.520145188608101,-3.520145188608101
 2006-11-30T00:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,0.0,0.0,0.0,-3.738556744425854,-3.738556744425854,0.0,0.0,0.0,0.0,-3.738556744425854,-3.738556744425854,0.0,129.56471592984482,0.0,1.0,-3.7579007175126553,-3.7579007175126553,-3.7579007175126553
 2006-11-30T01:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,0.0,0.0,0.0,-3.650601663330229,-3.650601663330229,0.0,0.0,0.0,0.0,-3.650601663330229,-3.650601663330229,0.0,129.56471592984482,0.0,1.0,-3.6642861304135423,-3.6642861304135423,-3.6642861304135423
 2006-11-30T02:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,-3.5586647341490703,-3.5586647341490703,0.0,0.0,0.0,0.0,-3.5586647341490703,-3.5586647341490703,0.0,129.56471592984482,0.0,0.9999728042968944,-3.572284008948185,-3.572284008948185,-3.572284008948185
 2006-11-30T03:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,1.0,0.0,0.0,0.0,-3.466657562593498,-3.466657562593498,0.0,0.0,0.0,0.0,-3.466657562593498,-3.466657562593498,0.0,129.56471592984482,0.0,0.9995742374915924,-3.4803399194023448,-3.4803399194023448,-3.4803399194023448
 2006-11-30T04:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,-3.374734810856148,-3.374734810856148,0.0,0.0,0.0,0.0,-3.374734810856148,-3.374734810856148,0.0,129.56471592984482,0.0,0.9990579743929564,-3.388351985628118,-3.388351985628118,-3.388351985628118
 2006-11-30T05:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,-3.280384585467571,-3.280384585467571,0.0,0.0,0.0,0.0,-3.280384585467571,-3.280384585467571,0.0,129.56471592984482,0.0,0.9985417112943206,-3.2939369399290475,-3.2939369399290475,-3.2939369399290475
 2006-11-30T06:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,1.0,0.0,0.0,0.0,-3.188059217860277,-3.188059217860277,0.0,0.0,0.0,0.0,-3.188059217860277,-3.188059217860277,0.0,129.56471592984482,0.0,0.9980254481956846,-3.201785118507196,-3.201785118507196,-3.201785118507196
 2006-11-30T07:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,0.0,-3.102772498773097,-3.102772498773097,0.0,0.0,0.0,0.0,-3.102772498773097,-3.102772498773097,0.0,129.56471592984482,0.0,0.9975091850970488,-3.116647105869303,-3.116647105869303,-3.116647105869303
 2006-11-30T08:00:00,2484.664281922462,8944791.414920865,28520240.11798507,8.697337590494483,8.665011071609607,38.940693617242594,0.0,0.0,0.0,8.697337590494483,8.697337590494483,0.0,0.0,31353.985824442363,112874348.96799251,641007915.8879788,5.211442312011776,4.4513554273113405,32.3911789824612,31353.985824442363,112874348.96799251,641007915.8879788,5.211442312011776,4.4513554273113405,32.3911789824612,107.970596608204,0.0,0.9969929219984128,2.824066121242982,2.824066121242982,2.824066121242982
 2006-11-30T09:00:00,3150.798197806529,11342873.512103504,36151219.15618078,6.687154570104551,6.646178763228829,58.411040425863895,0.0,0.0,0.0,6.687154570104551,6.687154570104551,0.0,0.0,1730.247932814592,6228892.558132531,19796741.33416934,6.723528205613402,6.7,64.78235796492241,1730.247932814592,6228892.558132531,19796741.33416934,6.723528205613402,6.7,64.78235796492241,129.56471592984482,0.0,0.9964766588997768,6.7,6.7,6.7
 2006-11-30T10:00:00,2901.2051305252608,10444338.469890935,33237465.21145232,6.685503254032644,6.647830079300736,58.411040425863895,0.0,0.0,0.0,6.685503254032644,6.685503254032644,0.0,0.0,1516.4479569335883,5459212.6449609175,17375534.789696343,6.720650676964824,6.7,64.78235796492241,1516.4479569335883,5459212.6449609175,17375534.789696343,6.720650676964824,6.7,64.78235796492241,129.56471592984482,0.0,0.9959603958011408,6.7,6.7,6.7
 2006-11-30T11:00:00,3045.4178816809867,10963504.374051554,34867841.78010976,6.686427239603124,6.646906093730256,58.411040425863895,0.0,0.0,0.0,6.686427239603124,6.686427239603124,0.0,0.0,1644.233625304866,5919241.051097518,18820864.66451643,6.722368409436821,6.7,64.78235796492241,1644.233625304866,5919241.051097518,18820864.66451643,6.722368409436821,6.7,64.78235796492241,129.56471592984482,0.0,0.9954441327025048,6.7,6.7,6.7
 2006-11-30T12:00:00,1997.555867038532,7191201.121338715,22882546.78426909,7.586935809387935,7.56099949895415,48.675867021553245,0.0,0.0,0.0,7.586935809387935,7.586935809387935,0.0,-1.0,0.0,0.0,0.0,6.717536986924867,6.717536986924867,0.0,0.0,0.0,0.0,6.717536986924867,6.717536986924867,0.0,129.56471592984482,0.2792257427917066,0.9944951862846404,6.714432354775621,6.699955756752729,1.1166666666666667
 2006-11-30T13:00:00,5978.566438907554,21522839.1800672,68426102.86717327,6.705446561675372,6.62788677165801,58.411040425863895,0.0,0.0,0.0,6.705446561675372,6.705446561675372,0.0,-1.0,0.0,0.0,0.0,6.74214794474425,6.74214794474425,0.0,0.0,0.0,0.0,6.74214794474425,6.74214794474425,0.0,129.56471592984482,0.8052846219043751,0.9917117621894024,6.741976589570602,6.699745162492611,4.440892098500626e-16
 2006-11-30T14:00:00,2202.366255393543,7928518.519416755,25229184.08150266,7.420857714768876,7.392261584116635,48.675867021553245,0.0,0.0,0.0,7.420857714768876,7.420857714768876,0.0,-1.0,0.0,0.0,0.0,6.71873692809692,6.71873692809692,0.0,0.0,0.0,0.0,6.71873692809692,6.71873692809692,0.0,129.56471592984482,0.369535117639572,0.9897691739810752,6.718920147507606,6.699756618679025,0.0
 2006-11-30T15:00:00,2535.701977499211,9128527.11899716,29033292.9489504,6.683120620148458,6.650212713184924,58.411040425863895,0.0,0.0,0.0,6.683120620148458,6.683120620148458,0.0,-1.0,0.0,0.0,0.0,6.718434433486672,6.718434433486672,0.0,0.0,0.0,0.0,6.718434433486672,6.718434433486672,0.0,129.56471592984482,0.3648732004562604,0.9880968244982676,6.718518112009909,6.699597748958578,0.0
 2006-11-30T16:00:00,2566.456043757368,9239241.757526524,29382402.602736365,6.683318471636838,6.650014861696543,58.411040425863895,0.0,0.0,0.0,6.683318471636838,6.683318471636838,0.0,-1.0,0.0,0.0,0.0,6.7190164028347645,6.7190164028347645,0.0,0.0,0.0,0.0,6.7190164028347645,6.7190164028347645,0.0,129.56471592984482,0.3654927304038866,0.98642492639296,6.7189563071935865,6.700002340353485,0.0
 2006-11-30T17:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,-1.0,0.0,0.0,0.0,6.715933358640839,6.715933358640839,0.0,0.0,0.0,0.0,6.715933358640839,6.715933358640839,0.0,129.56471592984482,0.3153708538066094,0.9848401914895354,6.7163463254655325,6.699998074480631,0.0
 2006-11-30T18:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1367.0445669614392,4921360.441061182,15643018.46054782,6.71859160931113,6.7,64.78235796492241,1367.0445669614392,4921360.441061182,15643018.46054782,6.71859160931113,6.7,64.78235796492241,129.56471592984482,0.0,0.98392026693963,6.702656218205457,6.702656218205457,6.702656218205457
 2006-11-30T19:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1172.106914682861,4219584.8928583,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1172.106914682861,4219584.8928583,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.983404003840994,6.7,6.7,6.7
 2006-11-30T20:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.7369160840171,4214652.897902462,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.7369160840171,4214652.897902462,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9828877407423584,6.7,6.7,6.7
 2006-11-30T21:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.7577114537992,4214727.761233676,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.7577114537992,4214727.761233676,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.982371477643722,6.7,6.7,6.7
 2006-11-30T22:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1171.2340079844207,4216442.428743915,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.2340079844207,4216442.428743915,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9818552145450862,6.7,6.7,6.7
 2006-11-30T23:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.755436050762,4214719.569782743,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.755436050762,4214719.569782743,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9813389514464502,6.7,6.7,6.7
 2006-12-01T00:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,1.0,1170.088075882163,4212317.073175784,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.088075882163,4212317.073175784,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9808226883478144,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T01:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.847095693896,4215049.5444980245,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.847095693896,4215049.5444980245,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9803064252491784,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T02:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,1.0,1170.63424853217,4214283.294715811,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.63424853217,4214283.294715811,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9797901621505426,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T03:00:00,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,1.0,1170.7593071393042,4214733.505701493,13408015.844071222,6.715935374980191,6.700000000000003,64.78235796492241,1170.7593071393042,4214733.505701493,13408015.844071222,6.715935374980191,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9792738990519068,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-01T04:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1170.3491131823478,4213256.807456452,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.3491131823478,4213256.807456452,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9787576359532708,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T05:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1169.6124381776735,4210604.777439624,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1169.6124381776735,4210604.777439624,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9782413728546347,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T06:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,1.0,1169.6978301732713,4210912.188623777,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.6978301732713,4210912.188623777,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9777251097559986,6.7,6.7,6.7
 2006-12-01T07:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.069410735765,4212249.878648753,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.069410735765,4212249.878648753,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9772088466573626,6.7,6.7,6.7
 2006-12-01T08:00:00,1377.575847578353,4959273.05128207,15775045.261005145,8.327590166051206,8.309709884158622,35.69563581580571,0.0,0.0,0.0,8.327590166051206,8.327590166051206,0.0,0.0,1213.3318882767876,4367994.797796436,13908285.482515473,6.716529932428666,6.7,64.78235796492241,1213.3318882767876,4367994.797796436,13908285.482515473,6.716529932428666,6.7,64.78235796492241,129.56471592984482,0.0,0.9766925835587268,6.7,6.7,6.7
 2006-12-01T09:00:00,1244.4348400931633,4479965.424335388,14241833.985241976,8.446879005038056,8.43073655303271,34.07310691508727,0.0,0.0,0.0,8.446879005038056,8.446879005038056,0.0,0.0,1101.6572183673898,3965965.9861226026,12616208.497284131,6.856331370023709,6.841337057188304,60.463534100594245,1101.6572183673898,3965965.9861226026,12616208.497284131,6.856331370023709,6.841337057188304,60.463534100594245,129.56471592984482,0.0,0.9761763204600908,6.7,6.7,6.7
 2006-12-01T10:00:00,724.1598781998504,2606975.5615194617,8320440.220320757,9.508423534527903,9.498992704085532,19.470346808621297,0.0,0.0,0.0,9.508423534527903,9.508423534527903,0.0,0.0,1462.8107793753309,5266118.805751192,16753898.06421326,7.072037653149732,7.052125904789012,59.38382813451219,1462.8107793753309,5266118.805751192,16753898.06421326,7.072037653149732,7.052125904789012,59.38382813451219,129.56471592984482,0.0,0.9756600573614548,6.7,6.7,6.7
 2006-12-01T11:00:00,2205.727819815136,7940620.151334487,25257284.568574324,6.687118411775601,6.658490418093257,50.29839592227168,0.0,0.0,0.0,6.687118411775601,6.687118411775601,0.0,0.0,1731.0631436957176,6231827.317304585,19841828.547182128,6.7235816946101785,6.7,64.78235796492241,1731.0631436957176,6231827.317304585,19841828.547182128,6.7235816946101785,6.7,64.78235796492241,129.56471592984482,0.0,0.9751437942628188,6.7,6.7,6.7
 2006-12-01T12:00:00,3293.1009744448565,11855163.508001484,37745146.20374913,6.6880579411934,6.645275392139979,58.411040425863895,0.0,0.0,0.0,6.6880579411934,6.6880579411934,0.0,-1.0,0.0,0.0,0.0,6.734261328535983,6.734261328535983,0.0,0.0,0.0,0.0,6.734261328535983,6.734261328535983,0.0,129.56471592984482,0.5384938480420448,0.9738966814544664,6.728041304761814,6.699984281411543,1.1166666666666667
 2006-12-01T13:00:00,2160.0745003146426,7776268.201132714,24734583.2232472,6.680684413566905,6.652648919766475,58.411040425863895,0.0,0.0,0.0,6.680684413566905,6.680684413566905,0.0,-1.0,0.0,0.0,0.0,6.716146994772953,6.716146994772953,0.0,0.0,0.0,0.0,6.716146994772953,6.716146994772953,0.0,129.56471592984482,0.3804484017831413,0.9716131666151232,6.719698876391791,6.699958252073455,0.0
 2006-12-01T14:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,-1.0,0.0,0.0,0.0,6.715935914414311,6.715935914414311,0.0,0.0,0.0,0.0,6.715935914414311,6.715935914414311,0.0,129.56471592984482,0.3076631025032784,0.97012287052675,6.715948132833497,6.700000508222893,0.0
 2006-12-01T15:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,-1.0,0.0,0.0,0.0,6.715936198626518,6.715936198626518,0.0,0.0,0.0,0.0,6.715936198626518,6.715936198626518,0.0,129.56471592984482,0.3074258326418805,0.9686377126583848,6.715936131433165,6.700000834216166,0.0
 2006-12-01T16:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,-1.0,0.0,0.0,0.0,6.715936157418774,6.715936157418774,0.0,0.0,0.0,0.0,6.715936157418774,6.715936157418774,0.0,129.56471592984482,0.3074260101095635,0.9671525509046782,6.715936098079258,6.700000791742453,0.0
 2006-12-01T17:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,-1.0,0.0,0.0,0.0,6.715936514383318,6.715936514383318,0.0,0.0,0.0,0.0,6.715936514383318,6.715936514383318,0.0,129.56471592984482,0.3074262975352078,0.9656673935869238,6.7159364695112025,6.70000114739448,0.0
 2006-12-01T18:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1364.3848069200392,4911785.304912141,15642904.88859474,6.718591474332563,6.7,64.78235796492241,1364.3848069200392,4911785.304912141,15642904.88859474,6.718591474332563,6.7,64.78235796492241,129.56471592984482,0.0,0.9647474238716756,6.702656100166096,6.702656100166096,6.702656100166096
 2006-12-01T19:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.4213333640207,4209916.800110475,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.4213333640207,4209916.800110475,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9642311607730396,6.7,6.7,6.7
 2006-12-01T20:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.2446479275095,4212880.732539034,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2446479275095,4212880.732539034,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9637148976744035,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1170.5161708968758,4213858.215228753,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.5161708968758,4213858.215228753,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9631986345757676,6.7,6.7,6.7
 2006-12-01T22:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.677959067698,4210840.652643713,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1169.677959067698,4210840.652643713,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9626823714771318,6.7,6.7,6.7
 2006-12-01T23:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1168.9784757670527,4208322.51276139,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.9784757670527,4208322.51276139,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.962166108378496,6.7,6.7,6.7
 2006-12-02T00:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.902883580405,4211650.380889458,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.902883580405,4211650.380889458,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9616498452798602,6.7,6.7,6.7
 2006-12-02T01:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.2666778331472,4209360.04019933,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.2666778331472,4209360.04019933,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.961133582181224,6.7,6.7,6.7
 2006-12-02T02:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1169.6286770595382,4210663.237414338,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.6286770595382,4210663.237414338,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.960617319082588,6.7,6.7,6.7
 2006-12-02T03:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1170.76877487077,4214767.589534771,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.76877487077,4214767.589534771,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.960101055983952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T04:00:00,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,1.0,1170.6237452163723,4214245.48277894,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.6237452163723,4214245.48277894,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9595847928853164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T05:00:00,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,1.0,1170.657471407786,4214366.897068031,13408015.844071222,6.715935374980186,6.699999999999998,64.78235796492238,1170.657471407786,4214366.897068031,13408015.844071222,6.715935374980186,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.95906852978668,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-02T06:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,1.0,1171.0564221158447,4215803.119617041,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.0564221158447,4215803.119617041,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9585522666880442,6.7,6.7,6.7
 2006-12-02T07:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.7789726738486,4211204.301625855,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.7789726738486,4211204.301625855,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9580360035894084,6.7,6.7,6.7
 2006-12-02T08:00:00,744.595501965285,2680543.8070750264,8518902.88361251,9.437564744775893,9.427908965105877,19.470346808621297,0.0,0.0,0.0,9.437564744775893,9.437564744775893,0.0,0.0,1185.8569892680223,4269085.161364881,13589611.75823491,6.71615119779985,6.7,64.78235796492241,1185.8569892680223,4269085.161364881,13589611.75823491,6.71615119779985,6.7,64.78235796492241,129.56471592984482,0.0,0.9575197404907726,6.7,6.7,6.7
 2006-12-02T09:00:00,1255.892387321895,4521212.594358822,14387293.782704055,8.409623673494032,8.39331634884905,34.07310691508727,0.0,0.0,0.0,8.409623673494032,8.409623673494032,0.0,0.0,1182.6531536820028,4257551.35325521,13544980.495750498,6.716098153838161,6.7,64.78235796492241,1182.6531536820028,4257551.35325521,13544980.495750498,6.716098153838161,6.7,64.78235796492241,129.56471592984482,0.0,0.9570034773921364,6.7,6.7,6.7
 2006-12-02T10:00:00,1961.76294232544,7062346.592371586,22451106.01598092,7.3740583212054736,7.348611028852001,48.675867021553245,0.0,0.0,0.0,7.3740583212054736,7.3740583212054736,0.0,0.0,1365.9063002660723,4917262.68095786,15652611.404462488,6.718603003694633,6.7,64.78235796492241,1365.9063002660723,4917262.68095786,15652611.404462488,6.718603003694633,6.7,64.78235796492241,129.56471592984482,0.0,0.9564872142935004,6.7,6.7,6.7
 2006-12-02T11:00:00,3247.231244217867,11690032.479184322,37224426.56218682,6.687762790272608,6.645570543060772,58.411040425863895,0.0,0.0,0.0,6.687762790272608,6.687762790272608,0.0,0.0,1691.79693315321,6090468.959351556,19405077.027295098,6.723062726403072,6.7,64.78235796492241,1691.79693315321,6090468.959351556,19405077.027295098,6.723062726403072,6.7,64.78235796492241,129.56471592984482,0.0,0.9559709511948644,6.7,6.7,6.7
 2006-12-02T12:00:00,2138.6464339560484,7699127.162241776,24531345.43288264,7.429048971038985,7.401243812355332,48.675867021553245,0.0,0.0,0.0,7.429048971038985,7.429048971038985,0.0,-1.0,0.0,0.0,0.0,6.718114590101476,6.718114590101476,0.0,0.0,0.0,0.0,6.718114590101476,6.718114590101476,0.0,129.56471592984482,0.2953134014873662,0.9549911142594264,6.71522127611442,6.699908209618293,1.1166666666666667
 2006-12-02T13:00:00,2327.7454531577,8379883.631367719,26711099.846166283,6.681804564282559,6.651528769050821,58.411040425863895,0.0,0.0,0.0,6.681804564282559,6.681804564282559,0.0,-1.0,0.0,0.0,0.0,6.717107137127832,6.717107137127832,0.0,0.0,0.0,0.0,6.717107137127832,6.717107137127832,0.0,129.56471592984482,0.3359494772671487,0.9533761307640058,6.7172605989033904,6.699843142141369,0.0
 2006-12-02T14:00:00,2154.400837530939,7755843.01511138,24722080.745380595,6.680677327971722,6.652656005361656,58.411040425863895,0.0,0.0,0.0,6.680677327971722,6.680677327971722,0.0,-1.0,0.0,0.0,0.0,6.716138152885949,6.716138152885949,0.0,0.0,0.0,0.0,6.716138152885949,6.716138152885949,0.0,129.56471592984482,0.3145657890183201,0.9518498859873472,6.716221271438872,6.699915180057389,0.0
 2006-12-02T15:00:00,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,-1.0,0.0,0.0,0.0,6.715937421904196,6.715937421904196,0.0,0.0,0.0,0.0,6.715937421904196,6.715937421904196,0.0,129.56471592984482,0.307437009344796,0.9503591662334666,6.715937927676957,6.7000020468575805,0.0
 2006-12-02T16:00:00,704.3283993614059,2535582.2377010607,8060142.092565093,9.744314612316062,9.73517881904936,19.470346808621297,0.0,0.0,0.0,9.744314612316062,9.744314612316062,0.0,-1.0,0.0,0.0,0.0,6.715938272857517,6.715938272857517,0.0,0.0,0.0,0.0,6.715938272857517,6.715938272857517,0.0,129.56471592984482,0.3074326858847213,0.9488740003683496,6.715937982155815,6.700002325312155,0.0
 2006-12-02T17:00:00,70.41531702102859,253495.1412757029,805965.8491547726,11.123101994640171,11.122188470127412,1.9470346808621293,0.0,0.0,0.0,11.123101994640171,11.123101994640171,0.0,-1.0,0.0,0.0,0.0,6.715936335475821,6.715936335475821,0.0,0.0,0.0,0.0,6.715936335475821,6.715936335475821,0.0,129.56471592984482,0.3074302669313629,0.9473888055315852,6.715936439408192,6.700000911610065,0.0
 2006-12-02T18:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1364.5044105836016,4912215.878100966,15643039.542408112,6.718591632022741,6.7,64.78235796492241,1364.5044105836016,4912215.878100966,15643039.542408112,6.718591632022741,6.7,64.78235796492241,129.56471592984482,0.0,0.94646884595626,6.702656245057933,6.702656245057933,6.702656245057933
 2006-12-02T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.2564937769462,4212923.377597006,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2564937769462,4212923.377597006,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.945952582857624,6.7,6.7,6.7
 2006-12-02T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.9389919375235,4211780.3709750855,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.9389919375235,4211780.3709750855,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.945436319758988,6.7,6.7,6.7
 2006-12-02T21:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,88281.58015906416,317813688.57263094,1766235095.407585,-1.366125953602266,-3.4747299105303497,64.78235796492241,88281.58015906416,317813688.57263094,1766235095.407585,-1.366125953602266,-3.4747299105303497,64.78235796492241,129.56471592984482,0.0,0.930277619849421,-1.7247299105303495,-1.6393378863081558,-1.6393378863081558
 2006-12-02T22:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,39618.13726277859,142625294.14600292,449234561.3367977,-3.261828305379078,-3.8000000000000007,64.78235796492241,39618.13726277859,142625294.14600292,449234561.3367977,-3.261828305379078,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9720376646312304,-3.8000000000000007,-3.2861757032323613,-3.2861757032323613
 2006-12-02T23:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,18587.305803313768,66914300.89192955,211122023.59470865,-3.5385792647059926,-3.791549418663167,53.985298304102,18587.305803313768,66914300.89192955,211122023.59470865,-3.5385792647059926,-3.791549418663167,53.985298304102,129.56471592984482,0.0,0.9954592255817728,-3.8,-3.5649189515747555,-3.5649189515747555
 2006-12-03T00:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-3.729493527726136,-3.729493527726136,0.0,0.0,0.0,0.0,-3.729493527726136,-3.729493527726136,0.0,129.56471592984482,0.0,0.999672186821148,-3.7430278358077658,-3.7430278358077658,-3.7430278358077658
 2006-12-03T01:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,0.0,0.0,0.0,-3.6336648131288185,-3.6336648131288185,0.0,0.0,0.0,0.0,-3.6336648131288185,-3.6336648131288185,0.0,129.56471592984482,0.0,0.9991559237225124,-3.647217232309506,-3.647217232309506,-3.647217232309506
 2006-12-03T02:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-3.5378707694829696,-3.5378707694829696,0.0,0.0,0.0,0.0,-3.5378707694829696,-3.5378707694829696,0.0,129.56471592984482,0.0,0.9986396606238762,-3.551422119979083,-3.551422119979083,-3.551422119979083
 2006-12-03T03:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-3.4444144236204632,-3.4444144236204632,0.0,0.0,0.0,0.0,-3.4444144236204632,-3.4444144236204632,0.0,129.56471592984477,0.0,0.9981233975252404,-3.4580279748319485,-3.4580279748319485,-3.4580279748319485
 2006-12-03T04:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-3.348731499133944,-3.348731499133944,0.0,0.0,0.0,0.0,-3.348731499133944,-3.348731499133944,0.0,129.56471592984482,0.0,0.9976071344266044,-3.362278633170493,-3.362278633170493,-3.362278633170493
 2006-12-03T05:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,0.0,0.0,0.0,-3.253713479082618,-3.253713479082618,0.0,0.0,0.0,0.0,-3.253713479082618,-3.253713479082618,0.0,129.56471592984482,0.0,0.9970908713279684,-3.2673248558831083,-3.2673248558831083,-3.2673248558831083
 2006-12-03T06:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,0.0,0.0,0.0,-3.1595582931695607,-3.1595582931695607,0.0,0.0,0.0,0.0,-3.1595582931695607,-3.1595582931695607,0.0,129.56471592984482,0.0,0.9965746082293324,-3.173103298040438,-3.173103298040438,-3.173103298040438
 2006-12-03T07:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,0.0,-3.0637253883956514,-3.0637253883956514,0.0,0.0,0.0,0.0,-3.0637253883956514,-3.0637253883956514,0.0,129.56471592984482,0.0,0.9960583451306968,-3.0772678345134032,-3.0772678345134032,-3.0772678345134032
 2006-12-03T08:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,0.0,-2.967866265815064,-2.967866265815064,0.0,0.0,0.0,0.0,-2.967866265815064,-2.967866265815064,0.0,129.56471592984482,0.0,0.9955420820320604,-2.9814076408817924,-2.9814076408817924,-2.9814076408817924
 2006-12-03T09:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,0.0,-2.8743888567166125,-2.8743888567166125,0.0,0.0,0.0,0.0,-2.8743888567166125,-2.8743888567166125,0.0,129.56471592984482,0.0,0.9950258189334246,-2.8879951620283024,-2.8879951620283024,-2.8879951620283024
 2006-12-03T10:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,0.0,-2.77897270100471,-2.77897270100471,0.0,0.0,0.0,0.0,-2.77897270100471,-2.77897270100471,0.0,129.56471592984482,0.0,0.9945095558347888,-2.792524085382162,-2.792524085382162,-2.792524085382162
 2006-12-03T11:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,0.0,-2.6834549801924474,-2.6834549801924474,0.0,0.0,0.0,0.0,-2.6834549801924474,-2.6834549801924474,0.0,129.56471592984477,0.0,0.9939932927361524,-2.6969990131339068,-2.6969990131339068,-2.6969990131339068
 2006-12-03T12:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,-1.0,0.0,0.0,0.0,-2.587705831431791,-2.587705831431791,0.0,0.0,0.0,0.0,-2.587705831431791,-2.587705831431791,0.0,129.56471592984482,0.0,0.9934770296375168,-2.60124534256755,-2.60124534256755,-2.60124534256755
 2006-12-03T13:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,-1.0,0.0,0.0,0.0,-2.492089648549628,-2.492089648549628,0.0,0.0,0.0,0.0,-2.492089648549628,-2.492089648549628,0.0,129.56471592984477,0.0,0.9929607665388804,-2.505630108967781,-2.505630108967781,-2.505630108967781
 2006-12-03T14:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,-1.0,0.0,0.0,0.0,-2.396467719313561,-2.396467719313561,0.0,0.0,0.0,0.0,-2.396467719313561,-2.396467719313561,0.0,129.56471592984477,0.0,0.9924445034402446,-2.410009651948624,-2.410009651948624,-2.410009651948624
 2006-12-03T15:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,-1.0,0.0,0.0,0.0,-2.300878092180193,-2.300878092180193,0.0,0.0,0.0,0.0,-2.300878092180193,-2.300878092180193,0.0,129.56471592984482,0.0,0.991928240341609,-2.3144147367740744,-2.3144147367740744,-2.3144147367740744
 2006-12-03T16:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,-1.0,0.0,0.0,0.0,-2.2083358128108865,-2.2083358128108865,0.0,0.0,0.0,0.0,-2.2083358128108865,-2.2083358128108865,0.0,129.56471592984477,0.0,0.9914119772429726,-2.2219866440564062,-2.2219866440564062,-2.2219866440564062
 2006-12-03T17:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,-1.0,0.0,0.0,0.0,-2.113884439588731,-2.113884439588731,0.0,0.0,0.0,0.0,-2.113884439588731,-2.113884439588731,0.0,129.56471592984482,0.0,0.990895714144337,-2.127417915933489,-2.127417915933489,-2.127417915933489
 2006-12-03T18:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,0.0,-2.0182658393733663,-2.0182658393733663,0.0,0.0,0.0,0.0,-2.0182658393733663,-2.0182658393733663,0.0,129.56471592984482,0.0,0.9903794510457012,-2.0318054452826315,-2.0318054452826315,-2.0318054452826315
 2006-12-03T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,0.0,-1.9229302407106343,-1.9229302407106343,0.0,0.0,0.0,0.0,-1.9229302407106343,-1.9229302407106343,0.0,129.56471592984482,0.0,0.9898631879470652,-1.936471454796039,-1.936471454796039,-1.936471454796039
 2006-12-03T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,0.0,-1.827670976931212,-1.827670976931212,0.0,0.0,0.0,0.0,-1.827670976931212,-1.827670976931212,0.0,129.56471592984482,0.0,0.9893469248484292,-1.841214627906576,-1.841214627906576,-1.841214627906576
 2006-12-03T21:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-1.7324257833665797,-1.7324257833665797,0.0,0.0,0.0,0.0,-1.7324257833665797,-1.7324257833665797,0.0,129.56471592984482,0.0,0.9888306617497932,-1.7459648385435174,-1.7459648385435174,-1.7459648385435174
 2006-12-03T22:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-1.6371817097325776,-1.6371817097325776,0.0,0.0,0.0,0.0,-1.6371817097325776,-1.6371817097325776,0.0,129.56471592984482,0.0,0.9883143986511572,-1.6507232012603936,-1.6507232012603936,-1.6507232012603936
 2006-12-03T23:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-1.5419517033359948,-1.5419517033359948,0.0,0.0,0.0,0.0,-1.5419517033359948,-1.5419517033359948,0.0,129.56471592984482,0.0,0.9877981355525212,-1.5554885998759305,-1.5554885998759305,-1.5554885998759305
 2006-12-04T00:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-1.446722813382773,-1.446722813382773,0.0,0.0,0.0,0.0,-1.446722813382773,-1.446722813382773,0.0,129.56471592984482,0.0,0.9872818724538852,-1.4602621463502352,-1.4602621463502352,-1.4602621463502352
 2006-12-04T01:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-1.3514759292717111,-1.3514759292717111,0.0,0.0,0.0,0.0,-1.3514759292717111,-1.3514759292717111,0.0,129.56471592984482,0.0,0.9867656093552496,-1.365007919665901,-1.365007919665901,-1.365007919665901
 2006-12-04T02:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,1.0,0.0,0.0,0.0,-1.2558544068695312,-1.2558544068695312,0.0,0.0,0.0,0.0,-1.2558544068695312,-1.2558544068695312,0.0,129.56471592984482,0.0,0.9862493462566136,-1.2693763717979945,-1.2693763717979945,-1.2693763717979945
 2006-12-04T03:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,1.0,0.0,0.0,0.0,-1.1601713397487945,-1.1601713397487945,0.0,0.0,0.0,0.0,-1.1601713397487945,-1.1601713397487945,0.0,129.56471592984482,0.0,0.9857330831579776,-1.1736936791972323,-1.1736936791972323,-1.1736936791972323
 2006-12-04T04:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,1.0,0.0,0.0,0.0,-1.0644405096084013,-1.0644405096084013,0.0,0.0,0.0,0.0,-1.0644405096084013,-1.0644405096084013,0.0,129.56471592984477,0.0,0.9852168200593416,-1.0779585722820406,-1.0779585722820406,-1.0779585722820406
 2006-12-04T05:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,1.0,0.0,0.0,0.0,-0.9686159990050766,-0.9686159990050766,0.0,0.0,0.0,0.0,-0.9686159990050766,-0.9686159990050766,0.0,129.56471592984477,0.0,0.9847005569607054,-0.9821294622519656,-0.9821294622519656,-0.9821294622519656
 2006-12-04T06:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,1.0,0.0,0.0,0.0,-0.8748502556632177,-0.8748502556632177,0.0,0.0,0.0,0.0,-0.8748502556632177,-0.8748502556632177,0.0,129.56471592984482,0.0,0.9841842938620696,-0.8885388632029948,-0.8885388632029948,-0.8885388632029948
 2006-12-04T07:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,0.0,-0.790679373270693,-0.790679373270693,0.0,0.0,0.0,0.0,-0.790679373270693,-0.790679373270693,0.0,129.56471592984482,0.0,0.9836680307634336,-0.804526949936147,-0.804526949936147,-0.804526949936147
 2006-12-04T08:00:00,1159.1120723936826,4172803.460617257,13264975.790224018,8.988128105408093,8.973092868260816,29.205520212931948,0.0,0.0,0.0,8.988128105408093,8.988128105408093,0.0,0.0,0.0,0.0,0.0,-0.702065359459373,-0.702065359459373,0.0,0.0,0.0,0.0,-0.702065359459373,-0.702065359459373,0.0,129.56471592984482,0.0,0.9831517676647976,-0.716452821528612,-0.716452821528612,-0.716452821528612
 2006-12-04T09:00:00,1599.6993093256904,5758917.513572484,18311420.46193887,7.837227787009052,7.816472649291103,43.80828031939792,0.0,0.0,0.0,7.837227787009052,7.837227787009052,0.0,0.0,0.0,0.0,0.0,-0.607171616152365,-0.607171616152365,0.0,0.0,0.0,0.0,-0.607171616152365,-0.607171616152365,0.0,129.56471592984482,0.0,0.9826355045661618,-0.6207901057315169,-0.6207901057315169,-0.6207901057315169
 2006-12-04T10:00:00,2481.2765807144747,8932595.69057211,28405729.84146268,7.84308562034128,7.810888970226916,43.80828031939792,0.0,0.0,0.0,7.84308562034128,7.84308562034128,0.0,0.0,23264.54851023668,83752374.63685203,427917245.2836827,6.682269311042283,6.174446441287909,43.1882386432816,23264.54851023668,83752374.63685203,427917245.2836827,6.682269311042283,6.174446441287909,43.1882386432816,107.970596608204,0.0,0.9821192414675258,4.962900493757814,4.962900493757814,4.962900493757814
 2006-12-04T11:00:00,3321.810274284686,11958516.987424867,38031159.5863431,6.688219995449351,6.64511333788403,58.411040425863895,0.0,0.0,0.0,6.688219995449351,6.688219995449351,0.0,0.0,1728.0138067006656,6220849.704122395,19811925.238577887,6.723546247144236,6.7,64.78235796492241,1728.0138067006656,6220849.704122395,19811925.238577887,6.723546247144236,6.7,64.78235796492241,129.56471592984482,0.0,0.98160297836889,6.7,6.7,6.7
 2006-12-04T12:00:00,1439.73908818707,5183060.717473453,16481514.203142852,8.325529026059897,8.306848000312876,38.940693617242594,0.0,0.0,0.0,8.325529026059897,8.325529026059897,0.0,-1.0,0.0,0.0,0.0,6.71609951097135,6.71609951097135,0.0,0.0,0.0,0.0,6.71609951097135,6.71609951097135,0.0,129.56471592984482,0.2600813466323149,0.9806771539355053,6.713444133725659,6.699962520980222,1.1166666666666667
 2006-12-04T13:00:00,764.3146725600133,2751532.821216048,8755069.473951444,9.971760594762936,9.961837129724904,19.470346808621297,0.0,0.0,0.0,9.971760594762936,9.971760594762936,0.0,-1.0,0.0,0.0,0.0,6.716322000703074,6.716322000703074,0.0,0.0,0.0,0.0,6.716322000703074,6.716322000703074,0.0,129.56471592984482,0.3079434413896153,0.9791853377160966,6.715962645764812,6.700000454932183,0.0
 2006-12-04T14:00:00,6923.1624931136,24923384.97520896,79448169.86976716,6.711692594553512,6.621640738779868,58.411040425863895,0.0,0.0,0.0,6.711692594553512,6.711692594553512,0.0,-1.0,0.0,0.0,0.0,6.7469121594270085,6.7469121594270085,0.0,0.0,0.0,0.0,6.7469121594270085,6.7469121594270085,0.0,129.56471592984482,0.7454259110171265,0.9771317206405996,6.73839778560463,6.699600081497809,0.0
 2006-12-04T15:00:00,14196.208394302805,51106350.21949009,162764778.11093917,6.758912259737048,6.574421073596333,58.411040425863895,0.0,0.0,0.0,6.758912259737048,6.758912259737048,0.0,-1.0,0.0,0.0,0.0,6.797203745987711,6.797203745987711,0.0,0.0,0.0,0.0,6.797203745987711,6.797203745987711,0.0,129.56471592984482,1.7047655921765277,0.9724574798006026,6.789358149392093,6.699998686996761,0.0
 2006-12-04T16:00:00,8554.313426357246,30795528.334886093,98111878.02658808,6.722270299518327,6.6110630338150544,58.411040425863895,0.0,0.0,0.0,6.722270299518327,6.722270299518327,0.0,-1.0,0.0,0.0,0.0,6.759741875899858,6.759741875899858,0.0,0.0,0.0,0.0,6.759741875899858,6.759741875899858,0.0,129.56471592984482,1.4515305965441518,0.9662552791141468,6.7760352025750805,6.700006573718814,0.0
 2006-12-04T17:00:00,354.0634778351516,1274628.5202065457,4056105.5938593615,11.715360209273548,11.710762803529336,9.735173404310649,0.0,0.0,0.0,11.715360209273548,11.715360209273548,0.0,-1.0,0.0,0.0,0.0,6.715950174318773,6.715950174318773,0.0,0.0,0.0,0.0,6.715950174318773,6.715950174318773,0.0,129.56471592984482,0.3159136199393524,0.9637081660589684,6.716375806035405,6.699999342499982,0.0
 2006-12-04T18:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1366.2531810162527,4918511.451658511,15642861.408774868,6.718591422657451,6.7,64.78235796492241,1366.2531810162527,4918511.451658511,15642861.408774868,6.718591422657451,6.7,64.78235796492241,129.56471592984482,0.0,0.9627880514481456,6.702656058137589,6.702656058137589,6.702656058137589
 2006-12-04T19:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.640031596235,4207104.113746447,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.640031596235,4207104.113746447,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9622717883495095,6.7,6.7,6.7
