Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-04T20:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.5314335673663,4206713.160842519,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.5314335673663,4206713.160842519,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9617555252508736,6.7,6.7,6.7
 2006-12-04T21:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,1169.428327087977,4209941.977516718,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.428327087977,4209941.977516718,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9612392621522377,6.7,6.7,6.7
 2006-12-04T22:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,1170.4664568027883,4213679.244490037,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.4664568027883,4213679.244490037,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9607229990536016,6.7,6.7,6.7
 2006-12-04T23:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,1170.4374797683854,4213574.927166188,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.4374797683854,4213574.927166188,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9602067359549658,6.7,6.7,6.7
 2006-12-05T00:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,1170.8929739269572,4215214.706137047,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.8929739269572,4215214.706137047,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9596904728563298,6.7,6.7,6.7
 2006-12-05T01:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,1.0,1168.65508660852,4207158.311790671,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1168.65508660852,4207158.311790671,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.959174209757694,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T02:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,1.0,1169.3765224175318,4209755.480703114,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.3765224175318,4209755.480703114,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.958657946659058,6.7,6.7,6.7
 2006-12-05T03:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,1170.1006874372806,4212362.47477421,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.1006874372806,4212362.47477421,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.958141683560422,6.7,6.7,6.7
 2006-12-05T04:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,1.0,1170.1729258418898,4212622.533030802,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.1729258418898,4212622.533030802,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.957625420461786,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T05:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,1170.458204704186,4213649.536935071,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.458204704186,4213649.536935071,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.95710915736315,6.7,6.7,6.7
 2006-12-05T06:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,1.0,1168.527852823403,4206700.27016425,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.527852823403,4206700.27016425,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.956592894264514,6.7,6.7,6.7
 2006-12-05T07:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.3308470199036,4213191.0492716525,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.3308470199036,4213191.0492716525,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9560766311658782,6.7,6.7,6.7
 2006-12-05T08:00:00,973.5236155002112,3504685.015800761,11142904.995040186,10.205387708853566,10.1927577407548,24.337933510776622,0.0,0.0,0.0,10.205387708853566,10.205387708853566,0.0,0.0,1217.405471659771,4382659.697975175,13941519.729712527,6.716569431636177,6.7,64.78235796492241,1217.405471659771,4382659.697975175,13941519.729712527,6.716569431636177,6.7,64.78235796492241,129.56471592984482,0.0,0.9555603680672422,6.7,6.7,6.7
 2006-12-05T09:00:00,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,1170.2077739864924,4212747.986351373,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2077739864924,4212747.986351373,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9550441049686064,6.7,6.7,6.7
 2006-12-05T10:00:00,2528.9208738356187,9104115.145808227,28991722.55177445,8.195460239341623,8.162599368612403,43.80828031939792,0.0,0.0,0.0,8.195460239341623,8.195460239341623,0.0,0.0,1642.1672810979733,5911802.211952703,18827547.824679963,6.72237631564325,6.7,64.78235796492241,1642.1672810979733,5911802.211952703,18827547.824679963,6.72237631564325,6.7,64.78235796492241,129.56471592984482,0.0,0.9545278418699704,6.7,6.7,6.7
 2006-12-05T11:00:00,4001.916606315477,14406899.782735717,45919039.577031136,8.69866995826316,8.646622170490037,38.940693617242594,0.0,0.0,0.0,8.69866995826316,8.69866995826316,0.0,0.0,2470.428631745705,8893543.074284537,28287356.679601453,6.733618486257217,6.7,64.78235796492241,2470.428631745705,8893543.074284537,28287356.679601453,6.733618486257217,6.7,64.78235796492241,129.56471592984482,0.0,0.9540115787713344,6.7,6.7,6.7
 2006-12-05T12:00:00,28109.070967048883,101192655.48137598,321853336.2101514,6.849080846622521,6.484252486710858,58.411040425863895,0.0,0.0,0.0,6.849080846622521,6.849080846622521,0.0,-1.0,0.0,0.0,0.0,6.892752744437483,6.892752744437483,0.0,0.0,0.0,0.0,6.892752744437483,6.892752744437483,0.0,129.56471592984482,2.742130246672452,0.949641135520446,6.845734571552986,6.699956524580642,1.1166666707133155
 2006-12-05T13:00:00,62387.74994936196,224595899.81770307,714290711.2079806,7.071528083555616,6.261805249777765,58.411040425863895,0.0,0.0,0.0,7.071528083555616,7.071528083555616,0.0,-1.0,0.0,0.0,0.0,7.126187850183384,7.126187850183384,0.0,0.0,0.0,0.0,7.126187850183384,7.126187850183384,0.0,129.56471592984482,7.089547447387759,0.9314701555732388,7.0884550316698425,6.700009526902172,0.0001143186362814
 2006-12-05T14:00:00,73835.68901667949,265808480.46004617,890650984.1872014,7.171504991048717,6.1618283422846645,58.411040425863895,0.0,0.0,0.0,7.171504991048717,7.171504991048717,0.0,-1.0,0.0,0.0,0.0,7.231101629565496,7.231101629565496,0.0,0.0,0.0,0.0,7.231101629565496,7.231101629565496,0.0,129.56471592984482,9.428866630860774,0.901501440637282,7.225872560214628,6.700109791574331,0.0013989757711361
 2006-12-05T15:00:00,66763.08487011405,240347105.53241056,763900316.9763474,7.0996502705721865,6.233683062761194,58.411040425863895,0.0,0.0,0.0,7.0996502705721865,7.0996502705721865,0.0,-1.0,0.0,0.0,0.0,7.15561301936224,7.15561301936224,0.0,0.0,0.0,0.0,7.15561301936224,7.15561301936224,0.0,129.56471592984482,8.631445008954534,0.8698246995213802,7.178351941695813,6.700012284228085,0.001196615580327
 2006-12-05T16:00:00,44742.90282389902,161074450.1660365,512341928.8053002,6.957051941352522,6.376281391980857,58.411040425863895,0.0,0.0,0.0,6.957051941352522,6.957051941352522,0.0,-1.0,0.0,0.0,0.0,7.006061278991917,7.006061278991917,0.0,0.0,0.0,0.0,7.006061278991917,7.006061278991917,0.0,129.56471592984482,6.14233128758428,0.8452167025227878,7.033764766191716,6.700009126357119,0.0001021003595001
 2006-12-05T17:00:00,17074.832528046398,61469397.10096704,195923165.05454308,6.777705523351322,6.555627809982057,58.411040425863895,0.0,0.0,0.0,6.777705523351322,6.777705523351322,0.0,-1.0,0.0,0.0,0.0,6.817973571850047,6.817973571850047,0.0,0.0,0.0,0.0,6.817973571850047,6.817973571850047,0.0,129.56471592984482,2.76521539330874,0.8310652171764383,6.846438885023621,6.699983378347544,1.19077873783624e-07
 2006-12-05T18:00:00,3115.349345364168,11215257.643311003,35626901.26624333,7.761977010042552,7.721595355872638,48.675867021553245,0.0,0.0,0.0,7.761977010042552,7.761977010042552,0.0,0.0,2646.3549287245696,9526877.743408447,30316671.407871824,6.736029863309876,6.7,64.78235796492241,2646.3549287245696,9526877.743408447,30316671.407871824,6.736029863309876,6.7,64.78235796492241,129.56471592984482,0.0,0.8276488343210384,6.710890517485065,6.710890517485065,6.710890517485065
 2006-12-05T19:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1170.0251714192143,4212090.617109171,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.0251714192143,4212090.617109171,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8271325712224025,6.7,6.7,6.7
 2006-12-05T20:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1169.9383669578158,4211778.121048137,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.9383669578158,4211778.121048137,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8266163081237665,6.7,6.7,6.7
 2006-12-05T21:00:00,358.1020404138156,1289167.3454897362,4094780.4468089854,12.044095880355046,12.03945463828918,9.735173404310649,0.0,0.0,0.0,12.044095880355046,12.044095880355046,0.0,1.0,96283.66122285406,346621180.4022746,2140499476.7264607,-0.8555134014117568,-3.4113576495370896,64.78235796492241,96283.66122285406,346621180.4022746,2140499476.7264607,-0.8555134014117568,-3.4113576495370896,64.78235796492241,129.56471592984482,0.0,0.826715778224396,-1.661357649537089,-1.1139254236491754,-1.1139254236491754
 2006-12-05T22:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,70076.2538411547,252274513.8281569,899037207.5039346,-2.7234589467219714,-3.8,64.78235796492241,70076.2538411547,252274513.8281569,899037207.5039346,-2.7234589467219714,-3.8,64.78235796492241,129.56471592984482,0.0,0.9012056684471054,-3.8,-2.749601225190625,-2.749601225190625
 2006-12-05T23:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,51382.19141608019,184975889.0978887,581149949.9638891,-3.103889388086744,-3.799999999999999,64.78235796492238,51382.19141608019,184975889.0978887,581149949.9638891,-3.103889388086744,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.954565741804699,-3.799999999999999,-3.1294261892131767,-3.1294261892131767
 2006-12-06T00:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,28812.22597318502,103724013.5034661,326985408.4203585,-3.4082309832074777,-3.8,64.78235796492241,28812.22597318502,103724013.5034661,326985408.4203585,-3.4082309832074777,-3.8,64.78235796492241,129.56471592984482,0.0,0.986503628230026,-3.8,-3.4309399097792337,-3.4309399097792337
 2006-12-06T01:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,6132.431858046405,22076754.68896706,69685581.1179348,-3.68551301932682,-3.769015689930773,21.5941193216408,6132.431858046405,22076754.68896706,69685581.1179348,-3.68551301932682,-3.769015689930773,21.5941193216408,129.56471592984477,0.0,0.9996753566953762,-3.784195110996056,-3.707544792844772,-3.707544792844772
 2006-12-06T02:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,0.0,0.0,0.0,-3.685013092709484,-3.685013092709484,0.0,0.0,0.0,0.0,-3.685013092709484,-3.685013092709484,0.0,129.56471592984482,0.0,0.9997753151455196,-3.6986274738937,-3.6986274738937,-3.6986274738937
 2006-12-06T03:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,0.0,0.0,0.0,-3.5906266218032408,-3.5906266218032408,0.0,0.0,0.0,0.0,-3.5906266218032408,-3.5906266218032408,0.0,129.56471592984482,0.0,0.9992590520468836,-3.604186489711103,-3.604186489711103,-3.604186489711103
 2006-12-06T04:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,0.0,0.0,0.0,-3.49609058473812,-3.49609058473812,0.0,0.0,0.0,0.0,-3.49609058473812,-3.49609058473812,0.0,129.56471592984482,0.0,0.9987427889482478,-3.509702251371112,-3.509702251371112,-3.509702251371112
 2006-12-06T05:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,0.0,0.0,0.0,-3.401592114940845,-3.401592114940845,0.0,0.0,0.0,0.0,-3.401592114940845,-3.401592114940845,0.0,129.56471592984482,0.0,0.998226525849612,-3.4151458843553364,-3.4151458843553364,-3.4151458843553364
 2006-12-06T06:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,1.0,0.0,0.0,0.0,-3.309210691360566,-3.309210691360566,0.0,0.0,0.0,0.0,-3.309210691360566,-3.309210691360566,0.0,129.56471592984482,0.0,0.9977102627509756,-3.3229355159778087,-3.3229355159778087,-3.3229355159778087
 2006-12-06T07:00:00,737.2919637926237,2654251.069653445,8441957.86689658,10.965195790574056,10.955627224861098,19.470346808621297,0.0,0.0,0.0,10.965195790574056,10.965195790574056,0.0,0.0,0.0,0.0,0.0,-3.223244363541198,-3.223244363541198,0.0,0.0,0.0,0.0,-3.223244363541198,-3.223244363541198,0.0,129.56471592984482,0.0,0.9971939996523398,-3.2372439255670096,-3.2372439255670096,-3.2372439255670096
 2006-12-06T08:00:00,1344.9495096437313,4841818.234717432,15371763.948270869,12.039817682240932,12.022394284082344,9.735173404310649,0.0,0.0,0.0,12.039817682240932,12.039817682240932,0.0,0.0,0.0,0.0,0.0,-3.1309347980520843,-3.1309347980520843,0.0,0.0,0.0,0.0,-3.1309347980520843,-3.1309347980520843,0.0,129.56471592984482,0.0,0.996677736553704,-3.1498553278265784,-3.1498553278265784,-3.1498553278265784
 2006-12-06T09:00:00,1833.604820265696,6600977.3529565055,20988377.858782813,9.5850002105762,9.561210766700013,29.205520212931944,0.0,0.0,0.0,9.5850002105762,9.5850002105762,0.0,0.0,0.0,0.0,0.0,-0.3505452590847581,-0.3505452590847581,0.0,0.0,0.0,0.0,-0.3505452590847581,-0.3505452590847581,0.0,129.56471592984482,0.0,0.9961614734550682,-3.021573150236321,-3.021573150236321,-3.021573150236321
 2006-12-06T10:00:00,351.9603472927113,1267057.2502537605,4029681.70765081,11.34704145621022,11.342474000873962,9.735173404310649,0.0,0.0,0.0,11.34704145621022,11.34704145621022,0.0,0.0,32907.72001501224,118467792.05404408,678386463.5259107,7.504308030566213,6.7,64.78235796492241,32907.72001501224,118467792.05404408,678386463.5259107,7.504308030566213,6.7,64.78235796492241,107.970596608204,0.0,0.995645210356432,7.74297711580747,7.74297711580747,7.74297711580747
 2006-12-06T11:00:00,749.0554935873819,2696599.776914575,8576727.396945115,10.41399938431816,10.404278062868102,19.470346808621297,0.0,0.0,0.0,10.41399938431816,10.41399938431816,0.0,0.0,1196.715552044437,4308175.987359973,13698590.30578922,6.716280716268496,6.7,64.78235796492241,1196.715552044437,4308175.987359973,13698590.30578922,6.716280716268496,6.7,64.78235796492241,129.56471592984482,0.0,0.995128947257796,6.7,6.7,6.7
 2006-12-06T12:00:00,6345.928210808362,22845341.558910105,72623068.77024123,6.707824524023106,6.625508809310273,58.411040425863895,0.0,0.0,0.0,6.707824524023106,6.707824524023106,0.0,-1.0,0.0,0.0,0.0,6.746915054685437,6.746915054685437,0.0,0.0,0.0,0.0,6.746915054685437,6.746915054685437,0.0,129.56471592984482,0.6903424143277962,0.993661527602815,6.735479901556912,6.699536563579571,1.1166666666666667
 2006-12-06T13:00:00,17081.227020577346,61492417.27407844,195455585.98010743,6.777440476718552,6.555892856614828,58.411040425863895,0.0,0.0,0.0,6.777440476718552,6.777440476718552,0.0,-1.0,0.0,0.0,0.0,6.820566315491643,6.820566315491643,0.0,0.0,0.0,0.0,6.820566315491643,6.820566315491643,0.0,129.56471592984482,1.9865864721927395,0.9887300449930948,6.804488599701997,6.700015772105643,8.881784197001252e-16
 2006-12-06T14:00:00,27082.886540227195,97498391.5448179,309987459.31137073,6.8423543235996975,6.490979009733682,58.411040425863895,0.0,0.0,0.0,6.8423543235996975,6.8423543235996975,0.0,-1.0,0.0,0.0,0.0,6.886229160159018,6.886229160159018,0.0,0.0,0.0,0.0,6.886229160159018,6.886229160159018,0.0,129.56471592984482,3.393398675042999,0.9788275481857291,6.880226152547329,6.700012950771271,8.582764129035544e-12
 2006-12-06T15:00:00,38056.23807404199,137002457.06655115,434299007.2864672,6.9128147988661945,6.420518534467185,58.411040425863895,0.0,0.0,0.0,6.9128147988661945,6.9128147988661945,0.0,-1.0,0.0,0.0,0.0,6.959701107175463,6.959701107175463,0.0,0.0,0.0,0.0,6.959701107175463,6.959701107175463,0.0,129.56471592984482,4.529313850132541,0.965452360974012,6.942814180013255,6.699993051268796,4.3735350748382494e-08
 2006-12-06T16:00:00,45104.3923339012,162375812.4020443,514285843.2468552,6.958153134873766,6.375180198459614,58.411040425863895,0.0,0.0,0.0,6.958153134873766,6.958153134873766,0.0,-1.0,0.0,0.0,0.0,7.0072379973644585,7.0072379973644585,0.0,0.0,0.0,0.0,7.0072379973644585,7.0072379973644585,0.0,129.56471592984482,5.659455398350023,0.9474686527517876,7.006038324124989,6.700010244055325,9.396141487094668e-07
 2006-12-06T17:00:00,34421.679445381444,123918046.00337318,392649424.5175153,6.889207033024818,6.444126300308561,58.411040425863895,0.0,0.0,0.0,6.889207033024818,6.889207033024818,0.0,-1.0,0.0,0.0,0.0,6.934927530001716,6.934927530001716,0.0,0.0,0.0,0.0,6.934927530001716,6.934927530001716,0.0,129.56471592984482,4.613016850451963,0.9300669350208542,6.9474737610058765,6.700009824240265,2.856477356871779e-07
 2006-12-06T18:00:00,44376.19333402605,159754296.00249374,505985646.7125381,6.953448675504228,6.379884657829152,58.411040425863895,0.0,0.0,0.0,6.953448675504228,6.953448675504228,0.0,0.0,25148.374183752923,90534147.06151052,287343447.95341253,7.0414181817643,6.7,64.78235796492241,25148.374183752923,90534147.06151052,287343447.95341253,7.0414181817643,6.7,64.78235796492241,129.56471592984482,0.0,0.9235977761052332,6.739133789274947,6.739133789274947,6.739133789274947
 2006-12-06T19:00:00,33131.20601327616,119272341.6477942,378184605.1493357,6.8810095036238215,6.45232382970956,58.411040425863895,0.0,0.0,0.0,6.8810095036238215,6.8810095036238215,0.0,0.0,16658.33019874784,59969988.71549222,190459429.9928369,6.926320187998967,6.7,64.78235796492241,16658.33019874784,59969988.71549222,190459429.9928369,6.926320187998967,6.7,64.78235796492241,129.56471592984482,0.0,0.9230815130065974,6.7,6.7,6.7
 2006-12-06T20:00:00,18946.4019611968,68207047.06030846,217054979.87907612,6.789681976826869,6.543651356506511,58.411040425863895,0.0,0.0,0.0,6.789681976826869,6.789681976826869,0.0,0.0,9575.676701077544,34472436.12387916,109856986.57167986,6.830552979630816,6.7,64.78235796492241,9575.676701077544,34472436.12387916,109856986.57167986,6.830552979630816,6.7,64.78235796492241,129.56471592984482,0.0,0.9225652499079612,6.7,6.7,6.7
 2006-12-06T21:00:00,12567.794592730896,45244060.53383121,143913032.74514642,6.748227984812157,6.585105348521222,58.411040425863895,0.0,0.0,0.0,6.748227984812157,6.748227984812157,0.0,1.0,94529.7293416794,340307025.6300458,1911631730.673615,-1.1608531831821347,-3.443243883864905,64.78235796492241,94529.7293416794,340307025.6300458,1911631730.673615,-1.1608531831821347,-3.443243883864905,64.78235796492241,129.56471592984482,0.0,0.9109118004027784,-1.6932438838649049,-1.5017646139373992,-1.5017646139373992
 2006-12-06T22:00:00,1113.2598730550055,4007735.54299802,12747542.988918388,9.95464400553149,9.940195245345892,25.798209521423217,0.0,0.0,0.0,9.95464400553149,9.95464400553149,0.0,1.0,47971.887550062,172698795.18022317,542578260.698065,-3.15006616829022,-3.8,64.78235796492241,47971.887550062,172698795.18022317,542578260.698065,-3.15006616829022,-3.8,64.78235796492241,129.56471592984482,0.0,0.9600310584027372,-3.8,-3.176478554112785,-3.176478554112785
 2006-12-06T23:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,26533.570044923094,95520852.16172314,300154881.0484421,-3.4403673998368944,-3.8,64.78235796492241,26533.570044923094,95520852.16172314,300154881.0484421,-3.4403673998368944,-3.8,64.78235796492241,129.56471592984482,0.0,0.9894861799518342,-3.8,-3.462644139373515,-3.462644139373515
 2006-12-07T00:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,5646.828323312963,20328581.96392667,64091986.43361421,-3.6912513059501983,-3.7680526066324886,21.5941193216408,5646.828323312963,20328581.96392667,64091986.43361421,-3.6912513059501983,-3.7680526066324886,21.5941193216408,129.56471592984482,0.0,0.9999992679013936,-3.782697568064772,-3.712525157413577,-3.712525157413577
 2006-12-07T01:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,0.0,0.0,0.0,-3.680471001686508,-3.680471001686508,0.0,0.0,0.0,0.0,-3.680471001686508,-3.680471001686508,0.0,129.56471592984482,0.0,1.0,-3.694092907598687,-3.694092907598687,-3.694092907598687
 2006-12-07T02:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,1.0,0.0,0.0,0.0,-3.587936736623481,-3.587936736623481,0.0,0.0,0.0,0.0,-3.587936736623481,-3.587936736623481,0.0,129.56471592984482,0.0,1.0000000000000002,-3.601550812902073,-3.601550812902073,-3.601550812902073
 2006-12-07T03:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,0.0,0.0,0.0,-3.4957677500219813,-3.4957677500219813,0.0,0.0,0.0,0.0,-3.4957677500219813,-3.4957677500219813,0.0,129.56471592984482,0.0,1.0,-3.509447712803295,-3.509447712803295,-3.509447712803295
 2006-12-07T04:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,0.0,0.0,0.0,-3.4037063835846992,-3.4037063835846992,0.0,0.0,0.0,0.0,-3.4037063835846992,-3.4037063835846992,0.0,129.56471592984482,0.0,0.9998924786439336,-3.417321405605988,-3.417321405605988,-3.417321405605988
 2006-12-07T05:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,1.0,0.0,0.0,0.0,-3.309663667300688,-3.309663667300688,0.0,0.0,0.0,0.0,-3.309663667300688,-3.309663667300688,0.0,129.56471592984482,0.0,0.9994084987170372,-3.323276618031245,-3.323276618031245,-3.323276618031245
 2006-12-07T06:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,1.0,0.0,0.0,0.0,-3.2189005538086914,-3.2189005538086914,0.0,0.0,0.0,0.0,-3.2189005538086914,-3.2189005538086914,0.0,129.56471592984482,0.0,0.9988922356184012,-3.2326143012603272,-3.2326143012603272,-3.2326143012603272
 2006-12-07T07:00:00,1425.039698862479,5130142.915904925,16314405.696483932,8.633189819964938,8.614698204776316,38.940693617242594,0.0,0.0,0.0,8.633189819964938,8.633189819964938,0.0,0.0,0.0,0.0,0.0,-3.1329159146788883,-3.1329159146788883,0.0,0.0,0.0,0.0,-3.1329159146788883,-3.1329159146788883,0.0,129.56471592984482,0.0,0.9983759725197654,-3.146921384596608,-3.146921384596608,-3.146921384596608
 2006-12-07T08:00:00,1244.9267068156705,4481736.144536413,14256599.239184212,9.121664329672194,9.10550514187647,34.07310691508727,0.0,0.0,0.0,9.121664329672194,9.121664329672194,0.0,0.0,0.0,0.0,0.0,-3.044109977810731,-3.044109977810731,0.0,0.0,0.0,0.0,-3.044109977810731,-3.044109977810731,0.0,129.56471592984482,0.0,0.9978597094211294,-3.057807859567666,-3.057807859567666,-3.057807859567666
 2006-12-07T09:00:00,3478.089443982992,12521121.99833877,39837328.43306135,9.35494427102097,9.309789888644463,31.63931356400961,0.0,0.0,0.0,9.35494427102097,9.35494427102097,0.0,0.0,0.0,0.0,0.0,-2.270731010475607,-2.270731010475607,0.0,0.0,0.0,0.0,-2.270731010475607,-2.270731010475607,0.0,129.56471592984482,0.0,0.9973434463224936,-2.9518793629923903,-2.9518793629923903,-2.9518793629923903
 2006-12-07T10:00:00,2139.354083459455,7701674.700454038,24485013.35530591,7.104971028516522,7.077218375777357,48.675867021553245,0.0,0.0,0.0,7.104971028516522,7.104971028516522,0.0,0.0,0.0,0.0,0.0,-2.5762083894396497,-2.5762083894396497,0.0,0.0,0.0,0.0,-2.5762083894396497,-2.5762083894396497,0.0,129.56471592984482,0.0,0.9968271832238575,-2.649703949123753,-2.649703949123753,-2.649703949123753
 2006-12-07T11:00:00,1127.0816255916109,4057493.8521297993,12909173.684412744,9.18582836697359,9.171196419234445,29.205520212931944,0.0,0.0,0.0,9.18582836697359,9.18582836697359,0.0,0.0,0.0,0.0,0.0,-2.3863359958797985,-2.3863359958797985,0.0,0.0,0.0,0.0,-2.3863359958797985,-2.3863359958797985,0.0,129.56471592984482,0.0,0.9963109201252216,-2.4006700663456133,-2.4006700663456133,-2.4006700663456133
 2006-12-07T12:00:00,5872.486713154522,21140952.167356275,67220619.40304995,6.704762875267655,6.628570458065724,58.411040425863895,0.0,0.0,0.0,6.704762875267655,6.704762875267655,0.0,-1.0,0.0,0.0,0.0,-2.250784329237631,-2.250784329237631,0.0,0.0,0.0,0.0,-2.250784329237631,-2.250784329237631,0.0,129.56471592984482,0.0,0.9957946570265857,-2.289098902797761,-2.289098902797761,-2.289098902797761
 2006-12-07T13:00:00,26156.71542480359,94164175.52929294,299692915.4083188,6.836520059157308,6.4968132741760725,58.411040425863895,0.0,0.0,0.0,6.836520059157308,6.836520059157308,0.0,-1.0,0.0,0.0,0.0,-1.6675244521216648,-1.6675244521216648,0.0,0.0,0.0,0.0,-1.6675244521216648,-1.6675244521216648,0.0,129.56471592984482,0.0,0.9952783939279496,-1.8156166943866416,-1.8156166943866416,-1.8156166943866416
 2006-12-07T14:00:00,47959.96382697774,172655869.77711987,549100104.8641142,6.977887656279596,6.355445677053784,58.411040425863895,0.0,0.0,0.0,6.977887656279596,6.977887656279596,0.0,-1.0,0.0,0.0,0.0,-0.3113707038724111,-0.3113707038724111,0.0,0.0,0.0,0.0,-0.3113707038724111,-0.3113707038724111,0.0,129.56471592984482,0.0,0.9947621308293138,-0.5924104400067906,-0.5924104400067906,-0.5924104400067906
 2006-12-07T15:00:00,55858.37502631786,201090150.0947443,638613436.5223238,7.028627941051153,6.304705392282226,58.411040425863895,0.0,0.0,0.0,7.028627941051153,7.028627941051153,0.0,-1.0,0.0,0.0,0.0,1.6147489547000131,1.6147489547000131,0.0,0.0,0.0,0.0,1.6147489547000131,1.6147489547000131,0.0,129.56471592984482,0.0,0.9942458677306778,1.2854918046649448,1.2854918046649448,1.2854918046649448
 2006-12-07T16:00:00,45899.71338091994,165238968.1713118,525720588.7495396,6.96463500127225,6.368698332061129,58.411040425863895,0.0,0.0,0.0,6.96463500127225,6.96463500127225,0.0,-1.0,0.0,0.0,0.0,3.4185101276271044,3.4185101276271044,0.0,0.0,0.0,0.0,3.4185101276271044,3.4185101276271044,0.0,129.56471592984482,0.0,0.993729604632042,3.1478946393318608,3.1478946393318608,3.1478946393318608
 2006-12-07T17:00:00,13247.003399244515,47689212.23728027,151897706.58328208,6.752754020369397,6.580579312963983,58.411040425863895,0.0,0.0,0.0,6.752754020369397,6.752754020369397,0.0,-1.0,0.0,0.0,0.0,4.436582805739241,4.436582805739241,0.0,0.0,0.0,0.0,4.436582805739241,4.436582805739241,0.0,129.56471592984482,0.0,0.993213341533406,4.364232455119598,4.364232455119598,4.364232455119598
 2006-12-07T18:00:00,357.7207916556804,1287794.8499604492,4090925.68864663,12.120912162584672,12.11627528970684,9.735173404310649,0.0,0.0,0.0,12.120912162584672,12.120912162584672,0.0,0.0,0.0,0.0,0.0,4.627788320478685,4.627788320478685,0.0,0.0,0.0,0.0,4.627788320478685,4.627788320478685,0.0,129.56471592984482,0.0,0.99269707843477,4.613908434288121,4.613908434288121,4.613908434288121
 2006-12-07T19:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,0.0,4.710504844808825,4.710504844808825,0.0,0.0,0.0,0.0,4.710504844808825,4.710504844808825,0.0,129.56471592984482,0.0,0.992180815336134,4.6967170701783045,4.6967170701783045,4.6967170701783045
 2006-12-07T20:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,39191.15480092429,141088157.28332746,902215641.9300536,8.235184893683329,7.166713477831301,32.3911789824612,39191.15480092429,141088157.28332746,902215641.9300536,8.235184893683329,7.166713477831301,32.3911789824612,107.970596608204,0.0,0.991664552237498,6.840875785599568,6.840875785599568,6.840875785599568
 2006-12-07T21:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1170.0106203146197,4212038.233132631,13408461.270676412,6.715935904367988,6.7,64.78235796492241,1170.0106203146197,4212038.233132631,13408461.270676412,6.715935904367988,6.7,64.78235796492241,129.56471592984482,0.0,0.991148289138862,6.7,6.7,6.7
 2006-12-07T22:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,1.0,1171.0286820473275,4215703.255370379,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1171.0286820473275,4215703.255370379,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9906320260402264,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T23:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1170.6697800227794,4214411.208082005,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.6697800227794,4214411.208082005,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9901157629415902,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T00:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,1.0,1170.6281996984628,4214261.518914466,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.6281996984628,4214261.518914466,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9895994998429544,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T01:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1170.6802516364469,4214448.905891208,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.6802516364469,4214448.905891208,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9890832367443184,6.7,6.7,6.7
 2006-12-08T02:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1170.9342806281013,4215363.410261164,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.9342806281013,4215363.410261164,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9885669736456824,6.7,6.7,6.7
 2006-12-08T03:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1170.0462560029052,4212166.521610458,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.0462560029052,4212166.521610458,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9880507105470464,6.7,6.7,6.7
 2006-12-08T04:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1170.7551825027722,4214718.657009981,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.7551825027722,4214718.657009981,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9875344474484103,6.7,6.7,6.7
 2006-12-08T05:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1170.306109334709,4213101.993604953,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.306109334709,4213101.993604953,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9870181843497744,6.7,6.7,6.7
 2006-12-08T06:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,1.0,1169.1358338560651,4208889.001881834,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.1358338560651,4208889.001881834,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9865019212511388,6.7,6.7,6.7
 2006-12-08T07:00:00,721.7007496808556,2598122.69885108,8273832.064141652,11.031915644247375,11.022537642269963,19.470346808621297,0.0,0.0,0.0,11.031915644247375,11.031915644247375,0.0,0.0,1177.6491807093844,4239537.050553784,13518406.813173866,6.716066572007665,6.7,64.78235796492241,1177.6491807093844,4239537.050553784,13518406.813173866,6.716066572007665,6.7,64.78235796492241,129.56471592984482,0.0,0.9859856581525028,6.7,6.7,6.7
 2006-12-08T08:00:00,2897.483695961332,10430941.305460792,33155753.76742236,9.416866076846423,9.379285205808603,34.07310691508727,0.0,0.0,0.0,9.416866076846423,9.416866076846423,0.0,0.0,2024.822858772736,7289362.291581847,23198154.16785864,6.727570391188814,6.7,64.78235796492241,2024.822858772736,7289362.291581847,23198154.16785864,6.727570391188814,6.7,64.78235796492241,129.56471592984482,0.0,0.9854693950538668,6.7,6.7,6.7
 2006-12-08T09:00:00,1609.961974406864,5795863.10786471,18436596.783674307,8.840221730319586,8.819324695737407,38.940693617242594,0.0,0.0,0.0,8.840221730319586,8.840221730319586,0.0,0.0,1271.3477671597918,4576851.961775251,14563696.172462236,6.717308872864919,6.7,64.78235796492241,1271.3477671597918,4576851.961775251,14563696.172462236,6.717308872864919,6.7,64.78235796492241,129.56471592984482,0.0,0.9849531319552308,6.7,6.7,6.7
 2006-12-08T10:00:00,2320.789526451917,8354842.295226903,26607042.07768569,6.681745591156428,6.651587742176953,58.411040425863895,0.0,0.0,0.0,6.681745591156428,6.681745591156428,0.0,0.0,1278.9866861674616,4604352.070202862,14647840.314855767,6.717408880154463,6.7,64.78235796492241,1278.9866861674616,4604352.070202862,14647840.314855767,6.717408880154463,6.7,64.78235796492241,129.56471592984482,0.0,0.9844368688565948,6.7,6.7,6.7
 2006-12-08T11:00:00,380.2247945461545,1368809.2603661562,4361497.101461061,12.038218002292586,12.033274447899707,9.735173404310649,0.0,0.0,0.0,12.038218002292586,12.038218002292586,0.0,0.0,1185.785583575678,4268828.10087244,13577371.223520136,6.716136650282267,6.7,64.78235796492241,1185.785583575678,4268828.10087244,13577371.223520136,6.716136650282267,6.7,64.78235796492241,129.56471592984482,0.0,0.9839206057579593,6.7,6.7,6.7
 2006-12-08T12:00:00,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,-1.0,0.0,0.0,0.0,6.715935597944679,6.715935597944679,0.0,0.0,0.0,0.0,6.715935597944679,6.715935597944679,0.0,129.56471592984482,0.2561882957823955,0.9830006377180232,6.71327965028663,6.700000231746131,1.1166666666666667
 2006-12-08T13:00:00,8391.05876026067,30207811.53693841,96004625.4755539,6.721076189146527,6.612257144186853,58.411040425863895,0.0,0.0,0.0,6.721076189146527,6.721076189146527,0.0,-1.0,0.0,0.0,0.0,6.759087246891123,6.759087246891123,0.0,0.0,0.0,0.0,6.759087246891123,6.759087246891123,0.0,129.56471592984482,0.8141675464888231,0.981052861542234,6.742349637616513,6.6998537751891005,0.0
 2006-12-08T14:00:00,16311.950175971431,58723020.63349717,186972140.6886553,6.772632008488813,6.560701324844568,58.411040425863895,0.0,0.0,0.0,6.772632008488813,6.772632008488813,0.0,-1.0,0.0,0.0,0.0,6.813099899221978,6.813099899221978,0.0,0.0,0.0,0.0,6.813099899221978,6.813099899221978,0.0,129.56471592984482,2.168945873245536,0.9749072155722552,6.814066773880303,6.699997220522271,0.0
 2006-12-08T15:00:00,15552.817910590413,55990144.47812548,178123368.01174217,6.767616850862787,6.565716482470594,58.411040425863895,0.0,0.0,0.0,6.767616850862787,6.767616850862787,0.0,-1.0,0.0,0.0,0.0,6.807488175321228,6.807488175321228,0.0,0.0,0.0,0.0,6.807488175321228,6.807488175321228,0.0,129.56471592984482,2.0654404847832875,0.9676551285426696,6.808538542277028,6.700000745610846,0.0
 2006-12-08T16:00:00,2768.7218143723026,9967398.531740293,31718737.44670156,9.644357039041934,9.608404921577558,29.205520212931944,0.0,0.0,0.0,9.644357039041934,9.644357039041934,0.0,-1.0,0.0,0.0,0.0,6.727557906658376,6.727557906658376,0.0,0.0,0.0,0.0,6.727557906658376,6.727557906658376,0.0,129.56471592984482,0.8101771851363413,0.962389482300971,6.742277997527757,6.699953454436877,0.0
 2006-12-08T17:00:00,567.3937722461758,2042617.580086233,6506411.459209986,11.108612356388909,11.101237641244976,14.602760106465972,0.0,0.0,0.0,11.108612356388909,11.108612356388909,0.0,-1.0,0.0,0.0,0.0,6.716211050240369,6.716211050240369,0.0,0.0,0.0,0.0,6.716211050240369,6.716211050240369,0.0,129.56471592984482,0.3106149970130916,0.9607495673015752,6.716101969775323,6.700000951342808,0.0
 2006-12-08T18:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1364.6303857721375,4912669.388779694,15643009.778570026,6.718591598992728,6.7,64.78235796492241,1364.6303857721375,4912669.388779694,15643009.778570026,6.718591598992728,6.7,64.78235796492241,129.56471592984482,0.0,0.9598276928786657,6.702656208096184,6.702656208096184,6.702656208096184
 2006-12-08T19:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.2157144087694,4205576.57187157,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.2157144087694,4205576.57187157,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9593114297800296,6.7,6.7,6.7
 2006-12-08T20:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.4135105608816,4206288.638019173,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.4135105608816,4206288.638019173,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9587951666813938,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.3393372450753,4209621.61408227,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.3393372450753,4209621.61408227,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9582789035827578,6.7,6.7,6.7
 2006-12-08T22:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,1.0,1170.315757667324,4213136.727602365,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.315757667324,4213136.727602365,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.957762640484122,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T23:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.5131090862471,4210247.192710489,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.5131090862471,4210247.192710489,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.957246377385486,6.7,6.7,6.7
 2006-12-09T00:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.8522767391946,4215068.1962611005,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.8522767391946,4215068.1962611005,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.95673011428685,6.7,6.7,6.7
 2006-12-09T01:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.499982385814,4213799.936588931,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.499982385814,4213799.936588931,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.956213851188214,6.7,6.7,6.7
 2006-12-09T02:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.1696919858823,4212610.891149176,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.1696919858823,4212610.891149176,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.955697588089578,6.7,6.7,6.7
 2006-12-09T03:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,1.0,1169.2344371153213,4209243.973615156,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1169.2344371153213,4209243.973615156,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9551813249909422,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T04:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1170.1773569668203,4212638.485080553,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.1773569668203,4212638.485080553,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9546650618923062,6.7,6.7,6.7
 2006-12-09T05:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.6289183484116,4210664.106054282,13408015.844071222,6.715935374980188,6.7,64.78235796492238,1169.6289183484116,4210664.106054282,13408015.844071222,6.715935374980188,6.7,64.78235796492238,129.56471592984477,0.0,0.9541487987936702,6.7,6.7,6.7
 2006-12-09T06:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,1.0,1169.875763109501,4211552.747194204,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.875763109501,4211552.747194204,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9536325356950344,6.7,6.7,6.7
 2006-12-09T07:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.133636880466,4212481.092769677,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.133636880466,4212481.092769677,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9531162725963984,6.7,6.7,6.7
 2006-12-09T08:00:00,1651.4047381455568,5945057.057324004,18913212.41384748,8.156923343819143,8.135486099168501,43.80828031939791,0.0,0.0,0.0,8.156923343819143,8.156923343819143,0.0,0.0,1205.2626255740945,4338945.452066738,13798262.62163238,6.716399174280563,6.7,64.78235796492241,1205.2626255740945,4338945.452066738,13798262.62163238,6.716399174280563,6.7,64.78235796492241,129.56471592984482,0.0,0.9526000094977624,6.7,6.7,6.7
 2006-12-09T09:00:00,1248.0551166474024,4492998.419930649,14299505.636141866,9.140315975868395,9.124108155404096,34.07310691508727,0.0,0.0,0.0,9.140315975868395,9.140315975868395,0.0,0.0,1179.582218740797,4246495.98746687,13506152.140068084,6.716052007456032,6.7,64.78235796492241,1179.582218740797,4246495.98746687,13506152.140068084,6.716052007456032,6.7,64.78235796492241,129.56471592984482,0.0,0.9520837463991264,6.7,6.7,6.7
 2006-12-09T10:00:00,3027.852552164612,10900269.187792605,34707052.163050905,8.160733400603943,8.12139440519704,43.80828031939792,0.0,0.0,0.0,8.160733400603943,8.160733400603943,0.0,0.0,1894.7076401381084,6820947.504497191,21693082.945956606,6.725781903521227,6.7,64.78235796492241,1894.7076401381084,6820947.504497191,21693082.945956606,6.725781903521227,6.7,64.78235796492241,129.56471592984482,0.0,0.9515674833004906,6.7,6.7,6.7
 2006-12-09T11:00:00,4336.6285399015005,15611862.7436454,49710052.36343639,6.694838828971304,6.638494504362075,58.411040425863895,0.0,0.0,0.0,6.694838828971304,6.694838828971304,0.0,0.0,2280.1166027955787,8208419.770064084,26163196.59501895,6.731094441697988,6.7,64.78235796492241,2280.1166027955787,8208419.770064084,26163196.59501895,6.731094441697988,6.7,64.78235796492241,129.56471592984482,0.0,0.9510512202018546,6.7,6.7,6.7
 2006-12-09T12:00:00,1094.246273513488,3939286.584648556,12525725.672925057,9.6005073305254,9.586310005217484,29.205520212931944,0.0,0.0,0.0,9.6005073305254,9.6005073305254,0.0,-1.0,0.0,0.0,0.0,6.716472057795307,6.716472057795307,0.0,0.0,0.0,0.0,6.716472057795307,6.716472057795307,0.0,129.56471592984482,0.2674798980918411,0.9501095857852118,6.713822801315158,6.699956627574076,1.1166666666666667
 2006-12-09T13:00:00,719.5968302538346,2590548.588913805,8231330.069816263,10.573381921319818,10.564052093563102,19.470346808621297,0.0,0.0,0.0,10.573381921319818,10.573381921319818,0.0,-1.0,0.0,0.0,0.0,6.7160390252990325,6.7160390252990325,0.0,0.0,0.0,0.0,6.7160390252990325,6.7160390252990325,0.0,129.56471592984482,0.3075848163281188,0.9486106820336152,6.71594496097534,6.70000140171599,0.0
 2006-12-09T14:00:00,10554.153576330662,37994952.87479038,121017648.52189286,6.735252048597928,6.598081284735453,58.411040425863895,0.0,0.0,0.0,6.735252048597928,6.735252048597928,0.0,-1.0,0.0,0.0,0.0,6.773396304550908,6.773396304550908,0.0,0.0,0.0,0.0,6.773396304550908,6.773396304550908,0.0,129.56471592984482,1.1027492807537735,0.9461169834068704,6.757584869040205,6.69996085738017,0.0
 2006-12-09T15:00:00,23598.300423758134,84953881.5255293,270985030.01864827,6.820248430183741,6.513084903149639,58.411040425863895,0.0,0.0,0.0,6.820248430183741,6.820248430183741,0.0,-1.0,0.0,0.0,0.0,6.862611842650199,6.862611842650199,0.0,0.0,0.0,0.0,6.862611842650199,6.862611842650199,0.0,129.56471592984482,2.8019066045838485,0.938844235378554,6.848193332926475,6.700009130330455,1.503508428868372e-11
 2006-12-09T16:00:00,17376.209277542996,62554353.39915479,199214638.6447231,6.7795710852623685,6.5537622480710125,58.411040425863895,0.0,0.0,0.0,6.7795710852623685,6.7795710852623685,0.0,-1.0,0.0,0.0,0.0,6.819959370877984,6.819959370877984,0.0,0.0,0.0,0.0,6.819959370877984,6.819959370877984,0.0,129.56471592984482,2.6891013527320884,0.9284302912462736,6.842221199944372,6.699998151436065,9.142005670999728e-11
 2006-12-09T17:00:00,3087.599330827332,11115357.5909784,35319702.31249171,7.755406782702399,7.715373331744342,48.675867021553245,0.0,0.0,0.0,7.755406782702399,7.755406782702399,0.0,-1.0,0.0,0.0,0.0,6.724957627160873,6.724957627160873,0.0,0.0,0.0,0.0,6.724957627160873,6.724957627160873,0.0,129.56471592984482,0.6333169619977805,0.923510643566276,6.732965542033573,6.700005091402342,0.0
 2006-12-09T18:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1366.5879884794876,4919716.758526156,15642861.449839942,6.71859142047517,6.7,64.78235796492241,1366.5879884794876,4919716.758526156,15642861.449839942,6.71859142047517,6.7,64.78235796492241,129.56471592984482,0.0,0.922458993481071,6.70265606542607,6.70265606542607,6.70265606542607
 2006-12-09T19:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.5571282258982,4214005.661613233,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.5571282258982,4214005.661613233,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9219427303824348,6.7,6.7,6.7
