Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-09T20:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.6508581629328,4214343.089386558,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.6508581629328,4214343.089386558,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.921426467283799,6.7,6.7,6.7
 2006-12-09T21:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,93455.17365525948,336438625.158934,1859465712.6318264,-1.2395906709423186,-3.4595969332450456,64.78235796492241,93455.17365525948,336438625.158934,1859465712.6318264,-1.2395906709423186,-3.4595969332450456,64.78235796492241,129.56471592984482,0.0,0.9101722681605392,-1.7095969332450454,-1.5093300868974289,-1.5093300868974289
 2006-12-09T22:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,48169.92978101284,173411747.2116462,544818185.2601731,-3.14738436842137,-3.8,64.78235796492241,48169.92978101284,173411747.2116462,544818185.2601731,-3.14738436842137,-3.8,64.78235796492241,129.56471592984482,0.0,0.9595939593052164,-3.8,-3.1726512984207287,-3.1726512984207287
 2006-12-09T23:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,26610.87941732681,95799165.90237652,302303478.12060505,-3.4377938447904373,-3.8,64.78235796492241,26610.87941732681,95799165.90237652,302303478.12060505,-3.4377938447904373,-3.8,64.78235796492241,129.56471592984482,0.0,0.9892497118869392,-3.8,-3.46010617485368,-3.46010617485368
 2006-12-10T00:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,5690.902854957283,20487250.277846225,64535391.99436438,-3.676925449261571,-3.7542579786931056,21.5941193216408,5690.902854957283,20487250.277846225,64535391.99436438,-3.676925449261571,-3.7542579786931056,21.5941193216408,129.56471592984482,0.0,0.999973692632064,-3.768177461867962,-3.697491902417045,-3.697491902417045
 2006-12-10T01:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,0.0,0.0,0.0,-3.653466182506245,-3.653466182506245,0.0,0.0,0.0,0.0,-3.653466182506245,-3.653466182506245,0.0,129.56471592984482,0.0,1.0,-3.667150682251736,-3.667150682251736,-3.667150682251736
 2006-12-10T02:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,0.0,0.0,0.0,-3.5615290321140622,-3.5615290321140622,0.0,0.0,0.0,0.0,-3.5615290321140622,-3.5615290321140622,0.0,129.56471592984482,0.0,1.0,-3.575148340122176,-3.575148340122176,-3.575148340122176
 2006-12-10T03:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,0.0,0.0,0.0,-3.4695216394105284,-3.4695216394105284,0.0,0.0,0.0,0.0,-3.4695216394105284,-3.4695216394105284,0.0,129.56471592984482,0.0,1.0,-3.4832040287122106,-3.4832040287122106,-3.4832040287122106
 2006-12-10T04:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,0.0,0.0,0.0,-3.37759866578029,-3.37759866578029,0.0,0.0,0.0,0.0,-3.37759866578029,-3.37759866578029,0.0,129.56471592984482,0.0,0.9997905211646746,-3.3912158738687928,-3.3912158738687928,-3.3912158738687928
 2006-12-10T05:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,0.0,0.0,0.0,-3.2856054556461736,-3.2856054556461736,0.0,0.0,0.0,0.0,-3.2856054556461736,-3.2856054556461736,0.0,129.56471592984482,0.0,0.99927538422386,-3.299285736393635,-3.299285736393635,-3.299285736393635
 2006-12-10T06:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,1.0,0.0,0.0,0.0,-3.1936966497105,-3.1936966497105,0.0,0.0,0.0,0.0,-3.1936966497105,-3.1936966497105,0.0,129.56471592984482,0.0,0.998759121125224,-3.207311758373304,-3.207311758373304,-3.207311758373304
 2006-12-10T07:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,0.0,-3.099313694347952,-3.099313694347952,0.0,0.0,0.0,0.0,-3.099313694347952,-3.099313694347952,0.0,129.56471592984482,0.0,0.9982428580265884,-3.1128584601867098,-3.1128584601867098,-3.1128584601867098
 2006-12-10T08:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,0.0,-3.0034467081603022,-3.0034467081603022,0.0,0.0,0.0,0.0,-3.0034467081603022,-3.0034467081603022,0.0,129.56471592984477,0.0,0.997726594927952,-3.0169882868955207,-3.0169882868955207,-3.0169882868955207
 2006-12-10T09:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,0.0,-2.907799490337467,-2.907799490337467,0.0,0.0,0.0,0.0,-2.907799490337467,-2.907799490337467,0.0,129.56471592984482,0.0,0.9972103318293164,-2.92134681136214,-2.92134681136214,-2.92134681136214
 2006-12-10T10:00:00,172.26987030663267,620171.5331038777,1969148.0369239072,12.598870505221248,12.596638567320433,4.380828031939791,0.0,0.0,0.0,12.598870505221248,12.598870505221248,0.0,0.0,0.0,0.0,0.0,-2.811947866857521,-2.811947866857521,0.0,0.0,0.0,0.0,-2.811947866857521,-2.811947866857521,0.0,129.56471592984477,0.0,0.99669406873068,-2.8256235209398723,-2.8256235209398723,-2.8256235209398723
 2006-12-10T11:00:00,9314.235328970164,33531247.18429256,106553997.65713568,6.727054897026217,6.606278436307171,58.41104042586392,0.0,0.0,0.0,6.727054897026217,6.727054897026217,0.0,0.0,0.0,0.0,0.0,-2.54963580052357,-2.54963580052357,0.0,0.0,0.0,0.0,-2.54963580052357,-2.54963580052357,0.0,129.56471592984488,0.0,0.9961778056320448,-2.626519995549225,-2.626519995549225,-2.626519995549225
 2006-12-10T12:00:00,26143.75013580345,94117500.48889232,299302639.57907975,6.8363013114821145,6.497032021851272,58.41104042586392,0.0,0.0,0.0,6.8363013114821145,6.8363013114821145,0.0,-1.0,0.0,0.0,0.0,-1.6741186029719115,-1.6741186029719115,0.0,0.0,0.0,0.0,-1.6741186029719115,-1.6741186029719115,0.0,129.56471592984488,0.0,0.9956615425334088,-1.858362055026876,-1.858362055026876,-1.858362055026876
 2006-12-10T13:00:00,48789.13053467581,175640869.92483285,557355737.1642866,6.982570803027083,6.3507625303063024,58.411040425863895,0.0,0.0,0.0,6.982570803027083,6.982570803027083,0.0,-1.0,0.0,0.0,0.0,-0.2141724733369226,-0.2141724733369226,0.0,0.0,0.0,0.0,-0.2141724733369226,-0.2141724733369226,0.0,129.56471592984485,0.0,0.9951452794347726,-0.4547561947364731,-0.4547561947364731,-0.4547561947364731
 2006-12-10T14:00:00,54006.93455762587,194424964.4074531,645878849.4779519,7.032757926928912,6.300575406404473,58.41104042586392,0.0,0.0,0.0,7.032757926928912,7.032757926928912,0.0,-1.0,0.0,0.0,0.0,1.784460635671752,1.784460635671752,0.0,0.0,0.0,0.0,1.784460635671752,1.784460635671752,0.0,129.56471592984485,0.0,0.9946290163361368,1.45604829375851,1.45604829375851,1.45604829375851
 2006-12-10T15:00:00,64856.77888962608,233484404.0026539,823838214.0747211,7.133636863021312,6.199696470312063,58.41104042586387,0.0,0.0,0.0,7.133636863021312,7.133636863021312,0.0,-1.0,0.0,0.0,0.0,4.414723203661249,4.414723203661249,0.0,0.0,0.0,0.0,4.414723203661249,4.414723203661249,0.0,129.56471592984477,0.0,0.9941127532375004,3.9972579827959858,3.9972579827959858,3.9972579827959858
 2006-12-10T16:00:00,49655.67701180171,178760437.2424861,583611213.6226662,6.997459197207072,6.335874136126312,58.41104042586391,0.0,0.0,0.0,6.997459197207072,6.997459197207072,0.0,-1.0,0.0,0.0,0.0,6.636922312054306,6.636922312054306,0.0,0.0,0.0,0.0,6.636922312054306,6.636922312054306,0.0,129.56471592984482,1.7613115078673058,0.99169383669117,6.420628562608964,6.325290682986164,2.975297692488513
 2006-12-10T17:00:00,20069.65408227597,72250754.69619352,229155291.54279265,8.131006403786913,7.871247295854654,48.675867021553245,0.0,0.0,0.0,8.131006403786913,8.131006403786913,0.0,-1.0,0.0,0.0,0.0,6.840228140328134,6.840228140328134,0.0,0.0,0.0,0.0,6.840228140328134,6.840228140328134,0.0,129.56471592984477,3.722863850434004,0.9776361916697296,6.901697418480832,6.699946292605588,2.1247741273e-06
 2006-12-10T18:00:00,4962.888131393524,17866397.27301669,56801079.661037885,8.02418735337259,7.959805407977711,48.675867021553245,0.0,0.0,0.0,8.02418735337259,8.02418735337259,0.0,0.0,2965.686615487651,10676471.815755542,33971808.46671121,6.740374401948486,6.7,64.78235796492238,2965.686615487651,10676471.815755542,33971808.46671121,6.740374401948486,6.7,64.78235796492238,129.56471592984477,0.0,0.9744984683519154,6.702651712015904,6.702651712015904,6.702651712015904
 2006-12-10T19:00:00,2800.213495054448,10080768.582196014,32093544.95319244,9.289404857438427,9.253028158269576,38.940693617242594,0.0,0.0,0.0,9.289404857438427,9.289404857438427,0.0,0.0,1868.3036350521872,6725893.086187874,21396119.601832464,6.725428974729003,6.7,64.78235796492241,1868.3036350521872,6725893.086187874,21396119.601832464,6.725428974729003,6.7,64.78235796492241,129.56471592984482,0.0,0.9739822052532792,6.7,6.7,6.7
 2006-12-10T20:00:00,1900.882194627536,6843175.900659127,21765244.175882053,9.242069458062792,9.217399531948264,38.940693617242594,0.0,0.0,0.0,9.242069458062792,9.242069458062792,0.0,0.0,1416.7650510875708,5100354.183915255,16232024.99817792,6.719291640007882,6.7,64.78235796492241,1416.7650510875708,5100354.183915255,16232024.99817792,6.719291640007882,6.7,64.78235796492241,129.56471592984482,0.0,0.9734659421546435,6.7,6.7,6.7
 2006-12-10T21:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.659253931923,4214373.314154924,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.659253931923,4214373.314154924,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9729496790560076,6.7,6.7,6.7
 2006-12-10T22:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.8364902099668,4215011.364755881,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.8364902099668,4215011.364755881,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9724334159573716,6.7,6.7,6.7
 2006-12-10T23:00:00,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,1.0,1170.9352426687026,4215366.873607331,13408015.844071222,6.715935374980186,6.699999999999998,64.78235796492238,1170.9352426687026,4215366.873607331,13408015.844071222,6.715935374980186,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9719171528587356,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-11T00:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1171.1529308036268,4216150.550893055,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1171.1529308036268,4216150.550893055,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9714008897601,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T01:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1171.2033281953206,4216331.981503155,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1171.2033281953206,4216331.981503155,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9708846266614638,6.7,6.7,6.7
 2006-12-11T02:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.7699132493844,4214771.687697782,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.7699132493844,4214771.687697782,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.970368363562828,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T03:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1170.862674167922,4215105.627004519,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.862674167922,4215105.627004519,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9698521004641916,6.7,6.7,6.7
 2006-12-11T04:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1171.2971856229162,4216669.868242498,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1171.2971856229162,4216669.868242498,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.969335837365556,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T05:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1171.5015074445998,4217405.426800558,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.5015074445998,4217405.426800558,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9688195742669198,6.7,6.7,6.7
 2006-12-11T06:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,1.0,1171.2088134868816,4216351.728552774,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1171.2088134868816,4216351.728552774,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9683033111682842,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T07:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.525850762045,4213893.062743361,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.525850762045,4213893.062743361,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.967787048069648,6.7,6.7,6.7
 2006-12-11T08:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1171.4072787438777,4217066.20347796,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.4072787438777,4217066.20347796,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9672707849710122,6.7,6.7,6.7
 2006-12-11T09:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1171.1153099106325,4216015.115678277,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.1153099106325,4216015.115678277,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9667545218723762,6.7,6.7,6.7
 2006-12-11T10:00:00,25628.649758921587,92263139.13211772,293104696.678899,6.8327876444367535,6.500545688896627,58.411040425863895,0.0,0.0,0.0,6.8327876444367535,6.8327876444367535,0.0,0.0,12909.15803246465,46472968.91687274,147911040.0201794,6.875763987431911,6.7,64.78235796492241,12909.15803246465,46472968.91687274,147911040.0201794,6.875763987431911,6.7,64.78235796492241,129.56471592984482,0.0,0.9662382587737404,6.7,6.7,6.7
 2006-12-11T11:00:00,65930.90203057446,237351247.31006804,790439040.7700031,7.114696728179869,6.218636605153511,58.411040425863895,0.0,0.0,0.0,7.114696728179869,7.114696728179869,0.0,0.0,34723.80984462861,125005715.44066298,396740734.0195485,7.171352239788082,6.7,64.78235796492241,34723.80984462861,125005715.44066298,396740734.0195485,7.171352239788082,6.7,64.78235796492241,129.56471592984482,0.0,0.9657219956751044,6.7,6.7,6.7
 2006-12-11T12:00:00,73921.3820483261,266116975.37397385,1147853144.549463,7.317326730942045,6.016006602391336,58.411040425863895,0.0,0.0,0.0,7.317326730942045,7.317326730942045,0.0,-1.0,0.0,0.0,0.0,7.383898558636235,7.383898558636235,0.0,0.0,0.0,0.0,7.383898558636235,7.383898558636235,0.0,129.56471592984482,9.586434034175406,0.9495537182911836,7.244267845640241,6.6999684987705335,1.1203276272149518
 2006-12-11T13:00:00,84142.2730842976,302912183.10347134,1826265969.040864,7.70201469120686,5.63131864212652,58.411040425863895,0.0,0.0,0.0,7.70201469120686,7.70201469120686,0.0,-1.0,0.0,0.0,0.0,7.649326529119249,7.649326529119249,0.0,0.0,0.0,0.0,7.649326529119249,7.649326529119249,0.0,129.56471592984482,17.88441696186383,0.8950491800621686,7.590072466825856,6.561844471188251,0.1523683183563529
 2006-12-11T14:00:00,85380.51239866822,307369844.6352056,1877382464.367149,7.731002404175523,5.602330929157856,58.411040425863895,0.0,0.0,0.0,7.731002404175523,7.731002404175523,0.0,-1.0,0.0,0.0,0.0,7.8177286305841855,7.8177286305841855,0.0,0.0,0.0,0.0,7.8177286305841855,7.8177286305841855,0.0,129.56471592984482,19.139025427769777,0.8279595644440585,7.827224671043563,6.70000945365669,0.1970491589077337
 2006-12-11T15:00:00,85320.43713156703,307153573.6736413,1874573767.3968108,7.729410107377663,5.603923225955717,58.411040425863895,0.0,0.0,0.0,7.729410107377663,7.729410107377663,0.0,-1.0,0.0,0.0,0.0,7.81598795126956,7.81598795126956,0.0,0.0,0.0,0.0,7.81598795126956,7.81598795126956,0.0,129.56471592984482,18.948396999582386,0.7600579529780633,7.801854891527124,6.699977441532386,0.2673799489166065
 2006-12-11T16:00:00,85379.06070426166,307364618.535342,1877016259.9366288,7.730795189826773,5.602538143506607,58.411040425863895,0.0,0.0,0.0,7.730795189826773,7.730795189826773,0.0,-1.0,0.0,0.0,0.0,7.817542301708305,7.817542301708305,0.0,0.0,0.0,0.0,7.817542301708305,7.817542301708305,0.0,129.56471592984482,19.85637816292026,0.6901132118425445,7.842947885683425,6.699986482617892,0.3856421750165193
 2006-12-11T17:00:00,73907.48570248875,266066948.52895948,1172697899.5273168,7.331410594776269,6.001922738557112,58.411040425863895,0.0,0.0,0.0,7.331410594776269,7.331410594776269,0.0,-1.0,0.0,0.0,0.0,7.398689860611391,7.398689860611391,0.0,0.0,0.0,0.0,7.398689860611391,7.398689860611391,0.0,129.56471592984482,13.537199861106243,0.6322289135313733,7.4686860333348415,6.700018247826208,0.1179720042387789
 2006-12-11T18:00:00,72213.42061861044,259968314.22699755,889885080.4774704,7.171071609747138,6.162261723586242,58.411040425863895,0.0,0.0,0.0,7.171071609747138,7.171071609747138,0.0,0.0,45122.49387828993,162440977.96184376,536347305.0949607,7.337095223351656,6.7,64.78235796492241,45122.49387828993,162440977.96184376,536347305.0949607,7.337095223351656,6.7,64.78235796492241,129.56471592984482,0.0,0.6140823948389434,6.806619695537862,6.806619695537862,6.806619695537862
 2006-12-11T19:00:00,68242.87221394271,245674339.97019368,777394786.783101,7.107299729322658,6.2260336040107225,58.411040425863895,0.0,0.0,0.0,7.107299729322658,7.107299729322658,0.0,0.0,34156.516782936684,122963460.41857208,390256771.3641979,7.163657480518418,6.7,64.78235796492241,34156.516782936684,122963460.41857208,390256771.3641979,7.163657480518418,6.7,64.78235796492241,129.56471592984482,0.0,0.6135661317403075,6.7,6.7,6.7
 2006-12-11T20:00:00,67488.02956998102,242956906.4519317,768818812.616179,7.102438102241258,6.230895231092123,58.411040425863895,0.0,0.0,0.0,7.102438102241258,7.102438102241258,0.0,0.0,33780.60478200072,121610177.2152026,385961772.41174,7.158556471722616,6.7,64.78235796492241,33780.60478200072,121610177.2152026,385961772.41174,7.158556471722616,6.7,64.78235796492241,129.56471592984482,0.0,0.6130498686416715,6.7,6.7,6.7
 2006-12-11T21:00:00,59004.15502650658,212414958.09542367,672393103.5256938,7.04777658719572,6.285556746137659,58.411040425863895,0.0,0.0,0.0,7.04777658719572,7.04777658719572,0.0,1.0,108546.80848466004,390768510.54477614,2717449622.66912,-0.0503724584934914,-3.2945212694544104,64.78235796492241,108546.80848466004,390768510.54477614,2717449622.66912,-0.0503724584934914,-3.2945212694544104,64.78235796492241,129.56471592984482,0.0,0.6220631229326412,-1.5445212694544097,-0.6812278008743125,-0.6812278008743125
 2006-12-11T22:00:00,5870.284970724554,21133025.8946084,67111354.75750068,8.19005537585639,8.113986755745708,45.43080922011635,0.0,0.0,0.0,8.19005537585639,8.19005537585639,0.0,1.0,73093.88270795446,263137977.7486361,1438205722.191439,-2.0787542116509634,-3.799999999999999,64.78235796492238,73093.88270795446,263137977.7486361,1438205722.191439,-2.0787542116509634,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7257539581074529,-3.799999999999999,-2.1283182658588142,-2.1283182658588142
 2006-12-11T23:00:00,22945.649224451947,82604337.20802699,268404620.4939948,8.667334686894124,8.363077366573188,42.18575141867949,0.0,0.0,0.0,8.667334686894124,8.667334686894124,0.0,1.0,72361.10237174814,260499968.53829336,1334612036.4896164,-2.20260445094917,-3.799999999999999,64.78235796492238,72361.10237174814,260499968.53829336,1334612036.4896164,-2.20260445094917,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8207970327561488,-3.799999999999999,-2.377160034136614,-2.377160034136614
 2006-12-12T00:00:00,5325.935158515453,19173366.57065563,60959214.62960488,7.803155888864445,7.734060669292216,48.675867021553245,0.0,0.0,0.0,7.803155888864445,7.803155888864445,0.0,1.0,70507.14443941986,253825719.9819116,935155868.2186624,-2.6802508598787185,-3.8,64.78235796492238,70507.14443941986,253825719.9819116,935155868.2186624,-2.6802508598787185,-3.8,64.78235796492238,129.56471592984477,0.0,0.8979392412225179,-3.8,-2.730388127269804,-2.730388127269804
 2006-12-12T01:00:00,3582.544967001333,12897161.881204804,40972148.924442366,8.865151198773548,8.818710823778309,38.940693617242594,0.0,0.0,0.0,8.865151198773548,8.865151198773548,0.0,1.0,53786.36832007125,193630925.95225653,608342003.2600334,-3.071338489447612,-3.799999999999999,64.78235796492238,53786.36832007125,193630925.95225653,608342003.2600334,-3.071338489447612,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9524533008558468,-3.799999999999999,-3.1116983424508207,-3.1116983424508207
 2006-12-12T02:00:00,4581.412881845848,16493086.374645054,52396822.78741939,7.77456904599038,7.715179204707571,48.675867021553245,0.0,0.0,0.0,7.77456904599038,7.77456904599038,0.0,1.0,31240.59071392016,112466126.5701126,353341638.997422,-3.3766646917072656,-3.8,64.78235796492238,31240.59071392016,112466126.5701126,353341638.997422,-3.3766646917072656,-3.8,64.78235796492238,129.56471592984477,0.0,0.9853358446639912,-3.8,-3.4187060454478697,-3.4187060454478697
 2006-12-12T03:00:00,3048.134936379505,10973285.770966217,34842433.35914484,8.82315708548627,8.783664591568465,38.940693617242594,0.0,0.0,0.0,8.82315708548627,8.82315708548627,0.0,1.0,9576.044532664762,34473760.31759314,108308299.9700258,-3.6390040691490455,-3.768786354953951,32.3911789824612,9576.044532664762,34473760.31759314,108308299.9700258,-3.6390040691490455,-3.768786354953951,32.3911789824612,129.56471592984482,0.0,0.999505146361062,-3.785131153294927,-3.6721208083953214,-3.6721208083953214
 2006-12-12T04:00:00,3419.750545119187,12311101.962429073,39125548.82630479,7.746813548382639,7.702466363128337,48.675867021553245,0.0,0.0,0.0,7.746813548382639,7.746813548382639,0.0,1.0,0.0,0.0,0.0,-3.641395732826787,-3.641395732826787,0.0,0.0,0.0,0.0,-3.641395732826787,-3.641395732826787,0.0,129.56471592984482,0.0,1.0,-3.665065734510097,-3.665065734510097,-3.665065734510097
 2006-12-12T05:00:00,594.6636103849552,2140788.9973858395,6799484.436364098,11.928379955982544,11.920673034871015,9.735173404310643,0.0,0.0,0.0,11.928379955982544,11.928379955982544,0.0,1.0,0.0,0.0,0.0,-3.522734339910312,-3.522734339910312,0.0,0.0,0.0,0.0,-3.522734339910312,-3.522734339910312,0.0,129.56471592984482,0.0,1.0000000000000002,-3.537512108048743,-3.537512108048743,-3.537512108048743
 2006-12-12T06:00:00,9086.639279093662,32711901.40473719,103997836.90177764,6.725606333294376,6.607727000039005,58.411040425863895,0.0,0.0,0.0,6.725606333294376,6.725606333294376,0.0,1.0,0.0,0.0,0.0,-3.2233081768433745,-3.2233081768433745,0.0,0.0,0.0,0.0,-3.2233081768433745,-3.2233081768433745,0.0,129.56471592984482,0.0,1.0,-3.27750126837038,-3.27750126837038,-3.27750126837038
 2006-12-12T07:00:00,2267.186023045723,8161869.682964601,25966890.76074198,6.681382798428623,6.651950534904757,58.411040425863895,0.0,0.0,0.0,6.681382798428623,6.681382798428623,0.0,0.0,0.0,0.0,0.0,-3.0867159303623435,-3.0867159303623435,0.0,0.0,0.0,0.0,-3.0867159303623435,-3.0867159303623435,0.0,129.56471592984482,0.0,0.9997914687250576,-3.1014891512098366,-3.1014891512098366,-3.1014891512098366
 2006-12-12T08:00:00,2373.9785481190347,8546322.773228526,27154978.33330569,6.682056122903568,6.651277210429812,58.411040425863895,0.0,0.0,0.0,6.682056122903568,6.682056122903568,0.0,0.0,0.0,0.0,0.0,-2.9920271440304167,-2.9920271440304167,0.0,0.0,0.0,0.0,-2.9920271440304167,-2.9920271440304167,0.0,129.56471592984482,0.0,0.9992765212963196,-3.007239739656194,-3.007239739656194,-3.007239739656194
 2006-12-12T09:00:00,28736.576200711163,103451674.3225602,328092597.0710938,6.852618951672369,6.48071438166101,58.411040425863895,0.0,0.0,0.0,6.852618951672369,6.852618951672369,0.0,0.0,0.0,0.0,0.0,-2.445625797625969,-2.445625797625969,0.0,0.0,0.0,0.0,-2.445625797625969,-2.445625797625969,0.0,129.56471592984482,0.0,0.9987602581976835,-2.6276937401997507,-2.6276937401997507,-2.6276937401997507
 2006-12-12T10:00:00,74162.62588722653,266985453.19401547,1229800301.7581878,7.363798854200302,5.969534479133078,58.411040425863895,0.0,0.0,0.0,7.363798854200302,7.363798854200302,0.0,0.0,0.0,0.0,0.0,0.2861674054741563,0.2861674054741563,0.0,0.0,0.0,0.0,0.2861674054741563,0.2861674054741563,0.0,129.56471592984482,0.0,0.9982439950990476,-0.3560404407431954,-0.3560404407431954,-0.3560404407431954
 2006-12-12T11:00:00,95426.98865128738,343537159.1446345,2267770264.8855505,7.952424267875675,5.380909065457705,58.411040425863895,0.0,0.0,0.0,7.952424267875675,7.952424267875675,0.0,0.0,24729.259637966257,89025334.69667852,400703796.0151935,6.005974019402065,5.530259065267767,32.3911789824612,24729.259637966257,89025334.69667852,400703796.0151935,6.005974019402065,5.530259065267767,32.3911789824612,129.56471592984482,0.0,0.997727732000412,4.792142082374354,4.792142082374354,4.792142082374354
 2006-12-12T12:00:00,100167.45283170923,360602830.19415337,2450519962.3405013,8.05607935598618,5.2772539773472005,58.411040425863895,0.0,0.0,0.0,8.05607935598618,8.05607935598618,0.0,-1.0,0.0,0.0,0.0,8.15867676831455,8.15867676831455,0.0,0.0,0.0,0.0,8.15867676831455,8.15867676831455,0.0,129.56471592984482,19.6734717170492,0.9604922721288792,7.911110826411534,6.699975194325265,1.263895968431245
 2006-12-12T13:00:00,114556.3131383492,412402727.2980571,2963369557.712448,8.347022407387252,4.986310925946127,58.411040425863895,0.0,0.0,0.0,8.347022407387252,8.347022407387252,0.0,-1.0,0.0,0.0,0.0,8.463884853417497,8.463884853417497,0.0,0.0,0.0,0.0,8.463884853417497,8.463884853417497,0.0,129.56471592984482,28.37103993489566,0.8636684010738834,8.40460587107409,6.70000998284731,0.6131115683782268
 2006-12-12T14:00:00,106981.7034969132,385134132.5888875,2695996167.1114964,8.195337451985756,5.137995881347627,58.411040425863895,0.0,0.0,0.0,8.195337451985756,8.195337451985756,0.0,-1.0,0.0,0.0,0.0,8.304798459216942,8.304798459216942,0.0,0.0,0.0,0.0,8.304798459216942,8.304798459216942,0.0,129.56471592984482,29.247628216453112,0.7558327124559026,8.378646808312531,6.699998851785668,0.944839339644844
 2006-12-12T15:00:00,92188.65426419016,331879155.3510846,2146507756.327824,7.883638808266197,5.449694525067184,58.411040425863895,0.0,0.0,0.0,7.883638808266197,7.883638808266197,0.0,-1.0,0.0,0.0,0.0,7.977842865662848,7.977842865662848,0.0,0.0,0.0,0.0,7.977842865662848,7.977842865662848,0.0,129.56471592984482,22.878008291141047,0.6672541955295372,8.005906189459102,6.699941876320462,0.6102040599547762
 2006-12-12T16:00:00,91652.282890347,329948218.4052493,2125927511.3568296,7.871965598175469,5.461367735157911,58.411040425863895,0.0,0.0,0.0,7.871965598175469,7.871965598175469,0.0,-1.0,0.0,0.0,0.0,7.965649022651765,7.965649022651765,0.0,0.0,0.0,0.0,7.965649022651765,7.965649022651765,0.0,129.56471592984482,22.14668061237424,0.5902496642043215,7.95531186593659,6.700002523287385,0.6110235674014767
 2006-12-12T17:00:00,74800.6877438808,269282475.8779709,1385839359.0407228,7.452262140002965,5.881071193330414,58.411040425863895,0.0,0.0,0.0,7.452262140002965,7.452262140002965,0.0,-1.0,0.0,0.0,0.0,7.525394015171602,7.525394015171602,0.0,0.0,0.0,0.0,7.525394015171602,7.525394015171602,0.0,129.56471592984482,16.159504405445162,0.5225007367381775,7.617017433841732,6.699978676158845,0.2604852977230578
 2006-12-12T18:00:00,73904.15626619519,266054962.5583027,1159452728.4554734,7.32390048677657,6.00943284655681,58.411040425863895,0.0,0.0,0.0,7.32390048677657,7.32390048677657,0.0,0.0,55901.05288141799,201243790.37310475,685693801.5199631,7.514396066078504,6.7,64.78235796492241,55901.05288141799,201243790.37310475,685693801.5199631,7.514396066078504,6.7,64.78235796492241,129.56471592984482,0.0,0.5012762235390807,6.823646989399628,6.823646989399628,6.823646989399628
 2006-12-12T19:00:00,73875.8906944706,265953206.5000941,1048133762.549604,7.260787199401068,6.072546133932312,58.411040425863895,0.0,0.0,0.0,7.260787199401068,7.260787199401068,0.0,0.0,46032.97069135912,165718694.48889282,525951713.1819201,7.324795731229355,6.7,64.78235796492241,46032.97069135912,165718694.48889282,525951713.1819201,7.324795731229355,6.7,64.78235796492241,129.56471592984482,0.0,0.5007599604404448,6.7,6.7,6.7
 2006-12-12T20:00:00,73842.01731304573,265831262.32696465,915382391.6370406,7.185525762489078,6.147807570844303,58.411040425863895,0.0,0.0,0.0,7.185525762489078,7.185525762489078,0.0,0.0,40200.7351660439,144722646.59775805,459315251.96400905,7.245669717474581,6.7,64.78235796492241,40200.7351660439,144722646.59775805,459315251.96400905,7.245669717474581,6.7,64.78235796492241,129.56471592984482,0.0,0.5002436973418088,6.7,6.7,6.7
 2006-12-12T21:00:00,73827.84112247133,265780228.04089683,860040146.2588351,7.154151330793257,6.179182002540124,58.411040425863895,0.0,0.0,0.0,7.154151330793257,7.154151330793257,0.0,1.0,112228.3890737158,404022200.6653768,2855299797.4386563,0.1329934971046475,-3.275548007150556,64.78235796492241,112228.3890737158,404022200.6653768,2855299797.4386563,0.1329934971046475,-3.275548007150556,64.78235796492241,129.56471592984482,0.0,0.510686986965542,-1.5255480071505556,-0.6059087505413325,-0.6059087505413325
 2006-12-12T22:00:00,34896.36310469647,125626907.17690729,435210433.0536927,7.890906415620144,7.397537502313029,50.29839592227168,0.0,0.0,0.0,7.890906415620144,7.890906415620144,0.0,1.0,80327.32576661906,289178372.7598286,1737931506.2089112,-1.7207089244942335,-3.8,64.78235796492238,80327.32576661906,289178372.7598286,1737931506.2089112,-1.7207089244942335,-3.8,64.78235796492238,129.56471592984477,0.0,0.6202767664421619,-3.8,-1.987477633937333,-1.987477633937333
 2006-12-12T23:00:00,28457.5731943256,102447263.49957222,365866216.1250979,8.055268759891641,7.640507632446241,48.67586702155322,0.0,0.0,0.0,8.055268759891641,8.055268759891641,0.0,1.0,76663.28486807902,275987825.52508456,1586547775.1314075,-1.9015410992068604,-3.799999999999999,64.78235796492238,76663.28486807902,275987825.52508456,1586547775.1314075,-1.9015410992068604,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.726406372802904,-3.799999999999999,-2.129541674148619,-2.129541674148619
 2006-12-13T00:00:00,27120.501558544074,97633805.61075868,330698050.6434462,8.02017934622871,7.645297526572485,48.67586702155324,0.0,0.0,0.0,8.02017934622871,8.02017934622871,0.0,1.0,72761.68025344849,261942048.9124146,1362285763.246533,-2.169534612969256,-3.799999999999999,64.78235796492238,72761.68025344849,261942048.9124146,1362285763.246533,-2.169534612969256,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8213563607740445,-3.799999999999999,-2.379136354587403,-2.379136354587403
 2006-12-13T01:00:00,22410.36014760856,80677296.53139082,255557836.8742037,7.943013517568559,7.6533230886385155,48.675867021553245,0.0,0.0,0.0,7.943013517568559,7.943013517568559,0.0,1.0,70409.87548015414,253475551.7285549,1031183240.7988746,-2.5654301535126813,-3.799999999999999,64.78235796492238,70409.87548015414,253475551.7285549,1031183240.7988746,-2.5654301535126813,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8983637338266552,-3.799999999999999,-2.7328619737611515,-2.7328619737611515
 2006-12-13T02:00:00,35623.41492504726,128244293.73017016,431345352.4045002,6.911154510833249,6.422178822500133,58.41104042586389,0.0,0.0,0.0,6.911154510833249,6.911154510833249,0.0,1.0,64246.49685581892,231287388.6809481,798725511.8274591,-2.8435108236163344,-3.8,64.78235796492238,64246.49685581892,231287388.6809481,798725511.8274591,-2.8435108236163344,-3.8,64.78235796492238,129.56471592984477,0.0,0.9527287995345308,-3.8,-3.113996127390085,-3.113996127390085
 2006-12-13T03:00:00,19343.12003978928,69635232.14324147,259694485.80701268,7.964365866758965,7.66996000642402,48.67586702155322,0.0,0.0,0.0,7.964365866758965,7.964365866758965,0.0,1.0,38899.06513894093,140036634.5001874,455942827.52565104,-3.2538332446354907,-3.799999999999999,64.78235796492238,38899.06513894093,140036634.5001874,455942827.52565104,-3.2538332446354907,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9854886145429008,-3.799999999999999,-3.42030080558892,-3.42030080558892
 2006-12-13T04:00:00,30526.79119064568,109896448.2863244,390036474.74070007,8.071401856627462,7.629246221695308,48.67586702155324,0.0,0.0,0.0,8.071401856627462,8.071401856627462,0.0,1.0,23609.98240136579,84995936.64491683,267185163.63818493,-3.427810665653194,-3.7478398214540536,32.39117898246119,23609.98240136579,84995936.64491683,267185163.63818493,-3.427810665653194,-3.7478398214540536,32.39117898246119,129.56471592984477,0.0,0.9995366553999993,-3.782808327288571,-3.670285575141012,-3.670285575141012
 2006-12-13T05:00:00,1687.2175031700674,6073983.011412244,19292569.40793342,12.573121325046232,12.55125372319606,9.735173404310643,0.0,0.0,0.0,12.573121325046232,12.573121325046232,0.0,1.0,0.0,0.0,0.0,-3.533605656827157,-3.533605656827157,0.0,0.0,0.0,0.0,-3.533605656827157,-3.533605656827157,0.0,129.56471592984482,0.0,1.0000000000000002,-3.553399511411282,-3.553399511411282,-3.553399511411282
 2006-12-13T06:00:00,74302.45002708797,267488820.09751663,1242250837.85823,7.370847008015629,5.962486325317751,58.411040425863895,0.0,0.0,0.0,7.370847008015629,7.370847008015629,0.0,1.0,0.0,0.0,0.0,-1.0684876015946003,-1.0684876015946003,0.0,0.0,0.0,0.0,-1.0684876015946003,-1.0684876015946003,0.0,129.56471592984482,0.0,1.0,-1.7225577174102231,-1.7225577174102231,-1.7225577174102231
 2006-12-13T07:00:00,73921.56231221011,266117624.32395643,1228298387.368188,7.362934573133355,5.970398760200024,58.411040425863895,0.0,0.0,0.0,7.362934573133355,7.362934573133355,0.0,0.0,0.0,0.0,0.0,2.8070324437823584,2.8070324437823584,0.0,0.0,0.0,0.0,2.8070324437823584,2.8070324437823584,0.0,129.56471592984482,0.0,1.0,2.1724563371319623,2.1724563371319623,2.1724563371319623
 2006-12-13T08:00:00,78427.2474701662,282338090.89259833,1572191099.58843,7.557932819707876,5.775400513625503,58.411040425863895,0.0,0.0,0.0,7.557932819707876,7.557932819707876,0.0,0.0,37595.61765829335,135344223.56985605,440065741.89882064,6.824620660172603,6.301979733571565,43.1882386432816,37595.61765829335,135344223.56985605,440065741.89882064,6.824620660172603,6.301979733571565,43.1882386432816,129.56471592984482,0.0,0.9998556919845728,5.963751635069575,5.963751635069575,5.963751635069575
 2006-12-13T09:00:00,89914.1376144847,323690895.4121449,2055989969.045431,7.832300861482942,5.501032471850437,58.411040425863895,0.0,0.0,0.0,7.832300861482942,7.832300861482942,0.0,0.0,73673.7203026098,265225393.0893953,1030777643.2402544,7.923922552301477,6.7,64.78235796492241,73673.7203026098,265225393.0893953,1030777643.2402544,7.923922552301477,6.7,64.78235796492241,129.56471592984482,0.0,0.9993535892077378,6.7,6.7,6.7
 2006-12-13T10:00:00,104169.01958192544,375008470.4949316,2572622239.6193533,8.125345782622562,5.207987550710818,58.411040425863895,0.0,0.0,0.0,8.125345782622562,8.125345782622562,0.0,0.0,74055.00766674904,266598027.6002965,1289931594.716572,8.231271501671928,6.7,64.78235796492241,74055.00766674904,266598027.6002965,1289931594.716572,8.231271501671928,6.7,64.78235796492241,129.56471592984482,0.0,0.9988373261091018,6.7,6.7,6.7
 2006-12-13T11:00:00,109642.96033160434,394714657.1937756,2760806280.7560315,8.23209947838604,5.101233854947339,58.411040425863895,0.0,0.0,0.0,8.23209947838604,8.23209947838604,0.0,0.0,74223.70322769774,267205331.61971185,1384362826.4780865,8.343234419416392,6.7,64.78235796492241,74223.70322769774,267205331.61971185,1384362826.4780865,8.343234419416392,6.7,64.78235796492241,129.56471592984482,0.0,0.998321063010466,6.7,6.7,6.7
 2006-12-13T12:00:00,101223.34014630022,364404024.5266807,2461620483.5779696,8.062376012424801,5.270957320908578,58.411040425863895,0.0,0.0,0.0,8.062376012424801,8.062376012424801,0.0,-1.0,0.0,0.0,0.0,8.165230980458462,8.165230980458462,0.0,0.0,0.0,0.0,8.165230980458462,8.165230980458462,0.0,129.56471592984482,19.818677234504904,0.9605310276348594,7.921400650564366,6.700005823459765,1.267220121292644
 2006-12-13T13:00:00,105246.74136322227,378888268.9076002,2621618379.4266644,8.153138516225667,5.180194817107712,58.411040425863895,0.0,0.0,0.0,8.153138516225667,8.153138516225667,0.0,-1.0,0.0,0.0,0.0,8.260378817875152,8.260378817875152,0.0,0.0,0.0,0.0,8.260378817875152,8.260378817875152,0.0,129.56471592984482,25.806503968941968,0.8673689794028404,8.255660724284445,6.699987897994915,0.4447474452075795
 2006-12-13T14:00:00,101967.67121315036,367083616.3673413,2512908305.0204253,8.091469437028614,5.241863896304765,58.411040425863895,0.0,0.0,0.0,8.091469437028614,8.091469437028614,0.0,-1.0,0.0,0.0,0.0,8.195729028236611,8.195729028236611,0.0,0.0,0.0,0.0,8.195729028236611,8.195729028236611,0.0,129.56471592984482,25.653085229799487,0.7739375934292152,8.193875415750968,6.700017066293935,0.6481343973033686
 2006-12-13T15:00:00,102938.86490610844,370579913.6619904,2547728311.703599,8.111221682471333,5.222111650862047,58.411040425863895,0.0,0.0,0.0,8.111221682471333,8.111221682471333,0.0,-1.0,0.0,0.0,0.0,8.216420410964524,8.216420410964524,0.0,0.0,0.0,0.0,8.216420410964524,8.216420410964524,0.0,129.56471592984482,26.788397400637848,0.6815743197276966,8.21346545120837,6.700011184451465,0.8928723570386708
 2006-12-13T16:00:00,101763.893342784,366350016.0340224,2508441965.2320385,8.088935902526694,5.244397430806686,58.411040425863895,0.0,0.0,0.0,8.088935902526694,8.088935902526694,0.0,-1.0,0.0,0.0,0.0,8.19301508518854,8.19301508518854,0.0,0.0,0.0,0.0,8.19301508518854,8.19301508518854,0.0,129.56471592984482,27.00594410526254,0.5888931469429313,8.20110521245188,6.700000241217997,0.9994402126926852
 2006-12-13T17:00:00,79384.83242781629,285785396.74013865,1630679476.2009284,7.591098120123887,5.742235213209491,58.411040425863895,0.0,0.0,0.0,7.591098120123887,7.591098120123887,0.0,-1.0,0.0,0.0,0.0,7.67091969527123,7.67091969527123,0.0,0.0,0.0,0.0,7.67091969527123,7.67091969527123,0.0,129.56471592984482,18.87078031586841,0.5099138542111584,7.767909564534981,6.700001811526956,0.4226138715413247
 2006-12-13T18:00:00,74145.33580753942,266923208.90714192,1409074908.6852045,7.465436094603787,5.867897238729593,58.411040425863895,0.0,0.0,0.0,7.465436094603787,7.465436094603787,0.0,0.0,65480.13824057585,235728497.66607308,831438770.3108757,7.687358360242205,6.7,64.78235796492241,65480.13824057585,235728497.66607308,831438770.3108757,7.687358360242205,6.7,64.78235796492241,129.56471592984482,0.0,0.4850144338045788,6.848276999199506,6.848276999199506,6.848276999199506
 2006-12-13T19:00:00,73949.12047111764,266216833.69602343,1337770835.6124537,7.425005484260752,5.908327849072628,58.411040425863895,0.0,0.0,0.0,7.425005484260752,7.425005484260752,0.0,0.0,58710.798061060086,211358873.0198163,670802782.4128379,7.496763293445363,6.7,64.78235796492241,58710.798061060086,211358873.0198163,670802782.4128379,7.496763293445363,6.7,64.78235796492241,129.56471592984482,0.0,0.4844981707059428,6.7,6.7,6.7
 2006-12-13T20:00:00,63411.34275285029,228280833.91026103,806653483.6090076,7.123892024909061,6.209441308424318,58.411040425863895,0.0,0.0,0.0,7.123892024909061,7.123892024909061,0.0,0.0,35434.99658524141,127565987.70686904,404864098.07354873,7.180991105979118,6.7,64.78235796492241,35434.99658524141,127565987.70686904,404864098.07354873,7.180991105979118,6.7,64.78235796492241,129.56471592984482,0.0,0.4839819076073069,6.7,6.7,6.7
 2006-12-13T21:00:00,30347.207731746195,109249947.83428629,346572052.8765281,6.863090599062186,6.470242734271195,58.411040425863895,0.0,0.0,0.0,6.863090599062186,6.863090599062186,0.0,1.0,106008.10899740632,381629192.3906627,2623245254.2939987,-0.1847987824414729,-3.316682942863667,64.78235796492241,106008.10899740632,381629192.3906627,2623245254.2939987,-0.1847987824414729,-3.316682942863667,64.78235796492241,129.56471592984482,0.0,0.495697760231826,-1.566682942863667,-0.6190451597794909,-0.6190451597794909
 2006-12-13T22:00:00,7366.189933005407,26518283.75881947,84250562.96876962,7.125862062907484,7.030366026132906,54.516971064139625,0.0,0.0,0.0,7.125862062907484,7.125862062907484,0.0,1.0,76223.56491671283,274404833.70016617,1570799191.777074,-1.92031355572326,-3.8,64.78235796492241,76223.56491671283,274404833.70016617,1570799191.777074,-1.92031355572326,-3.8,64.78235796492241,129.56471592984482,0.0,0.6060835055805108,-3.8,-1.9749151470147808,-1.9749151470147808
 2006-12-13T23:00:00,838.3676410096297,3018123.5076346667,9586159.502669064,10.652460186813352,10.641594714343208,19.470346808621297,0.0,0.0,0.0,10.652460186813352,10.652460186813352,0.0,1.0,72980.24619239855,262728886.2926348,1433384055.8656888,-2.084515888696941,-3.8000000000000007,64.78235796492241,72980.24619239855,262728886.2926348,1433384055.8656888,-2.084515888696941,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7132227290879429,-3.8000000000000007,-2.1058466743427977,-2.1058466743427977
 2006-12-14T00:00:00,97.31523005195557,350334.82818704,1113962.466492273,12.386018387676486,12.3847557628318,2.433793351077662,0.0,0.0,0.0,12.386018387676486,12.386018387676486,0.0,1.0,70618.46829751167,254226485.871042,1239070076.7517295,-2.3167877537538613,-3.8,64.78235796492241,70618.46829751167,254226485.871042,1239070076.7517295,-2.3167877537538613,-3.8,64.78235796492241,129.56471592984482,0.0,0.809985870533296,-3.8,-2.3403465534105443,-2.3403465534105443
 2006-12-14T01:00:00,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,1.0,70598.21495293739,254153573.83057457,954146773.7794486,-2.6575308147447583,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,954146773.7794486,-2.6575308147447583,-3.8,64.78235796492241,129.56471592984482,0.0,0.8896588443162443,-3.8,-2.6834718424677235,-2.6834718424677235
 2006-12-14T02:00:00,140.78336501876396,506820.1140675502,1611916.5554009397,12.237042985157805,12.235215953296056,3.894069361724259,0.0,0.0,0.0,12.237042985157805,12.237042985157805,0.0,1.0,55997.52753492314,201591099.12572324,633350961.260046,-3.0414017617673585,-3.8,64.78235796492241,55997.52753492314,201591099.12572324,633350961.260046,-3.0414017617673585,-3.8,64.78235796492241,129.56471592984482,0.0,0.9470217395577074,-3.8,-3.0672518085668545,-3.0672518085668545
 2006-12-14T03:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,1.0,32153.791960247847,115753651.05689225,363868340.3238922,-3.3640570951977047,-3.8,64.78235796492241,32153.791960247847,115753651.05689225,363868340.3238922,-3.3640570951977047,-3.8,64.78235796492241,129.56471592984482,0.0,0.9822952596350184,-3.8,-3.3873167798115795,-3.3873167798115795
 2006-12-14T04:00:00,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,1.0,9780.288244400905,35209037.679843254,111113961.1325252,-3.6456981789964273,-3.778841630957318,32.3911789824612,9780.288244400905,35209037.679843254,111113961.1325252,-3.6456981789964273,-3.778841630957318,32.3911789824612,129.56471592984482,0.0,0.9988748226806062,-3.7917256794090575,-3.669007902080928,-3.669007902080928
 2006-12-14T05:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,1.0,0.0,0.0,0.0,-3.697708017370385,-3.697708017370385,0.0,0.0,0.0,0.0,-3.697708017370385,-3.697708017370385,0.0,129.56471592984482,0.0,0.9997870004412844,-3.711262380683539,-3.711262380683539,-3.711262380683539
 2006-12-14T06:00:00,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,1.0,0.0,0.0,0.0,-3.605349484637802,-3.605349484637802,0.0,0.0,0.0,0.0,-3.605349484637802,-3.605349484637802,0.0,129.56471592984482,0.0,0.9992711593557918,-3.6190802621915448,-3.6190802621915448,-3.6190802621915448
 2006-12-14T07:00:00,1072.8666885531154,3862320.078791215,12298676.42179858,9.65704853585894,9.643108561460236,29.205520212931944,0.0,0.0,0.0,9.65704853585894,9.65704853585894,0.0,0.0,0.0,0.0,0.0,-3.519416421890425,-3.519416421890425,0.0,0.0,0.0,0.0,-3.519416421890425,-3.519416421890425,0.0,129.56471592984482,0.0,0.998754896257156,-3.5334324245233955,-3.5334324245233955,-3.5334324245233955
 2006-12-14T08:00:00,3079.783819105029,11087221.748778105,35355224.65378289,9.669933576583448,9.629859711695245,29.205520212931944,0.0,0.0,0.0,9.669933576583448,9.669933576583448,0.0,0.0,0.0,0.0,0.0,-3.430126586691829,-3.430126586691829,0.0,0.0,0.0,0.0,-3.430126586691829,-3.430126586691829,0.0,129.56471592984482,0.0,0.99823863315852,-3.44480027058747,-3.44480027058747,-3.44480027058747
 2006-12-14T09:00:00,3532.313306960293,12716327.905057056,40419303.99215736,6.689573430846273,6.643759902487108,58.411040425863895,0.0,0.0,0.0,6.689573430846273,6.689573430846273,0.0,0.0,0.0,0.0,0.0,-3.261522947457306,-3.261522947457306,0.0,0.0,0.0,0.0,-3.261522947457306,-3.261522947457306,0.0,129.56471592984482,0.0,0.997722370059884,-3.292995778168795,-3.292995778168795,-3.292995778168795
 2006-12-14T10:00:00,1966.0672192128327,7077841.9891662,22497080.0120791,8.15231160241444,8.126812183422041,43.80828031939792,0.0,0.0,0.0,8.15231160241444,8.15231160241444,0.0,0.0,0.0,0.0,0.0,-3.122038435592989,-3.122038435592989,0.0,0.0,0.0,0.0,-3.122038435592989,-3.122038435592989,0.0,129.56471592984482,0.0,0.997206106961248,-3.138455282595293,-3.138455282595293,-3.138455282595293
 2006-12-14T11:00:00,911.1883847425664,3280278.185073239,10451682.270464676,10.600298239763932,10.588451728332265,19.470346808621297,0.0,0.0,0.0,10.600298239763932,10.600298239763932,0.0,0.0,0.0,0.0,0.0,-3.030427042562028,-3.030427042562028,0.0,0.0,0.0,0.0,-3.030427042562028,-3.030427042562028,0.0,129.56471592984482,0.0,0.996689843862612,-3.0458650478337024,-3.0458650478337024,-3.0458650478337024
 2006-12-14T12:00:00,16663.2670189735,59987761.26830461,190703657.64585665,6.774747450401356,6.558585882932025,58.411040425863895,0.0,0.0,0.0,6.774747450401356,6.774747450401356,0.0,-1.0,0.0,0.0,0.0,-2.646961544391526,-2.646961544391526,0.0,0.0,0.0,0.0,-2.646961544391526,-2.646961544391526,0.0,129.56471592984482,0.0,0.996173580763976,-2.7632307524615505,-2.7632307524615505,-2.7632307524615505
 2006-12-14T13:00:00,34044.09345430777,122558736.43550795,389824582.5092141,6.887605984672679,6.4457273486607,58.411040425863895,0.0,0.0,0.0,6.887605984672679,6.887605984672679,0.0,-1.0,0.0,0.0,0.0,-1.575910563090029,-1.575910563090029,0.0,0.0,0.0,0.0,-1.575910563090029,-1.575910563090029,0.0,129.56471592984482,0.0,0.9956573176653402,-1.7856298595876383,-1.7856298595876383,-1.7856298595876383
