Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-14T14:00:00,48440.92961698477,174387346.6211452,553272788.766584,6.980253961213081,6.353079372120298,58.411040425863895,0.0,0.0,0.0,6.980253961213081,6.980253961213081,0.0,-1.0,0.0,0.0,0.0,-0.1468927551593113,-0.1468927551593113,0.0,0.0,0.0,0.0,-0.1468927551593113,-0.1468927551593113,0.0,129.56471592984482,0.0,0.9951410545667042,-0.4078787029803353,-0.4078787029803353,-0.4078787029803353
 2006-12-14T15:00:00,50511.70054981954,181842121.9793504,575815624.9950956,6.993030728341355,6.340302604992025,58.411040425863895,0.0,0.0,0.0,6.993030728341355,6.993030728341355,0.0,-1.0,0.0,0.0,0.0,1.5765154577247016,1.5765154577247016,0.0,0.0,0.0,0.0,1.5765154577247016,1.5765154577247016,0.0,129.56471592984482,0.0,0.9946247914680684,1.2786301521995005,1.2786301521995005,1.2786301521995005
 2006-12-14T16:00:00,39318.78018775281,141547608.67591012,449411687.9536592,6.921381067226409,6.411952266106972,58.411040425863895,0.0,0.0,0.0,6.921381067226409,6.921381067226409,0.0,-1.0,0.0,0.0,0.0,3.1812463757063263,3.1812463757063263,0.0,0.0,0.0,0.0,3.1812463757063263,3.1812463757063263,0.0,129.56471592984482,0.0,0.9941085283694324,2.9504652401055966,2.9504652401055966,2.9504652401055966
 2006-12-14T17:00:00,22381.277396655616,80572598.62796022,256113778.0727617,6.811819517435267,6.521513815898114,58.411040425863895,0.0,0.0,0.0,6.811819517435267,6.811819517435267,0.0,-1.0,0.0,0.0,0.0,4.20456186489076,4.20456186489076,0.0,0.0,0.0,0.0,4.20456186489076,4.20456186489076,0.0,129.56471592984482,0.0,0.9935922652707964,4.073200257247297,4.073200257247297,4.073200257247297
 2006-12-14T18:00:00,4638.575741099355,16698872.667957677,53162298.2132385,8.32971986805095,8.26946152085913,29.205520212931944,0.0,0.0,0.0,8.32971986805095,8.32971986805095,0.0,0.0,0.0,0.0,0.0,4.697080030033536,4.697080030033536,0.0,0.0,0.0,0.0,4.697080030033536,4.697080030033536,0.0,129.56471592984482,0.0,0.9930760021721604,4.665092154016626,4.665092154016626,4.665092154016626
 2006-12-14T19:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,0.0,4.785146149889192,4.785146149889192,0.0,0.0,0.0,0.0,4.785146149889192,4.785146149889192,0.0,129.56471592984482,0.0,0.9925597390735243,4.771359479882261,4.771359479882261,4.771359479882261
 2006-12-14T20:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,0.0,4.867864927955838,4.867864927955838,0.0,0.0,0.0,0.0,4.867864927955838,4.867864927955838,0.0,129.56471592984482,0.0,0.9920434759748884,4.854078840968095,4.854078840968095,4.854078840968095
 2006-12-14T21:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,0.0,0.0,0.0,4.950578346259956,4.950578346259956,0.0,0.0,0.0,0.0,4.950578346259956,4.950578346259956,0.0,129.56471592984482,0.0,0.9915272128762526,4.936793146013303,4.936793146013303,4.936793146013303
 2006-12-14T22:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,0.0,0.0,0.0,5.038141316956121,5.038141316956121,0.0,0.0,0.0,0.0,5.038141316956121,5.038141316956121,0.0,129.56471592984482,0.0,0.9910109497776166,5.024627146731956,5.024627146731956,5.024627146731956
 2006-12-14T23:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,1.0,0.0,0.0,0.0,5.133017913723184,5.133017913723184,0.0,0.0,0.0,0.0,5.133017913723184,5.133017913723184,0.0,129.56471592984482,0.0,0.9904946866789808,5.119552670799185,5.119552670799185,5.119552670799185
 2006-12-15T00:00:00,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,1.0,0.0,0.0,0.0,5.227969541992024,5.227969541992024,0.0,0.0,0.0,0.0,5.227969541992024,5.227969541992024,0.0,129.56471592984482,0.0,0.9899784235803448,5.214511807102051,5.214511807102051,5.214511807102051
 2006-12-15T01:00:00,352.0082522476661,1267229.7080915982,4029632.609997965,9.390490412823793,9.38592301313742,9.735173404310649,0.0,0.0,0.0,9.390490412823793,9.390490412823793,0.0,1.0,0.0,0.0,0.0,5.3206900153908725,5.3206900153908725,0.0,0.0,0.0,0.0,5.3206900153908725,5.3206900153908725,0.0,129.56471592984482,0.0,0.9894621604817088,5.307106335419443,5.307106335419443,5.307106335419443
 2006-12-15T02:00:00,703.738814876555,2533459.733555598,8059177.896313371,8.848474446245978,8.839339745850536,19.470346808621297,0.0,0.0,0.0,8.848474446245978,8.848474446245978,0.0,1.0,0.0,0.0,0.0,5.413182161944584,5.413182161944584,0.0,0.0,0.0,0.0,5.413182161944584,5.413182161944584,0.0,129.56471592984482,0.0,0.9889458973830728,5.399722596758884,5.399722596758884,5.399722596758884
 2006-12-15T03:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,1.0,0.0,0.0,0.0,5.505737432705909,5.505737432705909,0.0,0.0,0.0,0.0,5.505737432705909,5.505737432705909,0.0,129.56471592984482,0.0,0.9884296342844368,5.492153080467652,5.492153080467652,5.492153080467652
 2006-12-15T04:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,1.0,0.0,0.0,0.0,5.597002099393133,5.597002099393133,0.0,0.0,0.0,0.0,5.597002099393133,5.597002099393133,0.0,129.56471592984482,0.0,0.9879133711858008,5.58348237822744,5.58348237822744,5.58348237822744
 2006-12-15T05:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,1.0,0.0,0.0,0.0,5.690349264205861,5.690349264205861,0.0,0.0,0.0,0.0,5.690349264205861,5.690349264205861,0.0,129.56471592984482,0.0,0.987397108087165,5.676833660735383,5.676833660735383,5.676833660735383
 2006-12-15T06:00:00,1690.5806544959353,6086090.356185368,19342324.277393665,7.330800604458371,7.30887698650395,46.72883234069111,0.0,0.0,0.0,7.330800604458371,7.330800604458371,0.0,1.0,0.0,0.0,0.0,5.780449974604964,5.780449974604964,0.0,0.0,0.0,0.0,5.780449974604964,5.780449974604964,0.0,129.56471592984482,0.0,0.986880844988529,5.766833866773176,5.766833866773176,5.766833866773176
 2006-12-15T07:00:00,360.5152830010704,1297855.0188038535,4129912.698518647,9.39389606308295,9.389215000069742,9.735173404310649,0.0,0.0,0.0,9.39389606308295,9.39389606308295,0.0,0.0,0.0,0.0,0.0,5.865499736332153,5.865499736332153,0.0,0.0,0.0,0.0,5.865499736332153,5.865499736332153,0.0,129.56471592984482,0.0,0.9863645818898932,5.851664853978387,5.851664853978387,5.851664853978387
 2006-12-15T08:00:00,1737.478556977598,6254922.805119353,19901013.981803656,8.093488471368007,8.070931501389774,34.07310691508727,0.0,0.0,0.0,8.093488471368007,8.093488471368007,0.0,0.0,17092.736326297647,61533850.774671525,425948877.0770787,7.3241788659316995,6.8191745029214,10.7970596608204,17092.736326297647,61533850.774671525,425948877.0770787,7.3241788659316995,6.8191745029214,10.7970596608204,107.970596608204,0.0,0.9858483187912572,6.690420081241926,6.690420081241926,6.690420081241926
 2006-12-15T09:00:00,1067.617158716929,3843421.771380944,12212664.633658117,8.469261746507248,8.455419262905208,29.205520212931948,0.0,0.0,0.0,8.469261746507248,8.469261746507248,0.0,0.0,7515.2530770040785,27054911.07721468,95332136.59501676,6.813219731287686,6.7,64.78235796492241,7515.2530770040785,27054911.07721468,95332136.59501676,6.813219731287686,6.7,64.78235796492241,129.56471592984482,0.0,0.9853320556926212,6.7,6.7,6.7
 2006-12-15T10:00:00,1970.4182925903988,7093505.853325436,22551731.730984904,7.606889064459712,7.581327690380689,43.80828031939792,0.0,0.0,0.0,7.606889064459712,7.606889064459712,0.0,0.0,1370.7244080158655,4934607.868857116,15699755.22791192,6.718659034832622,6.7,64.78235796492241,1370.7244080158655,4934607.868857116,15699755.22791192,6.718659034832622,6.7,64.78235796492241,129.56471592984482,0.0,0.9848157925939852,6.7,6.7,6.7
 2006-12-15T11:00:00,2151.745688731492,7746284.479433372,24641844.01201381,6.680631855546616,6.652701477786763,58.411040425863895,0.0,0.0,0.0,6.680631855546616,6.680631855546616,0.0,0.0,1190.415816531994,4285496.939515179,13648224.91017855,6.716220857590886,6.7,64.78235796492241,1190.415816531994,4285496.939515179,13648224.91017855,6.716220857590886,6.7,64.78235796492241,129.56471592984482,0.0,0.9842995294953492,6.7,6.7,6.7
 2006-12-15T12:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,-1.0,0.0,0.0,0.0,8.660661223890566,8.660661223890566,0.0,0.0,0.0,0.0,8.660661223890566,8.660661223890566,0.0,86.3764772865632,10.565616910247671,0.9710855128266772,8.656863267487852,7.999376487178356,4.94526072570484
 2006-12-15T13:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,-1.0,0.0,0.0,0.0,6.716406805983913,6.716406805983913,0.0,0.0,0.0,0.0,6.716406805983913,6.716406805983913,0.0,129.56471592984482,0.3390687524461371,0.9415826008352352,6.7175484855147785,6.699967740260621,0.0
 2006-12-15T14:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,-1.0,0.0,0.0,0.0,6.716273809020042,6.716273809020042,0.0,0.0,0.0,0.0,6.716273809020042,6.716273809020042,0.0,129.56471592984482,0.3111383552306794,0.9400805465593752,6.716128267210205,6.700000044143085,0.0
 2006-12-15T15:00:00,1772.9506717845468,6382622.418424367,20306094.73369784,7.308164455987381,7.285148448484615,48.675867021553245,0.0,0.0,0.0,7.308164455987381,7.308164455987381,0.0,-1.0,0.0,0.0,0.0,6.716504321043825,6.716504321043825,0.0,0.0,0.0,0.0,6.716504321043825,6.716504321043825,0.0,129.56471592984482,0.3203766530040353,0.9385660325966708,6.716604952211225,6.699996498419196,0.0
 2006-12-15T16:00:00,1064.3556738672112,3831680.4259219593,12191049.519060291,8.567767271068549,8.55394928727783,29.205520212931944,0.0,0.0,0.0,8.567767271068549,8.567767271068549,0.0,-1.0,0.0,0.0,0.0,6.716004114011987,6.716004114011987,0.0,0.0,0.0,0.0,6.716004114011987,6.716004114011987,0.0,129.56471592984482,0.3095850334353149,0.937053912454509,6.716049188830856,6.700001698080598,0.0
 2006-12-15T17:00:00,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,-1.0,0.0,0.0,0.0,8.043040880834107,8.043040880834107,0.0,0.0,0.0,0.0,8.043040880834107,8.043040880834107,0.0,107.970596608204,9.8272419862372,0.9297337512321032,7.93862856734362,7.364979622038821,2.1978088815017807
 2006-12-15T18:00:00,352.31514675188095,1268334.5283067713,4036331.2342074527,9.826103762645529,9.821528770328523,9.735173404310649,0.0,0.0,0.0,9.826103762645529,9.826103762645529,0.0,0.0,9069.611254950809,32650600.51782291,103684697.15721554,6.823188146194685,6.7,64.78235796492241,9069.611254950809,32650600.51782291,103684697.15721554,6.823188146194685,6.7,64.78235796492241,129.56471592984482,0.0,0.8994832604335614,6.8070684245866,6.8070684245866,6.8070684245866
 2006-12-15T19:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.889329403799,4208001.585853675,13408015.844071472,6.715935374980188,6.7,64.78235796492241,1168.889329403799,4208001.585853675,13408015.844071472,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8989669973349255,6.7,6.7,6.7
 2006-12-15T20:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.3191631873383,4205948.987474418,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.3191631873383,4205948.987474418,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8984507342362895,6.7,6.7,6.7
 2006-12-15T21:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,94970.43862629164,341893579.05464995,1939678949.793798,-1.130208173985119,-3.4461957806646963,64.78235796492241,94970.43862629164,341893579.05464995,1939678949.793798,-1.130208173985119,-3.4461957806646963,64.78235796492241,129.56471592984482,0.0,0.8905044216702068,-1.6961957806646957,-1.3968299763517773,-1.3968299763517773
 2006-12-15T22:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,56147.20159962025,202129925.75863287,635043825.5153918,-3.03937543587811,-3.8,64.78235796492241,56147.20159962025,202129925.75863287,635043825.5153918,-3.03937543587811,-3.8,64.78235796492241,129.56471592984482,0.0,0.9467704420245572,-3.8,-3.065234245625197,-3.065234245625197
 2006-12-15T23:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,32200.49762997884,115921791.4679238,365093315.562356,-3.362590019558436,-3.8,64.78235796492241,32200.49762997884,115921791.4679238,365093315.562356,-3.362590019558436,-3.8,64.78235796492241,129.56471592984482,0.0,0.982153268801723,-3.8,-3.3858671425812195,-3.3858671425812195
 2006-12-16T00:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,9814.558090097587,35332409.124351315,111502570.90785922,-3.645228580986917,-3.778837584563314,32.3911789824612,9814.558090097587,35332409.124351315,111502570.90785922,-3.645228580986917,-3.778837584563314,32.3911789824612,129.56471592984482,0.0,0.9988452393658878,-3.791742942349591,-3.6685717313059736,-3.6685717313059736
 2006-12-16T01:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.700273295452197,-3.700273295452197,0.0,0.0,0.0,0.0,-3.700273295452197,-3.700273295452197,0.0,129.56471592984482,0.0,0.9997138871700708,-3.713958331361867,-3.713958331361867,-3.713958331361867
 2006-12-16T02:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.608332538530033,-3.608332538530033,0.0,0.0,0.0,0.0,-3.608332538530033,-3.608332538530033,0.0,129.56471592984482,0.0,0.9991976240714348,-3.6219523806010856,-3.6219523806010856,-3.6219523806010856
 2006-12-16T03:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.516321534585463,-3.516321534585463,0.0,0.0,0.0,0.0,-3.516321534585463,-3.516321534585463,0.0,129.56471592984482,0.0,0.998681360972799,-3.530004461325222,-3.530004461325222,-3.530004461325222
 2006-12-16T04:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.424394955190266,-3.424394955190266,0.0,0.0,0.0,0.0,-3.424394955190266,-3.424394955190266,0.0,129.56471592984482,0.0,0.9981650978741629,-3.438012696730432,-3.438012696730432,-3.438012696730432
 2006-12-16T05:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.3300408023100254,-3.3300408023100254,0.0,0.0,0.0,0.0,-3.3300408023100254,-3.3300408023100254,0.0,129.56471592984482,0.0,0.9976488347755272,-3.343593720870542,-3.343593720870542,-3.343593720870542
 2006-12-16T06:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,1.0,0.0,0.0,0.0,-3.2376601812715715,-3.2376601812715715,0.0,0.0,0.0,0.0,-3.2376601812715715,-3.2376601812715715,0.0,129.56471592984482,0.0,0.997132571676891,-3.2513837718697505,-3.2513837718697505,-3.2513837718697505
 2006-12-16T07:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,0.0,-3.152312345761488,-3.152312345761488,0.0,0.0,0.0,0.0,-3.152312345761488,-3.152312345761488,0.0,129.56471592984482,0.0,0.9966163085782552,-3.1661875406217828,-3.1661875406217828,-3.1661875406217828
 2006-12-16T08:00:00,1958.0970763123817,7049149.474724575,22422795.17624185,6.995089221003788,6.96967403229366,53.54345372370856,0.0,0.0,0.0,6.995089221003788,6.995089221003788,0.0,0.0,21271.312352744368,76576724.46987972,353909456.511749,7.785132266150863,7.364994220107298,53.985298304102,21271.312352744368,76576724.46987972,353909456.511749,7.785132266150863,7.364994220107298,53.985298304102,107.970596608204,0.0,0.9961000454796192,5.728723335656276,5.728723335656276,5.728723335656276
 2006-12-16T09:00:00,2138.446797735543,7698408.471847955,24491503.30164001,6.680546652999831,6.6527866803335485,58.411040425863895,0.0,0.0,0.0,6.680546652999831,6.680546652999831,0.0,0.0,1184.4554375196428,4264039.575070714,13574775.747354526,6.716133564562511,6.7,64.78235796492241,1184.4554375196428,4264039.575070714,13574775.747354526,6.716133564562511,6.7,64.78235796492241,129.56471592984482,0.0,0.9955837823809832,6.7,6.7,6.7
 2006-12-16T10:00:00,1964.6120263321243,7072603.294795648,22489254.116410688,6.997560508785344,6.97206999160228,53.54345372370857,0.0,0.0,0.0,6.997560508785344,6.997560508785344,0.0,0.0,1185.814144498878,4268930.92019596,13579153.23691002,6.716138767055283,6.7,64.78235796492241,1185.814144498878,4268930.92019596,13579153.23691002,6.716138767055283,6.7,64.78235796492241,129.56471592984482,0.0,0.9950675192823472,6.7,6.7,6.7
 2006-12-16T11:00:00,176.14023262508724,634104.837450314,2016379.1302276736,10.167490060850357,10.165204589618028,4.867586702155324,0.0,0.0,0.0,10.167490060850357,10.167490060850357,0.0,0.0,25738.077326536863,92657078.37553272,576617180.2897671,7.718181770355117,7.034501278856429,59.38382813451219,25738.077326536863,92657078.37553272,576617180.2897671,7.718181770355117,7.034501278856429,59.38382813451219,107.970596608204,0.0,0.9945512561837114,7.369002557712858,7.369002557712858,7.369002557712858
 2006-12-16T12:00:00,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,-1.0,0.0,0.0,0.0,6.715891561995169,6.715891561995169,0.0,0.0,0.0,0.0,6.715891561995169,6.715891561995169,0.0,129.56471592984482,0.2561683568262571,0.9936307718296398,6.713234652493138,6.699956373139102,1.1166666666666667
 2006-12-16T13:00:00,13660.296005842229,49177065.62103203,156529918.41111678,6.755380399527535,6.577952933805844,58.411040425863895,0.0,0.0,0.0,6.755380399527535,6.755380399527535,0.0,-1.0,0.0,0.0,0.0,6.796282055143165,6.796282055143165,0.0,0.0,0.0,0.0,6.796282055143165,6.796282055143165,0.0,129.56471592984482,1.076291540323794,0.9913571587115878,6.756218752798454,6.699880925735836,0.0
 2006-12-16T14:00:00,27402.42204764093,98648719.37150736,313471259.84921825,6.844328906473181,6.489004426860201,58.411040425863895,0.0,0.0,0.0,6.844328906473181,6.844328906473181,0.0,-1.0,0.0,0.0,0.0,6.888111153256922,6.888111153256922,0.0,0.0,0.0,0.0,6.888111153256922,6.888111153256922,0.0,129.56471592984482,3.740834689761962,0.98132515701343,6.899285634380731,6.699988649940628,1.2146304702772184e-09
 2006-12-16T15:00:00,19341.73504504743,69630246.16217074,221385654.5615712,6.792136645647017,6.541196687686363,58.411040425863895,0.0,0.0,0.0,6.792136645647017,6.792136645647017,0.0,-1.0,0.0,0.0,0.0,6.833122183972525,6.833122183972525,0.0,0.0,0.0,0.0,6.833122183972525,6.833122183972525,0.0,129.56471592984482,2.7764798392761136,0.9705242193672264,6.846798759393157,6.699998952678144,7.567280135845067e-13
 2006-12-16T16:00:00,3130.5787387880505,11270083.459636984,35943173.386382,8.438896732487303,8.398156304401434,29.205520212931944,0.0,0.0,0.0,8.438896732487303,8.438896732487303,0.0,-1.0,0.0,0.0,0.0,6.730008481920088,6.730008481920088,0.0,0.0,0.0,0.0,6.730008481920088,6.730008481920088,0.0,129.56471592984482,0.8402315308944778,0.9646196362158886,6.743778475074215,6.699894239860149,0.0
 2006-12-16T17:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,-1.0,0.0,0.0,0.0,6.715936822012601,6.715936822012601,0.0,0.0,0.0,0.0,6.715936822012601,6.715936822012601,0.0,129.56471592984482,0.3074252892282803,0.962942824822763,6.7159367352112165,6.700001464729239,0.0
 2006-12-16T18:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1366.747735569886,4920291.848051589,15642969.457185246,6.718591548840535,6.700000000000002,64.78235796492241,1366.747735569886,4920291.848051589,15642969.457185246,6.718591548840535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9620228569169216,6.702656171796665,6.702656171796665,6.702656171796665
 2006-12-16T19:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.660229669743,4214376.826811077,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.660229669743,4214376.826811077,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9615065938182856,6.7,6.7,6.7
 2006-12-16T20:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.7546480492886,4214716.732977437,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.7546480492886,4214716.732977437,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9609903307196496,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T21:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.200610979436,4212722.199525969,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.200610979436,4212722.199525969,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9604740676210136,6.7,6.7,6.7
 2006-12-16T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.8094951209002,4214914.1824352415,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.8094951209002,4214914.1824352415,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9599578045223776,6.7,6.7,6.7
 2006-12-16T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.3503929590804,4213261.41465269,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.3503929590804,4213261.41465269,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9594415414237416,6.7,6.7,6.7
 2006-12-17T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,1170.2765139560022,4212995.450241608,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2765139560022,4212995.450241608,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9589252783251058,6.7,6.7,6.7
 2006-12-17T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.460553201128,4213657.99152406,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.460553201128,4213657.99152406,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.95840901522647,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.2435548028336,4212876.7972902,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.2435548028336,4212876.7972902,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.957892752127834,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1170.6625680057423,4214385.244820672,13408015.844071222,6.715935374980191,6.700000000000003,64.78235796492241,1170.6625680057423,4214385.244820672,13408015.844071222,6.715935374980191,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9573764890291984,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T04:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.6397434414882,4214303.0763893565,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.6397434414882,4214303.0763893565,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.956860225930562,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T05:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,1170.0475501036228,4212171.180373041,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.0475501036228,4212171.180373041,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.956343962831926,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T06:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,1169.9623008997337,4211864.28323904,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1169.9623008997337,4211864.28323904,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9558276997332904,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T07:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.6217887558823,4214238.439521176,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.6217887558823,4214238.439521176,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9553114366346542,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T08:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.4017240717806,4213446.20665841,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.4017240717806,4213446.20665841,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9547951735360184,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T09:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.8583670772598,4215090.121478134,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.8583670772598,4215090.121478134,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9542789104373824,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T10:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.7704704563553,4214773.693642878,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.7704704563553,4214773.693642878,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9537626473387464,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T11:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.4897536501653,4213763.113140595,13408015.844071222,6.715935374980188,6.7,64.7823579649224,1170.4897536501653,4213763.113140595,13408015.844071222,6.715935374980188,6.7,64.7823579649224,129.5647159298448,0.0,0.9532463842401104,6.7,6.7,6.7
 2006-12-17T12:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,-1.0,0.0,0.0,0.0,6.71593701131954,6.71593701131954,0.0,0.0,0.0,0.0,6.71593701131954,6.71593701131954,0.0,129.56471592984482,0.2561827739107047,0.9523264307816643,6.713280825332867,6.700001690228277,1.1166666666666667
 2006-12-17T13:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,-1.0,0.0,0.0,0.0,6.71593747576006,6.71593747576006,0.0,0.0,0.0,0.0,6.71593747576006,6.71593747576006,0.0,129.56471592984482,0.3074274406258105,0.9508412737041662,6.715937483129461,6.700002099355999,0.0
 2006-12-17T14:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,-1.0,0.0,0.0,0.0,6.715937019590586,6.715937019590586,0.0,0.0,0.0,0.0,6.715937019590586,6.715937019590586,0.0,129.56471592984482,0.3074387442171188,0.9493561068979576,6.715937520810162,6.70000155102997,0.0
 2006-12-17T15:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,-1.0,0.0,0.0,0.0,6.715936185760469,6.715936185760469,0.0,0.0,0.0,0.0,6.715936185760469,6.715936185760469,0.0,129.56471592984482,0.3074142862157883,0.9478709397630976,6.715935601436326,6.700000903980438,0.0
 2006-12-17T16:00:00,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,-1.0,0.0,0.0,0.0,6.715935062974357,6.715935062974357,0.0,0.0,0.0,0.0,6.715935062974357,6.715935062974357,0.0,129.56471592984477,0.3074372782979082,0.9463857722100868,6.715935482615113,6.699999593656188,0.0
 2006-12-17T17:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,-1.0,0.0,0.0,0.0,6.715935688307613,6.715935688307613,0.0,0.0,0.0,0.0,6.715935688307613,6.715935688307613,0.0,129.56471592984482,0.3074271923134075,0.9449006212471156,6.715935679926802,6.7000003133023895,0.0
 2006-12-17T18:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1364.549412599941,4912377.885359789,15642451.21616795,6.718590933448638,6.699999999999999,64.78235796492238,1364.549412599941,4912377.885359789,15642451.21616795,6.718590933448638,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.94398063123004,6.702655629349645,6.702655629349645,6.702655629349645
 2006-12-17T19:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.1096126483556,4212394.60553408,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.1096126483556,4212394.60553408,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9434643681314046,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T20:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.2294299609496,4212825.947859419,13408015.844071222,6.715935374980187,6.699999999999999,64.78235796492238,1170.2294299609496,4212825.947859419,13408015.844071222,6.715935374980187,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9429481050327684,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T21:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,87372.49573903208,314540984.66051537,1721641309.0153222,-1.4177150311259303,-3.473106468575031,64.78235796492241,87372.49573903208,314540984.66051537,1721641309.0153222,-1.4177150311259303,-3.473106468575031,64.78235796492241,129.56471592984482,0.0,0.929147162102142,-1.8029092389566213,-1.6907677232710463,-1.6907677232710463
 2006-12-17T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,39994.14448270027,143978920.13772097,453633235.6391703,-3.2565612355962035,-3.8,64.78235796492238,39994.14448270027,143978920.13772097,453633235.6391703,-3.2565612355962035,-3.8,64.78235796492238,129.56471592984477,0.0,0.9714882866063088,-3.8,-3.280957777625016,-3.280957777625016
 2006-12-17T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,21488.49475031759,77358581.10114332,244222766.8201633,-3.507365915589665,-3.8000000000000007,64.78235796492241,21488.49475031759,77358581.10114332,244222766.8201633,-3.507365915589665,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9952231986036244,-3.8000000000000007,-3.52853216774862,-3.52853216774862
 2006-12-18T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,1.0,0.0,0.0,0.0,-3.739735457307196,-3.739735457307196,0.0,0.0,0.0,0.0,-3.739735457307196,-3.739735457307196,0.0,129.56471592984482,0.0,1.0,-3.7589707854804977,-3.7589707854804977,-3.7589707854804977
 2006-12-18T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,0.0,0.0,0.0,-3.64928459402392,-3.64928459402392,0.0,0.0,0.0,0.0,-3.64928459402392,-3.64928459402392,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6628336920031503,-3.6628336920031503,-3.6628336920031503
 2006-12-18T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,1.0,0.0,0.0,0.0,-3.553499075547515,-3.553499075547515,0.0,0.0,0.0,0.0,-3.553499075547515,-3.553499075547515,0.0,129.56471592984482,0.0,1.0000000000000002,-3.567051322008387,-3.567051322008387,-3.567051322008387
 2006-12-18T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,0.0,0.0,0.0,-3.457807005327007,-3.457807005327007,0.0,0.0,0.0,0.0,-3.457807005327007,-3.457807005327007,0.0,129.56471592984482,0.0,0.9999833599801272,-3.4713594549100084,-3.4713594549100084,-3.4713594549100084
 2006-12-18T04:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,1.0,0.0,0.0,0.0,-3.361960331592647,-3.361960331592647,0.0,0.0,0.0,0.0,-3.361960331592647,-3.361960331592647,0.0,129.56471592984482,0.0,0.999605904541291,-3.3755074478412155,-3.3755074478412155,-3.3755074478412155
 2006-12-18T05:00:00,1408.3422970466147,5070032.269367815,16118551.991387405,7.843710735313993,7.825441112141007,38.94069361724258,0.0,0.0,0.0,7.843710735313993,7.843710735313993,0.0,1.0,0.0,0.0,0.0,-3.266075281173471,-3.266075281173471,0.0,0.0,0.0,0.0,-3.266075281173471,-3.266075281173471,0.0,129.56471592984477,0.0,0.9990896414426546,-3.2796165658972867,-3.2796165658972867,-3.2796165658972867
 2006-12-18T06:00:00,2108.4659110437747,7590477.279757588,24177772.448380698,6.680368852571172,6.652964480762209,58.411040425863895,0.0,0.0,0.0,6.680368852571172,6.680368852571172,0.0,1.0,0.0,0.0,0.0,-3.1722136468748245,-3.1722136468748245,0.0,0.0,0.0,0.0,-3.1722136468748245,-3.1722136468748245,0.0,129.56471592984482,0.0,0.9985733783440188,-3.1859321499709936,-3.1859321499709936,-3.1859321499709936
 2006-12-18T07:00:00,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,0.0,0.0,0.0,-3.087920610719267,-3.087920610719267,0.0,0.0,0.0,0.0,-3.087920610719267,-3.087920610719267,0.0,129.56471592984482,0.0,0.9980571152453828,-3.101794840655016,-3.101794840655016,-3.101794840655016
 2006-12-18T08:00:00,1150.6245223100334,4142248.28031612,13168009.518579882,8.447798460577259,8.432873132127396,29.205520212931948,0.0,0.0,0.0,8.447798460577259,8.447798460577259,0.0,0.0,0.0,0.0,0.0,-2.994423642590072,-2.994423642590072,0.0,0.0,0.0,0.0,-2.994423642590072,-2.994423642590072,0.0,129.56471592984482,0.0,0.9975408521467471,-3.00882458489728,-3.00882458489728,-3.00882458489728
 2006-12-18T09:00:00,1433.5552335201894,5160798.840672682,16416132.896216111,7.8622778467072605,7.843670927884138,38.940693617242594,0.0,0.0,0.0,7.8622778467072605,7.8622778467072605,0.0,0.0,0.0,0.0,0.0,-2.89864676454343,-2.89864676454343,0.0,0.0,0.0,0.0,-2.89864676454343,-2.89864676454343,0.0,129.56471592984482,0.0,0.997024589048111,-2.912439360436576,-2.912439360436576,-2.912439360436576
 2006-12-18T10:00:00,2335.5379885013326,8407936.758604798,26779401.4286118,6.681843272394663,6.651490060938716,58.411040425863895,0.0,0.0,0.0,6.681843272394663,6.681843272394663,0.0,0.0,0.0,0.0,0.0,-2.8041927761396703,-2.8041927761396703,0.0,0.0,0.0,0.0,-2.8041927761396703,-2.8041927761396703,0.0,129.56471592984482,0.0,0.9965083259494752,-2.8192749085023263,-2.8192749085023263,-2.8192749085023263
 2006-12-18T11:00:00,748.526747350053,2694696.2904601907,8601260.98398181,9.124802584492729,9.115053455145192,19.470346808621297,0.0,0.0,0.0,9.124802584492729,9.124802584492729,0.0,0.0,0.0,0.0,0.0,-2.71705485647796,-2.71705485647796,0.0,0.0,0.0,0.0,-2.71705485647796,-2.71705485647796,0.0,129.56471592984482,0.0,0.9959920628508392,-2.731295797041503,-2.731295797041503,-2.731295797041503
 2006-12-18T12:00:00,1427.8618958394625,5140302.825022065,16353644.125294557,7.903315719231526,7.884779628884559,38.940693617242594,0.0,0.0,0.0,7.903315719231526,7.903315719231526,0.0,-1.0,0.0,0.0,0.0,-2.6281605338933685,-2.6281605338933685,0.0,0.0,0.0,0.0,-2.6281605338933685,-2.6281605338933685,0.0,129.56471592984482,0.0,0.9954757997522032,-2.642973526759472,-2.642973526759472,-2.642973526759472
 2006-12-18T13:00:00,1927.0990847859728,6937556.705229504,22128063.455929544,8.707753347104507,8.682672092630389,29.205520212931944,0.0,0.0,0.0,8.707753347104507,8.707753347104507,0.0,-1.0,0.0,0.0,0.0,-2.53463718339676,-2.53463718339676,0.0,0.0,0.0,0.0,-2.53463718339676,-2.53463718339676,0.0,129.56471592984482,0.0,0.9949595366535672,-2.5498127836657662,-2.5498127836657662,-2.5498127836657662
 2006-12-18T14:00:00,712.3588979627606,2564492.032665938,8167725.94939553,9.376481679536695,9.36722394440431,19.470346808621297,0.0,0.0,0.0,9.376481679536695,9.376481679536695,0.0,-1.0,0.0,0.0,0.0,-2.449693619193442,-2.449693619193442,0.0,0.0,0.0,0.0,-2.449693619193442,-2.449693619193442,0.0,129.56471592984482,0.0,0.9944432735549316,-2.4636067336697614,-2.4636067336697614,-2.4636067336697614
 2006-12-18T15:00:00,395.3798713930669,1423367.5370150409,4532413.97214297,10.052435768035757,10.047298486328188,9.735173404310649,0.0,0.0,0.0,10.052435768035757,10.052435768035757,0.0,-1.0,0.0,0.0,0.0,-2.365969229792292,-2.365969229792292,0.0,0.0,0.0,0.0,-2.365969229792292,-2.365969229792292,0.0,129.56471592984482,0.0,0.9939270104562952,-2.3801907592758806,-2.3801907592758806,-2.3801907592758806
 2006-12-18T16:00:00,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,-1.0,0.0,0.0,0.0,-2.2812999466366235,-2.2812999466366235,0.0,0.0,0.0,0.0,-2.2812999466366235,-2.2812999466366235,0.0,129.56471592984482,0.0,0.9934107473576596,-2.295116540397309,-2.295116540397309,-2.295116540397309
 2006-12-18T17:00:00,183.7461338153309,661486.0817351912,2103815.4753716057,10.402030351277812,10.39964577456328,4.867586702155324,0.0,0.0,0.0,10.402030351277812,10.402030351277812,0.0,-1.0,0.0,0.0,0.0,-2.1917251812971057,-2.1917251812971057,0.0,0.0,0.0,0.0,-2.1917251812971057,-2.1917251812971057,0.0,129.56471592984482,0.0,0.9928944842590234,-2.205334190185708,-2.205334190185708,-2.205334190185708
 2006-12-18T18:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,0.0,-2.105151570416244,-2.105151570416244,0.0,0.0,0.0,0.0,-2.105151570416244,-2.105151570416244,0.0,129.56471592984482,0.0,0.9923782211603877,-2.119013327655645,-2.119013327655645,-2.119013327655645
 2006-12-18T19:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,0.0,-2.021977718383537,-2.021977718383537,0.0,0.0,0.0,0.0,-2.021977718383537,-2.021977718383537,0.0,129.56471592984482,0.0,0.9918619580617516,-2.0358396004489827,-2.0358396004489827,-2.0358396004489827
 2006-12-18T20:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,0.0,-1.938809806336856,-1.938809806336856,0.0,0.0,0.0,0.0,-1.938809806336856,-1.938809806336856,0.0,129.56471592984482,0.0,0.9913456949631158,-1.95267072238855,-1.95267072238855,-1.95267072238855
 2006-12-18T21:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.8556476863618867,-1.8556476863618867,0.0,0.0,0.0,0.0,-1.8556476863618867,-1.8556476863618867,0.0,129.56471592984482,0.0,0.9908294318644796,-1.8695076379011208,-1.8695076379011208,-1.8695076379011208
 2006-12-18T22:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.7674987823355135,-1.7674987823355135,0.0,0.0,0.0,0.0,-1.7674987823355135,-1.7674987823355135,0.0,129.56471592984482,0.0,0.990313168765844,-1.7810836709798297,-1.7810836709798297,-1.7810836709798297
 2006-12-18T23:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.6743577912731158,-1.6743577912731158,0.0,0.0,0.0,0.0,-1.6743577912731158,-1.6743577912731158,0.0,129.56471592984482,0.0,0.9897969056672076,-1.6880196203278794,-1.6880196203278794,-1.6880196203278794
 2006-12-19T00:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.582898289211759,-1.582898289211759,0.0,0.0,0.0,0.0,-1.582898289211759,-1.582898289211759,0.0,129.56471592984482,0.0,0.989280642568572,-1.5965557854369852,-1.5965557854369852,-1.5965557854369852
 2006-12-19T01:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.491080582882195,-1.491080582882195,0.0,0.0,0.0,0.0,-1.491080582882195,-1.491080582882195,0.0,129.56471592984482,0.0,0.9887643794699358,-1.5046775826418406,-1.5046775826418406,-1.5046775826418406
 2006-12-19T02:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.3995933946020902,-1.3995933946020902,0.0,0.0,0.0,0.0,-1.3995933946020902,-1.3995933946020902,0.0,129.56471592984482,0.0,0.9882481163713,-1.4131862991185302,-1.4131862991185302,-1.4131862991185302
 2006-12-19T03:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.3077081571937403,-1.3077081571937403,0.0,0.0,0.0,0.0,-1.3077081571937403,-1.3077081571937403,0.0,129.56471592984482,0.0,0.987731853272664,-1.3213636148782042,-1.3213636148782042,-1.3213636148782042
 2006-12-19T04:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.213912749384475,-1.213912749384475,0.0,0.0,0.0,0.0,-1.213912749384475,-1.213912749384475,0.0,129.56471592984482,0.0,0.9872155901740282,-1.2274383200407926,-1.2274383200407926,-1.2274383200407926
 2006-12-19T05:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.1185851103936424,-1.1185851103936424,0.0,0.0,0.0,0.0,-1.1185851103936424,-1.1185851103936424,0.0,129.56471592984477,0.0,0.986699327075392,-1.132167914590623,-1.132167914590623,-1.132167914590623
 2006-12-19T06:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,1.0,0.0,0.0,0.0,-1.0259584641820136,-1.0259584641820136,0.0,0.0,0.0,0.0,-1.0259584641820136,-1.0259584641820136,0.0,129.56471592984482,0.0,0.9861830639767564,-1.0395957735657826,-1.0395957735657826,-1.0395957735657826
 2006-12-19T07:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,0.0,-0.940769913167198,-0.940769913167198,0.0,0.0,0.0,0.0,-0.940769913167198,-0.940769913167198,0.0,129.56471592984482,0.0,0.98566680087812,-0.954619425962346,-0.954619425962346,-0.954619425962346
 2006-12-19T08:00:00,1328.4341091985928,4782362.793114934,15202962.327831369,8.50832888976606,8.491097030687996,32.45057801436883,0.0,0.0,0.0,8.50832888976606,8.50832888976606,0.0,0.0,0.0,0.0,0.0,-0.8414409713898876,-0.8414409713898876,0.0,0.0,0.0,0.0,-0.8414409713898876,-0.8414409713898876,0.0,129.56471592984482,0.0,0.9851505377794844,-0.8559984019575216,-0.8559984019575216,-0.8559984019575216
 2006-12-19T09:00:00,1092.5858315878831,3933308.99371638,12507117.406612683,8.746933237201477,8.732757003466697,29.205520212931948,0.0,0.0,0.0,8.746933237201477,8.746933237201477,0.0,0.0,0.0,0.0,0.0,-0.7409174076154073,-0.7409174076154073,0.0,0.0,0.0,0.0,-0.7409174076154073,-0.7409174076154073,0.0,129.56471592984482,0.0,0.9846342746808482,-0.7552280675918835,-0.7552280675918835,-0.7552280675918835
 2006-12-19T10:00:00,3123.775005259642,11245590.018934712,35781996.11619687,6.686945325123131,6.646388008210248,58.411040425863895,0.0,0.0,0.0,6.686945325123131,6.686945325123131,0.0,0.0,0.0,0.0,0.0,-0.6250411346587686,-0.6250411346587686,0.0,0.0,0.0,0.0,-0.6250411346587686,-0.6250411346587686,0.0,129.56471592984482,0.0,0.9841180115822123,-0.6456897352508452,-0.6456897352508452,-0.6456897352508452
 2006-12-19T11:00:00,2807.560086995871,10107216.313185137,32167648.674313296,7.448039578603779,7.411578953484548,48.675867021553245,0.0,0.0,0.0,7.448039578603779,7.448039578603779,0.0,0.0,0.0,0.0,0.0,-0.4912904973109036,-0.4912904973109036,0.0,0.0,0.0,0.0,-0.4912904973109036,-0.4912904973109036,0.0,129.56471592984482,0.0,0.9836017484835764,-0.5111249464139055,-0.5111249464139055,-0.5111249464139055
 2006-12-19T12:00:00,1070.661482562463,3854381.337224868,12273068.113658229,8.98680809035602,8.972897141933908,29.205520212931944,0.0,0.0,0.0,8.98680809035602,8.98680809035602,0.0,-1.0,0.0,0.0,0.0,-0.3984764383054877,-0.3984764383054877,0.0,0.0,0.0,0.0,-0.3984764383054877,-0.3984764383054877,0.0,129.56471592984482,0.0,0.9830854853849406,-0.4124404878800219,-0.4124404878800219,-0.4124404878800219
 2006-12-19T13:00:00,13336.142947414392,48010114.610691816,152641050.30591983,6.753175530508485,6.580157802824895,58.411040425863895,0.0,0.0,0.0,6.753175530508485,6.753175530508485,0.0,-1.0,0.0,0.0,0.0,-0.1555168954552452,-0.1555168954552452,0.0,0.0,0.0,0.0,-0.1555168954552452,-0.1555168954552452,0.0,129.56471592984482,0.0,0.9825692222863044,-0.2398060024279857,-0.2398060024279857,-0.2398060024279857
 2006-12-19T14:00:00,29251.77308061857,105306383.09022684,335717033.9921859,6.85693764302865,6.476395690304731,58.411040425863895,0.0,0.0,0.0,6.85693764302865,6.85693764302865,0.0,-1.0,0.0,0.0,0.0,0.7302326021747526,0.7302326021747526,0.0,0.0,0.0,0.0,0.7302326021747526,0.7302326021747526,0.0,129.56471592984482,0.0,0.9820529591876688,0.5602981178074747,0.5602981178074747,0.5602981178074747
 2006-12-19T15:00:00,34230.01174799676,123228042.29278833,391535728.8218156,6.888575845893802,6.4447574874395785,58.411040425863895,0.0,0.0,0.0,6.888575845893802,6.888575845893802,0.0,-1.0,0.0,0.0,0.0,1.8491051501289364,1.8491051501289364,0.0,0.0,0.0,0.0,1.8491051501289364,1.8491051501289364,0.0,129.56471592984482,0.0,0.9815366960890324,1.6463702152713389,1.6463702152713389,1.6463702152713389
 2006-12-19T16:00:00,31735.070701547505,114246254.52557102,363558801.07310593,6.872718446529455,6.460614886803924,58.411040425863895,0.0,0.0,0.0,6.872718446529455,6.872718446529455,0.0,-1.0,0.0,0.0,0.0,3.061936305039971,3.061936305039971,0.0,0.0,0.0,0.0,3.061936305039971,3.061936305039971,0.0,129.56471592984482,0.0,0.9810204329903968,2.874992061299744,2.874992061299744,2.874992061299744
 2006-12-19T17:00:00,10516.682934403772,37860058.563853584,120456550.66789934,6.734934290892695,6.598399042440685,58.411040425863895,0.0,0.0,0.0,6.734934290892695,6.734934290892695,0.0,-1.0,0.0,0.0,0.0,3.802780502831861,3.802780502831861,0.0,0.0,0.0,0.0,3.802780502831861,3.802780502831861,0.0,129.56471592984482,0.0,0.9805041698917606,3.744851731331008,3.744851731331008,3.744851731331008
 2006-12-19T18:00:00,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,0.0,0.0,0.0,3.9742994384874737,3.9742994384874737,0.0,0.0,0.0,0.0,3.9742994384874737,3.9742994384874737,0.0,129.56471592984482,0.0,0.9799879067931248,3.960429134358091,3.960429134358091,3.960429134358091
