Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-19T19:00:00,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,0.0,0.0,0.0,4.057447959820872,4.057447959820872,0.0,0.0,0.0,0.0,4.057447959820872,4.057447959820872,0.0,129.56471592984482,0.0,0.9794716436944888,4.043590005892064,4.043590005892064,4.043590005892064
 2006-12-19T20:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,0.0,4.140204891768444,4.140204891768444,0.0,0.0,0.0,0.0,4.140204891768444,4.140204891768444,0.0,129.56471592984482,0.0,0.978955380595853,4.12641100305355,4.12641100305355,4.12641100305355
 2006-12-19T21:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.222965112784905,4.222965112784905,0.0,0.0,0.0,0.0,4.222965112784905,4.222965112784905,0.0,129.56471592984482,0.0,0.9784391174972168,4.209172112350693,4.209172112350693,4.209172112350693
 2006-12-19T22:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.310634852267297,4.310634852267297,0.0,0.0,0.0,0.0,4.310634852267297,4.310634852267297,0.0,129.56471592984482,0.0,0.9779228543985812,4.297112747786623,4.297112747786623,4.297112747786623
 2006-12-19T23:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.403275710372118,4.403275710372118,0.0,0.0,0.0,0.0,4.403275710372118,4.403275710372118,0.0,129.56471592984482,0.0,0.9774065912999452,4.389679714129987,4.389679714129987,4.389679714129987
 2006-12-20T00:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.494618599416392,4.494618599416392,0.0,0.0,0.0,0.0,4.494618599416392,4.494618599416392,0.0,129.56471592984482,0.0,0.9768903282013092,4.481087291170559,4.481087291170559,4.481087291170559
 2006-12-20T01:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.586031830155395,4.586031830155395,0.0,0.0,0.0,0.0,4.586031830155395,4.586031830155395,0.0,129.56471592984482,0.0,0.976374065102673,4.5724377652592905,4.5724377652592905,4.5724377652592905
 2006-12-20T02:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.677038000760446,4.677038000760446,0.0,0.0,0.0,0.0,4.677038000760446,4.677038000760446,0.0,129.56471592984482,0.0,0.9758578020040374,4.663448168933193,4.663448168933193,4.663448168933193
 2006-12-20T03:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.768401136305275,4.768401136305275,0.0,0.0,0.0,0.0,4.768401136305275,4.768401136305275,0.0,129.56471592984482,0.0,0.9753415389054012,4.75487142124432,4.75487142124432,4.75487142124432
 2006-12-20T04:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.860247500397059,4.860247500397059,0.0,0.0,0.0,0.0,4.860247500397059,4.860247500397059,0.0,129.56471592984482,0.0,0.9748252758067654,4.846722961761425,4.846722961761425,4.846722961761425
 2006-12-20T05:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,4.953666011443441,4.953666011443441,0.0,0.0,0.0,0.0,4.953666011443441,4.953666011443441,0.0,129.56471592984482,0.0,0.9743090127081294,4.9401426697212445,4.9401426697212445,4.9401426697212445
 2006-12-20T06:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,1.0,0.0,0.0,0.0,5.044522306185943,5.044522306185943,0.0,0.0,0.0,0.0,5.044522306185943,5.044522306185943,0.0,129.56471592984477,0.0,0.9737927496094932,5.030952987996179,5.030952987996179,5.030952987996179
 2006-12-20T07:00:00,738.9147749112745,2660093.1896805884,8474371.23970529,10.87560455549424,10.865999250571134,19.470346808621297,0.0,0.0,0.0,10.87560455549424,10.87560455549424,0.0,0.0,0.0,0.0,0.0,5.131816543677009,5.131816543677009,0.0,0.0,0.0,0.0,5.131816543677009,5.131816543677009,0.0,129.56471592984482,0.0,0.9732764865108572,5.1178178162875545,5.1178178162875545,5.1178178162875545
 2006-12-20T08:00:00,781.7299463486497,2814227.80685514,8981264.6832278,10.868177503177508,10.857997654989823,19.470346808621297,0.0,0.0,0.0,10.868177503177508,10.868177503177508,0.0,0.0,0.0,0.0,0.0,5.88677282276749,5.88677282276749,0.0,0.0,0.0,0.0,5.88677282276749,5.88677282276749,0.0,129.56471592984482,0.0,0.9727602234122216,5.203358148442008,5.203358148442008,5.203358148442008
 2006-12-20T09:00:00,514.0635657519709,1850628.836707096,5874882.598556246,11.904724197200226,11.898065279207556,9.735173404310649,0.0,0.0,0.0,11.904724197200226,11.904724197200226,0.0,0.0,0.0,0.0,0.0,5.302313418971175,5.302313418971175,0.0,0.0,0.0,0.0,5.302313418971175,5.302313418971175,0.0,129.56471592984482,0.0,0.9722439603135854,5.287591277146716,5.287591277146716,5.287591277146716
 2006-12-20T10:00:00,2138.176773334308,7697436.384003508,24503948.05645459,8.75339822193173,8.725624078143015,38.940693617242594,0.0,0.0,0.0,8.75339822193173,8.75339822193173,0.0,0.0,0.0,0.0,0.0,5.410312537734022,5.410312537734022,0.0,0.0,0.0,0.0,5.410312537734022,5.410312537734022,0.0,129.56471592984482,0.0,0.9717276972149496,5.3922176589408295,5.3922176589408295,5.3922176589408295
 2006-12-20T11:00:00,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,38411.14658310304,138280127.69917092,890028859.6590502,7.999504283775106,6.9453134432855625,43.1882386432816,38411.14658310304,138280127.69917092,890028859.6590502,7.999504283775106,6.9453134432855625,43.1882386432816,107.970596608204,0.0,0.9712114341163136,7.391948478585294,7.391948478585294,7.391948478585294
 2006-12-20T12:00:00,9997.313141325469,35990327.308771685,114460423.44634452,7.767958715586157,7.6382191011179055,48.675867021553245,0.0,0.0,0.0,7.767958715586157,7.767958715586157,0.0,-1.0,0.0,0.0,0.0,6.772207545337789,6.772207545337789,0.0,0.0,0.0,0.0,6.772207545337789,6.772207545337789,0.0,129.56471592984482,0.8789878672543875,0.9697546425454192,6.745808822605792,6.6997869278294,1.1166666666666667
 2006-12-20T13:00:00,32829.27692149029,118185396.91736504,375717096.99974114,6.879609815037917,6.453723518295464,58.411040425863895,0.0,0.0,0.0,6.879609815037917,6.879609815037917,0.0,-1.0,0.0,0.0,0.0,6.92514839525112,6.92514839525112,0.0,0.0,0.0,0.0,6.92514839525112,6.92514839525112,0.0,129.56471592984482,3.926128895753061,0.9604249093589832,6.909448010550218,6.69996254814609,3.239803388529102e-09
 2006-12-20T14:00:00,41607.65903600201,149787572.52960724,476229078.7444897,6.936581483734816,6.396751849598565,58.411040425863895,0.0,0.0,0.0,6.936581483734816,6.936581483734816,0.0,-1.0,0.0,0.0,0.0,6.984746603237429,6.984746603237429,0.0,0.0,0.0,0.0,6.984746603237429,6.984746603237429,0.0,129.56471592984482,5.118150129479997,0.9446191024325074,6.975632404853514,6.700043369379507,3.121311062947996e-07
 2006-12-20T15:00:00,44445.57942128118,160004085.91661227,508867524.0449711,6.955081849555636,6.378251483777743,58.411040425863895,0.0,0.0,0.0,6.955081849555636,6.955081849555636,0.0,-1.0,0.0,0.0,0.0,7.004025301111441,7.004025301111441,0.0,0.0,0.0,0.0,7.004025301111441,7.004025301111441,0.0,129.56471592984482,5.645115332189178,0.9259937765561622,7.005144017130241,6.699930533796661,1.8667206806e-06
 2006-12-20T16:00:00,34876.83481720036,125556605.3419213,399617919.1466773,6.893157119276405,6.440176214056976,58.411040425863895,0.0,0.0,0.0,6.893157119276405,6.893157119276405,0.0,-1.0,0.0,0.0,0.0,6.93910791057455,6.93910791057455,0.0,0.0,0.0,0.0,6.93910791057455,6.93910791057455,0.0,129.56471592984482,4.781384767637997,0.9081451660634045,6.956850287968314,6.699993187409523,6.237662786290343e-07
 2006-12-20T17:00:00,8004.128032242984,28814860.91607473,91692241.35425349,7.804561992645449,7.700630685564256,48.675867021553245,0.0,0.0,0.0,7.804561992645449,7.804561992645449,0.0,-1.0,0.0,0.0,0.0,6.758449901913564,6.758449901913564,0.0,0.0,0.0,0.0,6.758449901913564,6.758449901913564,0.0,129.56471592984482,1.6707270899311883,0.897520490231098,6.788039563281853,6.700001981863438,2.7985154934147727e-10
 2006-12-20T18:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1364.2195947737705,4911190.541185573,15643345.035275435,6.718591997441711,6.7,64.78235796492241,1364.2195947737705,4911190.541185573,15643345.035275435,6.718591997441711,6.7,64.78235796492241,129.56471592984482,0.0,0.8957722931074731,6.702656608041437,6.702656608041437,6.702656608041437
 2006-12-20T19:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1169.9571142764928,4211845.611395374,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.9571142764928,4211845.611395374,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8952560300088374,6.7,6.7,6.7
 2006-12-20T20:00:00,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,1169.4946099035972,4210180.59565295,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.4946099035972,4210180.59565295,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8947397669102012,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,95043.1410258602,342155307.6930968,1951874708.5052807,-1.1135755002604586,-3.444132546935068,64.78235796492241,95043.1410258602,342155307.6930968,1951874708.5052807,-1.1135755002604586,-3.444132546935068,64.78235796492241,129.56471592984482,0.0,0.8872911052783907,-1.694132546935067,-1.3797160771388917,-1.3797160771388917
 2006-12-20T22:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,1.0,57410.68112579437,206678452.05285972,649432682.2406476,-3.022152327829834,-3.8,64.78235796492241,57410.68112579437,206678452.05285972,649432682.2406476,-3.022152327829834,-3.8,64.78235796492241,129.56471592984482,0.0,0.944616788758984,-3.8,-3.0480814582373523,-3.0480814582373523
 2006-12-20T23:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,33147.33761054368,119330415.3979572,375580841.4635356,-3.350029949818483,-3.8,64.78235796492241,33147.33761054368,119330415.3979572,375580841.4635356,-3.350029949818483,-3.8,64.78235796492241,129.56471592984482,0.0,0.9809316501254582,-3.8,-3.373454138737937,-3.373454138737937
 2006-12-21T00:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,12858.096026703915,46289145.696134105,145917782.87100485,-3.611837953549909,-3.786685800465994,43.1882386432816,12858.096026703915,46289145.696134105,145917782.87100485,-3.611837953549909,-3.786685800465994,43.1882386432816,129.56471592984482,0.0,0.9985297415133672,-3.796893391066108,-3.635813151610397,-3.635813151610397
 2006-12-21T01:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,0.0,0.0,0.0,-3.7143610121812975,-3.7143610121812975,0.0,0.0,0.0,0.0,-3.7143610121812975,-3.7143610121812975,0.0,129.56471592984482,0.0,1.0,-3.7280467866350944,-3.7280467866350944,-3.7280467866350944
 2006-12-21T02:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,0.0,0.0,0.0,-3.6224190659073847,-3.6224190659073847,0.0,0.0,0.0,0.0,-3.6224190659073847,-3.6224190659073847,0.0,129.56471592984482,0.0,1.0,-3.636039068952153,-3.636039068952153,-3.636039068952153
 2006-12-21T03:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,0.0,0.0,0.0,-3.5304135422625325,-3.5304135422625325,0.0,0.0,0.0,0.0,-3.5304135422625325,-3.5304135422625325,0.0,129.56471592984482,0.0,1.0,-3.544096900839779,-3.544096900839779,-3.544096900839779
 2006-12-21T04:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,1.0,0.0,0.0,0.0,-3.438371082973809,-3.438371082973809,0.0,0.0,0.0,0.0,-3.438371082973809,-3.438371082973809,0.0,129.56471592984482,0.0,0.9997856858299224,-3.451982945193721,-3.451982945193721,-3.451982945193721
 2006-12-21T05:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,0.0,0.0,0.0,-3.343842764905134,-3.343842764905134,0.0,0.0,0.0,0.0,-3.343842764905134,-3.343842764905134,0.0,129.56471592984477,0.0,0.9992695818221572,-3.3573886789707186,-3.3573886789707186,-3.3573886789707186
 2006-12-21T06:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,1.0,0.0,0.0,0.0,-3.249940409275263,-3.249940409275263,0.0,0.0,0.0,0.0,-3.249940409275263,-3.249940409275263,0.0,129.56471592984482,0.0,0.9987533187235216,-3.26365665480488,-3.26365665480488,-3.26365665480488
 2006-12-21T07:00:00,1454.5097688581598,5236235.167889375,16678890.587692382,8.807004199492708,8.788099455778235,38.940693617242594,0.0,0.0,0.0,8.807004199492708,8.807004199492708,0.0,0.0,0.0,0.0,0.0,-3.1640160452052424,-3.1640160452052424,0.0,0.0,0.0,0.0,-3.1640160452052424,-3.1640160452052424,0.0,129.56471592984482,0.0,0.9982370556248852,-3.178307331218854,-3.178307331218854,-3.178307331218854
 2006-12-21T08:00:00,1660.7664269632005,5978759.13706752,19047814.34623546,8.27488918024608,8.253299370369048,43.80828031939792,0.0,0.0,0.0,8.27488918024608,8.27488918024608,0.0,0.0,0.0,0.0,0.0,-3.074554880154458,-3.074554880154458,0.0,0.0,0.0,0.0,-3.074554880154458,-3.074554880154458,0.0,129.56471592984482,0.0,0.9977207925262492,-3.0889684440284806,-3.0889684440284806,-3.0889684440284806
 2006-12-21T09:00:00,3343.97489962916,12038309.638664976,38334647.209632464,6.688392000529107,6.644941332804275,58.411040425863895,0.0,0.0,0.0,6.688392000529107,6.688392000529107,0.0,0.0,0.0,0.0,0.0,-2.951099617896855,-2.951099617896855,0.0,0.0,0.0,0.0,-2.951099617896855,-2.951099617896855,0.0,129.56471592984482,0.0,0.9972045294276134,-2.975161768311947,-2.975161768311947,-2.975161768311947
 2006-12-21T10:00:00,2971.267432970346,10696562.758693242,34061484.03392778,6.685970250756623,6.647363082576756,58.411040425863895,0.0,0.0,0.0,6.685970250756623,6.685970250756623,0.0,0.0,31807.195235090872,114505902.84632716,653230903.2576337,6.893038311302296,6.118494496082516,43.1882386432816,31807.195235090872,114505902.84632716,653230903.2576337,6.893038311302296,6.118494496082516,43.1882386432816,107.970596608204,0.0,0.9966882663289776,4.520028807926551,4.520028807926551,4.520028807926551
 2006-12-21T11:00:00,2190.7912733465782,7886848.584047682,25092833.62024165,7.706005328938662,7.677563743826162,48.675867021553245,0.0,0.0,0.0,7.706005328938662,7.706005328938662,0.0,0.0,1322.6222300598026,4761440.028215289,15157659.110084329,6.718014784631026,6.7,64.78235796492241,1322.6222300598026,4761440.028215289,15157659.110084329,6.718014784631026,6.7,64.78235796492241,129.56471592984482,0.0,0.9961720032303416,6.7,6.7,6.7
 2006-12-21T12:00:00,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,-1.0,0.0,0.0,0.0,6.715987417940319,6.715987417940319,0.0,0.0,0.0,0.0,6.715987417940319,6.715987417940319,0.0,129.56471592984482,0.2580294608571689,0.9952497389127176,6.713336386073947,6.699961386151064,1.1166666666666667
 2006-12-21T13:00:00,4707.02354735688,16945284.770484768,54000612.90040788,7.742900083436844,7.681691697429833,48.675867021553245,0.0,0.0,0.0,7.742900083436844,7.742900083436844,0.0,-1.0,0.0,0.0,0.0,6.742266024685136,6.742266024685136,0.0,0.0,0.0,0.0,6.742266024685136,6.742266024685136,0.0,129.56471592984482,0.7928406590676005,0.9930098448972728,6.741472072235109,6.699920787632057,1.480297366166875e-16
 2006-12-21T14:00:00,2184.396902846162,7863828.850246184,25028431.700440213,7.71884503196135,7.690476446296278,48.675867021553245,0.0,0.0,0.0,7.71884503196135,7.71884503196135,0.0,-1.0,0.0,0.0,0.0,6.718711485668194,6.718711485668194,0.0,0.0,0.0,0.0,6.718711485668194,6.718711485668194,0.0,129.56471592984482,0.3724477110466191,0.9905958933878845,6.719080097875023,6.699765020394241,0.0
 2006-12-21T15:00:00,2524.8919480039312,9089611.012814151,28931788.88542075,6.683063094744104,6.650270238589276,58.411040425863895,0.0,0.0,0.0,6.683063094744104,6.683063094744104,0.0,-1.0,0.0,0.0,0.0,6.718506759921804,6.718506759921804,0.0,0.0,0.0,0.0,6.718506759921804,6.718506759921804,0.0,129.56471592984482,0.361305416923444,0.9889261349559608,6.718486547385029,6.699751282724361,0.0
 2006-12-21T16:00:00,2537.0652469699494,9133434.889091818,29080432.71675757,6.683147335960144,6.650185997373235,58.411040425863895,0.0,0.0,0.0,6.683147335960144,6.683147335960144,0.0,-1.0,0.0,0.0,0.0,6.718038616903255,6.718038616903255,0.0,0.0,0.0,0.0,6.718038616903255,6.718038616903255,0.0,129.56471592984482,0.356541619534258,0.9872675496450768,6.718477713268384,6.69998918099854,0.0
 2006-12-21T17:00:00,587.3463742212704,2114446.947196573,6727311.28456134,11.273346548386847,11.265721452267517,14.602760106465972,0.0,0.0,0.0,11.273346548386847,11.273346548386847,0.0,-1.0,9967.014560116302,35881252.41641869,189005149.3144816,8.244333975247882,8.020698260817516,10.7970596608204,9967.014560116302,35881252.41641869,189005149.3144816,8.244333975247882,8.020698260817516,10.7970596608204,107.970596608204,13.19033484338645,0.9540725526108056,8.529285997777619,7.71986974370299,2.5558219640918955
 2006-12-21T18:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1365.0928860773336,4914334.3898784015,15642856.485867564,6.718591416807992,6.7,64.78235796492241,1365.0928860773336,4914334.3898784015,15642856.485867564,6.718591416807992,6.7,64.78235796492241,129.56471592984482,0.0,0.934837690999211,6.7026560563095705,6.7026560563095705,6.7026560563095705
 2006-12-21T19:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.8902984401532,4211605.074384551,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.8902984401532,4211605.074384551,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.934321427900575,6.7,6.7,6.7
 2006-12-21T20:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1168.6422734712316,4207112.184496434,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.6422734712316,4207112.184496434,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9338051648019392,6.7,6.7,6.7
 2006-12-21T21:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,90853.53827998402,327072737.8079424,1812485219.6318705,-1.3032437519926896,-3.467257625113875,64.78235796492241,90853.53827998402,327072737.8079424,1812485219.6318705,-1.3032437519926896,-3.467257625113875,64.78235796492241,129.56471592984482,0.0,0.9205978845999798,-1.7172576251138745,-1.5747363572636677,-1.5747363572636677
 2006-12-21T22:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,43819.821160378975,157751356.17736432,495629598.42927706,-3.2062760249365283,-3.8,64.78235796492241,43819.821160378975,157751356.17736432,495629598.42927706,-3.2062760249365283,-3.8,64.78235796492241,129.56471592984482,0.0,0.9661330414000826,-3.8,-3.231108209207999,-3.231108209207999
 2006-12-21T23:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,23759.610290672423,85534597.04642071,270120474.6606012,-3.476343326716324,-3.8,64.78235796492241,23759.610290672423,85534597.04642071,270120474.6606012,-3.476343326716324,-3.8,64.78235796492241,129.56471592984482,0.0,0.992749463135128,-3.8,-3.498104165681001,-3.498104165681001
 2006-12-22T00:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,2702.455603026181,9728840.170894254,30590139.32852713,-3.7193667034781375,-3.756023147534149,10.7970596608204,2702.455603026181,9728840.170894254,30590139.32852713,-3.7193667034781375,-3.756023147534149,10.7970596608204,129.56471592984482,0.0,1.0,-3.7730117313378666,-3.7395748495616448,-3.7395748495616448
 2006-12-22T01:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,0.0,0.0,0.0,-3.669284049945892,-3.669284049945892,0.0,0.0,0.0,0.0,-3.669284049945892,-3.669284049945892,0.0,129.56471592984482,0.0,1.0,-3.682968732410316,-3.682968732410316,-3.682968732410316
 2006-12-22T02:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,0.0,0.0,0.0,-3.5776845020993675,-3.5776845020993675,0.0,0.0,0.0,0.0,-3.5776845020993675,-3.5776845020993675,0.0,129.56471592984482,0.0,1.0000000000000002,-3.591365338185002,-3.591365338185002,-3.591365338185002
 2006-12-22T03:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,0.0,0.0,0.0,-3.4875816307697343,-3.4875816307697343,0.0,0.0,0.0,0.0,-3.4875816307697343,-3.4875816307697343,0.0,129.56471592984482,0.0,1.0,-3.501261954737879,-3.501261954737879,-3.501261954737879
 2006-12-22T04:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,0.0,0.0,0.0,-3.3955574797211656,-3.3955574797211656,0.0,0.0,0.0,0.0,-3.3955574797211656,-3.3955574797211656,0.0,129.56471592984482,0.0,0.9998000797341636,-3.409171677991297,-3.409171677991297,-3.409171677991297
 2006-12-22T05:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,0.0,0.0,0.0,-3.301187327606959,-3.301187327606959,0.0,0.0,0.0,0.0,-3.301187327606959,-3.301187327606959,0.0,129.56471592984482,0.0,0.9992868545072467,-3.3147399182316004,-3.3147399182316004,-3.3147399182316004
 2006-12-22T06:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,1.0,0.0,0.0,0.0,-3.208139666630886,-3.208139666630886,0.0,0.0,0.0,0.0,-3.208139666630886,-3.208139666630886,0.0,129.56471592984482,0.0,0.9987705914086108,-3.22181110773356,-3.22181110773356,-3.22181110773356
 2006-12-22T07:00:00,1113.2388777230854,4007659.959803108,12766959.961629204,9.74128572663309,9.726814971876594,29.205520212931944,0.0,0.0,0.0,9.74128572663309,9.74128572663309,0.0,0.0,0.0,0.0,0.0,-3.119128389258253,-3.119128389258253,0.0,0.0,0.0,0.0,-3.119128389258253,-3.119128389258253,0.0,129.56471592984482,0.0,0.9982543283099748,-3.1334745917008333,-3.1334745917008333,-3.1334745917008333
 2006-12-22T08:00:00,1840.318532630816,6625146.7174709365,21071582.91095855,8.212039189439583,8.188155519656403,43.80828031939792,0.0,0.0,0.0,8.212039189439583,8.212039189439583,0.0,0.0,0.0,0.0,0.0,-3.0296326403104907,-3.0296326403104907,0.0,0.0,0.0,0.0,-3.0296326403104907,-3.0296326403104907,0.0,129.56471592984482,0.0,0.9977380652113388,-3.0441282884448744,-3.0441282884448744,-3.0441282884448744
 2006-12-22T09:00:00,2931.3173690422486,10552742.528552094,33552298.98836005,7.682944545195674,7.644914457313939,48.675867021553245,0.0,0.0,0.0,7.682944545195674,7.682944545195674,0.0,0.0,0.0,0.0,0.0,-2.916336274487941,-2.916336274487941,0.0,0.0,0.0,0.0,-2.916336274487941,-2.916336274487941,0.0,129.56471592984482,0.0,0.997221802112703,-2.937996287196446,-2.937996287196446,-2.937996287196446
 2006-12-22T10:00:00,2853.557372916804,10272806.542500494,32715667.781408936,6.685207534693295,6.648125798640085,58.411040425863895,0.0,0.0,0.0,6.685207534693295,6.685207534693295,0.0,0.0,0.0,0.0,0.0,-2.793079529354868,-2.793079529354868,0.0,0.0,0.0,0.0,-2.793079529354868,-2.793079529354868,0.0,129.56471592984482,0.0,0.996705539014067,-2.81244046551091,-2.81244046551091,-2.81244046551091
 2006-12-22T11:00:00,2745.101888699253,9882366.79931731,31441369.20274313,6.68448535040243,6.64884798293095,58.411040425863895,0.0,0.0,0.0,6.68448535040243,6.68448535040243,0.0,0.0,0.0,0.0,0.0,-2.680240374373468,-2.680240374373468,0.0,0.0,0.0,0.0,-2.680240374373468,-2.680240374373468,0.0,129.56471592984482,0.0,0.996189275915431,-2.69872508443196,-2.69872508443196,-2.69872508443196
 2006-12-22T12:00:00,2030.235119510867,7308846.430239122,23258333.04742807,7.663978304880749,7.6376160558766815,48.675867021553245,0.0,0.0,0.0,7.663978304880749,7.663978304880749,0.0,-1.0,0.0,0.0,0.0,-2.580833265169255,-2.580833265169255,0.0,0.0,0.0,0.0,-2.580833265169255,-2.580833265169255,0.0,129.56471592984482,0.0,0.9956730128167952,-2.5966381483579304,-2.5966381483579304,-2.5966381483579304
 2006-12-22T13:00:00,4224.773928886267,15209186.14399056,48338105.81129697,7.695582319439038,7.640792500761005,48.675867021553245,0.0,0.0,0.0,7.695582319439038,7.695582319439038,0.0,-1.0,0.0,0.0,0.0,-2.385064690375548,-2.385064690375548,0.0,0.0,0.0,0.0,-2.385064690375548,-2.385064690375548,0.0,129.56471592984482,0.0,0.9951567497181592,-2.417042852945882,-2.417042852945882,-2.417042852945882
 2006-12-22T14:00:00,1985.665053931336,7148394.19415281,22722985.38655308,9.672567663203072,9.646812113733366,29.205520212931944,0.0,0.0,0.0,9.672567663203072,9.672567663203072,0.0,-1.0,0.0,0.0,0.0,1.9542572733259904,1.9542572733259904,0.0,0.0,0.0,0.0,1.9542572733259904,1.9542572733259904,0.0,107.970596608204,0.0,0.9946404866195232,-0.0046118613769966,-0.0046118613769966,-0.0046118613769966
 2006-12-22T15:00:00,1063.770427299658,3829573.5382787697,12208397.030532278,9.66200158795184,9.648163941535104,29.205520212931944,0.0,0.0,0.0,9.66200158795184,9.66200158795184,0.0,-1.0,0.0,0.0,0.0,6.843434870641357,6.843434870641357,0.0,0.0,0.0,0.0,6.843434870641357,6.843434870641357,0.0,129.56471592984482,9.40356441027989,0.9593354871222276,7.291632668365108,6.699972604928624,0.1661577262932042
 2006-12-22T16:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,-1.0,0.0,0.0,0.0,6.715937191115487,6.715937191115487,0.0,0.0,0.0,0.0,6.715937191115487,6.715937191115487,0.0,129.56471592984482,0.3074271825866838,0.9565551654269776,6.715937186537039,6.700001816842654,0.0
 2006-12-22T17:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,-1.0,0.0,0.0,0.0,6.715937268533991,6.715937268533991,0.0,0.0,0.0,0.0,6.715937268533991,6.715937268533991,0.0,129.56471592984482,0.3074272687077078,0.9550700050619656,6.715937267985161,6.700001893633483,0.0
 2006-12-22T18:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1364.5174811590844,4912262.932172704,15643037.14287423,6.71859163151613,6.7,64.78235796492241,1364.5174811590844,4912262.932172704,15643037.14287423,6.71859163151613,6.7,64.78235796492241,129.56471592984482,0.0,0.9541500361394694,6.702656236263537,6.702656236263537,6.702656236263537
 2006-12-22T19:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.4911987013584,4217368.31532489,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.4911987013584,4217368.31532489,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9536337730408334,6.7,6.7,6.7
 2006-12-22T20:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.040147619751,4215744.531431103,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.040147619751,4215744.531431103,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9531175099421976,6.7,6.7,6.7
 2006-12-22T21:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1170.2752488510976,4212990.895863951,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2752488510976,4212990.895863951,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9526012468435616,6.7,6.7,6.7
 2006-12-22T22:00:00,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,1.0,1170.9822662639128,4215536.158550086,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.9822662639128,4215536.158550086,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9520849837449256,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T23:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1169.00167134015,4208406.016824541,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1169.00167134015,4208406.016824541,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9515687206462896,6.7,6.7,6.7
 2006-12-23T00:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,1.0,1170.037205761878,4212133.94074276,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.037205761878,4212133.94074276,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9510524575476538,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T01:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,1170.2111071769068,4212759.985836864,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.2111071769068,4212759.985836864,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9505361944490176,6.7,6.7,6.7
 2006-12-23T02:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,1.0,46610.40116974653,167797444.21108744,1234698454.4093666,4.994407257314046,3.5221427582940343,64.78235796492241,46610.40116974653,167797444.21108744,1234698454.4093666,4.994407257314046,3.5221427582940343,64.78235796492241,129.56471592984482,0.0,0.939661525765134,5.191487335934876,4.75602938066232,4.75602938066232
 2006-12-23T03:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,54832.77438127023,197397987.7725728,634697542.0199267,-3.0398006701187086,-3.8,64.78235796492241,54832.77438127023,197397987.7725728,634697542.0199267,-3.0398006701187086,-3.8,64.78235796492241,129.56471592984482,0.0,0.9503786105897132,-3.8,-3.094530137642061,-3.094530137642061
 2006-12-23T04:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,1.0,30701.68718991585,110526073.88369706,347481344.667135,-3.383683042823367,-3.8,64.78235796492241,30701.68718991585,110526073.88369706,347481344.667135,-3.383683042823367,-3.8,64.78235796492241,129.56471592984482,0.0,0.984180863468865,-3.8,-3.4067041761394905,-3.4067041761394905
 2006-12-23T05:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,9322.961413349483,33562661.088058144,105952164.73982516,-3.6515738389097208,-3.7785334529602417,32.3911789824612,9322.961413349483,33562661.088058144,105952164.73982516,-3.6515738389097208,-3.7785334529602417,32.3911789824612,129.56471592984482,0.0,0.9992664307661538,-3.7911270484000017,-3.674429886101768,-3.674429886101768
 2006-12-23T06:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,1.0,0.0,0.0,0.0,-3.6992855922536094,-3.6992855922536094,0.0,0.0,0.0,0.0,-3.6992855922536094,-3.6992855922536094,0.0,129.56471592984482,0.0,1.0,-3.713014114763192,-3.713014114763192,-3.713014114763192
 2006-12-23T07:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,0.0,-3.613902628246804,-3.613902628246804,0.0,0.0,0.0,0.0,-3.613902628246804,-3.613902628246804,0.0,129.56471592984482,0.0,1.0,-3.627783192893475,-3.627783192893475,-3.627783192893475
 2006-12-23T08:00:00,2138.9872739546377,7700354.186236694,24481805.4345104,7.656609648663533,7.628860638430712,48.675867021553245,0.0,0.0,0.0,7.656609648663533,7.656609648663533,0.0,0.0,0.0,0.0,0.0,-3.525369799334136,-3.525369799334136,0.0,0.0,0.0,0.0,-3.525369799334136,-3.525369799334136,0.0,129.56471592984482,0.0,0.9997232651614402,-3.540524241451863,-3.540524241451863,-3.540524241451863
 2006-12-23T09:00:00,2185.9532374444657,7869431.654800076,25028216.402124904,6.6808508240525,6.652482509280881,58.411040425863895,0.0,0.0,0.0,6.6808508240525,6.6808508240525,0.0,0.0,0.0,0.0,0.0,-3.4386854705882346,-3.4386854705882346,0.0,0.0,0.0,0.0,-3.4386854705882346,-3.4386854705882346,0.0,129.56471592984482,0.0,0.9992070020628042,-3.4528377129286585,-3.4528377129286585,-3.4528377129286585
 2006-12-23T10:00:00,2170.840620569956,7815026.234051838,24835488.437196944,6.680741599451376,6.652591733882004,58.411040425863895,0.0,0.0,0.0,6.680741599451376,6.680741599451376,0.0,0.0,0.0,0.0,0.0,-3.353998080294879,-3.353998080294879,0.0,0.0,0.0,0.0,-3.353998080294879,-3.353998080294879,0.0,129.56471592984482,0.0,0.9986907389641684,-3.3680932826392262,-3.3680932826392262,-3.3680932826392262
 2006-12-23T11:00:00,1838.5712108095893,6618856.358914521,21035665.70783115,7.643439887900752,7.619596941813376,48.675867021553245,0.0,0.0,0.0,7.643439887900752,7.643439887900752,0.0,0.0,0.0,0.0,0.0,-3.269560718953596,-3.269560718953596,0.0,0.0,0.0,0.0,-3.269560718953596,-3.269560718953596,0.0,129.56471592984482,0.0,0.9981744758655324,-3.283578694318721,-3.283578694318721,-3.283578694318721
 2006-12-23T12:00:00,1134.725509315784,4085011.8335368223,12985898.22804322,9.5572656863461,9.542546773811669,29.205520212931944,0.0,0.0,0.0,9.5572656863461,9.5572656863461,0.0,-1.0,0.0,0.0,0.0,-3.1860899578448314,-3.1860899578448314,0.0,0.0,0.0,0.0,-3.1860899578448314,-3.1860899578448314,0.0,129.56471592984482,0.0,0.9976582127668964,-3.199986352425944,-3.199986352425944,-3.199986352425944
 2006-12-23T13:00:00,1080.909599808659,3891274.559311173,12362331.616590334,9.550693236184657,9.53668111132979,29.205520212931944,0.0,0.0,0.0,9.550693236184657,9.550693236184657,0.0,-1.0,0.0,0.0,0.0,-3.1022268591812208,-3.1022268591812208,0.0,0.0,0.0,0.0,-3.1022268591812208,-3.1022268591812208,0.0,129.56471592984482,0.0,0.9971419496682604,-3.1162043450191828,-3.1162043450191828,-3.1162043450191828
 2006-12-23T14:00:00,1444.8853434757414,5201587.236512669,16534915.87769066,8.594051115229265,8.57530956089149,38.940693617242594,0.0,0.0,0.0,8.594051115229265,8.594051115229265,0.0,-1.0,0.0,0.0,0.0,-3.01856363316776,-3.01856363316776,0.0,0.0,0.0,0.0,-3.01856363316776,-3.01856363316776,0.0,129.56471592984482,0.0,0.9966256865696244,-3.0325953066559417,-3.0325953066559417,-3.0325953066559417
 2006-12-23T15:00:00,2202.886728813241,7930392.223727669,25192386.25196678,6.680943863947513,6.652389469385867,58.411040425863895,0.0,0.0,0.0,6.680943863947513,6.680943863947513,0.0,-1.0,0.0,0.0,0.0,-2.93342375946494,-2.93342375946494,0.0,0.0,0.0,0.0,-2.93342375946494,-2.93342375946494,0.0,129.56471592984482,0.0,0.9961094234709884,-2.947659820057654,-2.947659820057654,-2.947659820057654
 2006-12-23T16:00:00,2194.457228129255,7900046.021265319,25107576.195236813,6.68089579951737,6.652437533816012,58.411040425863895,0.0,0.0,0.0,6.68089579951737,6.68089579951737,0.0,-1.0,0.0,0.0,0.0,-2.848030430555825,-2.848030430555825,0.0,0.0,0.0,0.0,-2.848030430555825,-2.848030430555825,0.0,129.56471592984482,0.0,0.9955931603723526,-2.8622578619682115,-2.8622578619682115,-2.8622578619682115
 2006-12-23T17:00:00,2189.9756698619035,7883912.411502851,25051774.063157048,6.6808641748135456,6.6524691585198354,58.411040425863895,0.0,0.0,0.0,6.6808641748135456,6.6808641748135456,0.0,-1.0,0.0,0.0,0.0,-2.758673866710481,-2.758673866710481,0.0,0.0,0.0,0.0,-2.758673866710481,-2.758673866710481,0.0,129.56471592984482,0.0,0.9950768972737166,-2.77273440404132,-2.77273440404132,-2.77273440404132
 2006-12-23T18:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,0.0,-2.668705072514888,-2.668705072514888,0.0,0.0,0.0,0.0,-2.668705072514888,-2.668705072514888,0.0,129.56471592984482,0.0,0.9945606341750808,-2.6823538107915605,-2.6823538107915605,-2.6823538107915605
 2006-12-23T19:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,0.0,-2.576285791598253,-2.576285791598253,0.0,0.0,0.0,0.0,-2.576285791598253,-2.576285791598253,0.0,129.56471592984482,0.0,0.9940443710764448,-2.5898942635892728,-2.5898942635892728,-2.5898942635892728
 2006-12-23T20:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,0.0,-2.482296632445568,-2.482296632445568,0.0,0.0,0.0,0.0,-2.482296632445568,-2.482296632445568,0.0,129.56471592984482,0.0,0.9935281079778088,-2.4958982072794824,-2.4958982072794824,-2.4958982072794824
 2006-12-23T21:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,0.0,0.0,0.0,-2.3902130988851016,-2.3902130988851016,0.0,0.0,0.0,0.0,-2.3902130988851016,-2.3902130988851016,0.0,129.56471592984482,0.0,0.9930118448791728,-2.4038803943808507,-2.4038803943808507,-2.4038803943808507
 2006-12-23T22:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,0.0,0.0,0.0,-2.2982189769671253,-2.2982189769671253,0.0,0.0,0.0,0.0,-2.2982189769671253,-2.2982189769671253,0.0,129.56471592984482,0.0,0.992495581780537,-2.3118183479711285,-2.3118183479711285,-2.3118183479711285
 2006-12-23T23:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,0.0,0.0,0.0,-2.2061495372984883,-2.2061495372984883,0.0,0.0,0.0,0.0,-2.2061495372984883,-2.2061495372984883,0.0,129.56471592984482,0.0,0.991979318681901,-2.219814725850528,-2.219814725850528,-2.219814725850528
 2006-12-24T00:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,0.0,0.0,0.0,-2.114169592851445,-2.114169592851445,0.0,0.0,0.0,0.0,-2.114169592851445,-2.114169592851445,0.0,129.56471592984482,0.0,0.9914630555832652,-2.127766868138305,-2.127766868138305,-2.127766868138305
 2006-12-24T01:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,0.0,0.0,0.0,-2.022114339966304,-2.022114339966304,0.0,0.0,0.0,0.0,-2.022114339966304,-2.022114339966304,0.0,129.56471592984482,0.0,0.9909467924846292,-2.035777422793436,-2.035777422793436,-2.035777422793436
 2006-12-24T02:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,0.0,0.0,0.0,-1.930148568829109,-1.930148568829109,0.0,0.0,0.0,0.0,-1.930148568829109,-1.930148568829109,0.0,129.56471592984482,0.0,0.9904305293859932,-1.9437437490062663,-1.9437437490062663,-1.9437437490062663
 2006-12-24T03:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,0.0,0.0,0.0,-1.838107497708229,-1.838107497708229,0.0,0.0,0.0,0.0,-1.838107497708229,-1.838107497708229,0.0,129.56471592984482,0.0,0.9899142662873572,-1.851768475789422,-1.851768475789422,-1.851768475789422
 2006-12-24T04:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,1.0,0.0,0.0,0.0,-1.7461558924043337,-1.7461558924043337,0.0,0.0,0.0,0.0,-1.7461558924043337,-1.7461558924043337,0.0,129.56471592984482,0.0,0.9893980031887212,-1.75974897861491,-1.75974897861491,-1.75974897861491
 2006-12-24T05:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,1.0,0.0,0.0,0.0,-1.6541289982242688,-1.6541289982242688,0.0,0.0,0.0,0.0,-1.6541289982242688,-1.6541289982242688,0.0,129.56471592984482,0.0,0.9888817400900852,-1.667787872252305,-1.667787872252305,-1.667787872252305
 2006-12-24T06:00:00,2424.865573958931,8729516.06625215,27748316.63651997,7.630471821788166,7.599020342961459,48.675867021553245,0.0,0.0,0.0,7.630471821788166,7.630471821788166,0.0,1.0,0.0,0.0,0.0,-1.552988753659206,-1.552988753659206,0.0,0.0,0.0,0.0,-1.552988753659206,-1.552988753659206,0.0,129.56471592984482,0.0,0.9883654769914496,-1.5706051105158505,-1.5706051105158505,-1.5706051105158505
 2006-12-24T07:00:00,617.3876606535489,2222595.578352777,7058492.9202580815,11.443570447779068,11.43556994939687,9.735173404310643,0.0,0.0,0.0,11.443570447779068,11.443570447779068,0.0,0.0,0.0,0.0,0.0,-1.4324501606624234,-1.4324501606624234,0.0,0.0,0.0,0.0,-1.4324501606624234,-1.4324501606624234,0.0,129.56471592984482,0.0,0.9878492138928134,-1.4472000397115143,-1.4472000397115143,-1.4472000397115143
 2006-12-24T08:00:00,4075.312952440597,14671126.62878615,46615863.39293268,8.620242107500257,8.567404612765623,38.94069361724259,0.0,0.0,0.0,8.620242107500257,8.620242107500257,0.0,0.0,0.0,0.0,0.0,-1.2973111219249616,-1.2973111219249616,0.0,0.0,0.0,0.0,-1.2973111219249616,-1.2973111219249616,0.0,129.56471592984477,0.0,0.9873329507941772,-1.3275544068646947,-1.3275544068646947,-1.3275544068646947
 2006-12-24T09:00:00,6210.682879451656,22358458.36602596,71050036.72966842,7.718504510933658,7.637971675875696,48.675867021553245,0.0,0.0,0.0,7.718504510933658,7.718504510933658,0.0,0.0,0.0,0.0,0.0,-1.0822770204535044,-1.0822770204535044,0.0,0.0,0.0,0.0,-1.0822770204535044,-1.0822770204535044,0.0,129.56471592984482,0.0,0.9868166876955416,-1.1222506752104868,-1.1222506752104868,-1.1222506752104868
 2006-12-24T10:00:00,5694.236835899665,20499252.60923879,65122496.26330341,8.85790015008271,8.78408580673477,38.940693617242594,0.0,0.0,0.0,8.85790015008271,8.85790015008271,0.0,0.0,0.0,0.0,0.0,-0.8245722412848445,-0.8245722412848445,0.0,0.0,0.0,0.0,-0.8245722412848445,-0.8245722412848445,0.0,129.56471592984477,0.0,0.9863004245969056,-0.8624957029643476,-0.8624957029643476,-0.8624957029643476
 2006-12-24T11:00:00,4140.215666440255,14904776.399184918,47363002.23587905,7.795952367005642,7.7422682394278945,48.675867021553245,0.0,0.0,0.0,7.795952367005642,7.795952367005642,0.0,0.0,0.0,0.0,0.0,-0.6019860997791165,-0.6019860997791165,0.0,0.0,0.0,0.0,-0.6019860997791165,-0.6019860997791165,0.0,129.56471592984482,0.0,0.9857841614982696,-0.6279432441372162,-0.6279432441372162,-0.6279432441372162
 2006-12-24T12:00:00,2020.198000386088,7272712.801389915,23107640.95377961,8.855436026363801,8.82924454589331,38.940693617242594,0.0,0.0,0.0,8.855436026363801,8.855436026363801,0.0,-1.0,0.0,0.0,0.0,-0.4758815827653353,-0.4758815827653353,0.0,0.0,0.0,0.0,-0.4758815827653353,-0.4758815827653353,0.0,129.56471592984477,0.0,0.9852678983996334,-0.4924669349667712,-0.4924669349667712,-0.4924669349667712
 2006-12-24T13:00:00,2319.867282991083,8351522.218767897,26550908.790201973,7.755768480132763,7.725674225724831,48.675867021553245,0.0,0.0,0.0,7.755768480132763,7.755768480132763,0.0,-1.0,0.0,0.0,0.0,-0.3651247662370832,-0.3651247662370832,0.0,0.0,0.0,0.0,-0.3651247662370832,-0.3651247662370832,0.0,129.56471592984482,0.0,0.9847516353009976,-0.3816172643699965,-0.3816172643699965,-0.3816172643699965
 2006-12-24T14:00:00,1225.4712155747764,4411696.376069195,14014871.421167884,9.86951533148856,9.85363011993829,29.205520212931944,0.0,0.0,0.0,9.86951533148856,9.86951533148856,0.0,-1.0,0.0,0.0,0.0,-0.261261181896268,-0.261261181896268,0.0,0.0,0.0,0.0,-0.261261181896268,-0.261261181896268,0.0,129.56471592984477,0.0,0.9842353722023616,-0.2756012806842174,-0.2756012806842174,-0.2756012806842174
 2006-12-24T15:00:00,2088.117449416902,7517222.817900849,23905426.5828965,7.742810818815798,7.715715114164509,48.675867021553245,0.0,0.0,0.0,7.742810818815798,7.742810818815798,0.0,-1.0,0.0,0.0,0.0,-0.16300286650232,-0.16300286650232,0.0,0.0,0.0,0.0,-0.16300286650232,-0.16300286650232,0.0,129.56471592984482,0.0,0.9837191091037258,-0.1784385693952082,-0.1784385693952082,-0.1784385693952082
 2006-12-24T16:00:00,1880.5947406538987,6770141.066354034,21520744.55187005,8.78677398031515,8.76238118748181,38.940693617242594,0.0,0.0,0.0,8.78677398031515,8.78677398031515,0.0,-1.0,0.0,0.0,0.0,-0.0556348214001443,-0.0556348214001443,0.0,0.0,0.0,0.0,-0.0556348214001443,-0.0556348214001443,0.0,129.56471592984477,0.0,0.9832028460050898,-0.0716468426642302,-0.0716468426642302,-0.0716468426642302
 2006-12-24T17:00:00,828.5412689970408,2982748.568389347,9485483.955286777,10.849198599421612,10.838447239128309,19.470346808621297,0.0,0.0,0.0,10.849198599421612,10.849198599421612,0.0,-1.0,0.0,0.0,0.0,0.0474549233498705,0.0474549233498705,0.0,0.0,0.0,0.0,0.0474549233498705,0.0474549233498705,0.0,129.56471592984482,0.0,0.9826865829064538,0.0333589001540324,0.0333589001540324,0.0333589001540324
 2006-12-24T18:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,0.0,0.1422433618566178,0.1422433618566178,0.0,0.0,0.0,0.0,0.1422433618566178,0.1422433618566178,0.0,129.56471592984482,0.0,0.982170319807818,0.1287295229458491,0.1287295229458491,0.1287295229458491
 2006-12-24T19:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,0.0,0.236101663047601,0.236101663047601,0.0,0.0,0.0,0.0,0.236101663047601,0.236101663047601,0.0,129.56471592984482,0.0,0.981654056709182,0.2225277129247724,0.2225277129247724,0.2225277129247724
 2006-12-24T20:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,0.0,0.3275968412792714,0.3275968412792714,0.0,0.0,0.0,0.0,0.3275968412792714,0.3275968412792714,0.0,129.56471592984482,0.0,0.9811377936105462,0.3139642764053265,0.3139642764053265,0.3139642764053265
 2006-12-24T21:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,1.0,0.0,0.0,0.0,0.4197653655111356,0.4197653655111356,0.0,0.0,0.0,0.0,0.4197653655111356,0.4197653655111356,0.0,129.56471592984482,0.0,0.98062153051191,0.4061926333649516,0.4061926333649516,0.4061926333649516
 2006-12-24T22:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,0.511245310897925,0.511245310897925,0.0,0.0,0.0,0.0,0.511245310897925,0.511245310897925,0.0,129.56471592984482,0.0,0.9801052674132742,0.4976144225328002,0.4976144225328002,0.4976144225328002
 2006-12-24T23:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,0.6032579793675347,0.6032579793675347,0.0,0.0,0.0,0.0,0.6032579793675347,0.6032579793675347,0.0,129.56471592984482,0.0,0.979589004314638,0.5896817138079844,0.5896817138079844,0.5896817138079844
 2006-12-25T00:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,0.6945846627989004,0.6945846627989004,0.0,0.0,0.0,0.0,0.6945846627989004,0.6945846627989004,0.0,129.56471592984482,0.0,0.9790727412160024,0.6809532462116435,0.6809532462116435,0.6809532462116435
