Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-25T01:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,0.7865555708423004,0.7865555708423004,0.0,0.0,0.0,0.0,0.7865555708423004,0.7865555708423004,0.0,129.56471592984482,0.0,0.9785564781173662,0.7729812424819394,0.7729812424819394,0.7729812424819394
 2006-12-25T02:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,0.877869200843921,0.877869200843921,0.0,0.0,0.0,0.0,0.877869200843921,0.877869200843921,0.0,129.56471592984482,0.0,0.9780402150187304,0.8642397320831092,0.8642397320831092,0.8642397320831092
 2006-12-25T03:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,0.9698269678507068,0.9698269678507068,0.0,0.0,0.0,0.0,0.9698269678507068,0.9698269678507068,0.0,129.56471592984482,0.0,0.9775239519200944,0.9562545791246362,0.9562545791246362,0.9562545791246362
 2006-12-25T04:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,1.0,0.0,0.0,0.0,1.0618616602716404,1.0618616602716404,0.0,0.0,0.0,0.0,1.0618616602716404,1.0618616602716404,0.0,129.56471592984482,0.0,0.9770076888214586,1.0482968329702045,1.0482968329702045,1.0482968329702045
 2006-12-25T05:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,1.0,0.0,0.0,0.0,1.1570764431217162,1.1570764431217162,0.0,0.0,0.0,0.0,1.1570764431217162,1.1570764431217162,0.0,129.56471592984482,0.0,0.9764914257228224,1.1435730490085725,1.1435730490085725,1.1435730490085725
 2006-12-25T06:00:00,1123.8655739623491,4045916.066264459,12856475.11855258,9.607906316016187,9.593334104078398,31.05983895661016,0.0,0.0,0.0,9.607906316016187,9.607906316016187,0.0,1.0,0.0,0.0,0.0,1.2498561615771968,1.2498561615771968,0.0,0.0,0.0,0.0,1.2498561615771968,1.2498561615771968,0.0,129.56471592984477,0.0,0.9759751626241864,1.2362368256023697,1.2362368256023697,1.2362368256023697
 2006-12-25T07:00:00,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,0.0,0.0,0.0,1.3362996991051572,1.3362996991051572,0.0,0.0,0.0,0.0,1.3362996991051572,1.3362996991051572,0.0,129.56471592984482,0.0,0.9754588995255504,1.322476812619121,1.322476812619121,1.322476812619121
 2006-12-25T08:00:00,2169.515729641252,7810256.626708508,24872936.515075453,7.728426039057907,7.700233676175674,48.675867021553245,0.0,0.0,0.0,7.728426039057907,7.728426039057907,0.0,0.0,0.0,0.0,0.0,1.4604457692628514,1.4604457692628514,0.0,0.0,0.0,0.0,1.4604457692628514,1.4604457692628514,0.0,129.56471592984482,0.0,0.9749426364269146,1.4434462478910746,1.4434462478910746,1.4434462478910746
 2006-12-25T09:00:00,2244.7576469186347,8081127.528907085,25676449.89310262,6.681218197005246,6.652115136328134,58.411040425863895,0.0,0.0,0.0,6.681218197005246,6.681218197005246,0.0,0.0,0.0,0.0,0.0,1.5568607872904192,1.5568607872904192,0.0,0.0,0.0,0.0,1.5568607872904192,1.5568607872904192,0.0,129.56471592984482,0.0,0.9744263733282786,1.5419360599852754,1.5419360599852754,1.5419360599852754
 2006-12-25T10:00:00,730.6335760264155,2630280.873695096,8383366.740924248,10.861162399243048,10.851660244237207,19.470346808621297,0.0,0.0,0.0,10.861162399243048,10.861162399243048,0.0,0.0,0.0,0.0,0.0,1.6444171306446795,1.6444171306446795,0.0,0.0,0.0,0.0,1.6444171306446795,1.6444171306446795,0.0,129.56471592984482,0.0,0.9739101102296428,1.6299730768607013,1.6299730768607013,1.6299730768607013
 2006-12-25T11:00:00,417.0275065862181,1501299.0237103852,4765283.313177815,11.90946766376402,11.90406643399406,9.735173404310649,0.0,0.0,0.0,11.90946766376402,11.90946766376402,0.0,0.0,0.0,0.0,0.0,1.732716642568855,1.732716642568855,0.0,0.0,0.0,0.0,1.732716642568855,1.732716642568855,0.0,129.56471592984482,0.0,0.9733938471310069,1.717895744515353,1.717895744515353,1.717895744515353
 2006-12-25T12:00:00,1455.6356139426969,5240288.210193709,16676656.437792804,8.784659926901332,8.765757715495978,38.940693617242594,0.0,0.0,0.0,8.784659926901332,8.784659926901332,0.0,-1.0,0.0,0.0,0.0,1.8189344977914568,1.8189344977914568,0.0,0.0,0.0,0.0,1.8189344977914568,1.8189344977914568,0.0,129.56471592984482,0.0,0.9728775840323708,1.8047554594305435,1.8047554594305435,1.8047554594305435
 2006-12-25T13:00:00,469.8810653531255,1691571.835271252,5378653.248072466,11.933640353461612,11.927543892778203,9.735173404310649,0.0,0.0,0.0,11.933640353461612,11.933640353461612,0.0,-1.0,0.0,0.0,0.0,1.9136814399903208,1.9136814399903208,0.0,0.0,0.0,0.0,1.9136814399903208,1.9136814399903208,0.0,129.56471592984482,0.0,0.9723613209337348,1.8979662187612,1.8979662187612,1.8979662187612
 2006-12-25T14:00:00,1750.0700377792837,6300252.136005422,20091609.53574792,10.867710625909607,10.844937569783283,19.470346808621297,0.0,0.0,0.0,10.867710625909607,10.867710625909607,0.0,-1.0,0.0,0.0,0.0,2.0299211457498694,2.0299211457498694,0.0,0.0,0.0,0.0,2.0299211457498694,2.0299211457498694,0.0,129.56471592984482,0.0,0.9718450578350988,2.010796810988393,2.010796810988393,2.010796810988393
 2006-12-25T15:00:00,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,-1.0,0.0,0.0,0.0,2.1207330776765225,2.1207330776765225,0.0,0.0,0.0,0.0,2.1207330776765225,2.1207330776765225,0.0,129.56471592984482,0.0,0.971328794736463,2.09827797613875,2.09827797613875,2.09827797613875
 2006-12-25T16:00:00,431.82523768267976,1554570.8556576471,4940196.514464566,11.887585766165737,11.881986279215772,9.735173404310649,0.0,0.0,0.0,11.887585766165737,11.887585766165737,0.0,-1.0,0.0,0.0,0.0,2.239605062415459,2.239605062415459,0.0,0.0,0.0,0.0,2.239605062415459,2.239605062415459,0.0,129.56471592984482,0.0,0.9708125316378272,2.2269666935205046,2.2269666935205046,2.2269666935205046
 2006-12-25T17:00:00,710.3561172075662,2557282.0219472386,8140066.361913358,10.84537639398441,10.836150009871629,19.470346808621297,0.0,0.0,0.0,10.84537639398441,10.84537639398441,0.0,-1.0,0.0,0.0,0.0,2.325622691833148,2.325622691833148,0.0,0.0,0.0,0.0,2.325622691833148,2.325622691833148,0.0,129.56471592984482,0.0,0.9702962685391912,2.311844442242716,2.311844442242716,2.311844442242716
 2006-12-25T18:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,0.0,2.4094369312513586,2.4094369312513586,0.0,0.0,0.0,0.0,2.4094369312513586,2.4094369312513586,0.0,129.56471592984482,0.0,0.9697800054405552,2.395624479169518,2.395624479169518,2.395624479169518
 2006-12-25T19:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,0.0,2.492308687619936,2.492308687619936,0.0,0.0,0.0,0.0,2.492308687619936,2.492308687619936,0.0,129.56471592984482,0.0,0.9692637423419193,2.4784971001692697,2.4784971001692697,2.4784971001692697
 2006-12-25T20:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,0.0,2.575175094863163,2.575175094863163,0.0,0.0,0.0,0.0,2.575175094863163,2.575175094863163,0.0,129.56471592984482,0.0,0.9687474792432832,2.5613643982247223,2.5613643982247223,2.5613643982247223
 2006-12-25T21:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,2.6580361549983813,2.6580361549983813,0.0,0.0,0.0,0.0,2.6580361549983813,2.6580361549983813,0.0,129.56471592984482,0.0,0.9682312161446474,2.6442263493823224,2.6442263493823224,2.6442263493823224
 2006-12-25T22:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,2.745862404612643,2.745862404612643,0.0,0.0,0.0,0.0,2.745862404612643,2.745862404612643,0.0,129.56471592984482,0.0,0.9677149530460112,2.7323265848121907,2.7323265848121907,2.7323265848121907
 2006-12-25T23:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,2.8386711989990805,2.8386711989990805,0.0,0.0,0.0,0.0,2.8386711989990805,2.8386711989990805,0.0,129.56471592984482,0.0,0.9671986899473756,2.8250586431541738,2.8250586431541738,2.8250586431541738
 2006-12-26T00:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,2.9297982118997505,2.9297982118997505,0.0,0.0,0.0,0.0,2.9297982118997505,2.9297982118997505,0.0,129.56471592984482,0.0,0.9666824268487396,2.9161896686549,2.9161896686549,2.9161896686549
 2006-12-26T01:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,3.021279840360532,3.021279840360532,0.0,0.0,0.0,0.0,3.021279840360532,3.021279840360532,0.0,129.56471592984482,0.0,0.9661661637501036,3.007731726837118,3.007731726837118,3.007731726837118
 2006-12-26T02:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,3.113144677527933,3.113144677527933,0.0,0.0,0.0,0.0,3.113144677527933,3.113144677527933,0.0,129.56471592984482,0.0,0.9656499006514676,3.099598285714645,3.099598285714645,3.099598285714645
 2006-12-26T03:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,3.203583589207934,3.203583589207934,0.0,0.0,0.0,0.0,3.203583589207934,3.203583589207934,0.0,129.56471592984482,0.0,0.9651336375528315,3.189916683280308,3.189916683280308,3.189916683280308
 2006-12-26T04:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,3.293984107545576,3.293984107545576,0.0,0.0,0.0,0.0,3.293984107545576,3.293984107545576,0.0,129.56471592984482,0.0,0.9646173744541958,3.2804463380854183,3.2804463380854183,3.2804463380854183
 2006-12-26T05:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,3.387609124775842,3.387609124775842,0.0,0.0,0.0,0.0,3.387609124775842,3.387609124775842,0.0,129.56471592984482,0.0,0.9641011113555598,3.3740692741016964,3.3740692741016964,3.3740692741016964
 2006-12-26T06:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,1.0,0.0,0.0,0.0,3.478567587996236,3.478567587996236,0.0,0.0,0.0,0.0,3.478567587996236,3.478567587996236,0.0,129.56471592984477,0.0,0.9635848482569236,3.46498145899008,3.46498145899008,3.46498145899008
 2006-12-26T07:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,0.0,3.564870281566733,3.564870281566733,0.0,0.0,0.0,0.0,3.564870281566733,3.564870281566733,0.0,129.56471592984482,0.0,0.963068585158288,3.5510713619408247,3.5510713619408247,3.5510713619408247
 2006-12-26T08:00:00,1524.5641897928465,5488431.083254247,17460864.791001406,8.762644872481692,8.742853791764551,38.940693617242594,0.0,0.0,0.0,8.762644872481692,8.762644872481692,0.0,0.0,0.0,0.0,0.0,3.656980968770668,3.656980968770668,0.0,0.0,0.0,0.0,3.656980968770668,3.656980968770668,0.0,129.56471592984482,0.0,0.962552322059652,3.6428969401530233,3.6428969401530233,3.6428969401530233
 2006-12-26T09:00:00,1813.3919745088103,6528211.108231718,20764991.688912146,8.242391922683483,8.218855760229285,43.80828031939792,0.0,0.0,0.0,8.242391922683483,8.242391922683483,0.0,0.0,0.0,0.0,0.0,3.75380591787298,3.75380591787298,0.0,0.0,0.0,0.0,3.75380591787298,3.75380591787298,0.0,129.56471592984482,0.0,0.962036058961016,3.7389647620415176,3.7389647620415176,3.7389647620415176
 2006-12-26T10:00:00,945.8281977044364,3404981.511735971,10834895.416021436,10.797313721622286,10.78503285079429,19.470346808621297,0.0,0.0,0.0,10.797313721622286,10.797313721622286,0.0,0.0,0.0,0.0,0.0,3.859484688829529,3.859484688829529,0.0,0.0,0.0,0.0,3.859484688829529,3.859484688829529,0.0,129.56471592984482,0.0,0.96151979586238,3.845075122397324,3.845075122397324,3.845075122397324
 2006-12-26T11:00:00,4384.030687188984,15782510.473880343,50230307.97482677,7.20956438613329,7.152630332177458,53.54345372370856,0.0,0.0,0.0,7.20956438613329,7.20956438613329,0.0,0.0,0.0,0.0,0.0,4.00056370244672,4.00056370244672,0.0,0.0,0.0,0.0,4.00056370244672,4.00056370244672,0.0,129.56471592984482,0.0,0.961003532763744,3.974530893290493,3.974530893290493,3.974530893290493
 2006-12-26T12:00:00,2406.393590475948,8663016.925713412,27604090.82362364,7.692900104715661,7.661612104302947,48.675867021553245,0.0,0.0,0.0,7.692900104715661,7.692900104715661,0.0,-1.0,0.0,0.0,0.0,5.370496294331635,5.370496294331635,0.0,0.0,0.0,0.0,5.370496294331635,5.370496294331635,0.0,129.56471592984482,0.0,0.960487269665108,4.111186200264097,4.111186200264097,4.111186200264097
 2006-12-26T13:00:00,1107.8627249817337,3988305.8099342417,12684358.356191715,9.686926377300734,9.6725492484054,29.205520212931944,0.0,0.0,0.0,9.686926377300734,9.686926377300734,0.0,-1.0,0.0,0.0,0.0,7.469634932523423,7.469634932523423,0.0,0.0,0.0,0.0,7.469634932523423,7.469634932523423,0.0,107.970596608204,13.010362672419133,0.9212564517999066,8.287732286062557,7.520732680198737,2.402945777576312
 2006-12-26T14:00:00,1647.3842182316637,5930583.185633989,18861593.59051489,8.6860701395332,8.66469138871535,38.940693617242594,0.0,0.0,0.0,8.6860701395332,8.6860701395332,0.0,-1.0,0.0,0.0,0.0,6.717284359938296,6.717284359938296,0.0,0.0,0.0,0.0,6.717284359938296,6.717284359938296,0.0,129.56471592984482,0.3175369668588248,0.9105282112686832,6.716461061422687,6.700000282156123,0.0
 2006-12-26T15:00:00,2882.71751735274,10377783.062469862,33028610.78445881,6.685384889180644,6.647948444152736,58.411040425863895,0.0,0.0,0.0,6.685384889180644,6.685384889180644,0.0,-1.0,0.0,0.0,0.0,6.720158344974197,6.720158344974197,0.0,0.0,0.0,0.0,6.720158344974197,6.720158344974197,0.0,129.56471592984482,0.396356259873805,0.908848053358446,6.720373787332034,6.699815209723294,0.0
 2006-12-26T16:00:00,363.27699895788777,1307797.1962483958,4153735.580149273,11.635912021603348,11.631203956343208,9.735173404310649,0.0,0.0,0.0,11.635912021603348,11.635912021603348,0.0,-1.0,0.0,0.0,0.0,6.715827482595251,6.715827482595251,0.0,0.0,0.0,0.0,6.715827482595251,6.715827482595251,0.0,129.56471592984482,0.3203264531786823,0.9072100843551888,6.7164358787918905,6.699830278925334,0.0
 2006-12-26T17:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,-1.0,0.0,0.0,0.0,6.715933646122593,6.715933646122593,0.0,0.0,0.0,0.0,6.715933646122593,6.715933646122593,0.0,129.56471592984482,0.3074293230910285,0.9057262675730152,6.715933729734222,6.699998257289899,0.0
 2006-12-26T18:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1364.8510703884974,4913463.853398591,15642401.633108288,6.718590876222293,6.7,64.78235796492241,1364.8510703884974,4913463.853398591,15642401.633108288,6.718590876222293,6.7,64.78235796492241,129.56471592984482,0.0,0.9048062954868308,6.702655583841234,6.702655583841234,6.702655583841234
 2006-12-26T19:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.3985190953078,4209834.668743108,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.3985190953078,4209834.668743108,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9042900323881952,6.7,6.7,6.7
 2006-12-26T20:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1168.7190985222708,4207388.754680175,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1168.7190985222708,4207388.754680175,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.903773769289559,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,94890.23323651133,341604839.65144074,1921811786.4173949,-1.154562593948565,-3.449204725428435,64.78235796492241,94890.23323651133,341604839.65144074,1921811786.4173949,-1.154562593948565,-3.449204725428435,64.78235796492241,129.56471592984482,0.0,0.8950962721709321,-1.6992047254284344,-1.4218848763921288,-1.4218848763921288
 2006-12-26T22:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,54313.46994893803,195528491.8161769,614303700.8209893,-3.0642017136280155,-3.8,64.78235796492241,54313.46994893803,195528491.8161769,614303700.8209893,-3.0642017136280155,-3.8,64.78235796492241,129.56471592984482,0.0,0.9498199277220606,-3.8,-3.089947629963008,-3.089947629963008
 2006-12-26T23:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,30848.242089002382,111053671.5204086,350211502.4016819,-3.380413206777579,-3.8,64.78235796492241,30848.242089002382,111053671.5204086,350211502.4016819,-3.380413206777579,-3.8,64.78235796492241,129.56471592984482,0.0,0.9838684832743264,-3.8,-3.4034747060564463,-3.4034747060564463
 2006-12-27T00:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,9421.112601993913,33916005.36717808,106807373.77336136,-3.651036885328293,-3.7790210549758094,32.3911789824612,9421.112601993913,33916005.36717808,106807373.77336136,-3.651036885328293,-3.7790210549758094,32.3911789824612,129.56471592984482,0.0,0.9992017158945912,-3.791700038311705,-3.674005590195962,-3.674005590195962
 2006-12-27T01:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,0.0,0.0,0.0,-3.7001520532720913,-3.7001520532720913,0.0,0.0,0.0,0.0,-3.7001520532720913,-3.7001520532720913,0.0,129.56471592984482,0.0,1.0,-3.7138373580186186,-3.7138373580186186,-3.7138373580186186
 2006-12-27T02:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,0.0,0.0,0.0,-3.608228096378594,-3.608228096378594,0.0,0.0,0.0,0.0,-3.608228096378594,-3.608228096378594,0.0,129.56471592984482,0.0,0.999969349859088,-3.621848475138425,-3.621848475138425,-3.621848475138425
 2006-12-27T03:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,0.0,0.0,0.0,-3.517321050043936,-3.517321050043936,0.0,0.0,0.0,0.0,-3.517321050043936,-3.517321050043936,0.0,129.56471592984482,0.0,0.999563874178173,-3.531064508350429,-3.531064508350429,-3.531064508350429
 2006-12-27T04:00:00,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,1.0,0.0,0.0,0.0,-3.4264776306376,-3.4264776306376,0.0,0.0,0.0,0.0,-3.4264776306376,-3.4264776306376,0.0,129.56471592984482,0.0,0.9990476110795372,-3.44008918179462,-3.44008918179462,-3.44008918179462
 2006-12-27T05:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,0.0,0.0,0.0,-3.332342710118452,-3.332342710118452,0.0,0.0,0.0,0.0,-3.332342710118452,-3.332342710118452,0.0,129.56471592984482,0.0,0.9985313479809012,-3.3459562706659334,-3.3459562706659334,-3.3459562706659334
 2006-12-27T06:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,1.0,0.0,0.0,0.0,-3.2408894020592225,-3.2408894020592225,0.0,0.0,0.0,0.0,-3.2408894020592225,-3.2408894020592225,0.0,129.56471592984477,0.0,0.998015084882265,-3.2545494122860927,-3.2545494122860927,-3.2545494122860927
 2006-12-27T07:00:00,1091.779760118311,3930407.13642592,12505972.453282991,9.653554477874582,9.639379541972152,29.205520212931944,0.0,0.0,0.0,9.653554477874582,9.653554477874582,0.0,0.0,0.0,0.0,0.0,-3.15274363519651,-3.15274363519651,0.0,0.0,0.0,0.0,-3.15274363519651,-3.15274363519651,0.0,129.56471592984482,0.0,0.9974988217836293,-3.166913818943567,-3.166913818943567,-3.166913818943567
 2006-12-27T08:00:00,1065.9378673183237,3837376.322345964,12200133.03883989,9.652972730976304,9.63914445142169,29.205520212931948,0.0,0.0,0.0,9.652972730976304,9.652972730976304,0.0,0.0,0.0,0.0,0.0,-3.0638683064369925,-3.0638683064369925,0.0,0.0,0.0,0.0,-3.0638683064369925,-3.0638683064369925,0.0,129.56471592984482,0.0,0.9969825586849932,-3.077545423784786,-3.077545423784786,-3.077545423784786
 2006-12-27T09:00:00,1191.7597243878515,4290335.007796266,13670677.412782293,10.158018510880224,10.142523405352987,24.337933510776622,0.0,0.0,0.0,10.158018510880224,10.158018510880224,0.0,0.0,23189.202842517203,83481130.23306192,503997807.04301566,6.90469016794972,6.3073657476565215,53.985298304102,23189.202842517203,83481130.23306192,503997807.04301566,6.90469016794972,6.3073657476565215,53.985298304102,107.970596608204,0.0,0.9964662955863574,5.912273896162514,5.912273896162514,5.912273896162514
 2006-12-27T10:00:00,3258.3514605359483,11730065.257929413,37286029.46351179,6.687797733935585,6.645535599397795,58.411040425863895,0.0,0.0,0.0,6.687797733935585,6.687797733935585,0.0,0.0,1693.4846825086045,6096544.857030976,19382509.719255395,6.723035848133407,6.7,64.78235796492241,1693.4846825086045,6096544.857030976,19382509.719255395,6.723035848133407,6.7,64.78235796492241,129.56471592984482,0.0,0.9959500324877214,6.7,6.7,6.7
 2006-12-27T11:00:00,3747.9206699855567,13492514.411948008,42869487.60926572,7.680776941703885,7.632185758141524,48.675867021553245,0.0,0.0,0.0,7.680776941703885,7.680776941703885,0.0,0.0,2065.837025196843,7437013.290708636,23647398.534281284,6.728104157252307,6.7,64.78235796492241,2065.837025196843,7437013.290708636,23647398.534281284,6.728104157252307,6.7,64.78235796492241,129.56471592984482,0.0,0.9954337693890856,6.7,6.7,6.7
 2006-12-27T12:00:00,29814.87601419618,107333553.65110624,341767789.18100256,6.8603684502599895,6.472964883073391,58.411040425863895,0.0,0.0,0.0,6.8603684502599895,6.8603684502599895,0.0,-1.0,0.0,0.0,0.0,6.900411793913307,6.900411793913307,0.0,0.0,0.0,0.0,6.900411793913307,6.900411793913307,0.0,129.56471592984482,2.824392347095827,0.9909948414465016,6.85032008855362,6.699986804436899,1.116666668287997
 2006-12-27T13:00:00,66513.64490729036,239449121.66624528,778083852.6818733,7.107691535692857,6.225641797640523,58.411040425863895,0.0,0.0,0.0,7.107691535692857,7.107691535692857,0.0,-1.0,0.0,0.0,0.0,7.163998966858753,7.163998966858753,0.0,0.0,0.0,0.0,7.163998966858753,7.163998966858753,0.0,129.56471592984482,7.655328064213488,0.97154821878204,7.121496687554377,6.700039149844733,9.8751695198e-05
 2006-12-27T14:00:00,73893.09927130902,266015157.3767125,1115968179.947688,7.299246827629342,6.034086505704039,58.411040425863895,0.0,0.0,0.0,7.299246827629342,7.299246827629342,0.0,-1.0,0.0,0.0,0.0,7.364976763036128,7.364976763036128,0.0,0.0,0.0,0.0,7.364976763036128,7.364976763036128,0.0,129.56471592984482,11.2267645720016,0.9374711548710208,7.335622812464482,6.699987554975812,0.0037349067811618
 2006-12-27T15:00:00,73865.41857412478,265915506.8668492,1007232606.1601744,7.237599565849886,6.095733767483494,58.411040425863895,0.0,0.0,0.0,7.237599565849886,7.237599565849886,0.0,-1.0,0.0,0.0,0.0,7.3002554886661954,7.3002554886661954,0.0,0.0,0.0,0.0,7.3002554886661954,7.3002554886661954,0.0,129.56471592984482,11.2588977850627,0.8961909042103918,7.33755143571792,6.699986546536604,0.0064407385165898
 2006-12-27T16:00:00,57497.624573178495,206991448.46344256,655760494.0478594,7.038348853246479,6.294984480086902,58.411040425863895,0.0,0.0,0.0,7.038348853246479,7.038348853246479,0.0,-1.0,0.0,0.0,0.0,7.091354069976647,7.091354069976647,0.0,0.0,0.0,0.0,7.091354069976647,7.091354069976647,0.0,129.56471592984482,7.697055903263153,0.8646431997049985,7.123620732069383,6.700045717600681,0.0005978334965156
 2006-12-27T17:00:00,23401.68476146678,84246065.14128038,268232574.471171,6.818688636501168,6.514644696832211,58.411040425863895,0.0,0.0,0.0,6.818688636501168,6.818688636501168,0.0,-1.0,0.0,0.0,0.0,6.860960768359095,6.860960768359095,0.0,0.0,0.0,0.0,6.860960768359095,6.860960768359095,0.0,129.56471592984482,3.666003360891368,0.8464631711655137,6.895620695202017,6.7000061851594594,3.7941968623e-06
 2006-12-27T18:00:00,5182.0831104455765,18655499.197604075,59280183.327395126,7.786598771360613,7.7194065171972275,48.675867021553245,0.0,0.0,0.0,7.786598771360613,7.786598771360613,0.0,0.0,4165.8114224592655,14996921.120853355,47818654.84917781,6.756827997247065,6.7,64.78235796492241,4165.8114224592655,14996921.120853355,47818654.84917781,6.756827997247065,6.7,64.78235796492241,129.56471592984482,0.0,0.841961123672482,6.717627226142512,6.717627226142512,6.717627226142512
 2006-12-27T19:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.85634233352,4215082.832400671,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.85634233352,4215082.832400671,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.841444860573846,6.7,6.7,6.7
 2006-12-27T20:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1171.5041525398751,4217414.949143551,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.5041525398751,4217414.949143551,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.8409285974752101,6.7,6.7,6.7
 2006-12-27T21:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,95959.95619194086,345455842.290987,2106069655.0263464,-0.9027098774317396,-3.4174392628953574,64.78235796492241,95959.95619194086,345455842.290987,2106069655.0263464,-0.9027098774317396,-3.4174392628953574,64.78235796492241,129.56471592984482,0.0,0.8396723278113628,-1.667439262895357,-1.162543590331971,-1.162543590331971
 2006-12-27T22:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,68880.83315860086,247970999.3709631,849328488.03732,-2.7829321100332685,-3.8,64.78235796492241,68880.83315860086,247970999.3709631,849328488.03732,-2.7829321100332685,-3.8,64.78235796492241,129.56471592984482,0.0,0.9109142592406974,-3.8,-2.80918022440234,-2.80918022440234
 2006-12-27T23:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,47420.99950806173,170715598.22902223,536347530.7657492,-3.1575255498100425,-3.8,64.78235796492241,47420.99950806173,170715598.22902223,536347530.7657492,-3.1575255498100425,-3.8,64.78235796492241,129.56471592984482,0.0,0.9607414875668312,-3.8,-3.182723278504687,-3.182723278504687
 2006-12-28T00:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,26137.713852373385,94095769.8685442,296661795.40394,-3.444551381891381,-3.8,64.78235796492241,26137.713852373385,94095769.8685442,296661795.40394,-3.444551381891381,-3.8,64.78235796492241,129.56471592984482,0.0,0.9898697476582584,-3.8,-3.466769894539965,-3.466769894539965
 2006-12-28T01:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,2932.3147202006608,10556332.99272238,33202721.05634284,-3.716008344558091,-3.755794844859853,10.7970596608204,2932.3147202006608,10556332.99272238,33202721.05634284,-3.716008344558091,-3.755794844859853,10.7970596608204,129.56471592984482,0.0,0.9999498860354588,-3.7732907111071534,-3.736895057961209,-3.736895057961209
 2006-12-28T02:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,0.0,0.0,0.0,-3.669650385658537,-3.669650385658537,0.0,0.0,0.0,0.0,-3.669650385658537,-3.669650385658537,0.0,129.56471592984482,0.0,0.9995125747469412,-3.6832709280083,-3.6832709280083,-3.6832709280083
 2006-12-28T03:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,0.0,0.0,0.0,-3.5776346519047304,-3.5776346519047304,0.0,0.0,0.0,0.0,-3.5776346519047304,-3.5776346519047304,0.0,129.56471592984482,0.0,0.998996311648305,-3.5913182829024453,-3.5913182829024453,-3.5913182829024453
 2006-12-28T04:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,0.0,0.0,0.0,-3.485631918341694,-3.485631918341694,0.0,0.0,0.0,0.0,-3.485631918341694,-3.485631918341694,0.0,129.56471592984482,0.0,0.9984800485496692,-3.4992481459037594,-3.4992481459037594,-3.4992481459037594
 2006-12-28T05:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,1.0,0.0,0.0,0.0,-3.3915907988298706,-3.3915907988298706,0.0,0.0,0.0,0.0,-3.3915907988298706,-3.3915907988298706,0.0,129.56471592984482,0.0,0.9979637854510331,-3.405205005463195,-3.405205005463195,-3.405205005463195
 2006-12-28T06:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,1.0,0.0,0.0,0.0,-3.300156492855758,-3.300156492855758,0.0,0.0,0.0,0.0,-3.300156492855758,-3.300156492855758,0.0,129.56471592984482,0.0,0.9974475223523974,-3.3138193597005645,-3.3138193597005645,-3.3138193597005645
 2006-12-28T07:00:00,369.2394907333146,1329262.1666399324,4242543.395722564,12.099454039541596,12.094645314268044,9.735173404310649,0.0,0.0,0.0,12.099454039541596,12.099454039541596,0.0,0.0,0.0,0.0,0.0,-3.212704432250628,-3.212704432250628,0.0,0.0,0.0,0.0,-3.212704432250628,-3.212704432250628,0.0,129.56471592984482,0.0,0.9969312592537612,-3.226722640656511,-3.226722640656511,-3.226722640656511
 2006-12-28T08:00:00,1590.023457231824,5724084.446034567,18210991.270059824,11.555035867151323,11.534394309022998,14.602760106465972,0.0,0.0,0.0,11.555035867151323,11.555035867151323,0.0,0.0,0.0,0.0,0.0,-3.1074278550879924,-3.1074278550879924,0.0,0.0,0.0,0.0,-3.1074278550879924,-3.1074278550879924,0.0,129.56471592984482,0.0,0.9964149961551252,-3.129426296058268,-3.129426296058268,-3.129426296058268
 2006-12-28T09:00:00,3710.570012121882,13358052.043638775,42587243.56428162,6.690802081375611,6.642531251957769,58.411040425863895,0.0,0.0,0.0,6.690802081375611,6.690802081375611,0.0,0.0,0.0,0.0,0.0,-2.93653521486614,-2.93653521486614,0.0,0.0,0.0,0.0,-2.93653521486614,-2.93653521486614,0.0,129.56471592984482,0.0,0.9958987330564892,-2.9629395261631104,-2.9629395261631104,-2.9629395261631104
 2006-12-28T10:00:00,2933.96846765726,10562286.483566131,33624404.51436197,6.685722544084576,6.647610789248804,58.411040425863895,0.0,0.0,0.0,6.685722544084576,6.685722544084576,0.0,0.0,0.0,0.0,0.0,-2.8100599188700417,-2.8100599188700417,0.0,0.0,0.0,0.0,-2.8100599188700417,-2.8100599188700417,0.0,129.56471592984482,0.0,0.9953824699578536,-2.830032873003681,-2.830032873003681,-2.830032873003681
 2006-12-28T11:00:00,473.6713633923034,1705216.9082122922,5434270.432777695,11.87876161689324,11.87260211626188,9.735173404310649,0.0,0.0,0.0,11.87876161689324,11.87876161689324,0.0,0.0,28081.63673587983,101093892.2491674,555742463.0179205,6.682614350589792,6.023417799301206,43.1882386432816,28081.63673587983,101093892.2491674,555742463.0179205,6.682614350589792,6.023417799301206,43.1882386432816,107.970596608204,0.0,0.9948662068592176,4.446589070813208,4.446589070813208,4.446589070813208
 2006-12-28T12:00:00,490.7774840193217,1766798.9424695582,5628788.488404809,11.87887185631786,11.872491876837255,9.735173404310649,0.0,0.0,0.0,11.87887185631786,11.87887185631786,0.0,-1.0,0.0,0.0,0.0,6.718532588812397,6.718532588812397,0.0,0.0,0.0,0.0,6.718532588812397,6.718532588812397,0.0,129.56471592984482,0.3026450342839581,0.9939077082377116,6.715592390657675,6.699896896390784,1.1166666666666667
 2006-12-28T13:00:00,3951.7049692423498,14226137.88927246,45206213.73394582,8.770106296121812,8.718866489289857,38.940693617242594,0.0,0.0,0.0,8.770106296121812,8.770106296121812,0.0,-1.0,0.0,0.0,0.0,6.731126106114036,6.731126106114036,0.0,0.0,0.0,0.0,6.731126106114036,6.731126106114036,0.0,129.56471592984482,0.4259662715362896,0.9922283444103924,6.722052505362196,6.699934465883792,0.0
 2006-12-28T14:00:00,15435.155595798333,55566560.144873984,176756734.33212236,6.766842351470584,6.566490981862796,58.411040425863895,0.0,0.0,0.0,6.766842351470584,6.766842351470584,0.0,-1.0,0.0,0.0,0.0,6.802249098608258,6.802249098608258,0.0,0.0,0.0,0.0,6.802249098608258,6.802249098608258,0.0,129.56471592984482,1.7821536561277649,0.9879590981591144,6.793476287829809,6.700000663185471,0.0
 2006-12-28T15:00:00,14716.183670098646,52978261.21235513,168514911.45112437,6.762171203907676,6.571162129425704,58.411040425863895,0.0,0.0,0.0,6.762171203907676,6.762171203907676,0.0,-1.0,0.0,0.0,0.0,6.800920892438387,6.800920892438387,0.0,0.0,0.0,0.0,6.800920892438387,6.800920892438387,0.0,129.56471592984482,2.057328255744087,0.9807752589734632,6.808113714824508,6.6999883048484286,0.0
 2006-12-28T16:00:00,6483.67231586156,23341220.33710161,74214032.3472868,6.708726227505903,6.624607105827476,58.411040425863895,0.0,0.0,0.0,6.708726227505903,6.708726227505903,0.0,-1.0,0.0,0.0,0.0,6.7451839344252456,6.7451839344252456,0.0,0.0,0.0,0.0,6.7451839344252456,6.7451839344252456,0.0,129.56471592984482,1.0756284904736566,0.9754296003787832,6.755721790147617,6.699589731257713,0.0
 2006-12-28T17:00:00,357.32530076864924,1286371.082767137,4090701.9828828014,11.672448198227846,11.667811578910031,9.735173404310649,0.0,0.0,0.0,11.672448198227846,11.672448198227846,0.0,-1.0,0.0,0.0,0.0,6.7159630907813,6.7159630907813,0.0,0.0,0.0,0.0,6.7159630907813,6.7159630907813,0.0,129.56471592984482,0.3158117231271142,0.973207118218258,6.716371012488531,6.699999860847633,0.0
 2006-12-28T18:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1366.6616633217054,4919981.987958141,15642575.123811549,6.718591082413394,6.7,64.78235796492241,1366.6616633217054,4919981.987958141,15642575.123811549,6.718591082413394,6.7,64.78235796492241,129.56471592984482,0.0,0.9722867833293384,6.702655761597178,6.702655761597178,6.702655761597178
 2006-12-28T19:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.963860690969,4211869.898487488,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.963860690969,4211869.898487488,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9717705202307028,6.7,6.7,6.7
 2006-12-28T20:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.14424320873,4212519.275551427,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.14424320873,4212519.275551427,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9712542571320664,6.7,6.7,6.7
 2006-12-28T21:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1169.7953730787492,4211263.343083496,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.7953730787492,4211263.343083496,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9707379940334308,6.7,6.7,6.7
 2006-12-28T22:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.3583957302064,4213290.224628742,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.3583957302064,4213290.224628742,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9702217309347948,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T23:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.4300475874377,4213548.171314776,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.4300475874377,4213548.171314776,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9697054678361589,6.7,6.7,6.7
 2006-12-29T00:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.546728582705,4213968.222897737,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.546728582705,4213968.222897737,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9691892047375228,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T01:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1171.0139922695878,4215650.372170515,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1171.0139922695878,4215650.372170515,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.968672941638887,6.7,6.7,6.7
 2006-12-29T02:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.2688192858157,4212967.749428936,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.2688192858157,4212967.749428936,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.968156678540251,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T03:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.2094357384065,4212753.968658263,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.2094357384065,4212753.968658263,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.967640415441615,6.7,6.7,6.7
 2006-12-29T04:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.46432113796,4213671.556096657,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.46432113796,4213671.556096657,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9671241523429788,6.7,6.7,6.7
 2006-12-29T05:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1170.6087700586525,4214191.572211148,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.6087700586525,4214191.572211148,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9666078892443432,6.7,6.7,6.7
 2006-12-29T06:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,1.0,1169.3864263262003,4209791.13477432,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.3864263262003,4209791.13477432,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9660916261457072,6.7,6.7,6.7
 2006-12-29T07:00:00,366.5928296196639,1319734.18663079,4220978.124449948,11.671996076557445,11.667211794675849,9.735173404310649,0.0,0.0,0.0,11.671996076557445,11.671996076557445,0.0,0.0,1177.0918047477824,4237530.497092017,13504052.9676485,6.7160495130745845,6.7,64.78235796492241,1177.0918047477824,4237530.497092017,13504052.9676485,6.7160495130745845,6.7,64.78235796492241,129.56471592984482,0.0,0.9655753630470711,6.7,6.7,6.7
 2006-12-29T08:00:00,1314.4950116949817,4732182.042101935,15025654.072781457,11.679064896301789,11.662033809200578,9.735173404310649,0.0,0.0,0.0,11.679064896301789,11.679064896301789,0.0,0.0,1550.643836097189,5582317.80994988,17777264.121075943,7.217383521015943,7.196255590729941,59.38382813451219,1550.643836097189,5582317.80994988,17777264.121075943,7.217383521015943,7.196255590729941,59.38382813451219,129.56471592984482,0.0,0.9650590999484352,6.7,6.7,6.7
 2006-12-29T09:00:00,3546.466581089722,12767279.691922998,40613294.84171554,6.68968337822685,6.64364995510653,58.411040425863895,0.0,0.0,0.0,6.68968337822685,6.68968337822685,0.0,0.0,1883.7325743172933,6781437.267542258,21614582.75844035,6.725688633572292,6.7,64.78235796492241,1883.7325743172933,6781437.267542258,21614582.75844035,6.725688633572292,6.7,64.78235796492241,129.56471592984482,0.0,0.9645428368497994,6.7,6.7,6.7
 2006-12-29T10:00:00,2836.3524583895487,10210868.850202374,32462213.41109776,6.685063894242842,6.648269439090538,58.411040425863895,0.0,0.0,0.0,6.685063894242842,6.685063894242842,0.0,0.0,1532.640845186181,5517507.042670252,17549249.232947372,6.720857133117381,6.7,64.78235796492241,1532.640845186181,5517507.042670252,17549249.232947372,6.720857133117381,6.7,64.78235796492241,129.56471592984482,0.0,0.9640265737511632,6.7,6.7,6.7
 2006-12-29T11:00:00,400.2681207696366,1440965.234770692,4582596.983867226,11.609061951758497,11.6038677896021,9.735173404310649,0.0,0.0,0.0,11.609061951758497,11.609061951758497,0.0,0.0,1194.2543433015137,4299315.63588545,13684214.550179971,6.716263631207215,6.7,64.78235796492241,1194.2543433015137,4299315.63588545,13684214.550179971,6.716263631207215,6.7,64.78235796492241,129.56471592984482,0.0,0.9635103106525276,6.7,6.7,6.7
 2006-12-29T12:00:00,10416.656359744366,37499962.89507972,119293557.41889004,6.734274926950802,6.599058406382578,58.411040425863895,0.0,0.0,0.0,6.734274926950802,6.734274926950802,0.0,-1.0,0.0,0.0,0.0,6.772400961159892,6.772400961159892,0.0,0.0,0.0,0.0,6.772400961159892,6.772400961159892,0.0,129.56471592984482,1.038445132421894,0.9616168757712116,6.754284475854184,6.699998767339127,1.1166666666666667
 2006-12-29T13:00:00,27025.349875198823,97291259.55071576,309499059.9173076,6.842077785178585,6.491255548154796,58.411040425863895,0.0,0.0,0.0,6.842077785178585,6.842077785178585,0.0,-1.0,0.0,0.0,0.0,6.885480218284152,6.885480218284152,0.0,0.0,0.0,0.0,6.885480218284152,6.885480218284152,0.0,129.56471592984482,3.117789566848329,0.9539083018275264,6.865366037524002,6.699990074763579,2.2155166590209769e-10
 2006-12-29T14:00:00,39819.04313552284,143348555.28788227,456028307.6296116,6.925131239847242,6.408202093486138,58.411040425863895,0.0,0.0,0.0,6.925131239847242,6.925131239847242,0.0,-1.0,0.0,0.0,0.0,6.972628416756694,6.972628416756694,0.0,0.0,0.0,0.0,6.972628416756694,6.972628416756694,0.0,129.56471592984482,4.864380635051622,0.9396627368128382,6.961434625350741,6.70002410691696,2.015994543154894e-07
 2006-12-29T15:00:00,39559.965426626215,142415875.5358544,452780983.3901765,6.923290554578375,6.410042778755006,58.411040425863895,0.0,0.0,0.0,6.923290554578375,6.923290554578375,0.0,-1.0,0.0,0.0,0.0,6.970670557120489,6.970670557120489,0.0,0.0,0.0,0.0,6.970670557120489,6.970670557120489,0.0,129.56471592984482,5.188224500523908,0.9220193553521924,6.979531837346983,6.700016062674924,6.689688487604428e-07
 2006-12-29T16:00:00,31862.134295068896,114703683.46224806,365478594.386057,6.873806524010372,6.459526809323009,58.411040425863895,0.0,0.0,0.0,6.873806524010372,6.873806524010372,0.0,-1.0,0.0,0.0,0.0,6.918797406474465,6.918797406474465,0.0,0.0,0.0,0.0,6.918797406474465,6.918797406474465,0.0,129.56471592984482,4.2439487425850215,0.9063920820063344,6.926957867544512,6.700035586489876,4.15219014726631e-08
 2006-12-29T17:00:00,17777.149546582852,63997738.36769826,203699240.00633383,6.782112416382115,6.551220916951265,58.411040425863895,0.0,0.0,0.0,6.782112416382115,6.782112416382115,0.0,-1.0,0.0,0.0,0.0,6.822598159396644,6.822598159396644,0.0,0.0,0.0,0.0,6.822598159396644,6.822598159396644,0.0,129.56471592984482,2.6220033913996,0.8950092247889899,6.838493856614491,6.69998487919182,4.6434559900869016e-10
 2006-12-29T18:00:00,14500.909514849069,52203274.25345662,166169841.88624308,6.760842059120313,6.572491274213068,58.411040425863895,0.0,0.0,0.0,6.760842059120313,6.760842059120313,0.0,0.0,8608.535451573925,30990727.625666127,98814833.79156572,6.817430988275061,6.7,64.78235796492241,8608.535451573925,30990727.625666127,98814833.79156572,6.817430988275061,6.7,64.78235796492241,129.56471592984482,0.0,0.8914274873349394,6.7171176889811735,6.7171176889811735,6.7171176889811735
 2006-12-29T19:00:00,21032.38082756077,75716570.97921878,241280074.61843413,6.803412264926657,6.529921068406722,58.411040425863895,0.0,0.0,0.0,6.803412264926657,6.803412264926657,0.0,0.0,10619.95670576778,38231844.14076401,121979222.60661487,6.844956905524075,6.7,64.78235796492241,10619.95670576778,38231844.14076401,121979222.60661487,6.844956905524075,6.7,64.78235796492241,129.56471592984482,0.0,0.8909112242363036,6.7,6.7,6.7
 2006-12-29T20:00:00,26530.304024100507,95509094.48676184,303598473.6298312,6.83873307939762,6.4946002539357615,58.411040425863895,0.0,0.0,0.0,6.83873307939762,6.83873307939762,0.0,0.0,13373.654330733603,48145155.59064096,153156851.21834067,6.882002853480249,6.7,64.78235796492241,13373.654330733603,48145155.59064096,153156851.21834067,6.882002853480249,6.7,64.78235796492241,129.56471592984482,0.0,0.8903949611376675,6.7,6.7,6.7
 2006-12-29T21:00:00,12770.476675491263,45973716.03176854,146294547.11076826,6.749578300467113,6.583755032866268,58.411040425863895,0.0,0.0,0.0,6.749578300467113,6.749578300467113,0.0,1.0,95911.11778959796,345280024.04255265,2032598825.010031,-0.9913693529955124,-3.4182128657157613,64.78235796492241,95911.11778959796,345280024.04255265,2032598825.010031,-0.9913693529955124,-3.4182128657157613,64.78235796492241,129.56471592984482,0.0,0.8831562348836037,-1.6682128657157616,-1.342509583726285,-1.342509583726285
 2006-12-29T22:00:00,96.1760182149199,346233.6655737117,1098998.6731296603,13.038545145116972,13.037299479564204,1.9470346808621293,0.0,0.0,0.0,13.038545145116972,13.038545145116972,0.0,1.0,59003.13658434356,212411291.70363685,668327501.3075807,-2.999536501912764,-3.8,64.78235796492241,59003.13658434356,212411291.70363685,668327501.3075807,-2.999536501912764,-3.8,64.78235796492241,129.56471592984482,0.0,0.9417672826611868,-3.8,-3.0257614368183177,-3.0257614368183177
 2006-12-29T23:00:00,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,1.0,34407.32933607122,123866385.60985638,389426055.76126593,-3.333449081223012,-3.8,64.78235796492241,34407.32933607122,123866385.60985638,389426055.76126593,-3.333449081223012,-3.8,64.78235796492241,129.56471592984482,0.0,0.9793023345817012,-3.8,-3.357061494710872,-3.357061494710872
 2006-12-30T00:00:00,88.62011459529727,319032.4125430701,1014157.6954930885,12.983056769203328,12.98190726894824,2.433793351077662,0.0,0.0,0.0,12.983056769203328,12.983056769203328,0.0,1.0,13336.450989836552,48011223.56341159,151640689.5950929,-3.605026621933324,-3.7867304029267577,43.1882386432816,13336.450989836552,48011223.56341159,151640689.5950929,-3.605026621933324,-3.7867304029267577,43.1882386432816,129.56471592984482,0.0,0.998045832857986,-3.797171016558596,-3.6293996032542895,-3.6293996032542895
 2006-12-30T01:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,1.0,0.0,0.0,0.0,-3.716802534809807,-3.716802534809807,0.0,0.0,0.0,0.0,-3.716802534809807,-3.716802534809807,0.0,129.56471592984482,0.0,1.0,-3.73048686761177,-3.73048686761177,-3.73048686761177
 2006-12-30T02:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,1.0,0.0,0.0,0.0,-3.623930936343689,-3.623930936343689,0.0,0.0,0.0,0.0,-3.623930936343689,-3.623930936343689,0.0,129.56471592984482,0.0,0.9999672631526554,-3.6375455315395473,-3.6375455315395473,-3.6375455315395473
 2006-12-30T03:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,1.0,0.0,0.0,0.0,-3.5317592715271293,-3.5317592715271293,0.0,0.0,0.0,0.0,-3.5317592715271293,-3.5317592715271293,0.0,129.56471592984482,0.0,0.9995576140588748,-3.5454396470648497,-3.5454396470648497,-3.5454396470648497
