Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-30T04:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,1.0,0.0,0.0,0.0,-3.439677114121037,-3.439677114121037,0.0,0.0,0.0,0.0,-3.439677114121037,-3.439677114121037,0.0,129.56471592984482,0.0,0.999041350960239,-3.453289498302199,-3.453289498302199,-3.453289498302199
 2006-12-30T05:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,1.0,0.0,0.0,0.0,-3.3452120840025885,-3.3452120840025885,0.0,0.0,0.0,0.0,-3.3452120840025885,-3.3452120840025885,0.0,129.56471592984482,0.0,0.9985250878616028,-3.3587652047443366,-3.3587652047443366,-3.3587652047443366
 2006-12-30T06:00:00,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,1.0,0.0,0.0,0.0,-3.2528340192661296,-3.2528340192661296,0.0,0.0,0.0,0.0,-3.2528340192661296,-3.2528340192661296,0.0,129.56471592984482,0.0,0.9980088247629672,-3.2665581541323125,-3.2665581541323125,-3.2665581541323125
 2006-12-30T07:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,0.0,-3.1674953216048447,-3.1674953216048447,0.0,0.0,0.0,0.0,-3.1674953216048447,-3.1674953216048447,0.0,129.56471592984482,0.0,0.997492561664331,-3.1813706902134733,-3.1813706902134733,-3.1813706902134733
 2006-12-30T08:00:00,1470.057424113794,5292206.726809659,16847339.952376638,8.87301807624074,8.853922402115268,38.940693617242594,0.0,0.0,0.0,8.87301807624074,8.87301807624074,0.0,0.0,26644.391937304583,95919810.97429648,509463431.0843955,8.153865033149293,7.549434901205317,53.985298304102,26644.391937304583,95919810.97429648,509463431.0843955,8.153865033149293,7.549434901205317,53.985298304102,107.970596608204,0.0,0.9969762985656953,5.910633594244167,5.910633594244167,5.910633594244167
 2006-12-30T09:00:00,2177.5011888125923,7839004.279725334,24950843.324042123,6.680806974473846,6.652526358859536,58.411040425863895,0.0,0.0,0.0,6.680806974473846,6.680806974473846,0.0,0.0,1198.850120563762,4315860.434029543,13711054.05499275,6.716295528652984,6.7,64.78235796492241,1198.850120563762,4315860.434029543,13711054.05499275,6.716295528652984,6.7,64.78235796492241,129.56471592984482,0.0,0.9964600354670592,6.7,6.7,6.7
 2006-12-30T10:00:00,1068.3495029701105,3846058.210692397,12240163.938813064,9.940524980784351,9.926651327875367,29.205520212931944,0.0,0.0,0.0,9.940524980784351,9.940524980784351,0.0,0.0,1176.087166210594,4233913.798358138,13459182.320992315,6.715996184917624,6.7,64.78235796492241,1176.087166210594,4233913.798358138,13459182.320992315,6.715996184917624,6.7,64.78235796492241,129.56471592984482,0.0,0.9959437723684234,6.7,6.7,6.7
 2006-12-30T11:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,1170.0485713977862,4212174.857032031,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.0485713977862,4212174.857032031,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9954275092697872,6.7,6.7,6.7
 2006-12-30T12:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,-1.0,0.0,0.0,0.0,6.715973835732407,6.715973835732407,0.0,0.0,0.0,0.0,6.715973835732407,6.715973835732407,0.0,129.56471592984482,0.2600500168009472,0.994499725643926,6.713353653911564,6.699873874730866,1.1166666666666667
 2006-12-30T13:00:00,352.1953761817652,1267903.3542543547,4034672.75038464,12.113250150253611,12.108677037804354,9.735173404310649,0.0,0.0,0.0,12.113250150253611,12.113250150253611,0.0,-1.0,0.0,0.0,0.0,6.715890010965793,6.715890010965793,0.0,0.0,0.0,0.0,6.715890010965793,6.715890010965793,0.0,129.56471592984482,0.3066386313506887,0.9930121402562676,6.7158531524334,6.69995885428019,0.0
 2006-12-30T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715901588694568,6.715901588694568,0.0,0.0,0.0,0.0,6.715901588694568,6.715901588694568,0.0,129.56471592984482,0.3082591829253908,0.9915270424886148,6.715937849272266,6.699959351525332,0.0
 2006-12-30T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715852025324185,6.715852025324185,0.0,0.0,0.0,0.0,6.715852025324185,6.715852025324185,0.0,129.56471592984482,0.3074452268007067,0.9900413105358892,6.715852668936935,6.699916562113219,0.0
 2006-12-30T16:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715933719662832,6.715933719662832,0.0,0.0,0.0,0.0,6.715933719662832,6.715933719662832,0.0,129.56471592984482,0.3065848748106551,0.9885571185529126,6.715896827241401,6.700005212813199,0.0
 2006-12-30T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715851427558889,6.715851427558889,0.0,0.0,0.0,0.0,6.715851427558889,6.715851427558889,0.0,129.56471592984482,0.3075722014629613,0.9870710656157068,6.715858604799045,6.699915901680879,0.0
 2006-12-30T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1364.8194624848663,4913350.064945519,15637188.2164069,6.718584678084686,6.700000000000002,64.78235796492241,1364.8194624848663,4913350.064945519,15637188.2164069,6.718584678084686,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9861516293316548,6.702649316061451,6.702649316061451,6.702649316061451
 2006-12-30T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.9243407671645,4215327.626761792,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.9243407671645,4215327.626761792,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9856353662330184,6.7,6.7,6.7
 2006-12-30T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.743249652757,4214675.698749924,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.743249652757,4214675.698749924,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9851191031343828,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1169.7349391806465,4211045.781050328,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1169.7349391806465,4211045.781050328,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9846028400357468,6.7,6.7,6.7
 2006-12-30T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.8454476886147,4215043.611679012,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.8454476886147,4215043.611679012,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9840865769371108,6.7,6.7,6.7
 2006-12-30T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.0115465173424,4215641.567462433,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.0115465173424,4215641.567462433,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9835703138384748,6.7,6.7,6.7
 2006-12-31T00:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.505402401328,4217419.448644781,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1171.505402401328,4217419.448644781,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9830540507398388,6.7,6.7,6.7
 2006-12-31T01:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.9170964988564,4215301.547395882,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.9170964988564,4215301.547395882,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.982537787641203,6.7,6.7,6.7
 2006-12-31T02:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.7819147672797,4214814.893162207,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.7819147672797,4214814.893162207,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9820215245425667,6.7,6.7,6.7
 2006-12-31T03:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.5671943191653,4214041.899548994,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.5671943191653,4214041.899548994,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9815052614439308,6.7,6.7,6.7
 2006-12-31T04:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.804467844153,4214896.08423895,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.804467844153,4214896.08423895,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.980988998345295,6.7,6.7,6.7
 2006-12-31T05:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.4698248572467,4213691.369486089,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.4698248572467,4213691.369486089,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9804727352466592,6.7,6.7,6.7
 2006-12-31T06:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1171.1688735449125,4216207.944761685,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.1688735449125,4216207.944761685,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9799564721480232,6.7,6.7,6.7
 2006-12-31T07:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.720237581386,4214592.85529299,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.720237581386,4214592.85529299,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9794402090493872,6.7,6.7,6.7
 2006-12-31T08:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.6112136813874,4214200.369252994,13408015.844071222,6.715935374980187,6.699999999999999,64.78235796492238,1170.6112136813874,4214200.369252994,13408015.844071222,6.715935374980187,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9789239459507514,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-31T09:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.6357024563276,4210688.528842779,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1169.6357024563276,4210688.528842779,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9784076828521154,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T10:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1171.2140466174803,4216370.567822928,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.2140466174803,4216370.567822928,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9778914197534796,6.7,6.7,6.7
 2006-12-31T11:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.6870116401178,4218073.241904424,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1171.6870116401178,4218073.241904424,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9773751566548436,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T12:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,-1.0,0.0,0.0,0.0,6.715934650830767,6.715934650830767,0.0,0.0,0.0,0.0,6.715934650830767,6.715934650830767,0.0,129.56471592984482,0.2561958302304818,0.9764551780614776,6.713279031733609,6.699999224115,1.1166666666666667
 2006-12-31T13:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715937485222043,6.715937485222043,0.0,0.0,0.0,0.0,6.715937485222043,6.715937485222043,0.0,129.56471592984482,0.3074197072587614,0.9749700474631244,6.7159371461163095,6.700002163997232,0.0
 2006-12-31T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715934516687127,6.715934516687127,0.0,0.0,0.0,0.0,6.715934516687127,6.715934516687127,0.0,129.56471592984482,0.3074306186287517,0.9734848576491278,6.715934656838743,6.69999911504084,0.0
 2006-12-31T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715935358430468,6.715935358430468,0.0,0.0,0.0,0.0,6.715935358430468,6.715935358430468,0.0,129.56471592984482,0.3074216912172525,0.9719997057845778,6.715935109606698,6.700000029483292,0.0
 2006-12-31T16:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,-1.0,0.0,0.0,0.0,6.7159356523618,6.7159356523618,0.0,0.0,0.0,0.0,6.7159356523618,6.7159356523618,0.0,129.56471592984482,0.3074297340896878,0.9705145470024268,6.715935756248373,6.700000257691598,0.0
 2006-12-31T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,-1.0,0.0,0.0,0.0,6.715935800970066,6.715935800970066,0.0,0.0,0.0,0.0,6.715935800970066,6.715935800970066,0.0,129.56471592984482,0.3074260119448889,0.969029387705546,6.715935741920842,6.700000436333967,0.0
 2006-12-31T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1365.0828667564383,4914298.320323179,15642792.216081249,6.718591338096591,6.7,64.78235796492241,1365.0828667564383,4914298.320323179,15642792.216081249,6.718591338096591,6.7,64.78235796492241,129.56471592984482,0.0,0.9681094173813533,6.702655991258809,6.702655991258809,6.702655991258809
 2006-12-31T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.1792902147292,4216245.444773025,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1171.1792902147292,4216245.444773025,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9675931542827176,6.7,6.7,6.7
 2006-12-31T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.931825440195,4215354.571584702,13408015.844071222,6.71593537498019,6.7,64.78235796492241,1170.931825440195,4215354.571584702,13408015.844071222,6.71593537498019,6.7,64.78235796492241,129.56471592984482,0.0,0.9670768911840814,6.7,6.7,6.7
 2006-12-31T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.85838301772,4215090.178863793,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,1170.85838301772,4215090.178863793,13408015.844071222,6.71593537498019,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9665606280854456,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1170.8954460484977,4215223.605774591,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1170.8954460484977,4215223.605774591,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9660443649868096,6.7,6.7,6.7
 2006-12-31T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,1.0,1169.520728610891,4210274.622999207,13408015.844071222,6.715935374980188,6.7,64.78235796492241,1169.520728610891,4210274.622999207,13408015.844071222,6.715935374980188,6.7,64.78235796492241,129.56471592984482,0.0,0.9655281018881736,6.7,6.7,6.7
