Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-09T06:00:00,4803.65376193519,17293153.54296669,52552466.74281244,13.24180477401697,13.182235736371494,9.735173404310643,0.0,0.0,0.0,13.24180477401697,13.24180477401697,0.0,0.0,3438.301964880073,12377887.073568264,37673109.40338571,6.744770113870566,6.700000000000003,64.78235796492241,3438.301964880073,12377887.073568264,37673109.40338571,6.744770113870566,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9612027466623888,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T07:00:00,70452.30560684054,253628300.184626,1618066757.7555156,10.25750326420468,8.42245798542108,38.940693617242594,4984.827650609558,17945379.542194407,132318655.06610271,10.25750326420468,10.107283140432704,1.9470346808621293,0.0,55248.9061154241,198896062.0155268,882849960.5272529,7.747579300289985,6.700000000000003,64.78235796492241,55248.9061154241,198896062.0155268,882849960.5272529,7.747579300289985,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9606864835637527,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T08:00:00,87197.65673734593,313911564.25444543,1975214177.2976844,9.069749454294366,6.829928795969201,48.67586702155322,0.0,0.0,0.0,9.069749454294366,9.069749454294366,0.0,0.0,64905.45026506257,233659620.9542253,992555171.0222502,7.878357401431896,6.7,64.78235796492238,64905.45026506257,233659620.9542253,992555171.0222502,7.878357401431896,6.7,64.78235796492238,129.56471592984477,0.0,0.9601702204651162,6.7,6.7,6.7
 2006-07-09T09:00:00,74657.03480615192,268765325.30214703,1702317955.707157,10.1816563287068,8.25117854870344,38.94069361724258,0.0,0.0,0.0,10.1816563287068,10.1816563287068,0.0,0.0,53694.14528708632,193298923.03351083,858077294.086556,7.718566602239118,6.699999999999998,64.78235796492238,53694.14528708632,193298923.03351083,858077294.086556,7.718566602239118,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9596539573664804,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T10:00:00,93062.98342587108,335026740.3331359,2113915516.2231407,9.137190508335287,6.739977521817671,48.67586702155322,360.30342994153625,1297092.3477895297,3899027.304562344,9.137190508335287,9.13276689891578,1.6225289007184427,0.0,66272.98215823459,238582735.76964456,1064156535.0822972,7.96321840522176,6.7,64.78235796492238,66272.98215823459,238582735.76964456,1064156535.0822972,7.96321840522176,6.7,64.78235796492238,129.56471592984477,0.0,0.9591376942678445,6.7,6.7,6.7
 2006-07-09T11:00:00,74360.36937309879,267697329.74315572,1660452577.1237776,10.154229241013669,8.271180831628827,38.94069361724258,915.6128602790526,3296206.297004592,9889256.864273828,10.154229241013669,10.143009349543028,3.24505780143688,0.0,54995.99179452754,197985570.4602992,842142534.9429901,7.699584688382235,6.699999999999998,64.78235796492238,54995.99179452754,197985570.4602992,842142534.9429901,7.699584688382235,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9586214311692086,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T12:00:00,86978.16641001172,313121399.0760423,1884858428.4898093,9.011725748301822,6.874356391448681,48.67586702155322,401.7308907610743,1446231.2067398664,4318941.55856017,9.011725748301822,9.006825714564558,1.6225289007184427,0.0,66529.42308185755,239505923.0946872,949484663.1376176,7.827209910542802,6.7,64.78235796492238,66529.42308185755,239505923.0946872,949484663.1376176,7.827209910542802,6.7,64.78235796492238,129.56471592984477,0.0,0.9581051680705724,6.7,6.7,6.7
 2006-07-09T13:00:00,75239.29301435022,270861454.85166067,1678348939.4539,10.162548949220753,8.259203828352243,38.94069361724261,858.6637428208945,3091189.4741552183,9216132.76997652,10.162548949220753,10.152092773925844,3.013267958477107,0.0,54995.11518857832,197982414.67888188,850770970.2898076,7.7098251296217235,6.700000000000002,64.78235796492241,54995.11518857832,197982414.67888188,850770970.2898076,7.7098251296217235,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9575889049719368,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T14:00:00,99270.8949909262,357375221.9673343,2302370236.48122,9.21890043020764,6.607862850549132,48.675867021553245,679.8185881267001,2447346.9172561225,7314455.151740109,9.21890043020764,9.210601612564858,1.390739057758663,0.0,67110.79323095742,241598855.63144663,1160460955.0381126,8.077389179550513,6.700000000000002,64.78235796492241,67110.79323095742,241598855.63144663,1160460955.0381126,8.077389179550513,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9570726418733008,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T15:00:00,82884.55979999121,298384415.2799684,1948417266.2164216,10.237187228302371,8.027445041910896,38.9406936172426,950.7299135912948,3422627.6889286614,10265663.69684572,10.237187228302371,10.2255401612074,2.433793351077662,0.0,55550.00930536286,199980033.4993063,986797932.3284324,7.871123369210397,6.700000000000002,64.78235796492241,55550.00930536286,199980033.4993063,986797932.3284324,7.871123369210397,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9565563787746648,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T16:00:00,101394.51876977787,365020267.57120025,2392502116.565093,9.250040700641096,6.536747163709148,48.675867021553245,338.9433927657029,1220196.2139565304,3672764.111610304,9.250040700641096,9.245873767870217,1.216896675538831,0.0,67326.80755378642,242376507.19363105,1203851135.6659846,8.1288411534198,6.700000000000002,64.78235796492241,67326.80755378642,242376507.19363105,1203851135.6659846,8.1288411534198,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9560401156760292,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T17:00:00,78029.12870989037,280904863.35560536,1812799859.796756,10.16041054398642,8.104556717639731,38.9406936172426,238.7659197898131,859557.3112433271,2598952.535863785,10.16041054398642,10.15746195482066,2.433793351077662,0.0,54183.72681870306,195061416.54733104,914851410.4377916,7.785846886060028,6.700000000000002,64.78235796492241,54183.72681870306,195061416.54733104,914851410.4377916,7.785846886060028,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9555238525773928,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T18:00:00,88464.20111137549,318471124.00095177,1980740981.693118,9.04201591504443,6.79589277696542,48.675867021553245,0.0,0.0,0.0,9.04201591504443,9.04201591504443,0.0,0.0,65733.26624864934,236639758.4951376,995373261.2152716,7.881657901540646,6.700000000000002,64.78235796492241,65733.26624864934,236639758.4951376,995373261.2152716,7.881657901540646,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9550075894787572,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T19:00:00,65063.07289390943,234227062.418074,1366581563.027285,10.016772131387173,8.467136358130999,38.94069361724258,0.0,0.0,0.0,10.016772131387173,10.016772131387173,0.0,0.0,53440.67562455591,192386432.2484013,689709400.2263048,7.518846620101567,6.699999999999998,64.78235796492238,53440.67562455591,192386432.2484013,689709400.2263048,7.518846620101567,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9544913263801208,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T20:00:00,76906.12409510526,276862046.7423789,1576579967.956924,8.866099559535522,7.078453784755655,48.67586702155324,0.0,0.0,0.0,8.866099559535522,8.866099559535522,0.0,0.0,65436.78444350173,235572423.99660623,792673295.94315,7.641235865167027,6.7,64.78235796492241,65436.78444350173,235572423.99660623,792673295.94315,7.641235865167027,6.7,64.78235796492241,129.56471592984482,0.0,0.9539750632814852,6.7,6.7,6.7
 2006-07-09T21:00:00,62696.6306620657,225707870.3834365,1320050725.4733577,10.03613363854833,8.539328009071133,38.940693617242594,0.0,0.0,0.0,10.03613363854833,10.03613363854833,0.0,0.0,52488.69153757473,188959289.53526905,666305741.8811271,7.491146221937719,6.700000000000003,64.78235796492241,52488.69153757473,188959289.53526905,666305741.8811271,7.491146221937719,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9534588001828492,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T22:00:00,74784.97831864661,269225921.94712776,1549745647.174373,8.85581939858258,7.098639949102629,48.67586702155324,0.0,0.0,0.0,8.85581939858258,8.85581939858258,0.0,0.0,64261.14294074151,231340114.58666945,779178002.6033136,7.625261888784141,6.699999999999999,64.78235796492238,64261.14294074151,231340114.58666945,779178002.6033136,7.625261888784141,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.952942537084213,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T23:00:00,59948.18176146071,215813454.34125856,1250641861.5259972,9.995583504460484,8.57753805356793,38.940693617242594,0.0,0.0,0.0,9.995583504460484,9.995583504460484,0.0,0.0,51556.72213737533,185604199.6945512,631462859.0522634,7.449848853379312,6.700000000000003,64.78235796492241,51556.72213737533,185604199.6945512,631462859.0522634,7.449848853379312,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9524262739855772,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-10T00:00:00,73367.97524629459,264124710.8866605,1514756543.071987,8.834705536338268,7.117215986573439,48.67586702155324,0.0,0.0,0.0,8.834705536338268,8.834705536338268,0.0,0.0,63988.27020758251,230357772.74729705,761637317.6686993,7.6044550334241245,6.699999999999999,64.78235796492238,63988.27020758251,230357772.74729705,761637317.6686993,7.6044550334241245,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.951910010886941,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T01:00:00,44903.90132862605,161654044.7830538,821182798.0773388,9.74994086466939,8.81889075439644,38.940693617242594,0.0,0.0,0.0,9.74994086466939,9.74994086466939,0.0,0.0,36101.60944671279,129965794.00816602,416378178.07048094,7.19450789987599,6.699999999999999,64.78235796492238,36101.60944671279,129965794.00816602,416378178.07048094,7.19450789987599,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9513937477883052,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T02:00:00,62389.66856711209,224602806.84160343,1235988332.9642217,8.676308126266598,7.274923268476789,48.675867021553245,0.0,0.0,0.0,8.676308126266598,8.676308126266598,0.0,0.0,53411.88565098213,192282788.3435356,622048205.6184223,7.438725499498632,6.7,64.78235796492241,53411.88565098213,192282788.3435356,622048205.6184223,7.438725499498632,6.7,64.78235796492241,129.56471592984482,0.0,0.9508774846896698,6.7,6.7,6.7
 2006-07-10T03:00:00,60388.14369957469,217397317.31846893,1093638767.9270377,7.286632118740752,6.046701214592626,58.41104042586388,0.0,0.0,0.0,7.286632118740752,7.286632118740752,0.0,0.0,49358.49784913219,177690592.25687593,548685916.5152335,7.35167213216786,6.699999999999999,64.78235796492238,49358.49784913219,177690592.25687593,548685916.5152335,7.35167213216786,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9503612215910332,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T04:00:00,4827.608105474066,17379389.17970664,52902090.172438525,11.949324961236997,11.889361396197591,19.47034680862129,0.0,0.0,0.0,11.949324961236997,11.949324961236997,0.0,0.0,3265.049353802849,11754177.673690258,35830629.143637605,6.742582577822812,6.700000000000002,64.78235796492241,3265.049353802849,11754177.673690258,35830629.143637605,6.742582577822812,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9498449584923976,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T05:00:00,88244.83941817498,317681421.90542984,1871246325.288898,7.727529295964967,5.605804037368412,58.411040425863895,0.0,0.0,0.0,7.727529295964967,7.727529295964967,0.0,0.0,75894.81612976044,273221338.06713754,938144763.6554636,7.814014144603413,6.7,64.78235796492241,75894.81612976044,273221338.06713754,938144763.6554636,7.814014144603413,6.7,64.78235796492241,129.56471592984482,0.0,0.9493286953937616,6.7,6.7,6.7
 2006-07-10T06:00:00,114031.01280489528,410511646.097623,2804663813.2788715,8.256981543699714,5.076351789633667,58.411040425863895,0.0,0.0,0.0,8.256981543699714,8.256981543699714,0.0,0.0,76410.83529186863,275079007.05072707,1406272639.4318624,8.369205736264691,6.7,64.78235796492241,76410.83529186863,275079007.05072707,1406272639.4318624,8.369205736264691,6.7,64.78235796492241,129.56471592984482,0.0,0.9488124322951256,6.7,6.7,6.7
 2006-07-10T07:00:00,150130.752778957,540470710.0042452,3915248592.830093,8.887193102182179,4.446140231151201,58.411040425863895,0.0,0.0,0.0,8.887193102182179,8.887193102182179,0.0,0.0,90684.1606133869,326462978.2081928,1964282531.526152,9.030315570225891,6.7,64.78235796492241,90684.1606133869,326462978.2081928,1964282531.526152,9.030315570225891,6.7,64.78235796492241,129.56471592984482,0.0,0.9482961691964896,6.7,6.7,6.7
 2006-07-10T08:00:00,165520.50825085258,595873829.7030692,4336063234.558908,9.126045000796656,4.207288332536723,58.411040425863895,0.0,0.0,0.0,9.126045000796656,9.126045000796656,0.0,0.0,96795.32753653765,348463179.1315356,2175900380.8891864,9.280888054181574,6.7,64.78235796492241,96795.32753653765,348463179.1315356,2175900380.8891864,9.280888054181574,6.7,64.78235796492241,129.56471592984482,0.0,0.9477799060978536,6.7,6.7,6.7
 2006-07-10T09:00:00,162341.67800431326,584430040.8155277,4251115827.343471,9.077816051413082,4.255517281920299,58.411040425863895,0.0,0.0,0.0,9.077816051413082,9.077816051413082,0.0,0.0,95579.4927262202,344086173.8143928,2133144831.100776,9.23029601930096,6.7,64.78235796492241,95579.4927262202,344086173.8143928,2133144831.100776,9.23029601930096,6.7,64.78235796492241,129.56471592984482,0.0,0.9472636429992176,6.7,6.7,6.7
 2006-07-10T10:00:00,172033.1051937189,619319178.697388,4501487988.702259,9.21994388433888,4.113389448994499,58.411040425863895,0.0,0.0,0.0,9.21994388433888,9.21994388433888,0.0,0.0,99377.5845437445,357759304.35748017,2259114689.030192,9.37940835088164,6.7,64.78235796492241,99377.5845437445,357759304.35748017,2259114689.030192,9.37940835088164,6.7,64.78235796492241,129.56471592984482,0.0,0.9467473799005818,6.7,6.7,6.7
 2006-07-10T11:00:00,161781.2737910983,582412585.647954,4180657868.870785,9.037821779336673,4.295511553996708,58.411040425863895,0.0,0.0,0.0,9.037821779336673,9.037821779336673,0.0,0.0,95518.1312170826,343865272.3814973,2097677197.501644,9.188306458296628,6.7,64.78235796492241,95518.1312170826,343865272.3814973,2097677197.501644,9.188306458296628,6.7,64.78235796492241,129.56471592984482,0.0,0.9462311168019458,6.7,6.7,6.7
 2006-07-10T12:00:00,179401.13084209248,645844071.031533,4662944736.168158,9.311603821445344,4.021729511888037,58.411040425863895,0.0,0.0,0.0,9.311603821445344,9.311603821445344,0.0,0.0,102305.65810138214,368300369.1649758,2340343798.314988,9.475544140931005,6.7,64.78235796492241,102305.65810138214,368300369.1649758,2340343798.314988,9.475544140931005,6.7,64.78235796492241,129.56471592984482,0.0,0.94571485370331,6.7,6.7,6.7
 2006-07-10T13:00:00,189044.67327592013,680560823.7933127,4904102605.096214,9.460430930021433,3.896698355276712,58.411040425863895,1911.500847747852,6881403.051892264,20974364.75751721,9.460430930021433,9.436634978056668,29.205520212931944,0.0,106304.9857949452,382697948.8618028,2472287870.6615505,9.631668573550105,6.7,64.78235796492241,106304.9857949452,382697948.8618028,2472287870.6615505,9.631668573550105,6.7,64.78235796492241,129.56471592984482,0.0,0.945198590604674,6.7,6.7,6.7
 2006-07-10T14:00:00,191198.0885482471,688313118.7736896,4953150270.485925,9.561857371713804,3.9422905317822337,58.411040425863895,13732.71191817845,49437762.90544241,150557660.19593525,9.561857371713804,9.391042801551146,58.411040425863895,0.0,109005.9640580974,392421470.6091505,2562251477.225632,9.738099534022435,6.7,64.78235796492241,109005.9640580974,392421470.6091505,2562251477.225632,9.738099534022435,6.7,64.78235796492241,129.56471592984482,0.0,0.944682327506038,6.7,6.7,6.7
 2006-07-10T15:00:00,191621.25135094323,689836504.8633957,4953150270.485925,9.644451522618144,4.024729649986136,58.411040425863895,27076.811677943493,97476522.04059656,296011783.7044736,9.644451522618144,9.308603683347243,58.411040425863895,0.0,111317.7132582076,400743767.7295473,2635522207.427002,9.824768172580372,6.7,64.78235796492241,111317.7132582076,400743767.7295473,2635522207.427002,9.824768172580372,6.7,64.78235796492241,129.56471592984482,0.0,0.944166064407402,6.7,6.7,6.7
 2006-07-10T16:00:00,152424.3327163284,548727597.7787821,3877368798.191308,8.865680623980497,4.467652709352884,58.411040425863895,0.0,0.0,0.0,8.865680623980497,8.865680623980497,0.0,0.0,91954.09443251684,331034739.9570607,1945213636.4896045,9.007767356341768,6.7,64.78235796492241,91954.09443251684,331034739.9570607,1945213636.4896045,9.007767356341768,6.7,64.78235796492241,129.56471592984482,0.0,0.943649801308766,6.7,6.7,6.7
 2006-07-10T17:00:00,126306.67256381092,454704021.2297193,3095375342.258601,8.421919870721062,4.911413462612319,58.411040425863895,0.0,0.0,0.0,8.421919870721062,8.421919870721062,0.0,0.0,81520.00581108297,293472020.9198987,1552268657.4871714,8.542249477097597,6.7,64.78235796492241,81520.00581108297,293472020.9198987,1552268657.4871714,8.542249477097597,6.7,64.78235796492241,129.56471592984482,0.0,0.94313353821013,6.7,6.7,6.7
 2006-07-10T18:00:00,118925.94507001604,428133402.25205785,2848198876.7029567,8.281679641782171,5.051653691551208,58.411040425863895,0.0,0.0,0.0,8.281679641782171,8.281679641782171,0.0,0.0,78576.13855290881,282874098.7904717,1428148404.9386716,8.395139414685133,6.7,64.78235796492241,78576.13855290881,282874098.7904717,1428148404.9386716,8.395139414685133,6.7,64.78235796492241,129.56471592984482,0.0,0.9426172751114942,6.7,6.7,6.7
 2006-07-10T19:00:00,113870.45764017545,409933647.5046317,2681249230.006527,8.186966485536523,5.146366847796858,58.411040425863895,0.0,0.0,0.0,8.186966485536523,8.186966485536523,0.0,0.0,77343.62671771932,278437056.18378955,1344380605.1601317,8.295833322987242,6.7,64.78235796492241,77343.62671771932,278437056.18378955,1344380605.1601317,8.295833322987242,6.7,64.78235796492241,129.56471592984482,0.0,0.9421010120128582,6.7,6.7,6.7
 2006-07-10T20:00:00,108597.58687525474,390951312.750917,2527148244.8338423,8.099547386181731,5.23378594715165,58.411040425863895,0.0,0.0,0.0,8.099547386181731,8.099547386181731,0.0,0.0,77000.28592184665,277201029.318648,1267093897.0211318,8.204198348468227,6.7,64.78235796492241,77000.28592184665,277201029.318648,1267093897.0211318,8.204198348468227,6.7,64.78235796492241,129.56471592984482,0.0,0.9415847489142224,6.7,6.7,6.7
 2006-07-10T21:00:00,74203.07115500345,267131056.1580124,1551018314.8401277,9.236181880080371,7.477386611059127,45.89438890603592,663.4449478672026,2388401.812321929,7346300.545674841,9.236181880080371,9.2278469292496,1.3907390577586642,0.0,60327.42229316876,217178720.2554076,784366165.8244245,7.631195607582654,6.700000000000002,64.78235796492241,60327.42229316876,217178720.2554076,784366165.8244245,7.631195607582654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9410684858155864,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T22:00:00,60757.66706946748,218727601.45008287,1278045505.4315572,10.01373103262302,8.564570797497169,38.940693617242594,0.0,0.0,0.0,10.01373103262302,10.01373103262302,0.0,0.0,52019.41195572634,187269883.0406148,645259862.3052733,7.466177334243517,6.700000000000002,64.78235796492241,52019.41195572634,187269883.0406148,645259862.3052733,7.466177334243517,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9405522227169504,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T23:00:00,74930.07966907484,269748286.80866945,1579777602.9854722,8.873956067919508,7.082696900870482,48.675867021553245,0.0,0.0,0.0,8.873956067919508,8.873956067919508,0.0,0.0,64072.58315123965,230661299.34446275,794270030.6644344,7.64314759046345,6.7,64.78235796492238,64072.58315123965,230661299.34446275,794270030.6644344,7.64314759046345,6.7,64.78235796492238,129.56471592984477,0.0,0.9400359596183144,6.7,6.7,6.7
 2006-07-11T00:00:00,55731.674878252205,200634029.56170785,1146033385.0122845,9.939651101323731,8.640161566137314,38.9406936172426,0.0,0.0,0.0,9.939651101323731,9.939651101323731,0.0,0.0,44847.85851437689,161452290.65175667,579190067.5501461,7.387706465501484,6.699999999999999,64.7823579649224,44847.85851437689,161452290.65175667,579190067.5501461,7.387706465501484,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.9395196965196784,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T01:00:00,59913.67877270435,215689243.58173567,1078193512.358876,7.277894127663668,6.055439205669711,58.41104042586388,0.0,0.0,0.0,7.277894127663668,7.277894127663668,0.0,0.0,44975.45351940693,161911632.669865,541022174.03928,7.342524825827247,6.699999999999999,64.78235796492238,44975.45351940693,161911632.669865,541022174.03928,7.342524825827247,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9390034334210424,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T02:00:00,71284.10838010086,256622790.16836315,1420826462.654409,7.472195889857826,5.861137443475553,58.41104042586389,0.0,0.0,0.0,7.472195889857826,7.472195889857826,0.0,0.0,53913.314065347055,194087930.6352494,712719042.780271,7.5462720382811055,6.7,64.7823579649224,53913.314065347055,194087930.6352494,712719042.780271,7.5462720382811055,6.7,64.7823579649224,129.5647159298448,0.0,0.9384871703224068,6.7,6.7,6.7
 2006-07-11T03:00:00,67860.45873806294,244297651.4570266,1298225534.059617,7.40265873320688,5.9306746001265,58.41104042586388,0.0,0.0,0.0,7.40265873320688,7.40265873320688,0.0,0.0,54748.18335778423,197093460.0880232,651262970.3124832,7.473374862766948,6.699999999999999,64.78235796492238,54748.18335778423,197093460.0880232,651262970.3124832,7.473374862766948,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9379709072237706,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T04:00:00,2390.861393429652,8607101.016346745,26334137.64364943,13.242722433909654,13.212873167680812,9.735173404310643,0.0,0.0,0.0,13.242722433909654,13.242722433909654,0.0,0.0,2229.482778794075,8026138.003658669,24571805.57025035,6.7292025105092135,6.700000000000002,64.78235796492241,2229.482778794075,8026138.003658669,24571805.57025035,6.7292025105092135,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9374546441251348,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T05:00:00,90009.006961339,324032425.06082046,1920867548.5129423,7.763571915441954,5.58551510941415,58.411040425863895,1234.2696827144014,4443370.857771845,13884124.681042746,7.763571915441954,7.747818223919229,1.216896675538831,0.0,76670.81901990832,276014948.47167,970122929.3172722,7.851885589258838,6.7,64.78235796492241,76670.81901990832,276014948.47167,970122929.3172722,7.851885589258838,6.7,64.78235796492241,129.56471592984482,0.0,0.9369383810264988,6.7,6.7,6.7
 2006-07-11T06:00:00,122427.81218738462,440740123.8745846,3058209007.2179656,8.400831980667169,4.932501352666211,58.411040425863895,0.0,0.0,0.0,8.400831980667169,8.400831980667169,0.0,0.0,79635.0783170583,286686281.94140995,1533554295.6882436,8.520070985484754,6.7,64.78235796492241,79635.0783170583,286686281.94140995,1533554295.6882436,8.520070985484754,6.7,64.78235796492241,129.56471592984482,0.0,0.9364221179278628,6.7,6.7,6.7
 2006-07-11T07:00:00,176677.85656967273,636040283.6508219,4622507344.463533,9.315284561897286,4.0712445059604585,58.411040425863895,4250.419144960018,15301508.921856062,46887001.77632561,9.315284561897286,9.26208882737292,19.470346808621297,0.0,101788.2471636744,366437689.78922784,2343628614.040082,9.479382843720629,6.7,64.78235796492241,101788.2471636744,366437689.78922784,2343628614.040082,9.479382843720629,6.7,64.78235796492241,129.56471592984482,0.0,0.935905854829227,6.7,6.7,6.7
 2006-07-11T08:00:00,169301.45138250236,609485224.9770086,4385735170.876785,9.154233613130195,4.179099720203183,58.411040425863895,0.0,0.0,0.0,9.154233613130195,9.154233613130195,0.0,0.0,98437.37544175104,354374551.5903038,2200866556.036437,9.310462508786712,6.7,64.78235796492241,98437.37544175104,354374551.5903038,2200866556.036437,9.310462508786712,6.7,64.78235796492241,129.56471592984482,0.0,0.935389591730591,6.7,6.7,6.7
 2006-07-11T09:00:00,183247.63125983192,659691472.5353948,4736305445.216302,9.353253919417936,3.980079413915445,58.411040425863895,0.0,0.0,0.0,9.353253919417936,9.353253919417936,0.0,0.0,103838.09359361582,373817136.93701696,2377267227.885405,9.519236528238682,6.7,64.78235796492241,103838.09359361582,373817136.93701696,2377267227.885405,9.519236528238682,6.7,64.78235796492241,129.56471592984482,0.0,0.934873328631955,6.7,6.7,6.7
 2006-07-11T10:00:00,190898.92651271945,687236135.44579,4923384585.22098,9.459469378012018,3.873863955321362,58.411040425863895,0.0,0.0,0.0,9.459469378012018,9.459469378012018,0.0,0.0,106772.8542202704,384382275.19297343,2471430555.218148,9.630655906851148,6.7,64.78235796492241,106772.8542202704,384382275.19297343,2471430555.218148,9.630655906851148,6.7,64.78235796492241,129.56471592984482,0.0,0.9343570655333192,6.7,6.7,6.7
 2006-07-11T11:00:00,172241.05117993304,620067784.247759,4442123529.392439,9.186243007106365,4.147090326227019,58.411040425863895,0.0,0.0,0.0,9.186243007106365,9.186243007106365,0.0,0.0,99631.93125682004,358674952.5245521,2229202282.27084,9.344004857478254,6.7,64.78235796492241,99631.93125682004,358674952.5245521,2229202282.27084,9.344004857478254,6.7,64.78235796492241,129.56471592984482,0.0,0.9338408024346831,6.7,6.7,6.7
 2006-07-11T12:00:00,185706.30855148903,668542710.7853605,4832339039.637238,9.407776237908951,3.925557095424428,58.411040425863895,0.0,0.0,0.0,9.407776237908951,9.407776237908951,0.0,0.0,104702.2861699984,376928230.2119942,2425616899.2342887,9.576450114471433,6.7,64.78235796492241,104702.2861699984,376928230.2119942,2425616899.2342887,9.576450114471433,6.7,64.78235796492241,129.56471592984482,0.0,0.9333245393360472,6.7,6.7,6.7
 2006-07-11T13:00:00,191259.51153944712,688534241.5420097,4950838528.552005,9.56449897071646,3.9475498606671047,58.411040425863895,14421.098251135716,51915953.704088576,157518889.88342243,9.56449897071646,9.385783472666274,48.675867021553245,0.0,109154.04592756658,392954565.3392397,2564615701.988423,9.740892428839844,6.7,64.78235796492241,109154.04592756658,392954565.3392397,2564615701.988423,9.740892428839844,6.7,64.78235796492241,129.56471592984482,0.0,0.9328082762374112,6.7,6.7,6.7
 2006-07-11T14:00:00,191327.46580187185,688778876.8867388,4953150270.485925,9.648726423920936,4.028996530855422,58.411040425863895,27742.82174845791,99874158.29444848,303539496.53617465,9.648726423920936,9.304336802477955,58.411040425863895,0.0,111294.87654532574,400661555.56317264,2639309587.421639,9.82924714156696,6.7,64.78235796492241,111294.87654532574,400661555.56317264,2639309587.421639,9.82924714156696,6.7,64.78235796492241,129.56471592984482,0.0,0.9322920131387752,6.7,6.7,6.7
 2006-07-11T15:00:00,191125.75892362857,688052732.1250627,4953150270.485925,9.55772856667385,3.93816948121231,58.411040425863895,13063.51112329485,47028640.04386146,143286525.87075666,9.55772856667385,9.39516385212107,58.411040425863895,0.0,108867.2014299432,391921925.1477955,2558583513.3766074,9.733760836565358,6.7,64.78235796492241,108867.2014299432,391921925.1477955,2558583513.3766074,9.733760836565358,6.7,64.78235796492241,129.56471592984482,0.0,0.9317757500401394,6.7,6.7,6.7
 2006-07-11T16:00:00,148452.60480324153,534429377.2916696,3757404601.6427927,8.797595632989747,4.535737700343632,58.411040425863895,0.0,0.0,0.0,8.797595632989747,8.797595632989747,0.0,0.0,90404.004222907,325454415.2024651,1884845353.163579,8.936271240454062,6.7,64.78235796492241,90404.004222907,325454415.2024651,1884845353.163579,8.936271240454062,6.7,64.78235796492241,129.56471592984482,0.0,0.9312594869415034,6.7,6.7,6.7
 2006-07-11T17:00:00,122840.99217064396,442227571.81431824,2975332753.0619783,8.353809852634571,4.979523480698809,58.411040425863895,0.0,0.0,0.0,8.353809852634571,8.353809852634571,0.0,0.0,80149.31072220356,288537518.59993285,1492007188.695611,8.470830324588468,6.7,64.78235796492241,80149.31072220356,288537518.59993285,1492007188.695611,8.470830324588468,6.7,64.78235796492241,129.56471592984482,0.0,0.9307432238428676,6.7,6.7,6.7
 2006-07-11T18:00:00,118237.16224507333,425653784.082264,2835858786.148525,8.274678815914589,5.058654517418792,58.411040425863895,0.0,0.0,0.0,8.274678815914589,8.274678815914589,0.0,0.0,78261.91693630524,281742900.97069883,1421953801.7582717,8.387795955238218,6.7,64.78235796492241,78261.91693630524,281742900.97069883,1421953801.7582717,8.387795955238218,6.7,64.78235796492241,129.56471592984482,0.0,0.9302269607442316,6.7,6.7,6.7
 2006-07-11T19:00:00,112145.34022322824,403723224.8036217,2639594297.787601,8.163335581582599,5.169997751750781,58.411040425863895,0.0,0.0,0.0,8.163335581582599,8.163335581582599,0.0,0.0,77097.15141915945,277549745.10897404,1323479246.5491316,8.27105344981623,6.7,64.78235796492241,77097.15141915945,277549745.10897404,1323479246.5491316,8.27105344981623,6.7,64.78235796492241,129.56471592984482,0.0,0.9297106976455956,6.7,6.7,6.7
 2006-07-11T20:00:00,107425.06673122574,386730240.2324126,2498267521.5917187,8.083164569117379,5.250168764216,58.411040425863895,0.0,0.0,0.0,8.083164569117379,8.083164569117379,0.0,0.0,76852.86886568551,276670327.91646785,1252609325.314508,8.187022757384694,6.7,64.78235796492241,76852.86886568551,276670327.91646785,1252609325.314508,8.187022757384694,6.7,64.78235796492241,129.56471592984482,0.0,0.9291944345469596,6.7,6.7,6.7
 2006-07-11T21:00:00,74311.82023835466,267522552.85807675,1565188399.5353918,9.247284507892925,7.472408699255053,45.89438890603592,1126.7436268263118,4056277.056574722,12526650.265041055,9.247284507892925,9.23307225656674,3.3377737386207937,0.0,60226.13702854299,216814093.3027548,794083386.0021913,7.642712436378449,6.700000000000002,64.78235796492241,60226.13702854299,216814093.3027548,794083386.0021913,7.642712436378449,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9286781714483237,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T22:00:00,60785.64598714715,218828325.5537297,1272683756.9473002,10.01071323672038,8.567626747467182,38.940693617242594,0.0,0.0,0.0,10.01071323672038,10.01071323672038,0.0,0.0,52186.5748756788,187871669.55244365,642593863.0933827,7.463004233587323,6.699999999999998,64.78235796492238,52186.5748756788,187871669.55244365,642593863.0933827,7.463004233587323,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9281619083496876,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-11T23:00:00,68110.12963442622,245196466.6839344,1381423244.3371706,8.761156567816098,7.194790319765979,48.675867021553245,0.0,0.0,0.0,8.761156567816098,8.761156567816098,0.0,0.0,55283.40391324176,199020254.08767027,694987297.6064861,7.525236981138328,6.7,64.78235796492238,55283.40391324176,199020254.08767027,694987297.6064861,7.525236981138328,6.7,64.78235796492238,129.56471592984477,0.0,0.9276456452510518,6.7,6.7,6.7
 2006-07-12T00:00:00,69398.54838433918,249834774.18362108,1297761349.4197469,7.40238955522031,5.930943778113071,58.41104042586389,0.0,0.0,0.0,7.40238955522031,7.40238955522031,0.0,0.0,54269.51547569023,195370255.71248487,650989932.5734891,7.473066117537965,6.7,64.7823579649224,54269.51547569023,195370255.71248487,650989932.5734891,7.473066117537965,6.7,64.7823579649224,129.5647159298448,0.0,0.927129382152416,6.7,6.7,6.7
 2006-07-12T01:00:00,65373.29897740935,235343876.31867373,1238257810.4729116,7.368678854637781,5.964654478695597,58.41104042586388,0.0,0.0,0.0,7.368678854637781,7.368678854637781,0.0,0.0,48458.43656018099,174450371.6166516,621282766.285241,7.437729724443426,6.699999999999999,64.78235796492238,48458.43656018099,174450371.6166516,621282766.285241,7.437729724443426,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9266131190537796,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T02:00:00,69755.76145152481,251120741.2254893,1382044095.2277005,7.450227897392462,5.883105435940919,58.41104042586389,0.0,0.0,0.0,7.450227897392462,7.450227897392462,0.0,0.0,50820.18367341914,182952661.2243089,693369557.4745727,7.523247036197497,6.7,64.7823579649224,50820.18367341914,182952661.2243089,693369557.4745727,7.523247036197497,6.7,64.7823579649224,129.5647159298448,0.0,0.926096855955144,6.7,6.7,6.7
 2006-07-12T03:00:00,67797.26505748763,244070154.20695543,1287864460.1954403,7.396782155933888,5.936551177399491,58.41104042586388,0.0,0.0,0.0,7.396782155933888,7.396782155933888,0.0,0.0,54575.023155848845,196470083.36105585,646041775.7846518,7.467181524717813,6.699999999999999,64.78235796492238,54575.023155848845,196470083.36105585,646041775.7846518,7.467181524717813,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9255805928565078,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T04:00:00,2400.196910133031,8640708.876478912,26379153.831812523,13.24419580569075,13.214295512942776,9.735173404310643,0.0,0.0,0.0,13.24419580569075,13.24419580569075,0.0,0.0,2238.5635979786657,8058828.952723198,24583271.54867379,6.729216135322647,6.700000000000002,64.78235796492241,2238.5635979786657,8058828.952723198,24583271.54867379,6.729216135322647,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.925064329757872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T05:00:00,91068.80067993273,327847682.4477578,1937430508.507168,7.773915863074421,5.577065668705896,58.411040425863895,1390.7554825393845,5006719.737141782,15553840.115049314,7.773915863074421,7.756267664627484,1.3907390577586642,0.0,77121.54550613847,277637563.8220985,979209944.991626,7.862657443338571,6.7,64.78235796492241,77121.54550613847,277637563.8220985,979209944.991626,7.862657443338571,6.7,64.78235796492241,129.56471592984482,0.0,0.924548066659236,6.7,6.7,6.7
 2006-07-12T06:00:00,123813.9155484285,445730095.9743426,3098498298.207265,8.42369004685489,4.909643286478489,58.411040425863895,0.0,0.0,0.0,8.42369004685489,8.42369004685489,0.0,0.0,80226.63075501221,288815870.7180439,1553768234.7755673,8.544031109363774,6.7,64.78235796492241,80226.63075501221,288815870.7180439,1553768234.7755673,8.544031109363774,6.7,64.78235796492241,129.56471592984482,0.0,0.9240318035606,6.7,6.7,6.7
 2006-07-12T07:00:00,163009.2223014892,586833200.2853612,4264523064.802763,9.085440235961771,4.247893097371609,58.411040425863895,0.0,0.0,0.0,9.085440235961771,9.085440235961771,0.0,0.0,95794.77660868008,344861195.7912483,2139820434.66323,9.238163937099827,6.7,64.78235796492241,95794.77660868008,344861195.7912483,2139820434.66323,9.238163937099827,6.7,64.78235796492241,129.56471592984482,0.0,0.9235155404619642,6.7,6.7,6.7
 2006-07-12T08:00:00,189204.11562628247,681134816.2546173,4931586259.3841,9.610616303359562,4.015421947426268,58.411040425863895,23520.11872730356,84672427.41829282,257978246.79126388,9.610616303359562,9.317911385907111,48.675867021553245,0.0,109746.74903893744,395088296.5401747,2605406932.441597,9.789129751873812,6.7,64.78235796492241,109746.74903893744,395088296.5401747,2605406932.441597,9.789129751873812,6.7,64.78235796492241,129.56471592984482,0.0,0.9229992773633282,6.7,6.7,6.7
 2006-07-12T09:00:00,188274.7383512541,677789058.0645148,4823473787.359389,9.414187474018355,3.942009037051342,58.411040425863895,1863.1906849617385,6707486.465862257,20152150.86031412,9.414187474018355,9.391324296282038,19.470346808621297,0.0,106134.95333294384,382085831.99859786,2431336102.552462,9.583209667827695,6.7,64.78235796492241,106134.95333294384,382085831.99859786,2431336102.552462,9.583209667827695,6.7,64.78235796492241,129.56471592984482,0.0,0.9224830142646924,6.7,6.7,6.7
 2006-07-12T10:00:00,194476.6517034272,700115946.1323378,4953150270.485925,9.546605172592956,3.927066955715123,58.411040425863895,11440.74056527475,41186666.0349891,123696824.1729509,9.546605172592956,9.406266377618255,58.411040425863895,0.0,110066.38638881674,396238990.9997402,2548684142.4993734,9.722050463376132,6.7,64.78235796492241,110066.38638881674,396238990.9997402,2548684142.4993734,9.722050463376132,6.7,64.78235796492241,129.56471592984482,0.0,0.9219667511660564,6.7,6.7,6.7
 2006-07-12T11:00:00,181543.45948046743,653556454.129683,4606097093.001602,9.279330034622062,4.054003298711318,58.411040425863895,0.0,0.0,0.0,9.279330034622062,9.279330034622062,0.0,0.0,103381.63563972762,372173888.30301946,2311688435.9857564,9.441632786350352,6.7,64.78235796492241,103381.63563972762,372173888.30301946,2311688435.9857564,9.441632786350352,6.7,64.78235796492241,129.56471592984482,0.0,0.9214504880674204,6.7,6.7,6.7
 2006-07-12T12:00:00,194902.72418899272,701649807.0803738,4953150270.485925,9.548785463443602,3.9292431582743794,58.411040425863895,11816.533141049476,42539519.30777812,127536377.03653368,9.548785463443602,9.404090175059002,58.411040425863895,0.0,110309.4874101294,397114154.676466,2550632959.828385,9.724355432840603,6.7,64.78235796492241,110309.4874101294,397114154.676466,2550632959.828385,9.724355432840603,6.7,64.78235796492241,129.56471592984482,0.0,0.9209342249687844,6.7,6.7,6.7
 2006-07-12T13:00:00,193922.09074605303,698119526.685791,4953150270.485925,9.632432524576286,4.01273321828141,58.411040425863895,25382.604393073507,91377375.8150646,274845937.79098266,9.632432524576286,9.320600115051972,58.411040425863895,0.0,112053.41840852852,403392306.27070266,2624838810.767601,9.812131862452349,6.7,64.78235796492241,112053.41840852852,403392306.27070266,2624838810.767601,9.812131862452349,6.7,64.78235796492241,129.56471592984482,0.0,0.9204179618701483,6.7,6.7,6.7
 2006-07-12T14:00:00,194076.44050613008,698675185.8220683,4953150270.485925,9.723650636933488,4.103780113010957,58.411040425863895,40306.938484306826,145104978.5435046,435478878.24452776,9.723650636933488,9.22955322032242,58.411040425863895,0.0,114523.1789282664,412283444.14175904,2705768803.5667257,9.907847845744731,6.7,64.78235796492241,114523.1789282664,412283444.14175904,2705768803.5667257,9.907847845744731,6.7,64.78235796492241,129.56471592984482,0.0,0.9199016987715124,6.7,6.7,6.7
 2006-07-12T15:00:00,194636.0714223013,700689857.1202849,4953150270.485925,9.810410153675056,4.190376761872995,58.411040425863895,54622.793979449314,196642058.3260176,588252290.7747986,9.810410153675056,9.142956571460385,58.411040425863895,0.0,117088.60664803316,421518983.9329193,2782749697.6512733,9.998881660016847,6.7,64.78235796492241,117088.60664803316,421518983.9329193,2782749697.6512733,9.998881660016847,6.7,64.78235796492241,129.56471592984482,0.0,0.9193854356728766,6.7,6.7,6.7
 2006-07-12T16:00:00,166626.6174315389,599855822.75354,4224458941.747079,9.062685503188227,4.27064783014515,58.411040425863895,0.0,0.0,0.0,9.062685503188227,9.062685503188227,0.0,0.0,97617.35012850788,351422460.4626284,2119677408.1783736,9.21435014753186,6.7,64.78235796492241,97617.35012850788,351422460.4626284,2119677408.1783736,9.21435014753186,6.7,64.78235796492241,129.56471592984482,0.0,0.9188691725742406,6.7,6.7,6.7
 2006-07-12T17:00:00,147202.64341262766,529929516.2854596,3689675559.445233,8.759156409868071,4.574176923465309,58.411040425863895,0.0,0.0,0.0,8.759156409868071,8.759156409868071,0.0,0.0,90000.64819624496,324002333.5064819,1850832719.9716084,8.895988937811614,6.7,64.78235796492241,90000.64819624496,324002333.5064819,1850832719.9716084,8.895988937811614,6.7,64.78235796492241,129.56471592984482,0.0,0.9183529094756048,6.7,6.7,6.7
 2006-07-12T18:00:00,133060.21332306208,479016767.9630236,3267752736.752177,8.519727606649864,4.813605726683515,58.411040425863895,0.0,0.0,0.0,8.519727606649864,8.519727606649864,0.0,0.0,84364.75799731187,303713128.7903228,1638846316.8932185,8.64484750589437,6.7,64.78235796492241,84364.75799731187,303713128.7903228,1638846316.8932185,8.64484750589437,6.7,64.78235796492241,129.56471592984482,0.0,0.9178366463769688,6.7,6.7,6.7
 2006-07-12T19:00:00,124120.77670508658,446834796.1383117,2968796472.934016,8.350100997087571,4.983232336245809,58.411040425863895,0.0,0.0,0.0,8.350100997087571,8.350100997087571,0.0,0.0,80818.57583357679,290946873.0008764,1488694025.77481,8.466904432424698,6.7,64.78235796492241,80818.57583357679,290946873.0008764,1488694025.77481,8.466904432424698,6.7,64.78235796492241,129.56471592984482,0.0,0.9173203832783328,6.7,6.7,6.7
 2006-07-12T20:00:00,120523.04367720506,433882957.2379382,2842993565.2005377,8.278726420100371,5.05460691323301,58.411040425863895,0.0,0.0,0.0,8.278726420100371,8.278726420100371,0.0,0.0,79410.09952656903,285876358.2956486,1425545629.3771832,8.392054255244586,6.7,64.78235796492241,79410.09952656903,285876358.2956486,1425545629.3771832,8.392054255244586,6.7,64.78235796492241,129.56471592984482,0.0,0.9168041201796968,6.7,6.7,6.7
 2006-07-12T21:00:00,77030.62983557569,277310267.4080724,1578725019.0094416,9.0911009336715,7.300847150970083,47.28512796379457,3074.9103696876336,11069677.33087548,53206131.500949815,9.0911009336715,9.03072363181356,3.3377737386207937,0.0,63193.184476881484,227495464.11677328,821094199.0035177,7.674692814140321,6.700000000000002,64.78235796492241,63193.184476881484,227495464.11677328,821094199.0035177,7.674692814140321,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9162878570810608,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T22:00:00,61669.99382001107,222011977.75203985,1264501905.5550876,10.006281918963047,8.572450733502334,38.940693617242594,0.0,0.0,0.0,10.006281918963047,10.006281918963047,0.0,0.0,52894.17417456996,190419027.02845183,638521579.7269709,7.45814074335505,6.700000000000002,64.78235796492241,52894.17417456996,190419027.02845183,638521579.7269709,7.45814074335505,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.915771593982425,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T23:00:00,76772.16934086492,276379809.62711364,1584644837.069282,8.87664318911852,7.079829192336217,48.675867021553245,0.0,0.0,0.0,8.87664318911852,8.87664318911852,0.0,0.0,65404.28073748075,235455410.6549307,796759240.3220155,7.646057276755446,6.700000000000002,64.78235796492241,65404.28073748075,235455410.6549307,796759240.3220155,7.646057276755446,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.915255330883789,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T00:00:00,59548.07233768605,214373060.4156697,1212050047.0287924,9.977583628721623,8.603309228450312,38.940693617242594,0.0,0.0,0.0,9.977583628721623,9.977583628721623,0.0,0.0,51909.04740188388,186872570.64678192,612120662.4560816,7.426897902786613,6.700000000000002,64.78235796492241,51909.04740188388,186872570.64678192,612120662.4560816,7.426897902786613,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9147390677851532,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T01:00:00,70224.3072999435,252807506.2797965,1416749492.692974,8.781349799680358,7.17492440014836,48.675867021553245,0.0,0.0,0.0,8.781349799680358,8.781349799680358,0.0,0.0,57581.66340939568,207293988.2738244,712674646.584858,7.546234685414163,6.7,64.78235796492238,57581.66340939568,207293988.2738244,712674646.584858,7.546234685414163,6.7,64.78235796492238,129.56471592984477,0.0,0.9142228046865172,6.7,6.7,6.7
 2006-07-13T02:00:00,53319.022767637885,191948481.9634963,1087671612.1523228,9.906474082293892,8.673166054600935,38.9406936172426,0.0,0.0,0.0,9.906474082293892,9.906474082293892,0.0,0.0,43863.2581817613,157907729.45434058,549958478.4364033,7.353004742695613,6.7,64.7823579649224,43863.2581817613,157907729.45434058,549958478.4364033,7.353004742695613,6.7,64.7823579649224,129.5647159298448,0.0,0.9137065415878812,6.7,6.7,6.7
 2006-07-13T03:00:00,58122.64319461942,209241515.50063,1032049261.3490365,7.251729840162615,6.081603493170764,58.41104042586388,0.0,0.0,0.0,7.251729840162615,7.251729840162615,0.0,0.0,44246.61941385773,159287829.8898879,517904829.9690408,7.315083541389183,6.699999999999999,64.78235796492238,44246.61941385773,159287829.8898879,517904829.9690408,7.315083541389183,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.913190278489245,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-13T04:00:00,7221.314875222622,25996733.55080144,77931528.49051265,11.918421014817651,11.8300854647079,19.470346808621297,0.0,0.0,0.0,11.918421014817651,11.918421014817651,0.0,0.0,4475.684486648821,16112464.151935754,48344687.72522629,6.757452543200562,6.7,64.78235796492241,4475.684486648821,16112464.151935754,48344687.72522629,6.757452543200562,6.7,64.78235796492241,129.56471592984482,0.0,0.9126740153906092,6.7,6.7,6.7
 2006-07-13T05:00:00,93431.18964605885,336352282.7258118,1962703751.7938628,7.787896019025211,5.562354788832877,58.411040425863895,1355.665769009109,4880396.768432792,14909656.624564717,7.787896019025211,7.770978544500504,1.216896675538831,0.0,78415.6214625625,282296237.265225,991597913.800498,7.877323647851623,6.7,64.78235796492241,78415.6214625625,282296237.265225,991597913.800498,7.877323647851623,6.7,64.78235796492241,129.56471592984482,0.0,0.9121577522919732,6.7,6.7,6.7
 2006-07-13T06:00:00,142071.33786449124,511456816.3121684,3611547341.093009,8.714817026364353,4.618516306969028,58.411040425863895,0.0,0.0,0.0,8.714817026364353,8.714817026364353,0.0,0.0,87761.07960961897,315939886.5946283,1811470365.8507376,8.849366151601325,6.7,64.78235796492241,87761.07960961897,315939886.5946283,1811470365.8507376,8.849366151601325,6.7,64.78235796492241,129.56471592984482,0.0,0.9116414891933372,6.7,6.7,6.7
 2006-07-13T07:00:00,164902.384733344,593648585.0400383,4226050768.4288816,9.063602856296678,4.269730477036704,58.411040425863895,0.0,0.0,0.0,9.063602856296678,9.063602856296678,0.0,0.0,96787.11832450732,348433625.9682263,2120551572.8876195,9.21534997752323,6.7,64.78235796492241,96787.11832450732,348433625.9682263,2120551572.8876195,9.21534997752323,6.7,64.78235796492241,129.56471592984482,0.0,0.9111252260947014,6.7,6.7,6.7
 2006-07-13T08:00:00,182275.86163040428,656193101.8694553,4662166080.214932,9.311163141283458,4.022170192049921,58.411040425863895,0.0,0.0,0.0,9.311163141283458,9.311163141283458,0.0,0.0,103579.4920446106,372886171.36059815,2339977553.334698,9.475107246830264,6.7,64.78235796492241,103579.4920446106,372886171.36059815,2339977553.334698,9.475107246830264,6.7,64.78235796492241,129.56471592984482,0.0,0.9106089629960654,6.7,6.7,6.7
 2006-07-13T09:00:00,193644.5256470778,697120292.32948,4941662459.210877,9.52869447459592,3.922222768533704,58.411040425863895,9587.643157073368,34515515.36546412,103639105.65946308,9.52869447459592,9.411110564799676,38.940693617242594,0.0,109441.28365274573,393988621.1498846,2532795436.404881,9.703251328919004,6.7,64.78235796492241,109441.28365274573,393988621.1498846,2532795436.404881,9.703251328919004,6.7,64.78235796492241,129.56471592984482,0.0,0.9100926998974296,6.7,6.7,6.7
 2006-07-13T10:00:00,194679.6234084401,700846644.2703846,4953150270.485925,9.682098208652176,4.062305674865828,58.411040425863895,33596.92532580448,120948931.17289612,362307406.3979964,9.682098208652176,9.271027658467553,58.411040425863895,0.0,113702.45480137768,409328837.2849597,2668914284.3910108,9.864262052897528,6.7,64.78235796492241,113702.45480137768,409328837.2849597,2668914284.3910108,9.864262052897528,6.7,64.78235796492241,129.56471592984482,0.0,0.9095764367987936,6.7,6.7,6.7
 2006-07-13T11:00:00,193393.438914165,696216380.0909939,4914652016.890185,9.45451115980131,3.878822173532072,58.411040425863895,0.0,0.0,0.0,9.45451115980131,9.45451115980131,0.0,0.0,107865.59216316356,388316131.78738886,2467015120.8532863,9.625431889646537,6.7,64.78235796492241,107865.59216316356,388316131.78738886,2467015120.8532863,9.625431889646537,6.7,64.78235796492241,129.56471592984482,0.0,0.9090601737001576,6.7,6.7,6.7
