Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T12:00:00,195523.412702408,703884285.7286688,4953150270.485925,9.716164815946511,4.096308327232159,58.411040425863895,39325.00247199229,141570008.89917222,422297033.0972073,9.716164815946511,9.237025006101222,58.411040425863895,0.0,114991.94512948713,413971002.4661537,2699124934.988112,9.899990984948872,6.7,64.78235796492241,114991.94512948713,413971002.4661537,2699124934.988112,9.899990984948872,6.7,64.78235796492241,129.56471592984482,0.0,0.9085439106015216,6.7,6.7,6.7
 2006-07-13T13:00:00,195487.3644350877,703754511.9663159,4953150270.485925,9.83220913400728,4.212134816440865,58.411040425863895,58416.40091528866,210299043.2950392,626635805.4983934,9.83220913400728,9.121198516892514,58.411040425863895,0.0,118079.33710664004,425085613.583904,2802082491.028127,10.021740888245043,6.7,64.78235796492241,118079.33710664004,425085613.583904,2802082491.028127,10.021740888245043,6.7,64.78235796492241,129.56471592984482,0.0,0.9080276475028856,6.7,6.7,6.7
 2006-07-13T14:00:00,194359.6485293388,699694734.7056196,4953150270.485925,9.893623440957455,4.273433837013672,58.411040425863895,68213.0634500509,245567028.42018324,734772336.9043163,9.893623440957455,9.059899496319709,58.411040425863895,0.0,119189.3797955786,429081767.2640831,2856634173.4134765,10.08624108081144,6.7,64.78235796492241,119189.3797955786,429081767.2640831,2856634173.4134765,10.08624108081144,6.7,64.78235796492241,129.56471592984482,0.0,0.9075113844042496,6.7,6.7,6.7
 2006-07-13T15:00:00,194481.3868196633,700132992.5507879,4953150270.485925,9.93396086989546,4.313695533655916,58.411040425863895,74294.59700120993,267460549.2043557,805794483.8912665,9.93396086989546,9.019637799677463,58.411040425863895,0.0,120340.99976969937,433227599.17091775,2892442532.1227283,10.128575629587962,6.7,64.78235796492241,120340.99976969937,433227599.17091775,2892442532.1227283,10.128575629587962,6.7,64.78235796492241,129.56471592984482,0.0,0.9069951213056138,6.7,6.7,6.7
 2006-07-13T16:00:00,169796.55451590416,611267596.2572551,4318224663.617872,9.11591285677582,4.217420476557559,58.411040425863895,0.0,0.0,0.0,9.11591285677582,9.11591285677582,0.0,0.0,98814.36480804866,355731713.3089752,2166877336.571484,9.27022207784414,6.7,64.78235796492241,98814.36480804866,355731713.3089752,2166877336.571484,9.27022207784414,6.7,64.78235796492241,129.56471592984482,0.0,0.9064788582069778,6.7,6.7,6.7
 2006-07-13T17:00:00,141880.99721668728,510771589.9800741,3538119607.828725,8.673148974263313,4.660184359070067,58.411040425863895,0.0,0.0,0.0,8.673148974263313,8.673148974263313,0.0,0.0,87878.01377884265,316360849.6038336,1774686422.9485526,8.805787923428381,6.7,64.78235796492241,87878.01377884265,316360849.6038336,1774686422.9485526,8.805787923428381,6.7,64.78235796492241,129.56471592984482,0.0,0.905962595108342,6.7,6.7,6.7
 2006-07-13T18:00:00,127065.7609958009,457436739.5848833,3078106996.680657,8.412122122091809,4.921211211241572,58.411040425863895,0.0,0.0,0.0,8.412122122091809,8.412122122091809,0.0,0.0,81952.44687890656,295028808.76406354,1543559758.2982311,8.531928077066215,6.7,64.78235796492241,81952.44687890656,295028808.76406354,1543559758.2982311,8.531928077066215,6.7,64.78235796492241,129.56471592984482,0.0,0.905446332009706,6.7,6.7,6.7
 2006-07-13T19:00:00,133178.04451591568,479440960.2572965,3330661485.252882,8.55543905935249,4.7778942739808885,58.411040425863895,0.0,0.0,0.0,8.55543905935249,8.55543905935249,0.0,0.0,84188.81275294133,303079725.9105888,1670446996.165906,8.682252941053685,6.7,64.78235796492241,84188.81275294133,303079725.9105888,1670446996.165906,8.682252941053685,6.7,64.78235796492241,129.56471592984482,0.0,0.90493006891107,6.7,6.7,6.7
 2006-07-13T20:00:00,137584.08193968318,495302694.9828595,3493265016.732961,8.647693556674723,4.6856397766586575,58.411040425863895,0.0,0.0,0.0,8.647693556674723,8.647693556674723,0.0,0.0,85916.55147752419,309299585.3190871,1752079536.816175,8.779009887947614,6.7,64.78235796492241,85916.55147752419,309299585.3190871,1752079536.816175,8.779009887947614,6.7,64.78235796492241,129.56471592984482,0.0,0.904413805812434,6.7,6.7,6.7
 2006-07-13T21:00:00,75276.9566575802,270997043.96728873,1617710931.6034029,9.284834670468806,7.450351732415118,45.89438890603592,2850.460904996282,10261659.257986613,31488699.714684434,9.284834670468806,9.249106375514314,3.3377737386207937,0.0,60266.96330993914,216961067.91578084,830059892.9413325,7.685343745613403,6.700000000000002,64.78235796492241,60266.96330993914,216961067.91578084,830059892.9413325,7.685343745613403,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9038975427137984,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T22:00:00,62545.01036927101,225162037.3293756,1324212528.5331988,10.043351654114126,8.541803974752405,38.940693617242594,0.0,0.0,0.0,10.043351654114126,10.043351654114126,0.0,0.0,52533.89530919568,189122023.1131044,668463131.595705,7.493678376773033,6.700000000000002,64.78235796492241,52533.89530919568,189122023.1131044,668463131.595705,7.493678376773033,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9033812796151622,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T23:00:00,77601.79835550256,279366474.0798092,1626103513.5619674,8.901122142183935,7.057288799734742,48.675867021553245,0.0,0.0,0.0,8.901122142183935,8.901122142183935,0.0,0.0,65242.44004480136,234872784.1612849,817555571.5969472,7.670737894809169,6.700000000000002,64.78235796492241,65242.44004480136,234872784.1612849,817555571.5969472,7.670737894809169,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9028650165165264,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T00:00:00,60357.30061561128,217286282.21620056,1237303440.6689222,9.993164561015751,8.590245882173633,38.940693617242594,0.0,0.0,0.0,9.993164561015751,9.993164561015751,0.0,0.0,52011.7147340212,187242173.0424763,624791247.4438739,7.4419302716354,6.700000000000002,64.78235796492241,52011.7147340212,187242173.0424763,624791247.4438739,7.4419302716354,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9023487534178904,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T01:00:00,72479.25532313874,260925319.16329944,1467033349.1965554,8.81063284546786,7.147201330246619,48.675867021553245,0.0,0.0,0.0,8.81063284546786,8.81063284546786,0.0,0.0,59881.63253516205,215573877.1265833,737842027.1331105,7.576131002749251,6.700000000000002,64.78235796492241,59881.63253516205,215573877.1265833,737842027.1331105,7.576131002749251,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9018324903192546,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T02:00:00,59312.63679193645,213525492.4509712,1209663365.6036563,9.977626025235402,8.606060390692567,38.9406936172426,0.0,0.0,0.0,9.977626025235402,9.977626025235402,0.0,0.0,51669.35035286623,186009661.2703184,610928686.224552,7.425485809082303,6.699999999999999,64.7823579649224,51669.35035286623,186009661.2703184,610928686.224552,7.425485809082303,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.9013162272206184,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T03:00:00,60428.94426921359,217544199.3691689,1054962736.347802,7.264719061366072,6.068614271967307,58.41104042586388,0.0,0.0,0.0,7.264719061366072,7.264719061366072,0.0,0.0,45470.77708856158,163694797.51882172,529377443.3150368,7.328709601624596,6.699999999999999,64.78235796492238,45470.77708856158,163694797.51882172,529377443.3150368,7.328709601624596,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9007999641219824,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T04:00:00,4677.17572811133,16837832.621200792,49838518.52783024,13.19469879170515,13.13820623059784,9.735173404310643,0.0,0.0,0.0,13.19469879170515,13.19469879170515,0.0,0.0,3397.285836374016,12230229.010946458,36312293.190333925,6.743153231594377,6.700000000000002,64.78235796492241,3397.285836374016,12230229.010946458,36312293.190333925,6.743153231594377,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9002837010233465,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T05:00:00,93611.35903039078,337000892.5094068,1977631679.6205337,7.797559225605944,5.555077233029995,58.411040425863895,1546.7709704695235,5568375.493690285,17011845.310184,7.797559225605944,7.778256100303385,1.216896675538831,0.0,78353.89086000308,282074007.0960111,1000150343.6270016,7.887458013591324,6.7,64.78235796492241,78353.89086000308,282074007.0960111,1000150343.6270016,7.887458013591324,6.7,64.78235796492241,129.56471592984482,0.0,0.8997674379247105,6.7,6.7,6.7
 2006-07-14T06:00:00,137297.92464050584,494272528.7058209,3480255154.171846,8.640310543518071,4.69302278981531,58.411040425863895,0.0,0.0,0.0,8.640310543518071,8.640310543518071,0.0,0.0,85817.2142820281,308941971.41530114,1745527383.9246676,8.771248256849274,6.7,64.78235796492241,85817.2142820281,308941971.41530114,1745527383.9246676,8.771248256849274,6.7,64.78235796492241,129.56471592984482,0.0,0.8992511748260745,6.7,6.7,6.7
 2006-07-14T07:00:00,151469.76365497973,545291149.1579269,3850053142.4361663,8.850189917995612,4.483143415337767,58.411040425863895,0.0,0.0,0.0,8.850189917995612,8.850189917995612,0.0,0.0,91526.3953039584,329495023.0942503,1931551740.2493987,8.99155629596531,6.7,64.78235796492241,91526.3953039584,329495023.0942503,1931551740.2493987,8.99155629596531,6.7,64.78235796492241,129.56471592984482,0.0,0.8987349117274386,6.7,6.7,6.7
 2006-07-14T08:00:00,180816.66353014417,650939988.7085189,4639750009.06921,9.298437472581409,4.034895860751973,58.411040425863895,0.0,0.0,0.0,9.298437472581409,9.298437472581409,0.0,0.0,102984.49614711532,370744186.1296152,2328647822.880708,9.461698156352153,6.7,64.78235796492241,102984.49614711532,370744186.1296152,2328647822.880708,9.461698156352153,6.7,64.78235796492241,129.56471592984482,0.0,0.8982186486288027,6.7,6.7,6.7
 2006-07-14T09:00:00,193849.0594640983,697856614.0707539,4945799973.368858,9.558320297641012,3.947099021131076,58.411040425863895,14047.17701583523,50569837.25700684,151676211.58758515,9.558320297641012,9.386234312202305,48.675867021553245,0.0,110233.06350682412,396839028.6245668,2559121758.376456,9.734393615088528,6.7,64.78235796492241,110233.06350682412,396839028.6245668,2559121758.376456,9.734393615088528,6.7,64.78235796492241,129.56471592984482,0.0,0.897702385530167,6.7,6.7,6.7
 2006-07-14T10:00:00,196456.7494615549,707244298.0615976,4953150270.485925,9.757157963153244,4.137224522786925,58.411040425863895,46275.166950857216,166590601.02308598,494481748.47579527,9.757157963153244,9.196108810546454,58.411040425863895,0.0,116520.97749786348,419475518.9923085,2735449963.4259496,9.942947877642707,6.7,64.78235796492241,116520.97749786348,419475518.9923085,2735449963.4259496,9.942947877642707,6.7,64.78235796492241,129.56471592984482,0.0,0.8971861224315307,6.7,6.7,6.7
 2006-07-14T11:00:00,198145.15841391945,713322570.29011,4953150270.485925,9.57315088874118,3.953562853580268,58.411040425863895,16023.641353931986,57685108.87415515,170446965.5689634,9.57315088874118,9.37977047975311,58.411040425863895,0.0,112351.39429369848,404465019.4573146,2572216247.5793886,9.749887366561632,6.7,64.78235796492241,112351.39429369848,404465019.4573146,2572216247.5793886,9.749887366561632,6.7,64.78235796492241,129.56471592984482,0.0,0.8966698593328948,6.7,6.7,6.7
 2006-07-14T12:00:00,198338.75846754425,714019530.4831591,4953150270.485925,9.874306808250536,4.254153466478706,58.411040425863895,66178.88596019444,238243989.45670003,700760482.9104483,9.874306808250536,9.079179866854671,58.411040425863895,0.0,120583.89425420375,434102019.3151336,2839446511.868006,10.06591938422854,6.7,64.78235796492241,120583.89425420375,434102019.3151336,2839446511.868006,10.06591938422854,6.7,64.78235796492241,129.56471592984482,0.0,0.8961535962342589,6.7,6.7,6.7
 2006-07-14T13:00:00,197656.086927333,711561912.9383987,4953150270.485925,9.972083806255007,4.351747354818039,58.411040425863895,76201.42074106752,274325114.6678431,872916104.5647552,9.972083806255007,8.98158597851534,58.411040425863895,0.0,122954.06762532872,442634643.4511834,2926269135.726069,10.168564373669035,6.7,64.78235796492241,122954.06762532872,442634643.4511834,2926269135.726069,10.168564373669035,6.7,64.78235796492241,129.56471592984482,0.0,0.8956373331356232,6.7,6.7,6.7
 2006-07-14T14:00:00,196902.54034394503,708849145.2382021,4953150270.485925,10.039736113999096,4.419282851564042,58.411040425863895,76225.94289303706,274413394.41493344,992035628.7278944,10.039736113999096,8.914050481769337,58.411040425863895,0.0,124455.16599064684,448038597.56632864,2986334717.952971,10.239567378931342,6.7,64.78235796492241,124455.16599064684,448038597.56632864,2986334717.952971,10.239567378931342,6.7,64.78235796492241,129.56471592984482,0.0,0.8951210700369869,6.7,6.7,6.7
 2006-07-14T15:00:00,196271.90704474345,706578865.3610765,4953150270.485925,9.985756815279409,4.365395751205821,58.411040425863895,76103.63334368385,273973080.03726184,896990273.9795,9.985756815279409,8.96793758212756,58.411040425863895,0.0,122646.61745261766,441527822.8294235,2938402730.419312,10.182907939905448,6.7,64.78235796492241,122646.61745261766,441527822.8294235,2938402730.419312,10.182907939905448,6.7,64.78235796492241,129.56471592984482,0.0,0.894604806938351,6.7,6.7,6.7
 2006-07-14T16:00:00,173893.0058388376,626014821.0198153,4374604449.241438,9.147916425912562,4.1854169074208185,58.411040425863895,0.0,0.0,0.0,9.147916425912562,9.147916425912562,0.0,0.0,100509.16130393896,361832980.6941802,2195189897.1362166,9.303739381882542,6.7,64.78235796492241,100509.16130393896,361832980.6941802,2195189897.1362166,9.303739381882542,6.7,64.78235796492241,129.56471592984482,0.0,0.8940885438397151,6.7,6.7,6.7
 2006-07-14T17:00:00,143747.7862499529,517492030.4998305,3537218841.060922,8.672638510179729,4.660694823153652,58.411040425863895,0.0,0.0,0.0,8.672638510179729,8.672638510179729,0.0,0.0,88756.15017730785,319522140.63830835,1774205654.887183,8.80521661670228,6.7,64.78235796492241,88756.15017730785,319522140.63830835,1774205654.887183,8.80521661670228,6.7,64.78235796492241,129.56471592984482,0.0,0.8935722807410794,6.7,6.7,6.7
 2006-07-14T18:00:00,126082.05914670113,453895412.92812407,3044041723.657798,8.392794171069683,4.940539162263697,58.411040425863895,0.0,0.0,0.0,8.392794171069683,8.392794171069683,0.0,0.0,81562.62764799317,293625459.5327754,1526493346.9472878,8.51170146277509,6.7,64.78235796492241,81562.62764799317,293625459.5327754,1526493346.9472878,8.51170146277509,6.7,64.78235796492241,129.56471592984482,0.0,0.8930560176424431,6.7,6.7,6.7
 2006-07-14T19:00:00,115672.12307687836,416419643.0767621,2740663090.472136,8.220672079151178,5.112661254182202,58.411040425863895,0.0,0.0,0.0,8.220672079151178,8.220672079151178,0.0,0.0,77460.45232865568,278857628.3831604,1374201009.7627578,8.33118731597771,6.7,64.78235796492241,77460.45232865568,278857628.3831604,1374201009.7627578,8.33118731597771,6.7,64.78235796492241,129.56471592984482,0.0,0.8925397545438072,6.7,6.7,6.7
 2006-07-14T20:00:00,110911.92579842034,399282932.8743133,2596249753.728997,8.138746950025672,5.194586383307709,58.411040425863895,0.0,0.0,0.0,8.138746950025672,8.138746950025672,0.0,0.0,77116.39264158411,277619013.50970286,1301774572.4555168,8.245319115549817,6.7,64.78235796492241,77116.39264158411,277619013.50970286,1301774572.4555168,8.245319115549817,6.7,64.78235796492241,129.56471592984482,0.0,0.8920234914451713,6.7,6.7,6.7
 2006-07-14T21:00:00,75854.87534224278,273077551.232074,1607551635.012658,9.12105728462871,7.298070285605465,47.28512796379457,4201.415430636033,15125095.550289717,79008694.83141465,9.12105728462871,9.031393494566863,3.3377737386207937,0.0,62348.20118010475,224453524.24837708,848535140.949264,7.7071729967967,6.700000000000002,64.78235796492241,62348.20118010475,224453524.24837708,848535140.949264,7.7071729967967,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8915072283465356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T22:00:00,61938.35532004445,222978079.15216005,1298704094.0851371,10.036679697569864,8.564030254268207,38.940693617242594,2059.77287396692,7415182.346280909,22728221.090818413,10.036679697569864,10.010890932148792,1.9470346808621293,0.0,52867.24406320793,190322078.6275485,667117592.0654309,7.492025746146786,6.700000000000002,64.78235796492241,52867.24406320793,190322078.6275485,667117592.0654309,7.492025746146786,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8909909652478994,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T23:00:00,77019.0861893965,277268710.28182745,1618195141.6651042,8.89908700479348,7.064186831591968,48.675867021553245,321.20102695035786,1156323.6970212883,3570003.761208197,8.89908700479348,8.895036711886007,1.9470346808621293,0.0,65279.85590286136,235007481.2503009,815416681.4196689,7.668151765197606,6.700000000000002,64.78235796492241,65279.85590286136,235007481.2503009,815416681.4196689,7.668151765197606,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8904747021492637,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T00:00:00,59023.86103767334,212485899.735624,1213492887.084172,9.981813426083676,8.60590142015402,38.940693617242594,0.0,0.0,0.0,9.981813426083676,9.981813426083676,0.0,0.0,51594.429658410976,185739946.7702795,612845768.9109935,7.42775686472288,6.699999999999998,64.78235796492238,51594.429658410976,185739946.7702795,612845768.9109935,7.42775686472288,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.8899584390506274,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-15T01:00:00,70114.67953449421,252412846.3241792,1427265495.2813065,8.789163116017582,7.170811979490849,48.675867021553245,0.0,0.0,0.0,8.789163116017582,8.789163116017582,0.0,0.0,57437.40352674885,206774652.6962958,717943038.5606532,7.5524880600584465,6.7,64.78235796492238,57437.40352674885,206774652.6962958,717943038.5606532,7.5524880600584465,6.7,64.78235796492238,129.56471592984477,0.0,0.8894421759519916,6.7,6.7,6.7
 2006-07-15T02:00:00,52809.62581195979,190114652.9230552,1077176901.1393547,9.903916456325652,8.682514003271224,38.9406936172426,0.0,0.0,0.0,9.903916456325652,9.903916456325652,0.0,0.0,43741.69483339176,157470101.4002103,544695203.0567507,7.346762558563363,6.7,64.7823579649224,43741.69483339176,157470101.4002103,544695203.0567507,7.346762558563363,6.7,64.7823579649224,129.5647159298448,0.0,0.8889259128533556,6.7,6.7,6.7
 2006-07-15T03:00:00,58254.82477508733,209717369.1903144,1146220725.1246507,8.62939240546712,7.329725307357023,48.675867021553245,0.0,0.0,0.0,8.62939240546712,8.62939240546712,0.0,0.0,46021.99261392935,165679173.4101456,577214911.0772767,7.385403501009908,6.699999999999999,64.78235796492238,46021.99261392935,165679173.4101456,577214911.0772767,7.385403501009908,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8884096497547196,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T04:00:00,61506.00963989378,221421634.7036177,1116922351.4320202,7.299856726600232,6.033476606733146,58.41104042586388,0.0,0.0,0.0,7.299856726600232,7.299856726600232,0.0,0.0,46240.80003993707,166466880.1437735,560424124.2457545,7.365548255544518,6.699999999999999,64.78235796492238,46240.80003993707,166466880.1437735,560424124.2457545,7.365548255544518,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8878933866560836,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T05:00:00,86783.87980315954,312421967.2913743,1768381184.3968875,7.669186926747121,5.66414640658626,58.411040425863895,0.0,0.0,0.0,7.669186926747121,7.669186926747121,0.0,0.0,76558.53410628454,275610722.7826243,886557219.2075082,7.7528202474421954,6.7,64.78235796492241,76558.53410628454,275610722.7826243,886557219.2075082,7.7528202474421954,6.7,64.78235796492241,129.56471592984482,0.0,0.887377123557448,6.7,6.7,6.7
 2006-07-15T06:00:00,133569.05074339747,480848582.6762309,3374785214.479805,8.580460481822618,4.752872851510764,58.411040425863895,0.0,0.0,0.0,8.580460481822618,8.580460481822618,0.0,0.0,84292.06303230188,303451426.9162868,1692553903.53053,8.70848770977736,6.7,64.78235796492241,84292.06303230188,303451426.9162868,1692553903.53053,8.70848770977736,6.7,64.78235796492241,129.56471592984482,0.0,0.8868608604588117,6.7,6.7,6.7
 2006-07-15T07:00:00,109537.09205629025,394333531.4026449,2553655462.014681,8.114584383710273,5.218748949623106,58.411040425863895,0.0,0.0,0.0,8.114584383710273,8.114584383710273,0.0,0.0,77062.67215998127,277425619.7759326,1280371608.4983351,8.219941410366726,6.7,64.78235796492241,77062.67215998127,277425619.7759326,1280371608.4983351,8.219941410366726,6.7,64.78235796492241,129.56471592984482,0.0,0.8863445973601758,6.7,6.7,6.7
 2006-07-15T08:00:00,120236.49915922202,432851396.9731993,2861209870.755686,8.289062271251016,5.044271062082365,58.411040425863895,0.0,0.0,0.0,8.289062271251016,8.289062271251016,0.0,0.0,79252.56017230063,285309216.62028223,1434715729.4751496,8.40292162722446,6.7,64.78235796492241,79252.56017230063,285309216.62028223,1434715729.4751496,8.40292162722446,6.7,64.78235796492241,129.56471592984482,0.0,0.88582833426154,6.7,6.7,6.7
 2006-07-15T09:00:00,132112.0412540294,475603348.51450586,3193168092.8109303,8.477406808547666,4.855926524785714,58.411040425863895,0.0,0.0,0.0,8.477406808547666,8.477406808547666,0.0,0.0,84105.56174628345,302780022.28662044,1601386259.1807623,8.600458639413944,6.7,64.78235796492241,84105.56174628345,302780022.28662044,1601386259.1807623,8.600458639413944,6.7,64.78235796492241,129.56471592984482,0.0,0.8853120711629042,6.7,6.7,6.7
 2006-07-15T10:00:00,147418.19474057952,530705501.0660863,3598179429.171996,8.707232327570244,4.626101005763137,58.411040425863895,0.0,0.0,0.0,8.707232327570244,8.707232327570244,0.0,0.0,90308.56718406032,325110841.86261714,1804836629.9374115,8.841504090391874,6.7,64.78235796492241,90308.56718406032,325110841.86261714,1804836629.9374115,8.841504090391874,6.7,64.78235796492241,129.56471592984482,0.0,0.8847958080642679,6.7,6.7,6.7
 2006-07-15T11:00:00,153685.42994124128,553267547.7884685,3747617146.3982778,8.79203848489731,4.541294848436071,58.411040425863895,0.0,0.0,0.0,8.79203848489731,8.79203848489731,0.0,0.0,92834.51983660972,334204271.411795,1879923409.6465435,8.930448014289215,6.7,64.78235796492241,92834.51983660972,334204271.411795,1879923409.6465435,8.930448014289215,6.7,64.78235796492241,129.56471592984482,0.0,0.884279544965632,6.7,6.7,6.7
 2006-07-15T12:00:00,152643.40417840928,549516255.0422734,3715270684.189251,8.77368103611377,4.559652297219609,58.411040425863895,0.0,0.0,0.0,8.77368103611377,8.77368103611377,0.0,0.0,92432.35950664476,332756494.22392106,1863668706.5963645,8.911195502554659,6.7,64.78235796492241,92432.35950664476,332756494.22392106,1863668706.5963645,8.911195502554659,6.7,64.78235796492241,129.56471592984482,0.0,0.8837632818669962,6.7,6.7,6.7
 2006-07-15T13:00:00,151901.6917437725,546846090.277581,3698901583.8321776,8.76439120923952,4.56894212409386,58.411040425863895,0.0,0.0,0.0,8.76439120923952,8.76439120923952,0.0,0.0,92133.62217281813,331681039.8221453,1855445138.331268,8.901455119744769,6.7,64.78235796492241,92133.62217281813,331681039.8221453,1855445138.331268,8.901455119744769,6.7,64.78235796492241,129.56471592984482,0.0,0.8832470187683604,6.7,6.7,6.7
 2006-07-15T14:00:00,151234.6540480743,544444754.5730674,3694011819.198651,8.761616194016382,4.571717139316999,58.411040425863895,0.0,0.0,0.0,8.761616194016382,8.761616194016382,0.0,0.0,91845.3275038118,330643179.01372254,1852988502.7764208,8.89854532999553,6.7,64.78235796492241,91845.3275038118,330643179.01372254,1852988502.7764208,8.89854532999553,6.7,64.78235796492241,129.56471592984482,0.0,0.8827307556697241,6.7,6.7,6.7
 2006-07-15T15:00:00,150555.85518480165,542001078.6652858,3690402633.290572,8.759567911676044,4.573765421657337,58.411040425863895,0.0,0.0,0.0,8.759567911676044,8.759567911676044,0.0,0.0,91548.01166452414,329572841.99228686,1851179510.9362445,8.896402590154848,6.7,64.78235796492241,91548.01166452414,329572841.99228686,1851179510.9362445,8.896402590154848,6.7,64.78235796492241,129.56471592984482,0.0,0.8822144925710882,6.7,6.7,6.7
 2006-07-15T16:00:00,150171.8383465778,540618618.04768,3685340044.556671,8.756695056538172,4.576638276795207,58.411040425863895,0.0,0.0,0.0,8.756695056538172,8.756695056538172,0.0,0.0,91384.22878497098,328983223.6258955,1848637995.78841,8.893391658598157,6.7,64.78235796492241,91384.22878497098,328983223.6258955,1848637995.78841,8.893391658598157,6.7,64.78235796492241,129.56471592984482,0.0,0.8816982294724524,6.7,6.7,6.7
 2006-07-15T17:00:00,90921.45602674846,327317241.6962944,2009248984.163492,9.20155004225068,6.92303219035438,47.70234968112218,345.8799640788361,1245167.870683808,3694993.9415357737,9.20155004225068,9.197357905423308,1.390739057758666,0.0,65204.37015438132,234735732.55577263,1011849236.3111336,7.901128994502898,6.700000000000003,64.78235796492241,65204.37015438132,234735732.55577263,1011849236.3111336,7.901128994502898,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.8811819663738166,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-15T18:00:00,70605.56418919837,254180031.08111417,1538855248.933184,10.091501786387806,8.346471779238923,38.94069361724258,293.5284565897403,1056702.443723066,3145822.491750008,10.091501786387806,10.087932724910488,1.390739057758663,0.0,53587.87071692648,192916334.58093545,777641813.345263,7.62318312501995,6.700000000000002,64.78235796492241,53587.87071692648,192916334.58093545,777641813.345263,7.62318312501995,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8806657032751808,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T19:00:00,82857.65187993599,298287546.76776963,1741994238.7389734,8.953978448612672,6.97864481208794,48.67586702155322,0.0,0.0,0.0,8.953978448612672,8.953978448612672,0.0,0.0,66759.90442172294,240335655.91820264,875701188.5835619,7.739660025990726,6.699999999999999,64.78235796492238,66759.90442172294,240335655.91820264,875701188.5835619,7.739660025990726,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8801494401765444,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T20:00:00,62751.17088688614,225904215.1927901,1284782105.9194262,10.016288200591548,8.559490916383234,38.940693617242594,0.0,0.0,0.0,10.016288200591548,10.016288200591548,0.0,0.0,52981.99027684445,190735164.99664003,648618424.4704778,7.470167183777643,6.700000000000002,64.78235796492241,52981.99027684445,190735164.99664003,648618424.4704778,7.470167183777643,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8796331770779088,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T21:00:00,77865.02915513457,280314104.9584844,1593148263.4188209,8.881728116850015,7.07528778056247,48.675867021553245,0.0,0.0,0.0,8.881728116850015,8.881728116850015,0.0,0.0,65723.86503581972,236605914.128951,800983637.2847148,7.651093234129597,6.700000000000002,64.78235796492241,65723.86503581972,236605914.128951,800983637.2847148,7.651093234129597,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8791169139792728,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T22:00:00,60139.309757086274,216501515.12551057,1205911467.3125062,9.972841786879172,8.605526930007239,38.940693617242594,0.0,0.0,0.0,9.972841786879172,9.972841786879172,0.0,0.0,52377.50179011928,188559006.44442937,609046726.046896,7.423246790940126,6.700000000000002,64.78235796492241,52377.50179011928,188559006.44442937,609046726.046896,7.423246790940126,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8786006508806367,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T23:00:00,74761.66889604727,269142008.0257702,1495538224.968427,8.825233133659781,7.129533079634853,48.675867021553245,0.0,0.0,0.0,8.825233133659781,8.825233133659781,0.0,0.0,65020.07136225179,234072256.90410644,752016433.630744,7.593028886313622,6.700000000000002,64.78235796492241,65020.07136225179,234072256.90410644,752016433.630744,7.593028886313622,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8780843877820009,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T00:00:00,58928.47017407137,212142492.6266569,1172195845.0688078,9.951527452916707,8.6224598569017,38.940693617242594,0.0,0.0,0.0,9.951527452916707,9.951527452916707,0.0,0.0,52173.63963518364,187825102.68666103,592139362.157077,7.403193638429972,6.700000000000002,64.78235796492241,52173.63963518364,187825102.68666103,592139362.157077,7.403193638429972,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.877568124683365,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T01:00:00,73245.05409559306,263682194.74413505,1461327342.8965747,8.804786108498055,7.1478953147074735,48.675867021553245,0.0,0.0,0.0,8.804786108498055,8.804786108498055,0.0,0.0,64733.07655466835,233039075.596806,734859048.5550115,7.572679421780818,6.700000000000002,64.78235796492241,64733.07655466835,233039075.596806,734859048.5550115,7.572679421780818,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.877051861584729,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T02:00:00,51251.87353445395,184506744.72403416,970714667.792112,9.836455973419836,8.735857996702759,38.9406936172426,0.0,0.0,0.0,9.836455973419836,9.836455973419836,0.0,0.0,44151.832340629706,158946596.42626688,491193705.7375917,7.283348442446464,6.699999999999999,64.7823579649224,44151.832340629706,158946596.42626688,491193705.7375917,7.283348442446464,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.8765355984860929,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T03:00:00,58867.967417622975,211924682.70344263,1110627312.677981,8.606540386347165,7.347312439740173,48.675867021553245,0.0,0.0,0.0,8.606540386347165,8.606540386347165,0.0,0.0,49954.57368148304,179836465.25333893,559260573.1104646,7.364187228466929,6.699999999999999,64.78235796492238,49954.57368148304,179836465.25333893,559260573.1104646,7.364187228466929,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8760193353874567,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T04:00:00,59732.96954835297,215038690.3740707,1119847196.901002,8.611479861526481,7.341814485832007,48.67586702155324,0.0,0.0,0.0,8.611479861526481,8.611479861526481,0.0,0.0,51500.38231468568,185401376.33286843,563845593.0330887,7.36965296920446,6.7,64.7823579649224,51500.38231468568,185401376.33286843,563845593.0330887,7.36965296920446,6.7,64.7823579649224,129.5647159298448,0.0,0.875503072288821,6.7,6.7,6.7
 2006-07-16T05:00:00,46104.51171069801,165976242.1585129,771947941.4661862,7.104259227733688,6.229074105599689,58.41104042586388,0.0,0.0,0.0,7.104259227733688,7.104259227733688,0.0,0.0,35414.34301453821,127491634.85233764,387608081.604462,7.160390949667721,6.699999999999999,64.78235796492238,35414.34301453821,127491634.85233764,387608081.604462,7.160390949667721,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8749868091901846,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T06:00:00,2422.261281789037,8720140.614440536,26315256.59477957,13.244205853973634,13.214377989851249,9.735173404310643,0.0,0.0,0.0,13.244205853973634,13.244205853973634,0.0,0.0,2261.041511568116,8139749.441645216,24551348.101186115,6.729178199857121,6.700000000000002,64.78235796492241,2261.041511568116,8139749.441645216,24551348.101186115,6.729178199857121,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8744705460915491,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T07:00:00,63919.42984974719,230109947.45909,1352471353.6368055,10.117107427857942,8.58335244342201,38.94069361724258,4395.131565751718,15822473.63670618,112213639.0337635,10.117107427857942,9.989722286550528,1.9470346808621293,0.0,54737.48149525886,197054933.38293195,739345858.307679,7.577416007052118,6.699999999999998,64.78235796492238,54737.48149525886,197054933.38293195,739345858.307679,7.577416007052118,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.8739542829929129,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T08:00:00,78025.96163869633,280893461.8993068,1613543838.1204534,8.88037461535585,7.050802492737631,48.67586702155324,0.0,0.0,0.0,8.88037461535585,8.88037461535585,0.0,0.0,65457.01504113697,235645254.1480931,811215281.6732051,7.663235103434161,6.7,64.78235796492241,65457.01504113697,235645254.1480931,811215281.6732051,7.663235103434161,6.7,64.78235796492241,129.56471592984482,0.0,0.8734380198942769,6.7,6.7,6.7
 2006-07-16T09:00:00,70038.78030094202,252139609.08339137,1520379381.8790116,10.095210141087009,8.37109957573716,38.94069361724258,0.0,0.0,0.0,10.095210141087009,10.095210141087009,0.0,0.0,54174.40771505397,195027867.7741944,766868849.3745247,7.610355490518434,6.700000000000002,64.78235796492241,54174.40771505397,195027867.7741944,766868849.3745247,7.610355490518434,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8729217567956414,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T10:00:00,84607.88375634527,304588381.522843,1803229047.4254584,8.963499060487946,6.918735278766442,48.67586702155322,0.0,0.0,0.0,8.963499060487946,8.963499060487946,0.0,0.0,66378.32364114412,238961965.1081189,906369676.2761836,7.776079505952982,6.7,64.78235796492238,66378.32364114412,238961965.1081189,906369676.2761836,7.776079505952982,6.7,64.78235796492238,129.56471592984477,0.0,0.8724054936970052,6.7,6.7,6.7
 2006-07-16T11:00:00,73757.22551869233,265526011.8672925,1620770068.1140766,10.122256974529831,8.28425254807109,38.94069361724258,0.0,0.0,0.0,10.122256974529831,10.122256974529831,0.0,0.0,54741.53614305409,197069530.1149948,817232762.196832,7.670077569734146,6.700000000000002,64.78235796492241,54741.53614305409,197069530.1149948,817232762.196832,7.670077569734146,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8718892305983695,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T12:00:00,98357.0920430841,354085531.3551029,2241649939.204283,9.18182578032178,6.639692419472311,48.67586702155324,131.82880680927505,474583.70451338985,1407110.052990471,9.18182578032178,9.18022938232251,1.6225289007184427,0.0,66896.43822831768,240827177.62194365,1127000218.246867,8.037732997456303,6.7,64.78235796492241,66896.43822831768,240827177.62194365,1127000218.246867,8.037732997456303,6.7,64.78235796492241,129.56471592984482,0.0,0.8713729674997334,6.7,6.7,6.7
 2006-07-16T13:00:00,79912.17293337475,287683822.5601489,1836278611.616215,10.20075694746386,8.118247162505165,38.9406936172426,754.8181382611771,2717345.297740236,8102582.102384861,10.20075694746386,10.191564192097331,3.013267958477107,0.0,55089.16793697571,198321004.5731125,929427341.4193784,7.803106398266891,6.700000000000002,64.78235796492241,55089.16793697571,198321004.5731125,929427341.4193784,7.803106398266891,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8708567044010977,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T14:00:00,100657.37847674632,362366562.51628673,2373452611.9779034,9.24631960813547,6.554637607982135,48.675867021553245,311.7108906321652,1122159.2062757958,3383120.714438367,9.24631960813547,9.24248131503055,1.390739057758663,0.0,67120.37057702795,241633334.0773005,1194149483.7179248,8.117336559292449,6.700000000000002,64.78235796492241,67120.37057702795,241633334.0773005,1194149483.7179248,8.117336559292449,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8703404413024617,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T15:00:00,81760.43866503633,294337579.1941308,1936939248.190338,10.213900737544831,8.017186655092962,38.9406936172426,445.3909081612833,1603407.26938062,4857079.5407705065,10.213900737544831,10.208390191275694,2.433793351077662,0.0,55124.70318864557,198448931.47912404,978309938.3442172,7.861066731411024,6.700000000000002,64.78235796492241,55124.70318864557,198448931.47912404,978309938.3442172,7.861066731411024,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8698241782038255,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T16:00:00,97989.51344342716,352762248.39633775,2298952862.227174,9.194685211400175,6.58753878612294,48.675867021553245,5.829466795422952,20986.080463522623,63605.67154704477,9.194685211400175,9.194613049986824,1.216896675538831,0.0,66314.32042633685,238731553.53481263,1155077264.9631305,8.071023824924353,6.700000000000002,64.78235796492241,66314.32042633685,238731553.53481263,1155077264.9631305,8.071023824924353,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8693079151051896,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T17:00:00,74352.21453506082,267667972.3262189,1691338512.781589,10.106780454753483,8.188729568849746,38.9406936172426,0.0,0.0,0.0,10.106780454753483,10.106780454753483,0.0,0.0,53845.3880438357,193843396.9578085,852600112.9552286,7.712034210229244,6.700000000000002,64.78235796492241,53845.3880438357,193843396.9578085,852600112.9552286,7.712034210229244,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8687916520065536,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T18:00:00,84604.45629422397,304576042.6592062,1859776305.0013337,8.980920954135025,6.872020555558152,48.675867021553245,0.0,0.0,0.0,8.980920954135025,8.980920954135025,0.0,0.0,65369.92010443236,235331712.37595648,934702484.9601748,7.809698006558193,6.700000000000002,64.78235796492241,65369.92010443236,235331712.37595648,934702484.9601748,7.809698006558193,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8682753889079179,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T19:00:00,62380.12654248105,224568455.55293187,1303121725.3922143,9.991795892005513,8.514160846124076,38.94069361724258,0.0,0.0,0.0,9.991795892005513,9.991795892005513,0.0,0.0,52473.817158408056,188905741.77026907,657863854.7764473,7.48109046464612,6.699999999999998,64.78235796492238,52473.817158408056,188905741.77026907,657863854.7764473,7.48109046464612,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.8677591258092815,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T20:00:00,73242.12369453425,263671645.3003233,1480127389.7400615,8.813037910389168,7.134800031788052,48.67586702155324,0.0,0.0,0.0,8.813037910389168,8.813037910389168,0.0,0.0,64615.187469246834,232614674.8892886,744314580.9803302,7.583868484800963,6.7,64.78235796492241,64615.187469246834,232614674.8892886,744314580.9803302,7.583868484800963,6.7,64.78235796492241,129.56471592984482,0.0,0.8672428627106455,6.7,6.7,6.7
 2006-07-16T21:00:00,59791.91762098222,215250903.435536,1223046437.307347,9.977605092197445,8.590829193889189,38.940693617242594,0.0,0.0,0.0,9.977605092197445,9.977605092197445,0.0,0.0,52109.75419510109,187595115.102364,617677486.9928839,7.433454001221379,6.7,64.78235796492241,52109.75419510109,187595115.102364,617677486.9928839,7.433454001221379,6.7,64.78235796492241,129.56471592984482,0.0,0.86672659961201,6.7,6.7,6.7
 2006-07-16T22:00:00,71851.84471638133,258666640.9789728,1435606444.6066787,8.789912955692948,7.162188194704908,48.67586702155324,0.0,0.0,0.0,8.789912955692948,8.789912955692948,0.0,0.0,64273.26731796128,231383762.34466067,721975464.8554847,7.557383460687729,6.699999999999999,64.78235796492238,64273.26731796128,231383762.34466067,721975464.8554847,7.557383460687729,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8662103365133738,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T23:00:00,57157.7902104193,205768044.75750947,1147535225.095194,9.933430905849225,8.632327388373177,38.940693617242594,0.0,0.0,0.0,9.933430905849225,9.933430905849225,0.0,0.0,51006.3349582352,183622805.8496467,579788317.4974456,7.388530372362645,6.700000000000003,64.78235796492241,51006.3349582352,183622805.8496467,579788317.4974456,7.388530372362645,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.8656940734147383,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T00:00:00,69993.11239386933,251975204.6179296,1377338285.2525363,8.754096975068881,7.192465079439561,48.67586702155324,0.0,0.0,0.0,8.754096975068881,8.754096975068881,0.0,0.0,63118.82280247208,227227762.08889952,692766371.8723831,7.522730806537997,6.699999999999999,64.78235796492238,63118.82280247208,227227762.08889952,692766371.8723831,7.522730806537997,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8651778103161017,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T01:00:00,56766.1257779396,204358052.80058253,1137048371.647933,9.9259775760074,8.636774137668155,38.940693617242594,0.0,0.0,0.0,9.9259775760074,9.9259775760074,0.0,0.0,51300.05541117177,184680199.48021835,574526294.766799,7.382294036704117,6.700000000000003,64.78235796492241,51300.05541117177,184680199.48021835,574526294.766799,7.382294036704117,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.8646615472174664,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T02:00:00,64303.27839233181,231491802.21239445,1255863956.2382016,8.685996416740553,7.2620922192986335,48.67586702155325,0.0,0.0,0.0,8.685996416740553,8.685996416740553,0.0,0.0,55974.37770845479,201507759.7504372,631962976.0903997,7.450520342746493,6.700000000000002,64.78235796492241,55974.37770845479,201507759.7504372,631962976.0903997,7.450520342746493,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8641452841188304,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T03:00:00,50262.08089850331,180943491.234612,917917346.4029793,8.495353768820763,7.454644228204496,48.67586702155322,0.0,0.0,0.0,8.495353768820763,8.495353768820763,0.0,0.0,40901.4516087396,147245225.79146263,462766152.1665066,7.249620102526304,6.699999999999999,64.78235796492238,40901.4516087396,147245225.79146263,462766152.1665066,7.249620102526304,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.863629021020194,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T04:00:00,9256.203913827398,33322334.089778643,101786528.37977728,11.96080747444477,11.845431080168758,19.47034680862129,0.0,0.0,0.0,11.96080747444477,11.96080747444477,0.0,0.0,5468.990545216534,19688365.96277953,60276325.76439413,6.77163026475399,6.7,64.78235796492241,5468.990545216534,19688365.96277953,60276325.76439413,6.77163026475399,6.7,64.78235796492241,129.56471592984482,0.0,0.8631127579215584,6.7,6.7,6.7
 2006-07-17T05:00:00,86307.51655391806,310707059.594105,1804128102.963164,7.689460967626552,5.643872365706829,58.411040425863895,0.0,0.0,0.0,7.689460967626552,7.689460967626552,0.0,0.0,75627.0220761173,272257279.4740222,904482230.8298208,7.774084824515654,6.7,64.78235796492241,75627.0220761173,272257279.4740222,904482230.8298208,7.774084824515654,6.7,64.78235796492241,129.56471592984482,0.0,0.8625964948229224,6.7,6.7,6.7
 2006-07-17T06:00:00,110862.14809666784,399103733.1480043,2708293533.046932,8.20230843094068,5.131024902392698,58.411040425863895,0.0,0.0,0.0,8.20230843094068,8.20230843094068,0.0,0.0,75630.08801885754,272268316.86788714,1357926525.1792817,8.311893743327161,6.7,64.78235796492241,75630.08801885754,272268316.86788714,1357926525.1792817,8.311893743327161,6.7,64.78235796492241,129.56471592984482,0.0,0.8620802317242863,6.7,6.7,6.7
 2006-07-17T07:00:00,147894.80576376166,532421300.74954194,3865843113.958437,8.859153902716903,4.474179430616476,58.411040425863895,0.0,0.0,0.0,8.859153902716903,8.859153902716903,0.0,0.0,89736.47473208488,323051309.0355056,1939471851.5944047,9.000929949654429,6.7,64.78235796492241,89736.47473208488,323051309.0355056,1939471851.5944047,9.000929949654429,6.7,64.78235796492241,129.56471592984482,0.0,0.8615639686256503,6.7,6.7,6.7
 2006-07-17T08:00:00,159582.50029429092,574497001.0594473,4154140559.575834,9.022774369545816,4.310558963787563,58.411040425863895,0.0,0.0,0.0,9.022774369545816,9.022774369545816,0.0,0.0,94545.83384800848,340365001.8528306,2084368193.980348,9.172538180736042,6.7,64.78235796492241,94545.83384800848,340365001.8528306,2084368193.980348,9.172538180736042,6.7,64.78235796492241,129.56471592984482,0.0,0.8610477055270144,6.7,6.7,6.7
 2006-07-17T09:00:00,170732.65798951295,614637568.7622467,4421900372.910801,9.174763374248489,4.158569959084894,58.411040425863895,0.0,0.0,0.0,9.174763374248489,9.174763374248489,0.0,0.0,98996.62713015427,356387857.6685553,2219071219.1942544,9.332011588896416,6.7,64.78235796492241,98996.62713015427,356387857.6685553,2219071219.1942544,9.332011588896416,6.7,64.78235796492241,129.56471592984482,0.0,0.8605314424283786,6.7,6.7,6.7
 2006-07-17T10:00:00,182766.8032487573,657960491.6955264,4715991110.04542,9.341720361396844,3.991612971936537,58.411040425863895,0.0,0.0,0.0,9.341720361396844,9.341720361396844,0.0,0.0,103673.97424643712,373226307.2871736,2367000609.5629406,9.50708833765536,6.7,64.78235796492241,103673.97424643712,373226307.2871736,2367000609.5629406,9.50708833765536,6.7,64.78235796492241,129.56471592984482,0.0,0.8600151793297425,6.7,6.7,6.7
 2006-07-17T11:00:00,170079.2413601605,612285268.8965778,4356596888.756025,9.137692243612191,4.195641089721189,58.411040425863895,0.0,0.0,0.0,9.137692243612191,9.137692243612191,0.0,0.0,98865.23979564,355914863.2643039,2186158069.890827,9.293053174806843,6.7,64.78235796492241,98865.23979564,355914863.2643039,2186158069.890827,9.293053174806843,6.7,64.78235796492241,129.56471592984482,0.0,0.8594989162311065,6.7,6.7,6.7
 2006-07-17T12:00:00,182205.1627696281,655938585.9706613,4690538311.270589,9.327269405032688,4.0060639283006925,58.411040425863895,0.0,0.0,0.0,9.327269405032688,9.327269405032688,0.0,0.0,103488.37802429772,372558160.8874718,2354212690.4014816,9.491956783717155,6.7,64.78235796492241,103488.37802429772,372558160.8874718,2354212690.4014816,9.491956783717155,6.7,64.78235796492241,129.56471592984482,0.0,0.8589826531324706,6.7,6.7,6.7
 2006-07-17T13:00:00,186984.4238330064,673143925.7988229,4853536812.49975,9.41981163611048,3.913521697222899,58.411040425863895,0.0,0.0,0.0,9.41981163611048,9.41981163611048,0.0,0.0,105216.86214752893,378780703.7311041,2436290563.843997,9.589079247052837,6.7,64.78235796492241,105216.86214752893,378780703.7311041,2436290563.843997,9.589079247052837,6.7,64.78235796492241,129.56471592984482,0.0,0.8584663900338348,6.7,6.7,6.7
 2006-07-17T14:00:00,190759.7228051161,686735002.0984179,4942737672.316543,9.519025522104709,3.9113521768934416,58.411040425863895,7821.967231534431,28159082.03352395,85535799.41765866,9.519025522104709,9.42198115643994,38.940693617242594,0.0,107903.93575056286,388454168.7020263,2524260187.9666734,9.693154849640282,6.7,64.78235796492241,107903.93575056286,388454168.7020263,2524260187.9666734,9.693154849640282,6.7,64.78235796492241,129.56471592984482,0.0,0.8579501269351987,6.7,6.7,6.7
 2006-07-17T15:00:00,191329.8847854572,688787585.2276458,4953150270.485925,9.615880963565456,3.9962127186074734,58.411040425863895,22439.378003265792,80781760.81175683,245698003.9299472,9.615880963565456,9.337120614725906,58.411040425863895,0.0,110448.14545262409,397613323.6294466,2610177378.1374507,9.794790293948475,6.7,64.78235796492241,110448.14545262409,397613323.6294466,2610177378.1374507,9.794790293948475,6.7,64.78235796492241,129.56471592984482,0.0,0.8574338638365627,6.7,6.7,6.7
 2006-07-17T16:00:00,153231.4539113028,551633234.0806901,3914174022.274396,8.886568213028598,4.446765120304782,58.411040425863895,0.0,0.0,0.0,8.886568213028598,8.886568213028598,0.0,0.0,92241.1180947912,332068025.1412482,1963690085.331244,9.029652188972127,6.7,64.78235796492241,92241.1180947912,332068025.1412482,1963690085.331244,9.029652188972127,6.7,64.78235796492241,129.56471592984482,0.0,0.8569176007379268,6.7,6.7,6.7
