Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-17T17:00:00,131804.87466184967,474497548.7826588,3268230229.1047106,8.51999908898693,4.81333424434645,58.411040425863895,0.0,0.0,0.0,8.51999908898693,8.51999908898693,0.0,0.0,83741.34021198358,301468824.7631409,1639110788.7874804,8.645159451704169,6.7,64.78235796492241,83741.34021198358,301468824.7631409,1639110788.7874804,8.645159451704169,6.7,64.78235796492241,129.56471592984482,0.0,0.856401337639291,6.7,6.7,6.7
 2006-07-17T18:00:00,120982.804599798,435538096.5592729,2912470507.2326665,8.318144011427082,5.015189321906297,58.411040425863895,0.0,0.0,0.0,8.318144011427082,8.318144011427082,0.0,0.0,79411.23759796376,285880455.3526695,1460411414.063236,8.433381684256313,6.7,64.78235796492241,79411.23759796376,285880455.3526695,1460411414.063236,8.433381684256313,6.7,64.78235796492241,129.56471592984482,0.0,0.8558850745406549,6.7,6.7,6.7
 2006-07-17T19:00:00,113582.52642695088,408897095.1370232,2677407191.298516,8.184787077979848,5.148546255353531,58.411040425863895,0.0,0.0,0.0,8.184787077979848,8.184787077979848,0.0,0.0,77303.75499571058,278293517.9845581,1342487623.6879654,8.293588601280112,6.7,64.78235796492241,77303.75499571058,278293517.9845581,1342487623.6879654,8.293588601280112,6.7,64.78235796492241,129.56471592984482,0.0,0.8553688114420189,6.7,6.7,6.7
 2006-07-17T20:00:00,106485.55798403884,383348008.74253976,2471797478.6848297,8.06814924154361,5.265184091789769,58.411040425863895,0.0,0.0,0.0,8.06814924154361,8.06814924154361,0.0,0.0,76773.92134246159,276386116.83286166,1239290074.207196,8.171228923225057,6.7,64.78235796492241,76773.92134246159,276386116.83286166,1239290074.207196,8.171228923225057,6.7,64.78235796492241,129.56471592984482,0.0,0.854852548343383,6.7,6.7,6.7
 2006-07-17T21:00:00,73019.70712071394,262870945.63457012,1541111258.5609949,9.053151832149425,7.3055813733977395,47.28512796379457,2179.510451789142,7846237.626440909,24332129.244450785,9.053151832149425,9.025544453451126,3.3377737386207937,0.0,60928.326479305535,219341975.32549995,787652109.1333088,7.635069943745545,6.700000000000002,64.78235796492241,60928.326479305535,219341975.32549995,787652109.1333088,7.635069943745545,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8543362852447473,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T22:00:00,58977.94327190983,212320595.7788753,1221453061.1081274,9.980883505303357,8.595914387598965,38.940693617242594,0.0,0.0,0.0,9.980883505303357,9.980883505303357,0.0,0.0,51706.46423953407,186143271.2623226,616883277.1316271,7.432511083416863,6.700000000000002,64.78235796492241,51706.46423953407,186143271.2623226,616883277.1316271,7.432511083416863,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8538200221461111,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T23:00:00,72888.59212269829,262398931.64171383,1506929336.1321974,8.83231215461081,7.123677979021693,48.675867021553245,0.0,0.0,0.0,8.83231215461081,8.83231215461081,0.0,0.0,63950.86162728021,230223101.8582088,757746789.9677608,7.599810152523847,6.700000000000002,64.78235796492241,63950.86162728021,230223101.8582088,757746789.9677608,7.599810152523847,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8533037590474754,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T00:00:00,57135.58977179755,205688123.1784712,1168363340.7356758,9.951194561622325,8.626473710866785,38.940693617242594,0.0,0.0,0.0,9.951194561622325,9.951194561622325,0.0,0.0,51152.47323808525,184148903.6571069,590220217.2470461,7.400916297671034,6.699999999999998,64.78235796492238,51152.47323808525,184148903.6571069,590220217.2470461,7.400916297671034,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.8527874959488391,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-18T01:00:00,62184.569716480175,223864450.97932863,1254330668.1237116,8.689615417832107,7.267330405326724,48.675867021553245,0.0,0.0,0.0,8.689615417832107,8.689615417832107,0.0,0.0,48796.32032933599,175666753.18560958,631400934.3624991,7.449700533474069,6.699999999999999,64.78235796492238,48796.32032933599,175666753.18560958,631400934.3624991,7.449700533474069,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8522712328502031,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T02:00:00,61182.18519916621,220255866.7169983,1186001248.600855,8.65060191173911,7.305906974527673,48.67586702155324,0.0,0.0,0.0,8.65060191173911,8.65060191173911,0.0,0.0,51544.045290652015,185558563.04634723,597000662.5136132,7.408997424705312,6.7,64.7823579649224,51544.045290652015,185558563.04634723,597000662.5136132,7.408997424705312,6.7,64.7823579649224,129.5647159298448,0.0,0.8517549697515673,6.7,6.7,6.7
 2006-07-18T03:00:00,54714.99711137722,196973989.600958,958923715.7678354,7.210274246652773,6.123059086680608,58.41104042586388,0.0,0.0,0.0,7.210274246652773,7.210274246652773,0.0,0.0,39714.35730512826,142971686.29846177,481298741.4596157,7.271611653215118,6.699999999999999,64.78235796492238,39714.35730512826,142971686.29846177,481298741.4596157,7.271611653215118,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8512387066529312,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T04:00:00,6948.155690482534,25013360.485737126,76517573.91580635,11.959755359794215,11.87302259479208,19.470346808621297,0.0,0.0,0.0,11.959755359794215,11.959755359794215,0.0,0.0,4321.709692101386,15558154.89156499,47642124.2035274,6.756617719814455,6.700000000000002,64.78235796492241,4321.709692101386,15558154.89156499,47642124.2035274,6.756617719814455,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8507224435542954,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T05:00:00,88756.97475359781,319525109.1129521,1862299398.36984,7.728019043033398,5.616391137631297,58.411040425863895,868.5462966769729,3126766.6680371026,9762670.557876008,7.728019043033398,7.716942195702085,1.216896675538831,0.0,76810.48359942673,276517740.9579362,938637807.7077808,7.814529787822381,6.7,64.78235796492241,76810.48359942673,276517740.9579362,938637807.7077808,7.814529787822381,6.7,64.78235796492241,129.56471592984482,0.0,0.8502061804556597,6.7,6.7,6.7
 2006-07-18T06:00:00,120384.4145638615,433383892.42990136,2996648994.58588,8.365903010900057,4.967430322433322,58.411040425863895,0.0,0.0,0.0,8.365903010900057,8.365903010900057,0.0,0.0,78786.62086134979,283631835.1008593,1502645211.870779,8.483441294993886,6.7,64.78235796492241,78786.62086134979,283631835.1008593,1502645211.870779,8.483441294993886,6.7,64.78235796492241,129.56471592984482,0.0,0.8496899173570235,6.7,6.7,6.7
 2006-07-18T07:00:00,155712.3198860788,560564351.5898837,4078320390.070339,8.979746881014641,4.35358645231874,58.411040425863895,0.0,0.0,0.0,8.979746881014641,8.979746881014641,0.0,0.0,92890.24776813596,334404891.9652896,2046261378.056516,9.127397321415543,6.7,64.78235796492241,92890.24776813596,334404891.9652896,2046261378.056516,9.127397321415543,6.7,64.78235796492241,129.56471592984482,0.0,0.8491736542583875,6.7,6.7,6.7
 2006-07-18T08:00:00,172995.37251103114,622783341.0397122,4547602566.673903,9.248058904023456,4.089127260554267,58.411040425863895,304.7074819982941,1096946.9351938586,3396013.2411475293,9.248058904023456,9.244206072779114,9.735173404310649,0.0,99716.94213638146,358980991.6909732,2284046498.278168,9.408896266703776,6.7,64.78235796492241,99716.94213638146,358980991.6909732,2284046498.278168,9.408896266703776,6.7,64.78235796492241,129.56471592984482,0.0,0.8486573911597516,6.7,6.7,6.7
 2006-07-18T09:00:00,171230.5504983618,616429981.7941024,4495600433.563676,9.216601240217315,4.116732093116064,58.411040425863895,0.0,0.0,0.0,9.216601240217315,9.216601240217315,0.0,0.0,99026.7825112292,356496417.0404252,2256134589.6886044,9.37588195946926,6.7,64.78235796492241,99026.7825112292,356496417.0404252,2256134589.6886044,9.37588195946926,6.7,64.78235796492241,129.56471592984482,0.0,0.8481411280611159,6.7,6.7,6.7
 2006-07-18T10:00:00,183553.7039719541,660793334.2990346,4813527925.175537,9.399543876649776,3.938678426087792,58.411040425863895,389.76898860967896,1403168.3589948444,4309295.272756973,9.399543876649776,9.39465490724559,9.735173404310649,0.0,103842.86600106322,373834317.6038276,2418335460.720369,9.56783142795552,6.7,64.78235796492241,103842.86600106322,373834317.6038276,2418335460.720369,9.56783142795552,6.7,64.78235796492241,129.56471592984482,0.0,0.8476248649624797,6.7,6.7,6.7
 2006-07-18T11:00:00,170562.8512191105,614026264.3887978,4434459694.913563,9.18189251463759,4.1514408186957885,58.411040425863895,0.0,0.0,0.0,9.18189251463759,9.18189251463759,0.0,0.0,98887.68315135762,355995659.3448874,2225346391.2450027,9.339440545702733,6.7,64.78235796492241,98887.68315135762,355995659.3448874,2225346391.2450027,9.339440545702733,6.7,64.78235796492241,129.56471592984482,0.0,0.8471086018638437,6.7,6.7,6.7
 2006-07-18T12:00:00,186285.18851420644,670626678.6511432,4847129281.375837,9.416173762365595,3.917159570967784,58.411040425863895,0.0,0.0,0.0,9.416173762365595,9.416173762365595,0.0,0.0,104921.80336230143,377718492.1042853,2433053489.852341,9.585248867119596,6.7,64.78235796492241,104921.80336230143,377718492.1042853,2433053489.852341,9.585248867119596,6.7,64.78235796492241,129.56471592984482,0.0,0.8465923387652078,6.7,6.7,6.7
 2006-07-18T13:00:00,190560.0987583945,686016355.5302204,4949043112.695248,9.510656945229568,3.895845800331891,58.411040425863895,5869.189312805152,21129081.52609855,64492587.42912202,9.510656945229568,9.43748753300149,38.940693617242594,0.0,107491.8668179704,386970720.5446935,2516845696.487079,9.684384362016454,6.7,64.78235796492241,107491.8668179704,386970720.5446935,2516845696.487079,9.684384362016454,6.7,64.78235796492241,129.56471592984482,0.0,0.8460760756665721,6.7,6.7,6.7
 2006-07-18T14:00:00,191410.5612100476,689078020.3561714,4953150270.485925,9.711657667786085,4.091809643516016,58.411040425863895,37909.90462109679,136475656.63594842,414359166.1556196,9.711657667786085,9.241523689817363,58.411040425863895,0.0,112964.32463391389,406671568.6820901,2695148949.4339547,9.895287230315036,6.7,64.78235796492241,112964.32463391389,406671568.6820901,2695148949.4339547,9.895287230315036,6.7,64.78235796492241,129.56471592984482,0.0,0.8455598125679359,6.7,6.7,6.7
 2006-07-18T15:00:00,191893.0473314261,690814970.3931341,4953150270.485925,9.76742737563019,4.147474662271123,58.411040425863895,47003.92830369886,169214141.8933159,512566033.9099024,9.76742737563019,9.185858671062256,58.411040425863895,0.0,114642.62676414452,412713456.3509202,2744645079.83953,9.953823140104337,6.7,64.78235796492241,114642.62676414452,412713456.3509202,2744645079.83953,9.953823140104337,6.7,64.78235796492241,129.56471592984482,0.0,0.8450435494692999,6.7,6.7,6.7
 2006-07-18T16:00:00,158698.2177729948,571313583.9827813,4043465725.018162,8.959952815463906,4.3733805178694745,58.411040425863895,0.0,0.0,0.0,8.959952815463906,8.959952815463906,0.0,0.0,94442.50365835209,339993013.1700675,2028653594.7788248,9.106575766218867,6.7,64.78235796492241,94442.50365835209,339993013.1700675,2028653594.7788248,9.106575766218867,6.7,64.78235796492241,129.56471592984482,0.0,0.844527286370664,6.7,6.7,6.7
 2006-07-18T17:00:00,132286.96706581683,476233081.4369406,3254993680.176184,8.512488415106011,4.820844918227369,58.411040425863895,0.0,0.0,0.0,8.512488415106011,8.512488415106011,0.0,0.0,84019.58801598448,302470516.8575441,1632444250.4674914,8.637259863755313,6.7,64.78235796492241,84019.58801598448,302470516.8575441,1632444250.4674914,8.637259863755313,6.7,64.78235796492241,129.56471592984482,0.0,0.8440110232720283,6.7,6.7,6.7
 2006-07-18T18:00:00,138037.79855818706,496936074.8094734,3406666287.7768,8.59858381900259,4.734749514330791,58.411040425863895,0.0,0.0,0.0,8.59858381900259,8.59858381900259,0.0,0.0,86275.40239203643,310591448.6113311,1708652399.377936,8.727478735812644,6.7,64.78235796492241,86275.40239203643,310591448.6113311,1708652399.377936,8.727478735812644,6.7,64.78235796492241,129.56471592984482,0.0,0.8434947601733921,6.7,6.7,6.7
 2006-07-18T19:00:00,154648.83198902872,556735795.1605033,3949653630.8758426,8.90670464954294,4.42662868379044,58.411040425863895,0.0,0.0,0.0,8.90670464954294,8.90670464954294,0.0,0.0,92810.42376389762,334117525.5500314,1981422679.0211065,9.050652979170865,6.7,64.78235796492241,92810.42376389762,334117525.5500314,1981422679.0211065,9.050652979170865,6.7,64.78235796492241,129.56471592984482,0.0,0.8429784970747561,6.7,6.7,6.7
 2006-07-18T20:00:00,148334.38811245383,534003797.2048338,3780316536.6667376,8.810596695328742,4.522736638004635,58.411040425863895,0.0,0.0,0.0,8.810596695328742,8.810596695328742,0.0,0.0,90290.34760870204,325045251.3913273,1896290836.9626808,8.94983287622343,6.7,64.78235796492241,90290.34760870204,325045251.3913273,1896290836.9626808,8.94983287622343,6.7,64.78235796492241,129.56471592984482,0.0,0.8424622339761202,6.7,6.7,6.7
 2006-07-18T21:00:00,74103.70130968065,266773324.71485028,1563773587.4509168,9.239576018823325,7.466299244549719,45.89438890603592,920.4217321427544,3313518.235713915,10141381.786716305,9.239576018823325,9.228069574157663,1.3907390577586642,0.0,58842.79059625582,211834046.14652097,792272437.779723,7.640556857069474,6.700000000000002,64.78235796492241,58842.79059625582,211834046.14652097,792272437.779723,7.640556857069474,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8419459708774845,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T22:00:00,60799.80769179451,218879307.6904602,1256807451.4427454,10.000728309573203,8.575656292855385,38.940693617242594,0.0,0.0,0.0,10.000728309573203,10.000728309573203,0.0,0.0,52382.293788072944,188576257.63706252,634655933.1426262,7.453594843875095,6.700000000000002,64.78235796492241,52382.293788072944,188576257.63706252,634655933.1426262,7.453594843875095,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8414297077788483,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T23:00:00,72513.517032822,261048661.3181592,1483898393.3745146,8.819431173819856,7.136812375832522,48.675867021553245,0.0,0.0,0.0,8.819431173819856,8.819431173819856,0.0,0.0,58368.991807968174,210128370.5086854,746416599.1365974,7.586230216554431,6.7,64.78235796492238,58368.991807968174,210128370.5086854,746416599.1365974,7.586230216554431,6.7,64.78235796492238,129.56471592984477,0.0,0.8409134446802123,6.7,6.7,6.7
 2006-07-19T00:00:00,55809.6786971554,200914843.30975932,1129492527.1038268,9.93050875319125,8.649767795610943,38.9406936172426,0.0,0.0,0.0,9.93050875319125,9.93050875319125,0.0,0.0,44801.9870796144,161287153.48661175,570933636.7426281,7.37789408008461,6.7,64.7823579649224,44801.9870796144,161287153.48661175,570933636.7426281,7.37789408008461,6.7,64.7823579649224,129.5647159298448,0.0,0.8403971815815764,6.7,6.7,6.7
 2006-07-19T01:00:00,62476.429112555656,224915144.8052004,1238806732.264858,8.680742472241745,7.276046262179765,48.675867021553245,0.0,0.0,0.0,8.680742472241745,8.680742472241745,0.0,0.0,47217.86501242081,169984314.0447149,623657131.2809387,7.440488240671179,6.699999999999999,64.78235796492238,47217.86501242081,169984314.0447149,623657131.2809387,7.440488240671179,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8398809184829403,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T02:00:00,65842.82747519125,237034178.9106885,1212303693.4099822,7.35393671994176,5.979396613391619,58.41104042586389,0.0,0.0,0.0,7.35393671994176,7.35393671994176,0.0,0.0,50658.27865529435,182369803.1590597,608196855.3805503,7.422262347862137,6.7,64.7823579649224,50658.27865529435,182369803.1590597,608196855.3805503,7.422262347862137,6.7,64.7823579649224,129.5647159298448,0.0,0.8393646553843045,6.7,6.7,6.7
 2006-07-19T03:00:00,65013.72406583178,234049406.63699445,1219434844.8144853,7.358001628333507,5.975331704999872,58.41104042586388,0.0,0.0,0.0,7.358001628333507,7.358001628333507,0.0,0.0,48613.97050560254,175010293.82016918,611840049.3884556,7.426532062256684,6.699999999999999,64.78235796492238,48613.97050560254,175010293.82016918,611840049.3884556,7.426532062256684,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8388483922856684,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T04:00:00,7342.746060980419,26433885.819529515,79505900.25949398,11.955764380199229,11.865644192724686,19.470346808621297,0.0,0.0,0.0,11.955764380199229,11.955764380199229,0.0,0.0,4529.049464968765,16304578.073887557,49136654.3580819,6.758393583716344,6.700000000000002,64.78235796492241,4529.049464968765,16304578.073887557,49136654.3580819,6.758393583716344,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8383321291870326,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T05:00:00,92552.15066544434,333187742.39559966,1980956467.4724293,7.7993337835205345,5.553102439462324,58.411040425863895,1513.664431539965,5449191.953543875,16835404.726044655,7.7993337835205345,7.780230893871057,1.216896675538831,0.0,77528.85605854137,279103881.81074893,1001696657.428708,7.889320602513494,6.7,64.78235796492241,77528.85605854137,279103881.81074893,1001696657.428708,7.889320602513494,6.7,64.78235796492241,129.56471592984482,0.0,0.8378158660883969,6.7,6.7,6.7
 2006-07-19T06:00:00,123740.59451520168,445466140.254726,3096071304.143132,8.42231299220647,4.911020341126911,58.411040425863895,0.0,0.0,0.0,8.42231299220647,8.42231299220647,0.0,0.0,80196.88121753426,288708772.3831234,1552546937.1800685,8.542583761682886,6.7,64.78235796492241,80196.88121753426,288708772.3831234,1552546937.1800685,8.542583761682886,6.7,64.78235796492241,129.56471592984482,0.0,0.8372996029897607,6.7,6.7,6.7
 2006-07-19T07:00:00,161311.36064886895,580720898.3359282,4210360687.5018826,9.05469475114596,4.27863858218742,58.411040425863895,0.0,0.0,0.0,9.05469475114596,9.05469475114596,0.0,0.0,95154.90572967422,342557660.6268272,2112542902.0447087,9.205873427558815,6.7,64.78235796492241,95154.90572967422,342557660.6268272,2112542902.0447087,9.205873427558815,6.7,64.78235796492241,129.56471592984482,0.0,0.8367833398911247,6.7,6.7,6.7
 2006-07-19T08:00:00,186353.4623605106,670872464.497838,4860212423.421908,9.443735521640164,3.929825301932554,58.411040425863895,3221.3290151044653,11596784.454376074,35457171.36687026,9.443735521640164,9.403508031400827,19.470346808621297,0.0,105420.71301396862,379514566.850287,2457394309.908596,9.614043538308984,6.7,64.78235796492241,105420.71301396862,379514566.850287,2457394309.908596,9.614043538308984,6.7,64.78235796492241,129.56471592984482,0.0,0.8362670767924888,6.7,6.7,6.7
 2006-07-19T09:00:00,190821.6040682584,686957774.6457303,4953150270.485925,9.669528939262513,4.049759997454112,58.411040425863895,31026.48198489044,111695335.14560556,340171675.7778099,9.669528939262513,9.283573335879268,58.411040425863895,0.0,111593.2791097538,401735804.7951137,2657610679.697957,9.8508910438611,6.7,64.78235796492241,111593.2791097538,401735804.7951137,2657610679.697957,9.8508910438611,6.7,64.78235796492241,129.56471592984482,0.0,0.8357508136938531,6.7,6.7,6.7
 2006-07-19T10:00:00,192047.5269110196,691371096.8796706,4934115743.296178,9.772287321234478,4.173922132440201,58.411040425863895,46271.08534316014,166575907.23537654,540126912.1576525,9.772287321234478,9.15941120089318,48.675867021553245,0.0,115253.80239791078,414913688.6324788,2748886118.73366,9.95878963002711,6.7,64.78235796492241,115253.80239791078,414913688.6324788,2748886118.73366,9.95878963002711,6.7,64.78235796492241,129.56471592984482,0.0,0.8352345505952169,6.7,6.7,6.7
 2006-07-19T11:00:00,177726.34369914094,639814837.3169073,4519707296.933197,9.230286206242756,4.103047127090624,58.411040425863895,0.0,0.0,0.0,9.230286206242756,9.230286206242756,0.0,0.0,101896.62820237818,366827861.5285615,2268251019.385284,9.390223580778192,6.7,64.78235796492241,101896.62820237818,366827861.5285615,2268251019.385284,9.390223580778192,6.7,64.78235796492241,129.56471592984482,0.0,0.834718287496581,6.7,6.7,6.7
 2006-07-19T12:00:00,194667.1089922456,700801592.3720841,4953150270.485925,9.51624223277792,3.8967610136685376,58.411040425863895,6502.214795411033,23407973.263479725,70222701.72250941,9.51624223277792,9.436572319664842,58.411040425863895,0.0,109364.71861604894,393712987.0177761,2521778033.283035,9.69022021290161,6.7,64.78235796492241,109364.71861604894,393712987.0177761,2521778033.283035,9.69022021290161,6.7,64.78235796492241,129.56471592984482,0.0,0.834202024397945,6.7,6.7,6.7
 2006-07-19T13:00:00,194478.90463198177,700124056.6751344,4953150270.485925,9.600945922810114,3.981305706198326,58.411040425863895,20303.41941365868,73092309.88917126,219396199.7265713,9.600945922810114,9.352027627135056,58.411040425863895,0.0,111480.74544930043,401330683.6174815,2596870457.358037,9.779049913680284,6.7,64.78235796492241,111480.74544930043,401330683.6174815,2596870457.358037,9.779049913680284,6.7,64.78235796492241,129.56471592984482,0.0,0.8336857612993093,6.7,6.7,6.7
 2006-07-19T14:00:00,195338.86112741585,703219900.0586971,4953150270.485925,9.759868294149062,4.139929771212599,58.411040425863895,46502.31072405516,167408318.60659862,499253650.1735916,9.759868294149062,9.19340356212078,58.411040425863895,0.0,116077.86552862736,417880315.9030585,2737890048.3439,9.945832478333756,6.7,64.78235796492241,116077.86552862736,417880315.9030585,2737890048.3439,9.945832478333756,6.7,64.78235796492241,129.56471592984482,0.0,0.8331694982006731,6.7,6.7,6.7
 2006-07-19T15:00:00,195572.13905513665,704059700.5984919,4953150270.485925,9.856649075615827,4.23652887894613,58.411040425863895,62473.145893210174,224903325.2155566,669669727.3877456,9.856649075615827,9.096804454387248,58.411040425863895,0.0,118779.67047063028,427606813.69426894,2823789022.53945,10.047407098286198,6.7,64.78235796492241,118779.67047063028,427606813.69426894,2823789022.53945,10.047407098286198,6.7,64.78235796492241,129.56471592984482,0.0,0.8326532351020374,6.7,6.7,6.7
 2006-07-19T16:00:00,169920.73661896147,611714651.8282614,4288382540.383249,9.098970867529816,4.234362465803561,58.411040425863895,0.0,0.0,0.0,9.098970867529816,9.098970867529816,0.0,0.0,98946.27226549885,356206580.1557959,2151840537.930736,9.252426911953794,6.7,64.78235796492241,98946.27226549885,356206580.1557959,2151840537.930736,9.252426911953794,6.7,64.78235796492241,129.56471592984482,0.0,0.8321369720034012,6.7,6.7,6.7
 2006-07-19T17:00:00,148606.63772211497,534983895.7996138,3699163676.5865192,8.76454108582432,4.568792247509061,58.411040425863895,0.0,0.0,0.0,8.76454108582432,8.76454108582432,0.0,0.0,90631.68806253123,326274077.0251125,1855578573.678908,8.901610236101012,6.7,64.78235796492241,90631.68806253123,326274077.0251125,1855578573.678908,8.901610236101012,6.7,64.78235796492241,129.56471592984482,0.0,0.8316207089047655,6.7,6.7,6.7
 2006-07-19T18:00:00,134412.413275615,483884687.7922139,3296755975.0116467,8.536185390753332,4.797147942580049,58.411040425863895,0.0,0.0,0.0,8.536185390753332,8.536185390753332,0.0,0.0,84938.60569468541,305778980.5008675,1653408654.8414607,8.662101356975356,6.7,64.78235796492241,84938.60569468541,305778980.5008675,1653408654.8414607,8.662101356975356,6.7,64.78235796492241,129.56471592984482,0.0,0.8311044458061293,6.7,6.7,6.7
 2006-07-19T19:00:00,120336.06839890074,433209846.2360427,2861853489.4752603,8.2894272378699,5.0439060954634805,58.411040425863895,0.0,0.0,0.0,8.2894272378699,8.2894272378699,0.0,0.0,79252.01354398663,285307248.75835186,1435015619.480207,8.40327755130068,6.7,64.78235796492241,79252.01354398663,285307248.75835186,1435015619.480207,8.40327755130068,6.7,64.78235796492241,129.56471592984482,0.0,0.8305881827074936,6.7,6.7,6.7
 2006-07-19T20:00:00,114693.9449170346,412898201.7013245,2692967574.4828825,8.193613992434656,5.139719340898723,58.411040425863895,0.0,0.0,0.0,8.193613992434656,8.193613992434656,0.0,0.0,77462.19571824638,278863904.585687,1350249737.1696315,8.302792388411296,6.7,64.78235796492241,77462.19571824638,278863904.585687,1350249737.1696315,8.302792388411296,6.7,64.78235796492241,129.56471592984482,0.0,0.8300719196088574,6.7,6.7,6.7
 2006-07-19T21:00:00,74841.015609057,269427656.19260514,1560962403.969961,9.255705091504105,7.485609262804073,45.89438890603592,2964.10135946923,10670764.894089226,32424888.245629378,9.255705091504105,9.21891471018978,3.3377737386207937,0.0,61967.2177715154,223081983.97745544,802010435.405537,7.652089472936541,6.700000000000002,64.78235796492241,61967.2177715154,223081983.97745544,802010435.405537,7.652089472936541,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8295556565102217,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T22:00:00,61455.779699792205,221240806.91925192,1275694554.800783,10.01082514018111,8.564322445310548,38.940693617242594,0.0,0.0,0.0,10.01082514018111,10.01082514018111,0.0,0.0,52538.03129517963,189136912.66264665,644105975.6667874,7.464796762015918,6.700000000000002,64.78235796492241,52538.03129517963,189136912.66264665,644105975.6667874,7.464796762015918,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8290393934115858,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T23:00:00,74224.91811082799,267209705.1989808,1521407265.4773598,8.840152522705358,7.115092752142481,48.675867021553245,0.0,0.0,0.0,8.840152522705358,8.840152522705358,0.0,0.0,64614.73241523581,232613036.69484887,765017943.4646463,7.608431990873406,6.700000000000002,64.78235796492241,64614.73241523581,232613036.69484887,765017943.4646463,7.608431990873406,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8285231303129498,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T00:00:00,54103.02342976892,194770884.347168,1072024006.9484204,9.895640532133973,8.680099133520736,38.9406936172426,0.0,0.0,0.0,9.895640532133973,9.895640532133973,0.0,0.0,44726.98482173399,161017145.35824227,542085978.6888666,7.343687698178939,6.699999999999999,64.7823579649224,44726.98482173399,161017145.35824227,542085978.6888666,7.343687698178939,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.8280068672143138,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T01:00:00,61670.47594152341,222013713.38948423,1246205481.3643525,8.682468250957418,7.269362103130717,48.675867021553245,0.0,0.0,0.0,8.682468250957418,8.682468250957418,0.0,0.0,48476.682567906064,174516057.2444618,627376675.1596915,7.444878573022518,6.699999999999999,64.78235796492238,48476.682567906064,174516057.2444618,627376675.1596915,7.444878573022518,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8274906041156779,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T02:00:00,60906.26537368461,219262555.3452645,1176826443.1324914,8.643262366375962,7.308964766569396,48.67586702155324,0.0,0.0,0.0,8.643262366375962,8.643262366375962,0.0,0.0,52259.47065096044,188134094.3434576,592414350.3755101,7.403544220897094,6.7,64.7823579649224,52259.47065096044,188134094.3434576,592414350.3755101,7.403544220897094,6.7,64.7823579649224,129.5647159298448,0.0,0.8269743410170417,6.7,6.7,6.7
 2006-07-20T03:00:00,53920.10806803437,194112389.0449237,984862231.6733432,7.2250049164640435,6.108328416869335,58.41104042586388,0.0,0.0,0.0,7.2250049164640435,7.2250049164640435,0.0,0.0,41730.53360223155,150229920.96803358,494360672.63700086,7.2870572549404,6.699999999999999,64.78235796492238,41730.53360223155,150229920.96803358,494360672.63700086,7.2870572549404,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.826458077918406,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T04:00:00,2405.1317740205263,8658474.386473896,26111853.97594725,13.224584209226158,13.194986905095318,9.735173404310643,0.0,0.0,0.0,13.224584209226158,13.224584209226158,0.0,0.0,2250.002370392442,8100008.533412792,24451420.634624973,6.72905945279188,6.700000000000002,64.78235796492241,2250.002370392442,8100008.533412792,24451420.634624973,6.72905945279188,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.82594181481977,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T05:00:00,88594.70893994432,318940952.1837995,1821599101.838245,7.7026720672735856,5.637212115324799,58.411040425863895,518.2210746429547,1865595.868714637,5773854.59293375,7.7026720672735856,7.696121218008581,1.216896675538831,0.0,77241.107692249,278067987.6920964,916219561.935918,7.787938246914106,6.7,64.78235796492241,77241.107692249,278067987.6920964,916219561.935918,7.787938246914106,6.7,64.78235796492241,129.56471592984482,0.0,0.8254255517211341,6.7,6.7,6.7
 2006-07-20T06:00:00,132895.66080067688,478424378.8824367,3361370360.648756,8.572848511181302,4.760484822152079,58.411040425863895,0.0,0.0,0.0,8.572848511181302,8.572848511181302,0.0,0.0,83993.9828388463,302378338.21984667,1685781516.0376265,8.700462936319134,6.7,64.78235796492241,83993.9828388463,302378338.21984667,1685781516.0376265,8.700462936319134,6.7,64.78235796492241,129.56471592984482,0.0,0.8249092886224979,6.7,6.7,6.7
 2006-07-20T07:00:00,180142.99781848126,648514792.1465325,4711453662.913446,9.374235993074338,4.029191965327125,58.411040425863895,5597.756013454317,20151921.648435544,61781501.0537968,9.374235993074338,9.304141368006256,19.470346808621297,0.0,103351.47863010674,372065323.0683842,2395799291.688372,9.541126569197528,6.7,64.78235796492241,103351.47863010674,372065323.0683842,2395799291.688372,9.541126569197528,6.7,64.78235796492241,129.56471592984482,0.0,0.8243930255238622,6.7,6.7,6.7
 2006-07-20T08:00:00,173589.88603927856,624923589.7414027,4516732307.435227,9.26047915553727,4.136549644317447,58.411040425863895,5093.949989935681,18338219.96376845,56139926.76596925,9.26047915553727,9.196783689015932,9.735173404310649,0.0,100847.2293731598,363050025.7433752,2295072270.963689,9.421939137383356,6.7,64.78235796492241,100847.2293731598,363050025.7433752,2295072270.963689,9.421939137383356,6.7,64.78235796492241,129.56471592984482,0.0,0.823876762425226,6.7,6.7,6.7
 2006-07-20T09:00:00,181377.38396446328,652958582.2720679,4714006237.625628,9.340593920673111,3.992739412660265,58.411040425863895,0.0,0.0,0.0,9.340593920673111,9.340593920673111,0.0,0.0,103060.15300838488,371016550.83018553,2366067603.0468616,9.505983081012753,6.7,64.78235796492241,103060.15300838488,371016550.83018553,2366067603.0468616,9.505983081012753,6.7,64.78235796492241,129.56471592984482,0.0,0.8233604993265903,6.7,6.7,6.7
 2006-07-20T10:00:00,189181.9751472054,681055110.5299395,4894064276.33202,9.442821955697854,3.8905113776355247,58.411040425863895,0.0,0.0,0.0,9.442821955697854,9.442821955697854,0.0,0.0,106088.67410100036,381919226.7636013,2456670534.016248,9.613192540608598,6.7,64.78235796492241,106088.67410100036,381919226.7636013,2456670534.016248,9.613192540608598,6.7,64.78235796492241,129.56471592984482,0.0,0.8228442362279541,6.7,6.7,6.7
 2006-07-20T11:00:00,176176.4048720043,634235057.5392153,4527360292.649439,9.234630714335957,4.098702618997424,58.411040425863895,0.0,0.0,0.0,9.234630714335957,9.234630714335957,0.0,0.0,101193.3378585819,364296016.29089487,2272082060.756799,9.394758030068523,6.7,64.78235796492241,101193.3378585819,364296016.29089487,2272082060.756799,9.394758030068523,6.7,64.78235796492241,129.56471592984482,0.0,0.8223279731293184,6.7,6.7,6.7
 2006-07-20T12:00:00,192656.2260078864,693562413.628391,4945670731.32737,9.497163641069111,3.886203795083752,58.411040425863895,4057.177921182374,14605840.516256548,44100936.80072604,9.497163641069111,9.447129538249628,29.205520212931944,0.0,108128.6842591526,389263263.3329493,2504864768.1688848,9.670210739309432,6.7,64.78235796492241,108128.6842591526,389263263.3329493,2504864768.1688848,9.670210739309432,6.7,64.78235796492241,129.56471592984482,0.0,0.8218117100306822,6.7,6.7,6.7
 2006-07-20T13:00:00,193410.72668861048,696278616.0789977,4953150270.485925,9.682782697304892,4.062988877787276,58.411040425863895,33527.193173120344,120697895.42323324,363511942.73902285,9.682782697304892,9.270344455546104,58.411040425863895,0.0,113139.7721949311,407303179.9017519,2669492535.884298,9.864944790656464,6.7,64.78235796492241,113139.7721949311,407303179.9017519,2669492535.884298,9.864944790656464,6.7,64.78235796492241,129.56471592984482,0.0,0.8212954469320465,6.7,6.7,6.7
 2006-07-20T14:00:00,194122.4121147992,698840683.6132771,4953150270.485925,9.833011906328212,4.212936088884998,58.411040425863895,58217.44273057589,209582793.83007324,628048629.9590306,9.833011906328212,9.120397244448382,58.411040425863895,0.0,117452.37417774102,422828547.0398677,2802828595.9991727,10.022622098502064,6.7,64.78235796492241,117452.37417774102,422828547.0398677,2802828595.9991727,10.022622098502064,6.7,64.78235796492241,129.56471592984482,0.0,0.8207791838334103,6.7,6.7,6.7
 2006-07-20T15:00:00,194587.43549077844,700514767.7668023,4953150270.485925,9.919082638010716,4.298845221245057,58.411040425863895,72465.70856285792,260876550.8262885,779598537.5154779,9.919082638010716,9.034488112088324,58.411040425863895,0.0,119989.6403971064,431962705.429583,2879226683.908826,10.112951314453976,6.7,64.78235796492241,119989.6403971064,431962705.429583,2879226683.908826,10.112951314453976,6.7,64.78235796492241,129.56471592984482,0.0,0.8202629207347746,6.7,6.7,6.7
 2006-07-20T16:00:00,169747.86431768487,611092311.5436655,4292536896.3162,9.1013297026976,4.232003630635781,58.411040425863895,0.0,0.0,0.0,9.1013297026976,9.1013297026976,0.0,0.0,98858.88818958007,355891997.4824883,2153938795.183732,9.254909277966906,6.7,64.78235796492241,98858.88818958007,355891997.4824883,2153938795.183732,9.254909277966906,6.7,64.78235796492241,129.56471592984482,0.0,0.8197466576361384,6.7,6.7,6.7
 2006-07-20T17:00:00,147891.8085753232,532410510.8711636,3689240818.936834,8.758909944838308,4.574423388495073,58.411040425863895,0.0,0.0,0.0,8.758909944838308,8.758909944838308,0.0,0.0,90322.05861325636,325159411.0077229,1850588652.4912,8.895699229926661,6.7,64.78235796492241,90322.05861325636,325159411.0077229,1850588652.4912,8.895699229926661,6.7,64.78235796492241,129.56471592984482,0.0,0.8192303945375027,6.7,6.7,6.7
 2006-07-20T18:00:00,135919.11041371213,489308797.4893636,3341908506.322308,8.561805653641413,4.771527679691968,58.411040425863895,0.0,0.0,0.0,8.561805653641413,8.561805653641413,0.0,0.0,85549.6660158441,307978797.65703875,1676092493.7843642,8.688981273186977,6.7,64.78235796492241,85549.6660158441,307978797.65703875,1676092493.7843642,8.688981273186977,6.7,64.78235796492241,129.56471592984482,0.0,0.8187141314388665,6.7,6.7,6.7
 2006-07-20T19:00:00,121927.09105160674,438937527.7857841,2911313306.1813555,8.317488788843475,5.015844544489904,58.411040425863895,0.0,0.0,0.0,8.317488788843475,8.317488788843475,0.0,0.0,79896.60965129126,287627794.7446486,1459851452.9286032,8.432714584017543,6.7,64.78235796492241,79896.60965129126,287627794.7446486,1459851452.9286032,8.432714584017543,6.7,64.78235796492241,129.56471592984482,0.0,0.8181978683402308,6.7,6.7,6.7
 2006-07-20T20:00:00,115871.44895347508,417137216.2325103,2722846345.7587457,8.210564333397455,5.122768999935928,58.411040425863895,0.0,0.0,0.0,8.210564333397455,8.210564333397455,0.0,0.0,77571.7359017367,279258249.2462522,1365256489.7982843,8.320583714554619,6.7,64.78235796492241,77571.7359017367,279258249.2462522,1365256489.7982843,8.320583714554619,6.7,64.78235796492241,129.56471592984482,0.0,0.8176816052415946,6.7,6.7,6.7
 2006-07-20T21:00:00,77444.8008741603,278801283.14697707,1604225383.0696735,9.115340467493429,7.296147063652981,47.28512796379457,3551.259569831549,12784534.451393576,70479950.2663517,9.115340467493429,9.035354902745558,3.3377737386207937,0.0,63357.63867368962,228087499.2252826,842587323.5405073,7.700148859881504,6.700000000000002,64.78235796492241,63357.63867368962,228087499.2252826,842587323.5405073,7.700148859881504,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8171653421429589,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T22:00:00,62709.78373555557,225755221.44800004,1309004332.8797903,10.043959916314694,8.559629380225568,38.940693617242594,1951.144610972986,7024120.59950275,21340293.303810228,10.043959916314694,10.019746166130783,1.9470346808621293,0.0,53191.66883632709,191490007.81077743,671581447.0434692,7.497325414204002,6.700000000000002,64.78235796492241,53191.66883632709,191490007.81077743,671581447.0434692,7.497325414204002,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.816649079044323,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T23:00:00,77547.81897313053,279172148.3032699,1634491320.0208864,8.90544317249496,7.052075908605361,48.675867021553245,0.0,0.0,0.0,8.90544317249496,8.90544317249496,0.0,0.0,65245.4877900724,234883756.04426056,821770542.8984969,7.675713207579669,6.700000000000002,64.78235796492241,65245.4877900724,234883756.04426056,821770542.8984969,7.675713207579669,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.816132815945687,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T00:00:00,59367.0239853253,213721286.34717104,1225519899.0486724,9.985683092714316,8.596130586402403,38.940693617242594,0.0,0.0,0.0,9.985683092714316,9.985683092714316,0.0,0.0,51600.09831545784,185760353.93564823,618872253.4353306,7.434908505465775,6.700000000000002,64.78235796492241,51600.09831545784,185760353.93564823,618872253.4353306,7.434908505465775,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8156165528470511,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T01:00:00,74081.03432789315,266691723.5804153,1524146856.9734802,8.84260400537935,7.114459234021001,48.675867021553245,0.0,0.0,0.0,8.84260400537935,8.84260400537935,0.0,0.0,64244.93327389875,231281759.78603545,766349977.7058768,7.610040987577865,6.7,64.78235796492238,64244.93327389875,231281759.78603545,766349977.7058768,7.610040987577865,6.7,64.78235796492238,129.56471592984477,0.0,0.8151002897484149,6.7,6.7,6.7
 2006-07-21T02:00:00,53515.51001399787,192655836.05039224,1101147357.1919742,9.913941574406604,8.66534816616665,38.9406936172426,0.0,0.0,0.0,9.913941574406604,9.913941574406604,0.0,0.0,43790.96346795395,157647468.48463413,556713223.6962961,7.36101833816963,6.699999999999999,64.7823579649224,43790.96346795395,157647468.48463413,556713223.6962961,7.36101833816963,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.8145840266497789,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T03:00:00,59192.21930655771,213091989.50360772,1184130827.961796,8.649469408543474,7.306792706671576,48.675867021553245,0.0,0.0,0.0,8.649469408543474,8.649469408543474,0.0,0.0,45995.1018145608,165582366.53241888,596233995.6602464,7.407956065745931,6.699999999999999,64.78235796492238,45995.1018145608,165582366.53241888,596233995.6602464,7.407956065745931,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8140677635511429,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T04:00:00,27398.548602758365,98634774.96993013,531411488.9535677,12.204127862563558,11.601617392716584,19.470346808621297,0.0,0.0,0.0,12.204127862563558,12.204127862563558,0.0,0.0,24700.103970015025,88920374.2920541,275370070.76466423,7.027045104098839,6.7,64.78235796492241,24700.103970015025,88920374.2920541,275370070.76466423,7.027045104098839,6.7,64.78235796492241,129.56471592984482,0.0,0.813551500452507,6.7,6.7,6.7
 2006-07-21T05:00:00,89748.28601730899,323093829.6623123,1871031914.8369188,7.733655854591054,5.612128020303988,58.411040425863895,986.3191819203304,3550749.0549131897,10973266.289199324,7.733655854591054,7.721205313029391,1.216896675538831,0.0,77249.84496412256,278099441.8708412,943615660.0405716,7.820441372665065,6.7,64.78235796492241,77249.84496412256,278099441.8708412,943615660.0405716,7.820441372665065,6.7,64.78235796492241,129.56471592984482,0.0,0.8130352373538713,6.7,6.7,6.7
 2006-07-21T06:00:00,132593.1221286922,477335239.6632918,3351652607.69258,8.567334373844432,4.765998959488948,58.411040425863895,0.0,0.0,0.0,8.567334373844432,8.567334373844432,0.0,0.0,83872.32073380235,301940354.64168847,1680923495.8358965,8.694706599336094,6.7,64.78235796492241,83872.32073380235,301940354.64168847,1680923495.8358965,8.694706599336094,6.7,64.78235796492241,129.56471592984482,0.0,0.8125189742552351,6.7,6.7,6.7
 2006-07-21T07:00:00,168322.61096782054,605961399.484154,4361206932.440241,9.140321796191085,4.193011537142298,58.411040425863895,0.0,0.0,0.0,9.140321796191085,9.140321796191085,0.0,0.0,98012.9386159759,352846579.01751333,2188546066.0799484,9.29584782344146,6.7,64.78235796492241,98012.9386159759,352846579.01751333,2188546066.0799484,9.29584782344146,6.7,64.78235796492241,129.56471592984482,0.0,0.8120027111565994,6.7,6.7,6.7
 2006-07-21T08:00:00,185596.70606236407,668148141.8245107,4747267008.000959,9.368414834792906,3.982770585893277,58.411040425863895,1457.5003797757734,5247001.367192783,15735200.84019634,9.368414834792906,9.350562747440105,9.735173404310649,0.0,105060.63450058534,378218284.20210725,2390701816.731735,9.535123781319877,6.7,64.78235796492241,105060.63450058534,378218284.20210725,2390701816.731735,9.535123781319877,6.7,64.78235796492241,129.56471592984482,0.0,0.8114864480579632,6.7,6.7,6.7
 2006-07-21T09:00:00,195412.7947462969,703486061.086669,4953150270.485925,9.618865675589324,3.999191831884436,58.411040425863895,23334.21754876921,84003183.17556916,250953653.14564484,9.618865675589324,9.334141501448944,58.411040425863895,0.0,112369.84819643474,404531453.5071651,2612812998.957548,9.797906966278042,6.7,64.78235796492241,112369.84819643474,404531453.5071651,2612812998.957548,9.797906966278042,6.7,64.78235796492241,129.56471592984482,0.0,0.8109701849593275,6.7,6.7,6.7
 2006-07-21T10:00:00,196170.8237759705,706214965.5934937,4953150270.485925,9.723780434155614,4.103909656150038,58.411040425863895,40691.25408511947,146488514.70643008,435707582.0403309,9.723780434155614,9.229423677183345,58.411040425863895,0.0,115490.68059753296,415766450.1511187,2705838170.38919,9.907930181703838,6.7,64.78235796492241,115490.68059753296,415766450.1511187,2705838170.38919,9.907930181703838,6.7,64.78235796492241,129.56471592984482,0.0,0.8104539218606913,6.7,6.7,6.7
 2006-07-21T11:00:00,195070.50162122268,702253805.8364015,4937472572.820996,9.480029146213491,3.878402235185887,58.411040425863895,2059.470571519641,7414094.057470709,22122121.14060824,9.480029146213491,9.454931098147492,38.940693617242594,0.0,108860.50722317478,391897826.0034292,2489647805.991732,9.652208416721182,6.7,64.78235796492241,108860.50722317478,391897826.0034292,2489647805.991732,9.652208416721182,6.7,64.78235796492241,129.56471592984482,0.0,0.8099376587620556,6.7,6.7,6.7
 2006-07-21T12:00:00,195536.09335619092,703929936.0822877,4953150270.485925,9.736508020076334,4.116613359311894,58.411040425863895,42677.7255857879,153639812.10883647,458119399.7505056,9.736508020076334,9.216719974021483,58.411040425863895,0.0,115541.5384027182,415949538.2497855,2717182244.9103327,9.921345192002386,6.7,64.78235796492241,115541.5384027182,415949538.2497855,2717182244.9103327,9.921345192002386,6.7,64.78235796492241,129.56471592984482,0.0,0.8094213956634194,6.7,6.7,6.7
 2006-07-21T13:00:00,195171.03721805065,702615733.9849824,4953150270.485925,9.854019894499348,4.233904643776292,58.411040425863895,61927.50645441915,222939023.2359089,665040286.4809752,9.854019894499348,9.099428689557088,58.411040425863895,0.0,118515.25784362844,426654928.23706245,2821459865.484565,10.04465319548585,6.7,64.78235796492241,118515.25784362844,426654928.23706245,2821459865.484565,10.04465319548585,6.7,64.78235796492241,129.56471592984482,0.0,0.8089051325647837,6.7,6.7,6.7
 2006-07-21T14:00:00,194923.9004259001,701726041.5332404,4953150270.485925,9.898665558776916,4.27846646343104,58.411040425863895,69215.92906947753,249177344.65011907,743649972.7883726,9.898665558776916,9.05486686990234,58.411040425863895,0.0,119602.70946241844,430569754.0647064,2861097823.885735,10.09151820489969,6.7,64.78235796492241,119602.70946241844,430569754.0647064,2861097823.885735,10.09151820489969,6.7,64.78235796492241,129.56471592984482,0.0,0.8083888694661475,6.7,6.7,6.7
 2006-07-21T15:00:00,194398.4576569486,699834447.565015,4953150270.485925,9.911392068122062,4.291169100673326,58.411040425863895,71146.90639571908,256128863.0245887,766057870.7437667,9.911392068122062,9.042164232660054,58.411040425863895,0.0,119688.07617885986,430877074.24389553,2872397999.307727,10.10487826564968,6.7,64.78235796492241,119688.07617885986,430877074.24389553,2872397999.307727,10.10487826564968,6.7,64.78235796492241,129.56471592984482,0.0,0.8078726063675118,6.7,6.7,6.7
 2006-07-21T16:00:00,174887.21220820243,629593963.9495288,4441355292.908362,9.18580751379765,4.147525819535731,58.411040425863895,0.0,0.0,0.0,9.18580751379765,9.18580751379765,0.0,0.0,100813.606846187,362928984.64627314,2228812690.959563,9.343542125514649,6.7,64.78235796492241,100813.606846187,362928984.64627314,2228812690.959563,9.343542125514649,6.7,64.78235796492241,129.56471592984482,0.0,0.8073563432688756,6.7,6.7,6.7
 2006-07-21T17:00:00,152120.36317560638,547633307.4321829,3804756489.382407,8.824468257482247,4.508865075851133,58.411040425863895,0.0,0.0,0.0,8.824468257482247,8.824468257482247,0.0,0.0,92002.03343668696,331207320.37207305,1908641416.0109625,8.964457996355632,6.7,64.78235796492241,92002.03343668696,331207320.37207305,1908641416.0109625,8.964457996355632,6.7,64.78235796492241,129.56471592984482,0.0,0.8068400801702399,6.7,6.7,6.7
 2006-07-21T18:00:00,139781.85356134071,503214672.8208266,3453134363.111125,8.624921445950369,4.708411887383011,58.411040425863895,0.0,0.0,0.0,8.624921445950369,8.624921445950369,0.0,0.0,87103.74201034816,313573471.2372533,1731973647.330124,8.755188093066627,6.7,64.78235796492241,87103.74201034816,313573471.2372533,1731973647.330124,8.755188093066627,6.7,64.78235796492241,129.56471592984482,0.0,0.8063238170716037,6.7,6.7,6.7
 2006-07-21T19:00:00,121852.89573000783,438670424.62802815,2920001256.706486,8.322418711955892,5.010914621377489,58.411040425863895,0.0,0.0,0.0,8.322418711955892,8.322418711955892,0.0,0.0,79862.48480882873,287504945.31178343,1464211440.308961,8.437880488167922,6.7,64.78235796492241,79862.48480882873,287504945.31178343,1464211440.308961,8.437880488167922,6.7,64.78235796492241,129.56471592984482,0.0,0.805807553972968,6.7,6.7,6.7
 2006-07-21T20:00:00,113376.84995544748,408156659.8396109,2664014417.1709304,8.177188902459958,5.156144430873423,58.411040425863895,0.0,0.0,0.0,8.177188902459958,8.177188902459958,0.0,0.0,77295.51960082258,278263870.5629613,1335736477.9820583,8.28558577732256,6.7,64.78235796492241,77295.51960082258,278263870.5629613,1335736477.9820583,8.28558577732256,6.7,64.78235796492241,129.56471592984482,0.0,0.8052912908743318,6.7,6.7,6.7
 2006-07-21T21:00:00,76015.93786006962,273657376.29625064,1615128674.8756762,9.274906465853851,7.443330484068213,46.24207367047558,4737.974725549404,17056709.011977855,92629970.52977587,9.274906465853851,9.16978178450565,3.163931356400961,0.0,63908.19053605109,230069485.9297839,859416442.6019115,7.720074066520961,6.700000000000002,64.78235796492241,63908.19053605109,230069485.9297839,859416442.6019115,7.720074066520961,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8047750277756961,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T22:00:00,61921.93075023755,222918950.7008552,1309405376.8489966,10.051804252189244,8.567004842518068,38.940693617242594,2498.12976299879,8993267.146795643,34710318.44608127,10.051804252189244,10.01241734173806,1.9470346808621293,0.0,52870.13349037172,190332480.56533813,678515252.144989,7.505522844728574,6.700000000000002,64.78235796492241,52870.13349037172,190332480.56533813,678515252.144989,7.505522844728574,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8042587646770603,6.700000000000002,6.700000000000002,6.700000000000002
