Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-21T23:00:00,76722.66898894098,276201608.3601875,1627268040.3345482,8.906118550437467,7.060927850619358,48.675867021553245,579.4968863271728,2086188.7907778216,6472677.113485113,8.906118550437467,8.898774952804906,1.9470346808621293,0.0,64968.65851853755,233887170.6667352,821425347.0576805,7.675280133032049,6.700000000000002,64.78235796492241,64968.65851853755,233887170.6667352,821425347.0576805,7.675280133032049,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8037425015784242,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T00:00:00,58725.50881265557,211411831.72556,1219368212.6427157,9.983905444345607,8.601330930045826,38.940693617242594,0.0,0.0,0.0,9.983905444345607,9.983905444345607,0.0,0.0,51309.48544145385,184714147.5892339,615788618.1582593,7.431250432866956,6.700000000000002,64.78235796492241,51309.48544145385,184714147.5892339,615788618.1582593,7.431250432866956,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8032262384797884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T01:00:00,73436.65010272872,264371940.36982337,1524332726.4698057,8.843678643913432,7.115323082526474,48.675867021553245,0.0,0.0,0.0,8.843678643913432,8.843678643913432,0.0,0.0,63853.75093634484,229873503.37084132,766444560.7230794,7.610153243568604,6.700000000000002,64.78235796492241,63853.75093634484,229873503.37084132,766444560.7230794,7.610153243568604,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8027099753811523,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T02:00:00,58110.31247099485,209197124.89558148,1202974207.3899243,9.97339945500816,8.609423080550314,38.940693617242594,0.0,0.0,0.0,9.97339945500816,9.97339945500816,0.0,0.0,51206.52035327079,184343473.27177483,607567644.3448766,7.421500722088215,6.699999999999998,64.78235796492238,51206.52035327079,184343473.27177483,607567644.3448766,7.421500722088215,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.802193712282516,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-22T03:00:00,56162.36052043025,202184497.87354887,1121906040.8563056,8.615005027307843,7.342924324437679,48.675867021553245,0.0,0.0,0.0,8.615005027307843,8.615005027307843,0.0,0.0,44898.22175939011,161633598.33380437,565013505.7905161,7.37093653324133,6.699999999999999,64.78235796492238,44898.22175939011,161633598.33380437,565013505.7905161,7.37093653324133,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.8016774491838801,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T04:00:00,28103.60084415441,101172963.0389559,567241951.2831745,12.22759016712179,11.58444351013173,19.470346808621297,0.0,0.0,0.0,12.22759016712179,12.22759016712179,0.0,0.0,25894.52030819195,93220273.10949102,293323681.1951808,7.04835213016231,6.700000000000002,64.78235796492241,25894.52030819195,93220273.10949102,293323681.1951808,7.04835213016231,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.8011611860852444,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T05:00:00,90014.27568337176,324051392.4601383,1905911715.48566,7.747201872034441,5.58613146129894,58.411040425863895,0.0,0.0,0.0,7.747201872034441,7.747201872034441,0.0,0.0,76674.2349428505,276027245.7942618,955562731.2433984,7.834646725988439,6.7,64.78235796492241,76674.2349428505,276027245.7942618,955562731.2433984,7.834646725988439,6.7,64.78235796492241,129.56471592984482,0.0,0.8006449229866085,6.7,6.7,6.7
 2006-07-22T06:00:00,125522.36546055008,451880515.6579803,3148815757.688536,8.452240238535113,4.881093094798266,58.411040425863895,0.0,0.0,0.0,8.452240238535113,8.452240238535113,0.0,0.0,80938.2519240434,291377706.9265562,1579055022.99449,8.573997412992588,6.7,64.78235796492241,80938.2519240434,291377706.9265562,1579055022.99449,8.573997412992588,6.7,64.78235796492241,129.56471592984482,0.0,0.8001286598879723,6.7,6.7,6.7
 2006-07-22T07:00:00,129268.58540075716,465366907.4427258,3219198973.3485494,8.492190093876639,4.841143239456742,58.411040425863895,0.0,0.0,0.0,8.492190093876639,8.492190093876639,0.0,0.0,82585.71639243788,297308579.0127764,1614503162.8996067,8.615968988537132,6.7,64.78235796492241,82585.71639243788,297308579.0127764,1614503162.8996067,8.615968988537132,6.7,64.78235796492241,129.56471592984482,0.0,0.7996123967893364,6.7,6.7,6.7
 2006-07-22T08:00:00,127634.27307065374,459483383.0543535,3111392558.887322,8.43100705003057,4.902326283302809,58.411040425863895,0.0,0.0,0.0,8.43100705003057,8.43100705003057,0.0,0.0,82139.48076739392,295702130.7626181,1560340876.0018723,8.551818095832637,6.7,64.78235796492241,82139.48076739392,295702130.7626181,1560340876.0018723,8.551818095832637,6.7,64.78235796492241,129.56471592984482,0.0,0.7990961336907004,6.7,6.7,6.7
 2006-07-22T09:00:00,142604.9565609652,513377843.6194746,3502677718.148697,8.653036285575597,4.680297047757784,58.411040425863895,0.0,0.0,0.0,8.653036285575597,8.653036285575597,0.0,0.0,88305.21799888765,317898784.7959956,1756864304.796547,8.78467511894263,6.7,64.78235796492241,88305.21799888765,317898784.7959956,1756864304.796547,8.78467511894263,6.7,64.78235796492241,129.56471592984482,0.0,0.7985798705920645,6.7,6.7,6.7
 2006-07-22T10:00:00,155401.22740931527,559444418.6735351,3832161247.700716,8.84002072709053,4.493312606242849,58.411040425863895,0.0,0.0,0.0,8.84002072709053,8.84002072709053,0.0,0.0,93434.7078826544,336364948.37755585,1922429074.4293284,8.980789486335205,6.7,64.78235796492241,93434.7078826544,336364948.37755585,1922429074.4293284,8.980789486335205,6.7,64.78235796492241,129.56471592984482,0.0,0.7980636074934285,6.7,6.7,6.7
 2006-07-22T11:00:00,149709.96273251774,538955865.8370639,3668427133.6511874,8.747096878479034,4.586236454854348,58.411040425863895,0.0,0.0,0.0,8.747096878479034,8.747096878479034,0.0,0.0,91209.69065291045,328354886.3504776,1840135048.5506933,8.88331963830555,6.7,64.78235796492241,91209.69065291045,328354886.3504776,1840135048.5506933,8.88331963830555,6.7,64.78235796492241,129.56471592984482,0.0,0.7975473443947926,6.7,6.7,6.7
 2006-07-22T12:00:00,143167.40126800313,515402644.5648112,3486060862.638204,8.643605147681644,4.689728185651737,58.411040425863895,0.0,0.0,0.0,8.643605147681644,8.643605147681644,0.0,0.0,88614.51266926272,319012245.60934585,1748501587.7931013,8.774771785234636,6.7,64.78235796492241,88614.51266926272,319012245.60934585,1748501587.7931013,8.774771785234636,6.7,64.78235796492241,129.56471592984482,0.0,0.7970310812961566,6.7,6.7,6.7
 2006-07-22T13:00:00,138304.5857748507,497896508.7894626,3363706635.5037627,8.574174052215328,4.759159281118052,58.411040425863895,0.0,0.0,0.0,8.574174052215328,8.574174052215328,0.0,0.0,86632.64117190962,311877508.21887463,1687034519.6564713,8.70194790665103,6.7,64.78235796492241,86632.64117190962,311877508.21887463,1687034519.6564713,8.70194790665103,6.7,64.78235796492241,129.56471592984482,0.0,0.7965148181975207,6.7,6.7,6.7
 2006-07-22T14:00:00,139761.58956307013,503141722.4270525,3413187007.854532,8.602251775457185,4.731081557876194,58.411040425863895,0.0,0.0,0.0,8.602251775457185,8.602251775457185,0.0,0.0,87198.73578084796,313915448.8110526,1711883344.3882413,8.731388878749273,6.7,64.78235796492241,87198.73578084796,313915448.8110526,1711883344.3882413,8.731388878749273,6.7,64.78235796492241,129.56471592984482,0.0,0.7959985550988847,6.7,6.7,6.7
 2006-07-22T15:00:00,143681.250043657,517252500.1571651,3503815258.5153856,8.653680246697343,4.679653086636038,58.411040425863895,0.0,0.0,0.0,8.653680246697343,8.653680246697343,0.0,0.0,88811.84610480203,319722645.97728723,1757415143.244312,8.785331706803682,6.7,64.78235796492241,88811.84610480203,319722645.97728723,1757415143.244312,8.785331706803682,6.7,64.78235796492241,129.56471592984482,0.0,0.7954822920002488,6.7,6.7,6.7
 2006-07-22T16:00:00,137219.3885014565,493989798.6052434,3299046228.752537,8.537483939223478,4.795849394109903,58.411040425863895,0.0,0.0,0.0,8.537483939223478,8.537483939223478,0.0,0.0,86270.67295167634,310574422.62603486,1654535769.0515945,8.663439436881683,6.7,64.78235796492241,86270.67295167634,310574422.62603486,1654535769.0515945,8.663439436881683,6.7,64.78235796492241,129.56471592984482,0.0,0.7949660289016128,6.7,6.7,6.7
 2006-07-22T17:00:00,76262.21654633312,274543979.5667992,1595434732.9126146,9.04236883412654,7.23328849767275,47.45897034601441,0.0,0.0,0.0,9.04236883412654,9.04236883412654,0.0,0.0,62874.091635713725,226346729.88856936,802495081.0119195,7.65282756760196,6.700000000000002,64.78235796492241,62874.091635713725,226346729.88856936,802495081.0119195,7.65282756760196,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7944497658029771,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T18:00:00,60235.22832770253,216846821.97972912,1267732019.7114234,10.009090001580368,8.571648934555721,38.940693617242594,0.0,0.0,0.0,10.009090001580368,10.009090001580368,0.0,0.0,51645.1530074339,185922550.826762,640055789.2212564,7.460029861886021,6.700000000000002,64.78235796492241,51645.1530074339,185922550.826762,640055789.2212564,7.460029861886021,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7939335027043413,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T19:00:00,74535.18689902588,268326672.83649325,1554330515.3132248,8.859191310430846,7.096807974388095,48.675867021553245,0.0,0.0,0.0,8.859191310430846,8.859191310430846,0.0,0.0,64030.99331102074,230511575.9196747,781490169.6290095,7.628000732260631,6.700000000000002,64.78235796492241,64030.99331102074,230511575.9196747,781490169.6290095,7.628000732260631,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7934172396057052,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T20:00:00,52102.24550603363,187568083.821721,1014974996.0342,9.8644151214525,8.713619317949014,38.9406936172426,0.0,0.0,0.0,9.8644151214525,9.8644151214525,0.0,0.0,44001.34364144118,158404837.1091882,513423529.6608034,7.309728978151056,6.699999999999999,64.7823579649224,44001.34364144118,158404837.1091882,513423529.6608034,7.309728978151056,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.7929009765070693,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T21:00:00,57554.08642004134,207194711.11214888,1002951560.8104272,7.235221929016518,6.09811140431686,58.41104042586388,0.0,0.0,0.0,7.235221929016518,7.235221929016518,0.0,0.0,44467.24132836547,160082068.78211573,503298722.57871735,7.297768944259066,6.699999999999999,64.78235796492238,44467.24132836547,160082068.78211573,503298722.57871735,7.297768944259066,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7923847134084331,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T22:00:00,66567.56139221758,239643221.0119834,1241417719.118129,7.370421008185741,5.962912325147638,58.41104042586389,0.0,0.0,0.0,7.370421008185741,7.370421008185741,0.0,0.0,54098.79540502825,194755663.4581017,622673938.5412754,7.439507738726244,6.7,64.7823579649224,54098.79540502825,194755663.4581017,622673938.5412754,7.439507738726244,6.7,64.7823579649224,129.5647159298448,0.0,0.7918684503097975,6.7,6.7,6.7
 2006-07-22T23:00:00,64558.00549977151,232408819.79917747,1238037969.9973893,7.36851629033373,5.964817042999649,58.41104042586388,0.0,0.0,0.0,7.36851629033373,7.36851629033373,0.0,0.0,53708.07742709592,193349078.73754525,621042852.5887704,7.437541816249433,6.699999999999999,64.78235796492238,53708.07742709592,193349078.73754525,621042852.5887704,7.437541816249433,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7913521872111614,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T00:00:00,54201.50747683656,195125426.9166116,943752830.4425828,7.201658319100281,6.131675014233099,58.41104042586388,0.0,0.0,0.0,7.201658319100281,7.201658319100281,0.0,0.0,43347.58869613275,156051319.30607793,473648987.7579154,7.262566498489015,6.699999999999999,64.78235796492238,43347.58869613275,156051319.30607793,473648987.7579154,7.262566498489015,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7908359241125252,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T01:00:00,50295.92850866117,181065342.6311803,842367843.1913095,7.1441842061719205,6.189149127161457,58.41104042586388,0.0,0.0,0.0,7.1441842061719205,7.1441842061719205,0.0,0.0,36974.056235933705,133106602.44936135,422907501.1235974,7.202302807169278,6.699999999999999,64.78235796492238,36974.056235933705,133106602.44936135,422907501.1235974,7.202302807169278,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7903196610138893,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T02:00:00,43964.27686497391,158271396.713906,774487731.867429,8.197870247955054,7.319768581974614,50.29839592227168,0.0,0.0,0.0,8.197870247955054,8.197870247955054,0.0,0.0,33460.445841897985,120457605.03083272,390652229.08238506,7.163960552033328,6.699999999999999,64.78235796492238,33460.445841897985,120457605.03083272,390652229.08238506,7.163960552033328,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7898033979152536,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T03:00:00,52738.3140899979,189857930.72399247,934965796.7923994,7.196681008982528,6.136652324350852,58.41104042586388,0.0,0.0,0.0,7.196681008982528,7.196681008982528,0.0,0.0,42470.55284896964,152893990.25629067,469263388.2659752,7.257347744100396,6.699999999999999,64.78235796492238,42470.55284896964,152893990.25629067,469263388.2659752,7.257347744100396,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7892871348166174,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T04:00:00,48141.00821751989,173307629.5830716,920836731.1913832,8.500823143973337,7.456764900258732,48.675867021553245,0.0,0.0,0.0,8.500823143973337,8.500823143973337,0.0,0.0,40532.28892532572,145916240.13117257,464279762.5626796,7.251368178873906,6.699999999999999,64.78235796492238,40532.28892532572,145916240.13117257,464279762.5626796,7.251368178873906,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7887708717179817,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T05:00:00,48818.04586417367,175744965.11102524,897597415.0479867,7.175521414711299,6.157811918622081,58.41104042586389,0.0,0.0,0.0,7.175521414711299,7.175521414711299,0.0,0.0,37579.894748390616,135287621.09420624,450637853.8632232,7.235165210264725,6.7,64.78235796492238,37579.894748390616,135287621.09420624,450637853.8632232,7.235165210264725,6.7,64.78235796492238,129.56471592984477,0.0,0.7882546086193457,6.7,6.7,6.7
 2006-07-23T06:00:00,2464.236961006836,8871253.059624612,26751638.53622893,13.247100517411909,13.216778007297732,9.735173404310643,0.0,0.0,0.0,13.247100517411909,13.247100517411909,0.0,0.0,2282.286328649781,8216230.783139211,24769769.2078836,6.729437757175837,6.700000000000003,64.78235796492241,2282.286328649781,8216230.783139211,24769769.2078836,6.729437757175837,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.78773834552071,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T07:00:00,69579.93036192881,250487749.30294368,1565791537.148116,10.23335505905658,8.457627329412833,38.940693617242594,4886.85236441182,17592668.51188255,128064929.1696189,10.23335505905658,10.087966970743496,1.9470346808621293,0.0,55240.79065821916,198866846.36958897,854290449.9627908,7.713738347277322,6.700000000000003,64.78235796492241,55240.79065821916,198866846.36958897,854290449.9627908,7.713738347277322,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7872220824220739,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T08:00:00,88069.51831675763,317050265.94032747,1979584611.566518,9.073463901299386,6.8286872368251474,48.67586702155324,0.0,0.0,0.0,9.073463901299386,9.073463901299386,0.0,0.0,65212.19911516421,234763916.8145912,994739756.8557328,7.880950807403384,6.7,64.78235796492241,65212.19911516421,234763916.8145912,994739756.8557328,7.880950807403384,6.7,64.78235796492241,129.56471592984482,0.0,0.7867058193234376,6.7,6.7,6.7
 2006-07-23T09:00:00,74263.26196467351,267347743.07282472,1686868340.9002209,10.18179063020058,8.268829879778986,38.94069361724258,0.0,0.0,0.0,10.18179063020058,10.18179063020058,0.0,0.0,53835.83874885228,193809019.49586824,850339397.9883682,7.709377326443157,6.699999999999998,64.78235796492238,53835.83874885228,193809019.49586824,850339397.9883682,7.709377326443157,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7861895562248016,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T10:00:00,88545.76860937028,318764766.99373305,1960451848.2355285,9.060266666411982,6.837146625808384,48.67586702155324,589.0525008255267,2120589.0029718946,6375327.033686428,9.060266666411982,9.05303346917155,1.6225289007184427,0.0,66227.48578953702,238418948.8423333,988423825.6286612,7.8733975475642035,6.7,64.78235796492241,66227.48578953702,238418948.8423333,988423825.6286612,7.8733975475642035,6.7,64.78235796492241,129.56471592984482,0.0,0.7856732931261657,6.7,6.7,6.7
 2006-07-23T11:00:00,69774.81371592487,251189329.3773296,1511013905.1660528,10.113152178632392,8.399657514276248,38.94069361724258,651.8042463657956,2346495.286916867,7037997.661810345,10.113152178632392,10.105167287593082,3.24505780143688,0.0,54230.18865507117,195228679.15825635,765707190.4609587,7.608965882617935,6.699999999999998,64.78235796492238,54230.18865507117,195228679.15825635,765707190.4609587,7.608965882617935,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7851570300275297,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T12:00:00,87039.1422562602,313340912.1225368,1890279189.0010128,9.03474295016908,6.8912227103669705,48.67586702155322,1036.0178213325137,3729664.156797046,11126959.057860844,9.03474295016908,9.022118327081566,1.6225289007184427,0.0,66528.57342973647,239502864.3470513,955621395.1542836,7.834484579377779,6.7,64.78235796492238,66528.57342973647,239502864.3470513,955621395.1542836,7.834484579377779,6.7,64.78235796492238,129.56471592984477,0.0,0.7846407669288938,6.7,6.7,6.7
 2006-07-23T13:00:00,75581.35642324513,272092883.1236825,1694699462.819418,10.188839450495792,8.266936015701623,38.94069361724258,1810.97420685082,6519507.144662958,19437999.602638327,10.188839450495792,10.166785341665546,3.24505780143688,0.0,55170.13633983603,198612490.8234098,864115455.8329397,7.725636852140606,6.699999999999998,64.78235796492238,55170.13633983603,198612490.8234098,864115455.8329397,7.725636852140606,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7841245038302579,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T14:00:00,96821.246377497,348556486.9589892,2223603516.595356,9.188430546143955,6.666757251402827,48.675867021553245,650.3452437040229,2341242.8773344844,7004955.235419429,9.188430546143955,9.180482899796802,1.390739057758663,0.0,66660.63182156066,239978274.55761832,1120783062.3550744,8.030342590310333,6.700000000000002,64.78235796492241,66660.63182156066,239978274.55761832,1120783062.3550744,8.030342590310333,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7836082407316223,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T15:00:00,80781.35230166769,290812868.2860037,1874019277.817895,10.23721976383906,8.111883882699718,38.940693617242594,1312.7739898712707,4725986.363536574,14138836.42226541,10.23721976383906,10.221178125748338,2.607635733297496,0.0,55215.95166719936,198777426.0019177,951409820.3033088,7.829161049649044,6.699999999999999,64.78235796492241,55215.95166719936,198777426.0019177,951409820.3033088,7.829161049649044,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.783091977632986,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T16:00:00,99855.17804807598,359478640.9730734,2328063870.651858,9.233403128109163,6.593225868509763,48.675867021553245,573.2382730256879,2063657.7828924763,6177639.38009668,9.233403128109163,9.22639413047901,1.216896675538831,0.0,66936.41036053222,240971077.297916,1172762331.8022876,8.091989075479253,6.700000000000002,64.78235796492241,66936.41036053222,240971077.297916,1172762331.8022876,8.091989075479253,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7825757145343504,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T17:00:00,77237.75996297125,278055935.8666965,1780270651.70144,10.176797382596764,8.157854635564489,38.9406936172426,486.1318064757186,1750074.5033125868,5262589.512010454,10.176797382596764,10.170826722769773,2.433793351077662,0.0,54181.64377660285,195053917.59577024,899859697.0433054,7.768077694488343,6.700000000000002,64.78235796492241,54181.64377660285,195053917.59577024,899859697.0433054,7.768077694488343,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7820594514357143,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T18:00:00,86268.43105588567,310566351.80118847,1930623799.9964352,9.029049895259355,6.839792133512542,48.675867021553245,0.0,0.0,0.0,9.029049895259355,9.029049895259355,0.0,0.0,65281.90895388273,235014872.23397785,970219469.9248724,7.851839354915378,6.700000000000002,64.78235796492241,65281.90895388273,235014872.23397785,970219469.9248724,7.851839354915378,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7815431883370784,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T19:00:00,62338.84706390843,224419849.4300705,1323381831.5175917,10.003425686366512,8.502833934605336,38.94069361724258,0.0,0.0,0.0,10.003425686366512,10.003425686366512,0.0,0.0,52326.53735900261,188375534.4924094,667985341.8220307,7.4931290166249775,6.699999999999998,64.78235796492238,52326.53735900261,188375534.4924094,667985341.8220307,7.4931290166249775,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7810269252384422,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T20:00:00,72663.25684479579,261587724.64126483,1491668356.83283,8.8211833703353,7.129876608837715,48.67586702155324,0.0,0.0,0.0,8.8211833703353,8.8211833703353,0.0,0.0,63899.512569103324,230038245.248772,750068220.5272659,7.590722371831291,6.699999999999999,64.78235796492238,63899.512569103324,230038245.248772,750068220.5272659,7.590722371831291,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7805106621398062,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T21:00:00,57670.45651750328,207613643.46301183,1188018316.0475726,9.956500467638,8.60948615577772,38.940693617242594,0.0,0.0,0.0,9.956500467638,9.956500467638,0.0,0.0,51166.36060335692,184198898.17208493,600071682.5040436,7.41260494051222,6.700000000000003,64.78235796492241,51166.36060335692,184198898.17208493,600071682.5040436,7.41260494051222,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7799943990411706,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T22:00:00,70582.84558751706,254098244.11506143,1440603039.387904,8.790522582498578,7.157139163994931,48.67586702155324,0.0,0.0,0.0,8.790522582498578,8.790522582498578,0.0,0.0,63425.75165845162,228332705.97042584,724471155.1281915,7.560355668298886,6.699999999999999,64.78235796492238,63425.75165845162,228332705.97042584,724471155.1281915,7.560355668298886,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7794781359425343,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T23:00:00,49541.34324714181,178348835.68971056,965877460.0828614,9.826704822024526,8.731591599744904,38.940693617242594,0.0,0.0,0.0,9.826704822024526,9.826704822024526,0.0,0.0,43087.235042135966,155114046.15168947,488817332.0716559,7.280526627600875,6.700000000000003,64.78235796492241,43087.235042135966,155114046.15168947,488817332.0716559,7.280526627600875,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7789618728438987,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T00:00:00,61597.27450274358,221750188.20987684,1230112384.803163,8.670859655764188,7.27614962316791,48.675867021553245,0.0,0.0,0.0,8.670859655764188,8.670859655764188,0.0,0.0,54547.499032581865,196370996.5172947,619088258.0259303,7.435226414258852,6.7,64.78235796492241,54547.499032581865,196370996.5172947,619088258.0259303,7.435226414258852,6.7,64.78235796492241,129.56471592984482,0.0,0.7784456097452628,6.7,6.7,6.7
 2006-07-24T01:00:00,47987.812639908,172756125.50366884,900842210.7758254,8.483996121268191,7.462639525521116,48.67586702155322,0.0,0.0,0.0,8.483996121268191,8.483996121268191,0.0,0.0,40530.7344118148,145910643.8825333,454230315.162148,7.239474127039155,6.699999999999999,64.78235796492238,40530.7344118148,145910643.8825333,454230315.162148,7.239474127039155,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7779293466466265,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-24T02:00:00,50767.988883759936,182764759.98153564,926544633.7419322,7.19190976759041,6.141423565742976,58.41104042586391,0.0,0.0,0.0,7.19190976759041,7.19190976759041,0.0,0.0,41365.71683814243,148916580.61731267,465049063.2984333,7.252335820861833,6.700000000000003,64.78235796492241,41365.71683814243,148916580.61731267,465049063.2984333,7.252335820861833,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.777413083547991,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T03:00:00,53744.4247468717,193479929.08873817,923151865.4704056,7.189972618359398,6.143360714973983,58.41104042586388,0.0,0.0,0.0,7.189972618359398,7.189972618359398,0.0,0.0,41791.579904818405,150449687.65734625,463322508.7879215,7.250320597183219,6.7,64.78235796492238,41791.579904818405,150449687.65734625,463322508.7879215,7.250320597183219,6.7,64.78235796492238,129.56471592984477,0.0,0.7768968204493548,6.7,6.7,6.7
 2006-07-24T04:00:00,6889.845148784421,24803442.535623923,76067489.59302457,11.937492172397487,11.851269546805517,19.47034680862129,0.0,0.0,0.0,11.937492172397487,11.937492172397487,0.0,0.0,4288.240599475251,15437666.158110904,47414992.24759538,6.756347762220663,6.700000000000002,64.78235796492241,4288.240599475251,15437666.158110904,47414992.24759538,6.756347762220663,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.776380557350719,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T05:00:00,86287.32924572239,310634385.28460056,1793939714.3670812,7.683682133455743,5.649651199877638,58.411040425863895,0.0,0.0,0.0,7.683682133455743,7.683682133455743,0.0,0.0,75807.19555821786,272905904.0095844,899376187.8990306,7.768028621233992,6.7,64.78235796492241,75807.19555821786,272905904.0095844,899376187.8990306,7.768028621233992,6.7,64.78235796492241,129.56471592984482,0.0,0.7758642942520829,6.7,6.7,6.7
 2006-07-24T06:00:00,117277.51727814088,422199062.2013072,2901851759.999896,8.312119083329526,5.021214250003856,58.411040425863895,0.0,0.0,0.0,8.312119083329526,8.312119083329526,0.0,0.0,77489.01116249738,278960440.1849905,1455051723.7673533,8.42702970754173,6.7,64.78235796492241,77489.01116249738,278960440.1849905,1455051723.7673533,8.42702970754173,6.7,64.78235796492241,129.56471592984482,0.0,0.775348031153447,6.7,6.7,6.7
 2006-07-24T07:00:00,143355.7472524347,516080690.1087649,3709300591.782077,8.770309877371998,4.563023455961379,58.411040425863895,0.0,0.0,0.0,8.770309877371998,8.770309877371998,0.0,0.0,88011.31275279094,316840725.9100474,1860756181.5302613,8.907702432273416,6.7,64.78235796492241,88011.31275279094,316840725.9100474,1860756181.5302613,8.907702432273416,6.7,64.78235796492241,129.56471592984482,0.0,0.774831768054811,6.7,6.7,6.7
 2006-07-24T08:00:00,171393.6442970331,617017119.4693191,4471699646.185315,9.203042067523835,4.130291265809543,58.411040425863895,0.0,0.0,0.0,9.203042067523835,9.203042067523835,0.0,0.0,99137.87975984871,356896367.1354554,2244098068.367364,9.36161250600435,6.7,64.78235796492241,99137.87975984871,356896367.1354554,2244098068.367364,9.36161250600435,6.7,64.78235796492241,129.56471592984482,0.0,0.7743155049561751,6.7,6.7,6.7
 2006-07-24T09:00:00,157197.53154850905,565911113.5746325,4094707619.71683,8.989035336431394,4.344297996901985,58.411040425863895,0.0,0.0,0.0,8.989035336431394,8.989035336431394,0.0,0.0,93601.93194898138,336966955.016333,2054488227.2657475,9.137171288297791,6.7,64.78235796492241,93601.93194898138,336966955.016333,2054488227.2657475,9.137171288297791,6.7,64.78235796492241,129.56471592984482,0.0,0.7737992418575391,6.7,6.7,6.7
 2006-07-24T10:00:00,159277.6496521713,573399538.7478167,4189164867.0767455,9.042650903108616,4.290682430224762,58.411040425863895,0.0,0.0,0.0,9.042650903108616,9.042650903108616,0.0,0.0,94308.52975970032,339510707.1349212,2102000476.471452,9.193423985800402,6.7,64.78235796492241,94308.52975970032,339510707.1349212,2102000476.471452,9.193423985800402,6.7,64.78235796492241,129.56471592984482,0.0,0.7732829787589032,6.7,6.7,6.7
 2006-07-24T11:00:00,148056.81474843773,533004533.0943758,3841090327.937066,8.845088157956841,4.48824517537654,58.411040425863895,0.0,0.0,0.0,8.845088157956841,8.845088157956841,0.0,0.0,89976.69266432193,323916093.59155893,1926985550.7216463,8.986186469457051,6.7,64.78235796492241,89976.69266432193,323916093.59155893,1926985550.7216463,8.986186469457051,6.7,64.78235796492241,129.56471592984482,0.0,0.7727667156602672,6.7,6.7,6.7
 2006-07-24T12:00:00,161641.57938018642,581909685.7686713,4245971410.407505,9.07489575942955,4.25843757390383,58.411040425863895,0.0,0.0,0.0,9.07489575942955,9.07489575942955,0.0,0.0,95262.17277911743,342943822.00482273,2130514141.100942,9.22718195081509,6.7,64.78235796492241,95262.17277911743,342943822.00482273,2130514141.100942,9.22718195081509,6.7,64.78235796492241,129.56471592984482,0.0,0.7722504525616313,6.7,6.7,6.7
 2006-07-24T13:00:00,168278.9475808967,605804211.291228,4439271131.35482,9.18462408794287,4.148709245390511,58.411040425863895,0.0,0.0,0.0,9.18462408794287,9.18462408794287,0.0,0.0,97814.57519449682,352132470.70018864,2227822181.5539703,9.342370444095195,6.7,64.78235796492241,97814.57519449682,352132470.70018864,2227822181.5539703,9.342370444095195,6.7,64.78235796492241,129.56471592984482,0.0,0.7717341894629953,6.7,6.7,6.7
 2006-07-24T14:00:00,178401.57998556492,642245687.9480338,4711810029.911929,9.339346491215611,3.993986842117768,58.411040425863895,0.0,0.0,0.0,9.339346491215611,9.339346491215611,0.0,0.0,101718.7470638207,366187489.4297544,2364947035.472139,9.504658479235388,6.7,64.78235796492241,101718.7470638207,366187489.4297544,2364947035.472139,9.504658479235388,6.7,64.78235796492241,129.56471592984482,0.0,0.7712179263643594,6.7,6.7,6.7
 2006-07-24T15:00:00,183575.60762451656,660872187.4482596,4846488265.943991,9.4158096302029,3.9175237031304815,58.411040425863895,0.0,0.0,0.0,9.4158096302029,9.4158096302029,0.0,0.0,103707.50482218809,373347017.35987705,2432749176.638192,9.584889254278592,6.7,64.78235796492241,103707.50482218809,373347017.35987705,2432749176.638192,9.584889254278592,6.7,64.78235796492241,129.56471592984482,0.0,0.7707016632657234,6.7,6.7,6.7
 2006-07-24T16:00:00,142421.651967503,512717947.08301085,3644833465.2302856,8.733707462647539,4.599625870685841,58.411040425863895,0.0,0.0,0.0,8.733707462647539,8.733707462647539,0.0,0.0,87831.3548826297,316192877.57746696,1828307395.3397944,8.869309171774622,6.7,64.78235796492241,87831.3548826297,316192877.57746696,1828307395.3397944,8.869309171774622,6.7,64.78235796492241,129.56471592984482,0.0,0.7701854001670875,6.7,6.7,6.7
 2006-07-24T17:00:00,124406.35160306311,447862865.7710272,3076277180.0775003,8.411082889543549,4.922250443789833,58.411040425863895,0.0,0.0,0.0,8.411082889543549,8.411082889543549,0.0,0.0,80613.32633376164,290207974.8015419,1542705715.5942173,8.530918520851783,6.7,64.78235796492241,80613.32633376164,290207974.8015419,1542705715.5942173,8.530918520851783,6.7,64.78235796492241,129.56471592984482,0.0,0.7696691370684515,6.7,6.7,6.7
 2006-07-24T18:00:00,116287.94465318305,418636600.7514589,2825329976.4432096,8.268706115463218,5.064627217870164,58.411040425863895,0.0,0.0,0.0,8.268706115463218,8.268706115463218,0.0,0.0,77465.70032228627,278876521.16023064,1416704269.5176444,8.381571509450934,6.7,64.78235796492241,77465.70032228627,278876521.16023064,1416704269.5176444,8.381571509450934,6.7,64.78235796492241,129.56471592984482,0.0,0.7691528739698156,6.7,6.7,6.7
 2006-07-24T19:00:00,103823.67776560168,373765239.95616615,2410791144.2216043,8.03354493170156,5.299788401631821,58.411040425863895,0.0,0.0,0.0,8.03354493170156,8.03354493170156,0.0,0.0,76329.05895770363,274784612.247733,1208697831.4921117,8.134947994321484,6.7,64.78235796492241,76329.05895770363,274784612.247733,1208697831.4921117,8.134947994321484,6.7,64.78235796492241,129.56471592984482,0.0,0.7686366108711796,6.7,6.7,6.7
 2006-07-24T20:00:00,99418.36699214538,357906121.17172337,2260530872.989456,7.948311808149616,5.385021525183763,58.411040425863895,0.0,0.0,0.0,7.948311808149616,7.948311808149616,0.0,0.0,76242.77510872566,274473990.3914124,1133321461.1441135,8.045559565955717,6.7,64.78235796492241,76242.77510872566,274473990.3914124,1133321461.1441135,8.045559565955717,6.7,64.78235796492241,129.56471592984482,0.0,0.7681203477725437,6.7,6.7,6.7
 2006-07-24T21:00:00,71910.24645774961,258876887.2478985,1514950056.6983984,9.025176413686744,7.307308223125136,47.28512796379457,272.9959128545213,982785.2862762768,3065069.8799820947,9.025176413686744,9.021698971488297,1.3907390577586642,0.0,60334.042290555015,217202552.245998,763814331.817234,7.606834218822004,6.700000000000002,64.78235796492241,60334.042290555015,217202552.245998,763814331.817234,7.606834218822004,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7676040846739078,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T22:00:00,58092.32601386638,209132373.64991897,1219272446.957673,9.976223678888852,8.593739915371595,38.940693617242594,0.0,0.0,0.0,9.976223678888852,9.976223678888852,0.0,0.0,51103.70327828688,183973331.8018327,615769265.3887267,7.431204647278566,6.700000000000002,64.78235796492241,51103.70327828688,183973331.8018327,615769265.3887267,7.431204647278566,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7670878215752719,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T23:00:00,70743.84026869277,254677824.967294,1490788452.8752298,8.82189708650087,7.131579105707279,48.675867021553245,0.0,0.0,0.0,8.82189708650087,8.82189708650087,0.0,0.0,62653.239825353805,225551663.3712737,749641945.8291209,7.590204799787167,6.700000000000002,64.78235796492241,62653.239825353805,225551663.3712737,749641945.8291209,7.590204799787167,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7665715584766359,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T00:00:00,55100.09334707351,198360336.0494646,1143264031.4742386,9.934135850434066,8.637882876371336,38.940693617242594,0.0,0.0,0.0,9.934135850434066,9.934135850434066,0.0,0.0,50080.00703572881,180288025.3286237,577641631.9732666,7.38599099901975,6.699999999999998,64.78235796492238,50080.00703572881,180288025.3286237,577641631.9732666,7.38599099901975,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7660552953779997,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-25T01:00:00,58605.79071509888,210980846.574356,1174821962.412754,8.641960759558314,7.309880708355898,48.675867021553245,0.0,0.0,0.0,8.641960759558314,8.641960759558314,0.0,0.0,47304.33247862999,170295596.92306793,591506179.527274,7.402395283662937,6.699999999999999,64.78235796492238,47304.33247862999,170295596.92306793,591506179.527274,7.402395283662937,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7655390322793639,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T02:00:00,54517.48500587642,196262946.02115512,1078609130.377503,8.586693027652876,7.363735590383245,48.67586702155324,0.0,0.0,0.0,8.586693027652876,8.586693027652876,0.0,0.0,44108.45587403539,158790441.14652744,543284163.6815662,7.345172993335872,6.699999999999999,64.78235796492238,44108.45587403539,158790441.14652744,543284163.6815662,7.345172993335872,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.765022769180728,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T03:00:00,45525.129186328566,163890465.07078287,878061517.9806745,7.164447217471291,6.168886115862087,58.41104042586388,0.0,0.0,0.0,7.164447217471291,7.164447217471291,0.0,0.0,35157.183814374315,126565861.73174758,440864948.7196199,7.223556988493393,6.699999999999999,64.78235796492238,35157.183814374315,126565861.73174758,440864948.7196199,7.223556988493393,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7645065060820918,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T04:00:00,2291.01100705361,8247639.625392997,25806596.669029083,13.247277006117548,13.218025715536848,9.735173404310643,0.0,0.0,0.0,13.247277006117548,13.247277006117548,0.0,0.0,2156.663877873829,7763989.960345783,24297481.8259508,6.728876521351722,6.700000000000002,64.78235796492241,2156.663877873829,7763989.960345783,24297481.8259508,6.728876521351722,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7639902429834562,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T05:00:00,86580.8150518237,311690934.1865653,1852270717.545952,7.722232652053854,5.621981740706389,58.411040425863895,835.8893176645938,3009201.5435925378,9590126.34307926,7.722232652053854,7.711351592626992,1.216896675538831,0.0,75432.26481937546,271556153.34975165,933528157.2874706,7.808469970171635,6.7,64.78235796492241,75432.26481937546,271556153.34975165,933528157.2874706,7.808469970171635,6.7,64.78235796492241,129.56471592984482,0.0,0.7634739798848201,6.7,6.7,6.7
 2006-07-25T06:00:00,95758.02838230508,344728902.1762983,2220554034.216465,7.925636759106474,5.4076965742269065,58.411040425863895,0.0,0.0,0.0,7.925636759106474,7.925636759106474,0.0,0.0,74753.57573257691,269112872.6372768,1113282803.3471832,8.021792574508595,6.7,64.78235796492241,74753.57573257691,269112872.6372768,1113282803.3471832,8.021792574508595,6.7,64.78235796492241,129.56471592984482,0.0,0.7629577167861842,6.7,6.7,6.7
 2006-07-25T07:00:00,128874.33886439742,463947619.9118307,3359043815.5762653,8.571540766131719,4.76179256720166,58.411040425863895,0.0,0.0,0.0,8.571540766131719,8.571540766131719,0.0,0.0,82170.1608783089,295812579.1619121,1684819077.7262335,8.699290887410694,6.7,64.78235796492241,82170.1608783089,295812579.1619121,1684819077.7262335,8.699290887410694,6.7,64.78235796492241,129.56471592984482,0.0,0.7624414536875482,6.7,6.7,6.7
 2006-07-25T08:00:00,165787.24183855063,596834070.6187823,4428247212.039422,9.178375409387549,4.154957923945831,58.411040425863895,0.0,0.0,0.0,9.178375409387549,9.178375409387549,0.0,0.0,96617.70610090526,347823741.9632589,2222250357.497968,9.335751498030367,6.7,64.78235796492241,96617.70610090526,347823741.9632589,2222250357.497968,9.335751498030367,6.7,64.78235796492241,129.56471592984482,0.0,0.7619251905889123,6.7,6.7,6.7
 2006-07-25T09:00:00,171414.80596291402,617093301.4664905,4488321824.010593,9.212470691655778,4.1208626416776015,58.411040425863895,0.0,0.0,0.0,9.212470691655778,9.212470691655778,0.0,0.0,99119.97068855909,356831894.4788127,2252464366.8971043,9.371534190594923,6.7,64.78235796492241,99119.97068855909,356831894.4788127,2252464366.8971043,9.371534190594923,6.7,64.78235796492241,129.56471592984482,0.0,0.7614089274902763,6.7,6.7,6.7
 2006-07-25T10:00:00,191414.24247183805,689091272.898617,4914066465.472784,9.498262165349706,3.9231545542539874,58.411040425863895,7173.559298524754,25824813.47468911,77637591.34417596,9.498262165349706,9.410178779079391,38.940693617242594,0.0,108149.49133812336,389338168.8172441,2505841238.3526626,9.671362534129736,6.7,64.78235796492241,108149.49133812336,389338168.8172441,2505841238.3526626,9.671362534129736,6.7,64.78235796492241,129.56471592984482,0.0,0.7608926643916404,6.7,6.7,6.7
 2006-07-25T11:00:00,181269.9172438979,652571702.0780325,4615272582.99423,9.28453951626383,4.048793817069549,58.411040425863895,0.0,0.0,0.0,9.28453951626383,9.28453951626383,0.0,0.0,103241.22402391386,371668406.48608994,2316301669.441892,9.447091324806852,6.7,64.78235796492241,103241.22402391386,371668406.48608994,2316301669.441892,9.447091324806852,6.7,64.78235796492241,129.56471592984482,0.0,0.7603764012930044,6.7,6.7,6.7
 2006-07-25T12:00:00,194035.21437283905,698526771.7422206,4950644625.395797,9.515815705734637,3.89917795628651,58.411040425863895,6654.420632558425,23955914.27721033,71976765.03072087,9.515815705734637,9.434155377046867,48.675867021553245,0.0,109123.59463441768,392844940.6839037,2521387049.836458,9.689757179788131,6.7,64.78235796492241,109123.59463441768,392844940.6839037,2521387049.836458,9.689757179788131,6.7,64.78235796492241,129.56471592984482,0.0,0.7598601381943685,6.7,6.7,6.7
 2006-07-25T13:00:00,194877.1009469654,701557563.4090755,4953150270.485925,9.630214266495877,4.01051912184293,58.411040425863895,25131.123466966383,90472044.48107898,270939524.7448853,9.630214266495877,9.32281421149045,58.411040425863895,0.0,112426.60679540144,404735784.46344507,2622876414.642979,9.80981088395544,6.7,64.78235796492241,112426.60679540144,404735784.46344507,2622876414.642979,9.80981088395544,6.7,64.78235796492241,129.56471592984482,0.0,0.7593438750957325,6.7,6.7,6.7
 2006-07-25T14:00:00,195798.1794999439,704873446.1997979,4953150270.485925,9.646541988512135,4.026816203229824,58.411040425863895,27913.26852039873,100487766.67343543,299693295.8554826,9.646541988512135,9.306517130103556,58.411040425863895,0.0,113267.01714852006,407761261.73467225,2637314098.064672,9.826887781000698,6.7,64.78235796492241,113267.01714852006,407761261.73467225,2637314098.064672,9.826887781000698,6.7,64.78235796492241,129.56471592984482,0.0,0.7588276119970966,6.7,6.7,6.7
 2006-07-25T15:00:00,196904.75893337544,708857132.1601516,4953150270.485925,9.653953407895951,4.034213704170068,58.411040425863895,29269.202360964035,105369128.49947052,312744887.7277005,9.653953407895951,9.299119629163313,58.411040425863895,0.0,113956.95459125,410245036.5285,2643878177.6143384,9.834651537505794,6.7,64.78235796492241,113956.95459125,410245036.5285,2643878177.6143384,9.834651537505794,6.7,64.78235796492241,129.56471592984482,0.0,0.7583113488984606,6.7,6.7,6.7
 2006-07-25T16:00:00,158197.57912493875,569511284.8497796,3994143977.505053,8.931969413595974,4.401363919737406,58.411040425863895,0.0,0.0,0.0,8.931969413595974,8.931969413595974,0.0,0.0,94295.87703511848,339465157.32642657,2003812450.203944,9.077132982923583,6.7,64.78235796492241,94295.87703511848,339465157.32642657,2003812450.203944,9.077132982923583,6.7,64.78235796492241,129.56471592984482,0.0,0.7577950857998247,6.7,6.7,6.7
 2006-07-25T17:00:00,149484.98734249556,538145954.4329841,3835371555.3301663,8.841843084276794,4.491490249056586,58.411040425863895,0.0,0.0,0.0,8.841843084276794,8.841843084276794,0.0,0.0,90681.0160715346,326451657.8575246,1923991622.4005585,8.982639208431484,6.7,64.78235796492241,90681.0160715346,326451657.8575246,1923991622.4005585,8.982639208431484,6.7,64.78235796492241,129.56471592984482,0.0,0.7572788227011887,6.7,6.7,6.7
 2006-07-25T18:00:00,148118.69760107106,533227311.3638557,3788869362.762885,8.815450538816236,4.517882794517145,58.411040425863895,0.0,0.0,0.0,8.815450538816236,8.815450538816236,0.0,0.0,90163.32540389845,324587971.4540344,1900604359.758825,8.954942176838033,6.7,64.78235796492241,90163.32540389845,324587971.4540344,1900604359.758825,8.954942176838033,6.7,64.78235796492241,129.56471592984482,0.0,0.7567625596025528,6.7,6.7,6.7
 2006-07-25T19:00:00,150639.0340424426,542300522.5527934,3842828869.86958,8.846074933875963,4.487258399457416,58.411040425863895,0.0,0.0,0.0,8.846074933875963,8.846074933875963,0.0,0.0,91212.45908276003,328364852.6979362,1927707242.010971,8.987040957487713,6.7,64.78235796492241,91212.45908276003,328364852.6979362,1927707242.010971,8.987040957487713,6.7,64.78235796492241,129.56471592984482,0.0,0.7562462965039168,6.7,6.7,6.7
 2006-07-25T20:00:00,152207.86433435453,547948311.6036763,3881698375.354095,8.86813535000878,4.4651979833246,58.411040425863895,0.0,0.0,0.0,8.86813535000878,8.86813535000878,0.0,0.0,91847.89384624512,330652417.8464824,1947241491.2143507,9.010175424389828,6.7,64.78235796492241,91847.89384624512,330652417.8464824,1947241491.2143507,9.010175424389828,6.7,64.78235796492241,129.56471592984482,0.0,0.7557300334052809,6.7,6.7,6.7
 2006-07-25T21:00:00,71807.40735298148,258506666.47073328,1500115325.557111,9.25787560447307,7.556835116144106,45.43080922011635,0.0,0.0,0.0,9.25787560447307,9.25787560447307,0.0,0.0,57015.385695074125,205255388.50226685,755330456.613297,7.596772184003606,6.7,64.78235796492238,57015.385695074125,205255388.50226685,755330456.613297,7.596772184003606,6.7,64.78235796492238,129.56471592984477,0.0,0.7552137703066449,6.7,6.7,6.7
 2006-07-25T22:00:00,61336.57925453746,220811685.31633484,1278726220.0968723,10.010307919309671,8.560386873747957,38.940693617242594,0.0,0.0,0.0,10.010307919309671,10.010307919309671,0.0,0.0,52242.14031242973,188071705.12474704,645621928.904513,7.466621345628045,6.699999999999998,64.78235796492238,52242.14031242973,188071705.12474704,645621928.904513,7.466621345628045,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7546975072080088,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-25T23:00:00,64394.65796500621,231820768.6740224,1297192672.1329825,8.712123153557462,7.241202956657026,48.675867021553245,0.0,0.0,0.0,8.712123153557462,8.712123153557462,0.0,0.0,48019.080223386765,172868688.80419233,652946261.1937069,7.475239015121841,6.699999999999999,64.78235796492238,48019.080223386765,172868688.80419233,652946261.1937069,7.475239015121841,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.754181244109373,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T00:00:00,67734.09132197332,243842728.759104,1255768095.5202332,7.378588512472947,5.954744820860433,58.41104042586389,0.0,0.0,0.0,7.378588512472947,7.378588512472947,0.0,0.0,52049.35690929906,187377684.87347665,630006049.9146171,7.448132893029033,6.7,64.7823579649224,52049.35690929906,187377684.87347665,630006049.9146171,7.448132893029033,6.7,64.7823579649224,129.5647159298448,0.0,0.7536649810107372,6.7,6.7,6.7
 2006-07-26T01:00:00,67946.09933043711,244605957.5895736,1280227172.8604772,7.392485827371181,5.940847505962199,58.41104042586388,0.0,0.0,0.0,7.392485827371181,7.392485827371181,0.0,0.0,50511.14856379387,181840134.829658,642348925.684761,7.46271089151221,6.699999999999999,64.78235796492238,50511.14856379387,181840134.829658,642348925.684761,7.46271089151221,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7531487179121011,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T02:00:00,71234.98353339292,256445940.7202145,1453842345.0810528,7.490961116318608,5.8423722170147725,58.41104042586389,0.0,0.0,0.0,7.490961116318608,7.490961116318608,0.0,0.0,53477.96167058331,192520662.0141,729414566.2764163,7.565975708980644,6.7,64.7823579649224,53477.96167058331,192520662.0141,729414566.2764163,7.565975708980644,6.7,64.7823579649224,129.5647159298448,0.0,0.7526324548134653,6.7,6.7,6.7
 2006-07-26T03:00:00,69686.55097014719,250871583.4925298,1395471598.3548985,7.460989017287146,5.878663408559401,58.41104042586388,504.6176020647444,1816623.367433078,5569667.409461574,7.460989017287146,7.454669924773977,1.6225289007184427,0.0,55781.23822770909,200812457.6197527,702850909.1200051,7.534528578194518,6.699999999999999,64.78235796492238,55781.23822770909,200812457.6197527,702850909.1200051,7.534528578194518,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7521161917148292,6.699999999999999,6.699999999999999,6.699999999999999
