Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-26T04:00:00,2524.788727084828,9089239.417505383,27042751.63162532,13.242463697543336,13.211811205704086,9.735173404310643,0.0,0.0,0.0,13.242463697543336,13.242463697543336,0.0,0.0,2323.8273046959407,8365778.296905387,24914811.327300787,6.729610114442875,6.700000000000002,64.78235796492241,2323.8273046959407,8365778.296905387,24914811.327300787,6.729610114442875,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7515999286161934,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T05:00:00,97464.37408878766,350871746.71963555,2101709932.7696133,7.873330834024229,5.490133970032691,58.411040425863895,1572.495996095393,5660985.585943415,26552813.192654528,7.873330834024229,7.84319936330069,1.216896675538831,0.0,78421.40305005536,282317050.98019934,1067113818.5594312,7.966924218671998,6.7,64.78235796492241,78421.40305005536,282317050.98019934,1067113818.5594312,7.966924218671998,6.7,64.78235796492241,129.56471592984482,0.0,0.7510836655175573,6.7,6.7,6.7
 2006-07-26T06:00:00,156446.34319262105,563206835.4934356,3988500827.747018,8.928753141565977,4.404580191767402,58.411040425863895,0.0,0.0,0.0,8.928753141565977,8.928753141565977,0.0,0.0,93546.11092517216,336765999.3306197,2000888575.655904,9.073704567282784,6.7,64.78235796492241,93546.11092517216,336765999.3306197,2000888575.655904,9.073704567282784,6.7,64.78235796492241,129.56471592984482,0.0,0.7505674024189214,6.7,6.7,6.7
 2006-07-26T07:00:00,189611.1626286835,682600185.4632607,4867934715.919188,9.52217762765631,3.999350969225345,58.411040425863895,15288.45751528597,55038447.0550295,165872092.47459978,9.52217762765631,9.333982364108037,38.940693617242594,0.0,108744.40039418846,391479841.4190784,2526920157.7014155,9.69627546460593,6.7,64.78235796492241,108744.40039418846,391479841.4190784,2526920157.7014155,9.69627546460593,6.7,64.78235796492241,129.56471592984482,0.0,0.7500511393202854,6.7,6.7,6.7
 2006-07-26T08:00:00,194113.95625889345,698810242.5320163,4953150270.485925,9.88164812987924,4.261480996002539,58.411040425863895,65043.63842444399,234157098.3279984,713684193.3942833,9.88164812987924,9.07185233733084,58.411040425863895,0.0,118749.18142589,427497053.133204,2845769354.8445992,10.073391316174224,6.7,64.78235796492241,118749.18142589,427497053.133204,2845769354.8445992,10.073391316174224,6.7,64.78235796492241,129.56471592984482,0.0,0.7495348762216495,6.7,6.7,6.7
 2006-07-26T09:00:00,192021.101426466,691275965.1352776,4847078390.036871,9.522719872231873,4.02356274822528,58.411040425863895,14765.13515505244,53154486.55818878,187669948.44405863,9.522719872231873,9.3097705851081,19.470346808621297,0.0,110225.397237762,396811430.05594325,2527198782.4166355,9.696583359212912,6.7,64.78235796492241,110225.397237762,396811430.05594325,2527198782.4166355,9.696583359212912,6.7,64.78235796492241,129.56471592984482,0.0,0.7490186131230135,6.7,6.7,6.7
 2006-07-26T10:00:00,198265.76687520448,713756760.7507361,4953150270.485925,9.732415301908029,4.11252830434529,58.411040425863895,42517.00754228705,153061227.15223336,450911334.0357471,9.732415301908029,9.220805028988089,58.411040425863895,0.0,116685.30309709132,420067091.1495287,2713537437.064512,9.917033159945792,6.7,64.78235796492241,116685.30309709132,420067091.1495287,2713537437.064512,9.917033159945792,6.7,64.78235796492241,129.56471592984482,0.0,0.7485023500243776,6.7,6.7,6.7
 2006-07-26T11:00:00,199338.2601881882,717617736.6774775,4953150270.485925,9.53408600905697,3.914571287689584,58.411040425863895,9597.607244921111,34551386.08171599,101648775.99593578,9.53408600905697,9.418762045643795,58.411040425863895,0.0,111816.7038499061,402540133.859662,2537543696.2510605,9.708871547934285,6.7,64.78235796492241,111816.7038499061,402540133.859662,2537543696.2510605,9.708871547934285,6.7,64.78235796492241,129.56471592984482,0.0,0.7479860869257416,6.7,6.7,6.7
 2006-07-26T12:00:00,199003.12686981188,716411256.7313228,4953150270.485925,9.765955318933026,4.146005373910696,58.411040425863895,48232.15403519489,173635754.52670157,509973967.8272594,9.765955318933026,9.187327959422683,58.411040425863895,0.0,117922.24203040903,424520071.30947256,2743261293.7188816,9.952186803685237,6.7,64.78235796492241,117922.24203040903,424520071.30947256,2743261293.7188816,9.952186803685237,6.7,64.78235796492241,129.56471592984482,0.0,0.7474698238271057,6.7,6.7,6.7
 2006-07-26T13:00:00,197907.22534289543,712466011.2344238,4953150270.485925,9.793761823268689,4.173759686167597,58.411040425863895,52632.08746588698,189475514.8771931,558937365.5534039,9.793761823268689,9.159573647165784,58.411040425863895,0.0,118176.98015813442,425437128.569284,2767976339.376662,9.981412691255215,6.7,64.78235796492241,118176.98015813442,425437128.569284,2767976339.376662,9.981412691255215,6.7,64.78235796492241,129.56471592984482,0.0,0.7469535607284697,6.7,6.7,6.7
 2006-07-26T14:00:00,198206.6095672649,713543794.4421537,4953150270.485925,9.834396612935556,4.2143181959890414,58.411040425863895,59486.72710054068,214152217.56194645,630487674.6129,9.834396612935556,9.11901513734434,58.411040425863895,0.0,119426.92517196824,429936930.6190858,2804001065.416391,10.024009714350155,6.7,64.78235796492241,119426.92517196824,429936930.6190858,2804001065.416391,10.024009714350155,6.7,64.78235796492241,129.56471592984482,0.0,0.7464372976298338,6.7,6.7,6.7
 2006-07-26T15:00:00,198014.26388342617,712851349.9803343,4953150270.485925,9.860905450634371,4.240777257691237,58.411040425863895,63851.428383406885,229865142.18026483,677164246.2620256,9.860905450634371,9.092556075642142,58.411040425863895,0.0,120060.44400344964,432217598.4124189,2827526495.9614058,10.051826195310412,6.7,64.78235796492241,120060.44400344964,432217598.4124189,2827526495.9614058,10.051826195310412,6.7,64.78235796492241,129.56471592984482,0.0,0.7459210345311978,6.7,6.7,6.7
 2006-07-26T16:00:00,173716.12160001995,625378037.7600718,4335832929.031513,9.12590669769552,4.207426635637859,58.411040425863895,0.0,0.0,0.0,9.12590669769552,9.12590669769552,0.0,0.0,100507.69986949347,361827719.5301765,2175650561.325,9.280611550951711,6.7,64.78235796492241,100507.69986949347,361827719.5301765,2175650561.325,9.280611550951711,6.7,64.78235796492241,129.56471592984482,0.0,0.7454047714325619,6.7,6.7,6.7
 2006-07-26T17:00:00,146587.40414401604,527714654.91845775,3576918201.061067,8.695166542115473,4.638166791217908,58.411040425863895,0.0,0.0,0.0,8.695166542115473,8.695166542115473,0.0,0.0,89979.27334586233,323925384.04510427,1794139674.933024,8.828833058797434,6.7,64.78235796492241,89979.27334586233,323925384.04510427,1794139674.933024,8.828833058797434,6.7,64.78235796492241,129.56471592984482,0.0,0.744888508333926,6.7,6.7,6.7
 2006-07-26T18:00:00,137384.8694317725,494585529.954381,3302585573.013165,8.539491756027473,4.793841577305908,58.411040425863895,0.0,0.0,0.0,8.539491756027473,8.539491756027473,0.0,0.0,86341.84619173757,310830646.2902553,1656298261.8239331,8.665529152841549,6.7,64.78235796492241,86341.84619173757,310830646.2902553,1656298261.8239331,8.665529152841549,6.7,64.78235796492241,129.56471592984482,0.0,0.74437224523529,6.7,6.7,6.7
 2006-07-26T19:00:00,129970.5696414954,467894050.7093834,3093364924.527117,8.420777664294052,4.912555669039328,58.411040425863895,0.0,0.0,0.0,8.420777664294052,8.420777664294052,0.0,0.0,83333.36214610096,300000103.7259634,1551220661.8340695,8.541011322947055,6.7,64.78235796492241,83333.36214610096,300000103.7259634,1551220661.8340695,8.541011322947055,6.7,64.78235796492241,129.56471592984482,0.0,0.743855982136654,6.7,6.7,6.7
 2006-07-26T20:00:00,145497.8411751948,523792228.23070127,3572507096.073931,8.692705049271849,4.640628284061532,58.411040425863895,0.0,0.0,0.0,8.692705049271849,8.692705049271849,0.0,0.0,89339.57518475944,321622470.665134,1792015946.6425054,8.82621085113688,6.7,64.78235796492241,89339.57518475944,321622470.665134,1792015946.6425054,8.82621085113688,6.7,64.78235796492241,129.56471592984482,0.0,0.7433397190380181,6.7,6.7,6.7
 2006-07-26T21:00:00,76504.23811454006,275415257.2123442,1600706248.576969,9.270551991163863,7.455374908364628,45.89438890603592,1925.101525393448,6930365.491416412,20762020.2970102,9.270551991163863,9.246994662760065,3.3377737386207937,0.0,60878.300875227935,219161883.1508206,816100702.0242441,7.668810470038301,6.700000000000002,64.78235796492241,60878.300875227935,219161883.1508206,816100702.0242441,7.668810470038301,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7428234559393823,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T22:00:00,63858.46786238809,229890484.30459708,1326643875.4071634,10.039748698494648,8.53545811346374,38.940693617242594,0.0,0.0,0.0,10.039748698494648,10.039748698494648,0.0,0.0,53079.57005973151,191086452.21503332,669645668.2792013,7.495100416109232,6.699999999999998,64.78235796492238,53079.57005973151,191086452.21503332,669645668.2792013,7.495100416109232,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.742307192840746,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-26T23:00:00,74104.26791776823,266775364.5039656,1519883964.3557203,8.840022743757702,7.1164880981383805,48.675867021553245,0.0,0.0,0.0,8.840022743757702,8.840022743757702,0.0,0.0,54502.16002535666,196207776.09128395,764606693.1484678,7.60768556293506,6.699999999999999,64.78235796492238,54502.16002535666,196207776.09128395,764606693.1484678,7.60768556293506,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7417909297421102,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T00:00:00,67649.12868732751,243536863.274379,1312289032.4841683,8.721604486690227,7.233666756734574,48.67586702155324,0.0,0.0,0.0,8.721604486690227,8.721604486690227,0.0,0.0,54513.04816299052,196246973.38676587,660312441.3086498,7.484113309256261,6.7,64.7823579649224,54513.04816299052,196246973.38676587,660312441.3086498,7.484113309256261,6.7,64.7823579649224,129.5647159298448,0.0,0.7412746666434744,6.7,6.7,6.7
 2006-07-27T01:00:00,59126.27622262692,212854594.4014569,1034151842.3915344,7.252973546664754,6.080359786668626,58.41104042586388,0.0,0.0,0.0,7.252973546664754,7.252973546664754,0.0,0.0,40496.45513769761,145787238.49571145,519129018.0835888,7.316405027196493,6.699999999999999,64.78235796492238,40496.45513769761,145787238.49571145,519129018.0835888,7.316405027196493,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7407584035448384,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T02:00:00,74429.91460410724,267947692.57478607,1462620625.0248027,7.49594133357954,5.83739199975384,58.41104042586389,0.0,0.0,0.0,7.49594133357954,7.49594133357954,0.0,0.0,53896.3814489335,194026973.21616063,733818567.7856903,7.57119615937151,6.7,64.7823579649224,53896.3814489335,194026973.21616063,733818567.7856903,7.57119615937151,6.7,64.7823579649224,129.5647159298448,0.0,0.7402421404462025,6.7,6.7,6.7
 2006-07-27T03:00:00,66015.36076095136,237655298.7394249,1274037948.285136,7.388979944863152,5.944353388470226,58.41104042586388,0.0,0.0,0.0,7.388979944863152,7.388979944863152,0.0,0.0,50000.31449914963,180001132.1969387,639240410.858102,7.459012118006804,6.699999999999999,64.78235796492238,50000.31449914963,180001132.1969387,639240410.858102,7.459012118006804,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7397258773475665,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T04:00:00,2565.3239527073342,9235166.229746403,27338030.681610875,13.24392252823647,13.21293533226796,9.735173404310643,0.0,0.0,0.0,13.24392252823647,13.24392252823647,0.0,0.0,2351.587179436616,8465713.845971817,25062588.224202663,6.729785723017471,6.700000000000002,64.78235796492241,2351.587179436616,8465713.845971817,25062588.224202663,6.729785723017471,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7392096142489306,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-27T05:00:00,100880.96022281965,363171456.80215067,2219708381.0451508,7.943640336458298,5.42656261498398,58.411040425863895,1672.8816280341418,6022373.860922911,32489178.02394152,7.943640336458298,7.9067707183494,1.216896675538831,0.0,78912.69253582794,284085693.1289806,1129311550.8238254,8.040659236541147,6.7,64.78235796492241,78912.69253582794,284085693.1289806,1129311550.8238254,8.040659236541147,6.7,64.78235796492241,129.56471592984482,0.0,0.7386933511502946,6.7,6.7,6.7
 2006-07-27T06:00:00,147185.86917398797,529869129.02635664,3748549156.227975,8.792567378044497,4.540765955288883,58.411040425863895,0.0,0.0,0.0,8.792567378044497,8.792567378044497,0.0,0.0,89832.03162115415,323395313.8361549,1880281485.0871696,8.93087214933204,6.7,64.78235796492241,89832.03162115415,323395313.8361549,1880281485.0871696,8.93087214933204,6.7,64.78235796492241,129.56471592984482,0.0,0.7381770880516586,6.7,6.7,6.7
 2006-07-27T07:00:00,172966.3670485694,622678921.3748499,4503444009.532244,9.22105839165554,4.11227494167784,58.411040425863895,0.0,0.0,0.0,9.22105839165554,9.22105839165554,0.0,0.0,99786.62764720609,359231859.5299418,2260002166.401306,9.38044829651964,6.7,64.78235796492241,99786.62764720609,359231859.5299418,2260002166.401306,9.38044829651964,6.7,64.78235796492241,129.56471592984482,0.0,0.7376608249530227,6.7,6.7,6.7
 2006-07-27T08:00:00,173717.02832299005,625381301.9627641,4561671451.560335,9.254109174686231,4.079224158647148,58.411040425863895,0.0,0.0,0.0,9.254109174686231,9.254109174686231,0.0,0.0,99986.9052621454,359952858.9437234,2289279084.259424,9.415111440671794,6.7,64.78235796492241,99986.9052621454,359952858.9437234,2289279084.259424,9.415111440671794,6.7,64.78235796492241,129.56471592984482,0.0,0.7371445618543867,6.7,6.7,6.7
 2006-07-27T09:00:00,179370.41920223014,645733509.1280285,4736759915.073826,9.35351150648722,3.97982182684616,58.411040425863895,0.0,0.0,0.0,9.35351150648722,9.35351150648722,0.0,0.0,102090.25163121236,367524905.87236446,2377400071.249949,9.519394784548815,6.7,64.78235796492241,102090.25163121236,367524905.87236446,2377400071.249949,9.519394784548815,6.7,64.78235796492241,129.56471592984482,0.0,0.7366282987557508,6.7,6.7,6.7
 2006-07-27T10:00:00,186771.3273265108,672376778.3754389,4934822786.924383,9.495305729856897,3.896656284629279,58.411040425863895,4636.895650860312,16692824.343097126,51676340.68630147,9.495305729856897,9.4366770487041,38.940693617242594,0.0,105638.46008978314,380298456.3232193,2503172043.400417,9.668207516937086,6.7,64.78235796492241,105638.46008978314,380298456.3232193,2503172043.400417,9.668207516937086,6.7,64.78235796492241,129.56471592984482,0.0,0.7361120356571148,6.7,6.7,6.7
 2006-07-27T11:00:00,177948.79316457166,640615655.3924581,4701167186.128768,9.333303595221972,4.000029738111407,58.411040425863895,0.0,0.0,0.0,9.333303595221972,9.333303595221972,0.0,0.0,101541.42804695018,365549140.9690207,2359517572.7246413,9.498234988011,6.7,64.78235796492241,101541.42804695018,365549140.9690207,2359517572.7246413,9.498234988011,6.7,64.78235796492241,129.56471592984482,0.0,0.7355957725584789,6.7,6.7,6.7
 2006-07-27T12:00:00,186819.26149031465,672549341.3651329,4953150270.485925,9.610119046503112,3.990461620703071,58.411040425863895,21090.97861115205,75927523.0001474,235550777.4581194,9.610119046503112,9.342871712630307,58.411040425863895,0.0,108202.83825599232,389530217.7215724,2605035445.376477,9.788708072122695,6.7,64.78235796492241,108202.83825599232,389530217.7215724,2605035445.376477,9.788708072122695,6.7,64.78235796492241,129.56471592984482,0.0,0.7350795094598429,6.7,6.7,6.7
 2006-07-27T13:00:00,179612.1703039142,646603813.0940909,4748792271.565172,9.422976207961735,4.035503007003103,58.411040425863895,9883.265508211682,35579755.82956205,110301224.99142504,9.422976207961735,9.297830326330278,19.470346808621297,0.0,103725.4779978384,373411720.79221815,2439151847.4452286,9.592440215323183,6.7,64.78235796492241,103725.4779978384,373411720.79221815,2439151847.4452286,9.592440215323183,6.7,64.78235796492241,129.56471592984482,0.0,0.734563246361207,6.7,6.7,6.7
 2006-07-27T14:00:00,183831.30090189888,661792683.2468358,4848709924.564068,9.572742313918736,4.071638873409163,58.411040425863895,24697.77833530776,88912002.00710791,274140424.6919157,9.572742313918736,9.261694459924216,29.205520212931944,0.0,107736.22261579156,387850401.4168496,2571912974.565751,9.74948916065886,6.7,64.78235796492241,107736.22261579156,387850401.4168496,2571912974.565751,9.74948916065886,6.7,64.78235796492241,129.56471592984482,0.0,0.734046983262571,6.7,6.7,6.7
 2006-07-27T15:00:00,187406.19240207924,674662292.6474853,4953150270.485925,9.668070478749904,4.048304274492206,58.411040425863895,30341.474097495822,109229306.75098497,337603260.0893344,9.668070478749904,9.285029058841175,58.411040425863895,0.0,109943.16593811412,395795397.3772108,2656384653.284625,9.849440895455286,6.7,64.78235796492241,109943.16593811412,395795397.3772108,2656384653.284625,9.849440895455286,6.7,64.78235796492241,129.56471592984482,0.0,0.7335307201639351,6.7,6.7,6.7
 2006-07-27T16:00:00,150390.9268290839,541407336.5847019,3917759235.091023,8.888603178535437,4.444730154797942,58.411040425863895,0.0,0.0,0.0,8.888603178535437,8.888603178535437,0.0,0.0,90864.28228239813,327111416.21663314,1965396491.6076915,9.031672724695936,6.7,64.78235796492241,90864.28228239813,327111416.21663314,1965396491.6076915,9.031672724695936,6.7,64.78235796492241,129.56471592984482,0.0,0.7330144570652991,6.7,6.7,6.7
 2006-07-27T17:00:00,134159.49799535086,482974192.783263,3420257156.4178395,8.606263909115643,4.727069424217738,58.411040425863895,0.0,0.0,0.0,8.606263909115643,8.606263909115643,0.0,0.0,84436.98935005841,303973161.66021025,1715409111.533945,8.73556579086876,6.7,64.78235796492241,84436.98935005841,303973161.66021025,1715409111.533945,8.73556579086876,6.7,64.78235796492241,129.56471592984482,0.0,0.7324981939666632,6.7,6.7,6.7
 2006-07-27T18:00:00,130529.84575387814,469907444.7139613,3304331375.2314024,8.54048213393271,4.792851199400672,58.411040425863895,0.0,0.0,0.0,8.54048213393271,8.54048213393271,0.0,0.0,82983.44055017404,298740385.9806265,1657167548.3072822,8.666559817442886,6.7,64.78235796492241,82983.44055017404,298740385.9806265,1657167548.3072822,8.666559817442886,6.7,64.78235796492241,129.56471592984482,0.0,0.7319819308680272,6.7,6.7,6.7
 2006-07-27T19:00:00,127810.0735580404,460116264.8089455,3216404606.7800136,8.490590311221995,4.842743022111386,58.411040425863895,0.0,0.0,0.0,8.490590311221995,8.490590311221995,0.0,0.0,81889.63811109857,294802697.19995487,1613005840.6512442,8.614230907974804,6.7,64.78235796492241,81889.63811109857,294802697.19995487,1613005840.6512442,8.614230907974804,6.7,64.78235796492241,129.56471592984482,0.0,0.7314656677693913,6.7,6.7,6.7
 2006-07-27T20:00:00,125290.48997336214,451045763.90410376,3141601811.609165,8.448146836452459,4.885186496880922,58.411040425863895,0.0,0.0,0.0,8.448146836452459,8.448146836452459,0.0,0.0,80844.5410132807,291040347.64781046,1575436394.8464713,8.569709623180097,6.7,64.78235796492241,80844.5410132807,291040347.64781046,1575436394.8464713,8.569709623180097,6.7,64.78235796492241,129.56471592984482,0.0,0.7309494046707553,6.7,6.7,6.7
 2006-07-27T21:00:00,68446.73588341022,246408249.1802768,1445574713.002278,9.216868109844215,7.577714424984535,45.43080922011635,0.0,0.0,0.0,9.216868109844215,9.216868109844215,0.0,0.0,55697.2715239396,200510177.48618257,728026529.0959294,7.564407855451845,6.7,64.78235796492238,55697.2715239396,200510177.48618257,728026529.0959294,7.564407855451845,6.7,64.78235796492238,129.56471592984477,0.0,0.7304331415721194,6.7,6.7,6.7
 2006-07-27T22:00:00,57208.3634397561,205950108.383122,1184965548.8877802,9.95611951996192,8.612499015718427,38.940693617242594,0.0,0.0,0.0,9.95611951996192,9.95611951996192,0.0,0.0,46737.70690313026,168255744.85126892,598712147.9983518,7.410904177742428,6.699999999999999,64.78235796492238,46737.70690313026,168255744.85126892,598712147.9983518,7.410904177742428,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7299168784734834,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T23:00:00,61962.61896269138,223065428.26568893,1275246386.5973003,8.698695198514224,7.252646492990247,48.675867021553245,0.0,0.0,0.0,8.698695198514224,8.698695198514224,0.0,0.0,46411.97155095232,167083097.58342838,641988039.2407439,7.462210572529485,6.699999999999999,64.78235796492238,46411.97155095232,167083097.58342838,641988039.2407439,7.462210572529485,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7294006153748475,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T00:00:00,66185.24101594766,238266867.65741155,1277829935.8651893,7.391101201089882,5.942232132243498,58.41104042586389,0.0,0.0,0.0,7.391101201089882,7.391101201089882,0.0,0.0,51735.180454513735,186246649.6362495,641072369.6974291,7.46126044322084,6.7,64.7823579649224,51735.180454513735,186246649.6362495,641072369.6974291,7.46126044322084,6.7,64.7823579649224,129.5647159298448,0.0,0.7288843522762116,6.7,6.7,6.7
 2006-07-28T01:00:00,61917.35165726589,222902465.96615723,1270853276.3205826,7.387188110936184,5.9461452223971945,58.41104042586388,0.0,0.0,0.0,7.387188110936184,7.387188110936184,0.0,0.0,47521.13132715551,171076072.7777598,637709610.8076389,7.457159433133867,6.699999999999999,64.78235796492238,47521.13132715551,171076072.7777598,637709610.8076389,7.457159433133867,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7283680891775756,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T02:00:00,56921.15117367401,204916144.2252264,1112060167.5452287,7.300442901372281,6.039482999387224,58.41104042586389,516.6382115927591,1859897.5617339336,5810699.46898846,7.300442901372281,7.293850333946156,1.622528900718441,0.0,44187.207505596365,159073947.02014685,561068982.4114559,7.366190122854328,6.7,64.7823579649224,44187.207505596365,159073947.02014685,561068982.4114559,7.366190122854328,6.7,64.7823579649224,129.5647159298448,0.0,0.7278518260789397,6.7,6.7,6.7
 2006-07-28T03:00:00,60684.35789865441,218463688.43515587,1130853702.05978,7.307783679050769,6.025549654282613,58.411040425863895,0.0,0.0,0.0,7.307783679050769,7.307783679050769,0.0,0.0,45701.07898360582,164523884.34098098,567499986.282771,7.373876763925878,6.7,64.78235796492241,45701.07898360582,164523884.34098098,567499986.282771,7.373876763925878,6.7,64.78235796492241,129.56471592984482,0.0,0.7273355629803039,6.7,6.7,6.7
 2006-07-28T04:00:00,7551.581110275438,27185691.99699157,83386468.05240777,11.926972232085888,11.832453206048248,19.470346808621297,0.0,0.0,0.0,11.926972232085888,11.926972232085888,0.0,0.0,4617.990667111043,16624766.401599756,51075563.94939842,6.760697461625273,6.700000000000002,64.78235796492241,4617.990667111043,16624766.401599756,51075563.94939842,6.760697461625273,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7268192998816678,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-28T05:00:00,93433.08746777668,336359114.88399607,2064971601.9757807,7.850430831296889,5.508907281204704,58.411040425863895,1763.577758036154,6348879.928930153,22917403.62866339,7.850430831296889,7.824426052128676,1.3907390577586642,0.0,76629.21243263366,275865164.7574812,1046867999.9112304,7.942912687015037,6.7,64.78235796492241,76629.21243263366,275865164.7574812,1046867999.9112304,7.942912687015037,6.7,64.78235796492241,129.56471592984482,0.0,0.7263030367830318,6.7,6.7,6.7
 2006-07-28T06:00:00,111075.067742787,399870243.8740332,2714758995.806564,8.205976324464055,5.127357008869325,58.411040425863895,0.0,0.0,0.0,8.205976324464055,8.205976324464055,0.0,0.0,75642.73046825673,272313829.6857242,1361128957.7203014,8.315690334069993,6.7,64.78235796492241,75642.73046825673,272313829.6857242,1361128957.7203014,8.315690334069993,6.7,64.78235796492241,129.56471592984482,0.0,0.7257867736843958,6.7,6.7,6.7
 2006-07-28T07:00:00,131048.007742191,471772827.8718876,3383078531.6230726,8.58517078560339,4.748162547729991,58.411040425863895,0.0,0.0,0.0,8.58517078560339,8.58517078560339,0.0,0.0,82951.748623445,298626295.04440206,1696831276.8844411,8.71354471328617,6.7,64.78235796492241,82951.748623445,298626295.04440206,1696831276.8844411,8.71354471328617,6.7,64.78235796492241,129.56471592984482,0.0,0.7252705105857599,6.7,6.7,6.7
 2006-07-28T08:00:00,138829.7093719688,499786953.73908776,3634114565.461252,8.727624015163945,4.605709318169433,58.411040425863895,0.0,0.0,0.0,8.727624015163945,8.727624015163945,0.0,0.0,86061.65853763555,309821970.73548794,1822890144.7891653,8.86289335084885,6.7,64.78235796492241,86061.65853763555,309821970.73548794,1822890144.7891653,8.86289335084885,6.7,64.78235796492241,129.56471592984482,0.0,0.7247542474871239,6.7,6.7,6.7
 2006-07-28T09:00:00,143155.48725048002,515359754.1017281,3769713207.186667,8.804578765945722,4.528754567387659,58.411040425863895,0.0,0.0,0.0,8.804578765945722,8.804578765945722,0.0,0.0,87774.35156256544,315987665.6252356,1891044250.9827368,8.943619320980085,6.7,64.78235796492241,87774.35156256544,315987665.6252356,1891044250.9827368,8.943619320980085,6.7,64.78235796492241,129.56471592984482,0.0,0.724237984388488,6.7,6.7,6.7
 2006-07-28T10:00:00,147068.90412883047,529448054.86378974,3890657501.823563,8.873220306992367,4.460113026341013,58.411040425863895,0.0,0.0,0.0,8.873220306992367,8.873220306992367,0.0,0.0,89316.08539351233,321537907.4166444,1951848545.557156,9.015631001188584,6.7,64.78235796492241,89316.08539351233,321537907.4166444,1951848545.557156,9.015631001188584,6.7,64.78235796492241,129.56471592984482,0.0,0.723721721289852,6.7,6.7,6.7
 2006-07-28T11:00:00,137616.66469730268,495419992.9102896,3595830859.096225,8.705897809885556,4.627435523447824,58.411040425863895,0.0,0.0,0.0,8.705897809885556,8.705897809885556,0.0,0.0,85580.21577985161,308088776.8074658,1803650180.1823025,8.840102977284188,6.7,64.78235796492241,85580.21577985161,308088776.8074658,1803650180.1823025,8.840102977284188,6.7,64.78235796492241,129.56471592984482,0.0,0.7232054581912161,6.7,6.7,6.7
 2006-07-28T12:00:00,152331.6466665154,548393927.9994556,4050779583.262536,8.964102116996855,4.369231216336526,58.411040425863895,0.0,0.0,0.0,8.964102116996855,8.964102116996855,0.0,0.0,91377.95270185014,328960629.72666043,2032364188.6219623,9.110974505932369,6.7,64.78235796492241,91377.95270185014,328960629.72666043,2032364188.6219623,9.110974505932369,6.7,64.78235796492241,129.56471592984482,0.0,0.7226891950925801,6.7,6.7,6.7
 2006-07-28T13:00:00,159639.9860909658,574703949.9274769,4268989259.51177,9.087961611191531,4.245371722141847,58.411040425863895,0.0,0.0,0.0,9.087961611191531,9.087961611191531,0.0,0.0,94223.07980121928,339203087.2843893,2142137086.7157967,9.240941678937077,6.7,64.78235796492241,94223.07980121928,339203087.2843893,2142137086.7157967,9.240941678937077,6.7,64.78235796492241,129.56471592984482,0.0,0.7221729319939442,6.7,6.7,6.7
 2006-07-28T14:00:00,156819.76000774652,564551136.0278875,4185443856.0514026,9.040538465080996,4.292794868252385,58.411040425863895,0.0,0.0,0.0,9.040538465080996,9.040538465080996,0.0,0.0,93127.4782859276,335258921.8293393,2100078379.9475043,9.191149193092874,6.7,64.78235796492241,93127.4782859276,335258921.8293393,2100078379.9475043,9.191149193092874,6.7,64.78235796492241,129.56471592984482,0.0,0.7216566688953083,6.7,6.7,6.7
 2006-07-28T15:00:00,157352.64689815865,566469528.8333712,4213602017.983479,9.056521779434748,4.276811553898631,58.411040425863895,0.0,0.0,0.0,9.056521779434748,9.056521779434748,0.0,0.0,93291.55016950938,335849580.61023384,2114249147.2682347,9.207926173096013,6.7,64.78235796492241,93291.55016950938,335849580.61023384,2114249147.2682347,9.207926173096013,6.7,64.78235796492241,129.56471592984482,0.0,0.7211404057966724,6.7,6.7,6.7
 2006-07-28T16:00:00,112394.9762078322,404621914.3481959,2802095327.853988,8.255527064987914,5.077806268345465,58.411040425863895,0.0,0.0,0.0,8.255527064987914,8.255527064987914,0.0,0.0,75993.6280432747,273577060.95578897,1405063062.1033971,8.367765013994823,6.7,64.78235796492241,75993.6280432747,273577060.95578897,1405063062.1033971,8.367765013994823,6.7,64.78235796492241,129.56471592984482,0.0,0.7206241426980364,6.7,6.7,6.7
 2006-07-28T17:00:00,96712.15572828604,348163760.62182975,2258718593.4696865,7.947283987104517,5.386049346228862,58.411040425863895,0.0,0.0,0.0,7.947283987104517,7.947283987104517,0.0,0.0,74713.98507956481,268970346.28643334,1132401890.2198875,8.044468615653823,6.7,64.78235796492241,74713.98507956481,268970346.28643334,1132401890.2198875,8.044468615653823,6.7,64.78235796492241,129.56471592984482,0.0,0.7201078795994005,6.7,6.7,6.7
 2006-07-28T18:00:00,95094.71069375098,342340958.49750346,2197893697.6516795,7.912783852865807,5.420549480467572,58.411040425863895,0.0,0.0,0.0,7.912783852865807,7.912783852865807,0.0,0.0,74714.09642510596,268970747.13038146,1101895445.1438026,8.008286170848942,6.7,64.78235796492241,74714.09642510596,268970747.13038146,1101895445.1438026,8.008286170848942,6.7,64.78235796492241,129.56471592984482,0.0,0.7195916165007645,6.7,6.7,6.7
 2006-07-28T19:00:00,93815.14152360211,337734509.48496765,2152998278.686665,7.8873196227282145,5.446013710605165,58.411040425863895,0.0,0.0,0.0,7.8873196227282145,7.8873196227282145,0.0,0.0,74651.67907396353,268746044.6662687,1079374338.0892546,7.98157318145453,6.7,64.78235796492241,74651.67907396353,268746044.6662687,1079374338.0892546,7.98157318145453,6.7,64.78235796492241,129.56471592984482,0.0,0.7190753534021286,6.7,6.7,6.7
 2006-07-28T20:00:00,92911.4543853166,334481235.7871398,2121466299.475171,7.869435190618,5.463898142715379,58.411040425863895,0.0,0.0,0.0,7.869435190618,7.869435190618,0.0,0.0,74601.52704982656,268565497.37937564,1063564434.0783536,7.962820077750482,6.7,64.78235796492241,74601.52704982656,268565497.37937564,1063564434.0783536,7.962820077750482,6.7,64.78235796492241,129.56471592984482,0.0,0.7185590903034926,6.7,6.7,6.7
 2006-07-28T21:00:00,45025.3503211057,162091261.15598056,866416862.5990969,7.568781274693648,6.586401864861393,55.16598262442701,0.0,0.0,0.0,7.568781274693648,7.568781274693648,0.0,0.0,34265.36488165108,123355313.57394391,435799834.39387625,7.2175153430784995,6.699999999999999,64.78235796492238,34265.36488165108,123355313.57394391,435799834.39387625,7.2175153430784995,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7180428272048567,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T22:00:00,70919.89992168093,255311639.7180513,1557931450.6512766,7.549976806470667,5.783356526862717,58.411040425863895,0.0,0.0,0.0,7.549976806470667,7.549976806470667,0.0,0.0,55586.68860446624,200112078.9760784,781537976.9377303,7.62785863203193,6.700000000000003,64.78235796492241,55586.68860446624,200112078.9760784,781537976.9377303,7.62785863203193,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7175265641062208,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-28T23:00:00,46089.59058691416,165922526.11289102,934643469.7705328,8.421431431566408,7.361708639310155,48.67586702155324,0.0,0.0,0.0,8.421431431566408,8.421431431566408,0.0,0.0,38259.51984622043,137734271.44639355,471212424.82934624,7.259588110785884,6.7,64.78235796492241,38259.51984622043,137734271.44639355,471212424.82934624,7.259588110785884,6.7,64.78235796492241,129.56471592984482,0.0,0.7170103010075848,6.7,6.7,6.7
 2006-07-29T00:00:00,36137.36354959777,130094508.77855197,698285907.2999364,8.287105874951473,7.495358565561912,48.675867021553245,0.0,0.0,0.0,8.287105874951473,8.287105874951473,0.0,0.0,27848.2066320076,100253543.87522736,352913170.6623976,7.119086312484126,6.7,64.78235796492241,27848.2066320076,100253543.87522736,352913170.6623976,7.119086312484126,6.7,64.78235796492241,129.56471592984482,0.0,0.7164940379089488,6.7,6.7,6.7
 2006-07-29T01:00:00,34912.55173137776,125685186.23295996,656735752.0650456,8.324952245690515,7.580364411207939,48.67586702155324,0.0,0.0,0.0,8.324952245690515,8.324952245690515,0.0,0.0,28675.248629971706,103230895.06789815,332065209.43474007,7.094390885183394,6.7,64.78235796492241,28675.248629971706,103230895.06789815,332065209.43474007,7.094390885183394,6.7,64.78235796492241,129.56471592984482,0.0,0.7159777748103129,6.7,6.7,6.7
 2006-07-29T02:00:00,48759.80520249143,175535298.72896907,1013702284.0165122,8.548947025555178,7.399509063655135,48.675867021553245,0.0,0.0,0.0,8.548947025555178,8.548947025555178,0.0,0.0,39904.60092306183,143656563.3230226,510951390.7621581,7.306682235825028,6.700000000000002,64.78235796492241,39904.60092306183,143656563.3230226,510951390.7621581,7.306682235825028,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7154615117116769,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T03:00:00,50900.05736336289,183240206.50810635,1020955846.2824116,7.245477515293274,6.087855818040108,58.411040425863895,0.0,0.0,0.0,7.245477515293274,7.245477515293274,0.0,0.0,40897.69792811893,147231712.54122812,512495027.0623804,7.308565294533364,6.7,64.78235796492241,40897.69792811893,147231712.54122812,512495027.0623804,7.308565294533364,6.7,64.78235796492241,129.56471592984482,0.0,0.7149452486130411,6.7,6.7,6.7
 2006-07-29T04:00:00,2282.6958805883896,8217705.170118205,25917846.911771588,13.212555056667917,13.183177662253264,9.735173404310643,0.0,0.0,0.0,13.212555056667917,13.212555056667917,0.0,0.0,2146.5376045976445,7727535.376551521,24353145.642446995,6.728942668222395,6.700000000000002,64.78235796492241,2146.5376045976445,7727535.376551521,24353145.642446995,6.728942668222395,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.714428985514405,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T05:00:00,84169.4379816339,303009976.73388207,1790780767.2230206,7.681893354569696,5.651439978763686,58.411040425863895,0.0,0.0,0.0,7.681893354569696,7.681893354569696,0.0,0.0,74375.71439184604,267752571.81064567,897840363.347586,7.76619941443619,6.7,64.78235796492241,74375.71439184604,267752571.81064567,897840363.347586,7.76619941443619,6.7,64.78235796492241,129.56471592984482,0.0,0.7139127224157691,6.7,6.7,6.7
 2006-07-29T06:00:00,89015.0710525824,320454255.7892966,1984046031.5720897,7.79149538567447,5.54183794765891,58.411040425863895,0.0,0.0,0.0,7.79149538567447,7.79149538567447,0.0,0.0,74362.01879426523,267703267.6593548,994646344.6322284,7.881065022604658,6.7,64.78235796492241,74362.01879426523,267703267.6593548,994646344.6322284,7.881065022604658,6.7,64.78235796492241,129.56471592984482,0.0,0.7133964593171331,6.7,6.7,6.7
 2006-07-29T07:00:00,90775.5470070906,326791969.2255261,2046825276.5166705,7.827100952169977,5.506232381163403,58.411040425863895,0.0,0.0,0.0,7.827100952169977,7.827100952169977,0.0,0.0,74468.21777752107,268085583.9990759,1026133865.9012078,7.918418972293811,6.7,64.78235796492241,74468.21777752107,268085583.9990759,1026133865.9012078,7.918418972293811,6.7,64.78235796492241,129.56471592984482,0.0,0.7128801962184972,6.7,6.7,6.7
 2006-07-29T08:00:00,90849.48026694468,327058128.9610008,2049692269.607731,7.828727006576913,5.504606326756466,58.411040425863895,0.0,0.0,0.0,7.828727006576913,7.828727006576913,0.0,0.0,74468.217811124,268085584.12004644,1027571704.6722078,7.920124624681022,6.7,64.78235796492241,74468.217811124,268085584.12004644,1027571704.6722078,7.920124624681022,6.7,64.78235796492241,129.56471592984482,0.0,0.7123639331198612,6.7,6.7,6.7
 2006-07-29T09:00:00,94340.46805186284,339625684.98670614,2170781837.3343287,7.897406585002926,5.435926748330455,58.411040425863895,0.0,0.0,0.0,7.897406585002926,7.897406585002926,0.0,0.0,74682.6621234198,268857583.64431125,1088296350.9561791,7.992155099853936,6.7,64.78235796492241,74682.6621234198,268857583.64431125,1088296350.9561791,7.992155099853936,6.7,64.78235796492241,129.56471592984482,0.0,0.7118476700212254,6.7,6.7,6.7
 2006-07-29T10:00:00,105303.050004764,379090980.0171504,2533601559.051651,8.103209956538045,5.230123376795335,58.411040425863895,0.0,0.0,0.0,8.103209956538045,8.103209956538045,0.0,0.0,75301.00239603312,271083608.62571925,1270254785.1922245,8.207941701649037,6.7,64.78235796492241,75301.00239603312,271083608.62571925,1270254785.1922245,8.207941701649037,6.7,64.78235796492241,129.56471592984482,0.0,0.7113314069225893,6.7,6.7,6.7
 2006-07-29T11:00:00,115849.19811424744,417057113.2112909,2859959379.250997,8.288352294886367,5.0449810384470135,58.411040425863895,0.0,0.0,0.0,8.288352294886367,8.288352294886367,0.0,0.0,76934.7262322883,276965014.43623793,1434046945.6961086,8.40213018998933,6.7,64.78235796492241,76934.7262322883,276965014.43623793,1434046945.6961086,8.40213018998933,6.7,64.78235796492241,129.56471592984482,0.0,0.7108151438239535,6.7,6.7,6.7
 2006-07-29T12:00:00,119261.63646823478,429341891.2856453,2961312587.98552,8.345854362294743,4.987478971038638,58.411040425863895,0.0,0.0,0.0,8.345854362294743,8.345854362294743,0.0,0.0,78320.1575772814,281952567.27821296,1484915196.0703936,8.462426919590863,6.7,64.78235796492241,78320.1575772814,281952567.27821296,1484915196.0703936,8.462426919590863,6.7,64.78235796492241,129.56471592984482,0.0,0.7102988807253174,6.7,6.7,6.7
 2006-07-29T13:00:00,134648.2193427451,484733589.6338823,3403645317.4637904,8.596842529065386,4.736490804267995,58.411040425863895,0.0,0.0,0.0,8.596842529065386,8.596842529065386,0.0,0.0,84706.27475973719,304942589.1350539,1707055191.1741374,8.725655250971897,6.7,64.78235796492241,84706.27475973719,304942589.1350539,1707055191.1741374,8.725655250971897,6.7,64.78235796492241,129.56471592984482,0.0,0.7097826176266816,6.7,6.7,6.7
 2006-07-29T14:00:00,155233.7703414078,558841573.2290682,3923584066.875721,8.891924869229316,4.441408464104064,58.411040425863895,0.0,0.0,0.0,8.891924869229316,8.891924869229316,0.0,0.0,93091.55001143028,335129580.041149,1968353326.365819,9.035134210680376,6.7,64.78235796492241,93091.55001143028,335129580.041149,1968353326.365819,9.035134210680376,6.7,64.78235796492241,129.56471592984482,0.0,0.7092663545280455,6.7,6.7,6.7
 2006-07-29T15:00:00,124337.49284490055,447614974.241642,2955674668.0504365,8.34265564686681,4.99067768646657,58.411040425863895,0.0,0.0,0.0,8.34265564686681,8.34265564686681,0.0,0.0,80958.72506900445,291451410.248416,1482141168.3813338,8.45913896062017,6.7,64.78235796492241,80958.72506900445,291451410.248416,1482141168.3813338,8.45913896062017,6.7,64.78235796492241,129.56471592984482,0.0,0.7087500914294097,6.7,6.7,6.7
 2006-07-29T16:00:00,145059.61256555506,522214605.2359982,3625013062.90994,8.722485248319044,4.610848085014337,58.411040425863895,0.0,0.0,0.0,8.722485248319044,8.722485248319044,0.0,0.0,89070.16065065842,320652578.34237033,1818342135.9804163,8.857438861645138,6.7,64.78235796492241,89070.16065065842,320652578.34237033,1818342135.9804163,8.857438861645138,6.7,64.78235796492241,129.56471592984482,0.0,0.7082338283307736,6.7,6.7,6.7
 2006-07-29T17:00:00,50869.46297041838,183130066.6935061,929592864.4757396,7.409568382036096,6.355610754908537,56.78851152514545,0.0,0.0,0.0,7.409568382036096,7.409568382036096,0.0,0.0,41820.62149072212,150554237.36659962,466997823.38318586,7.254630862724473,6.7,64.78235796492238,41820.62149072212,150554237.36659962,466997823.38318586,7.254630862724473,6.7,64.78235796492238,129.56471592984477,0.0,0.7077175652321377,6.7,6.7,6.7
 2006-07-29T18:00:00,37592.92718912809,135334537.88086116,658410452.4918003,8.344556880248735,7.598074956282392,48.67586702155322,0.0,0.0,0.0,8.344556880248735,8.344556880248735,0.0,0.0,30483.285428439965,109739827.54238394,332889367.7120577,7.095375643826505,6.699999999999998,64.78235796492238,30483.285428439965,109739827.54238394,332889367.7120577,7.095375643826505,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7072013021335014,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T19:00:00,26069.07531351071,93848671.12863857,425952377.4663807,8.215698676444385,7.732778160964472,48.67586702155324,0.0,0.0,0.0,8.215698676444385,8.215698676444385,0.0,0.0,18716.332883159856,67378798.37937549,216521601.07440183,6.957176873532146,6.699999999999999,64.78235796492238,18716.332883159856,67378798.37937549,216521601.07440183,6.957176873532146,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.7066850390348657,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-29T20:00:00,10916.088625421986,39297919.05151915,118472655.42382282,9.34834577756838,9.21405843810903,38.940693617242594,0.0,0.0,0.0,9.34834577756838,9.34834577756838,0.0,0.0,5944.332126874252,21399595.656747315,64593232.93292844,6.776763434031477,6.699999999999998,64.78235796492238,5944.332126874252,21399595.656747315,64593232.93292844,6.776763434031477,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7061687759362295,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T21:00:00,50043.9309675145,180158151.48305216,981094241.2586915,7.222881623804923,6.110451709528458,58.41104042586389,0.0,0.0,0.0,7.222881623804923,7.222881623804923,0.0,0.0,37391.29330498003,134608655.8979281,492516970.143242,7.284835138981996,6.7,64.78235796492238,37391.29330498003,134608655.8979281,492516970.143242,7.284835138981996,6.7,64.78235796492238,129.56471592984477,0.0,0.7056525128375939,6.7,6.7,6.7
 2006-07-29T22:00:00,10485.251397742884,37746905.03187439,114136885.24329898,9.348963184759988,9.219590623703231,38.940693617242594,0.0,0.0,0.0,9.348963184759988,9.348963184759988,0.0,0.0,5723.820697107735,20605754.509587847,62422692.52701986,6.774184252752682,6.7,64.78235796492241,5723.820697107735,20605754.509587847,62422692.52701986,6.774184252752682,6.7,64.78235796492241,129.56471592984482,0.0,0.7051362497389579,6.7,6.7,6.7
 2006-07-29T23:00:00,44043.27947611941,158555806.11402988,883697533.8757594,8.468930068603056,7.466897751899649,48.67586702155324,0.0,0.0,0.0,8.468930068603056,8.468930068603056,0.0,0.0,33422.344699082285,120320440.91669622,445846939.8370832,7.22937176721488,6.7,64.78235796492241,33422.344699082285,120320440.91669622,445846939.8370832,7.22937176721488,6.7,64.78235796492241,129.56471592984482,0.0,0.7046199866403221,6.7,6.7,6.7
 2006-07-30T00:00:00,14393.64697605624,51817129.11380246,157916218.69342625,8.06359745022413,7.88460025212666,48.675867021553245,0.0,0.0,0.0,8.06359745022413,8.06359745022413,0.0,0.0,7491.492867555552,26969374.323199987,82306278.48762345,6.797812188132853,6.7,64.78235796492241,7491.492867555552,26969374.323199987,82306278.48762345,6.797812188132853,6.7,64.78235796492241,129.56471592984482,0.0,0.704103723541686,6.7,6.7,6.7
 2006-07-30T01:00:00,45351.48721860021,163265353.98696077,898377874.3709207,8.477257533155383,7.458597750200391,48.67586702155324,0.0,0.0,0.0,8.477257533155383,8.477257533155383,0.0,0.0,33982.90966119593,122338474.7803054,453158712.0114018,7.23807718338172,6.7,64.78235796492241,33982.90966119593,122338474.7803054,453158712.0114018,7.23807718338172,6.7,64.78235796492241,129.56471592984482,0.0,0.7035874604430501,6.7,6.7,6.7
 2006-07-30T02:00:00,10326.022295038958,37173680.26214025,112529380.84690364,9.350598073331293,9.22304771883906,38.940693617242594,0.0,0.0,0.0,9.350598073331293,9.350598073331293,0.0,0.0,5654.051211522925,20354584.36148253,61618375.45127142,6.773228553774914,6.699999999999998,64.78235796492238,5654.051211522925,20354584.36148253,61618375.45127142,6.773228553774914,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.7030711973444138,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T03:00:00,55112.46577537176,198404876.79133835,1080925845.26594,7.279495752449001,6.053837580884381,58.411040425863895,0.0,0.0,0.0,7.279495752449001,7.279495752449001,0.0,0.0,43406.68027979417,156264049.00725898,542563175.5907003,7.344220304548922,6.7,64.78235796492241,43406.68027979417,156264049.00725898,542563175.5907003,7.344220304548922,6.7,64.78235796492241,129.56471592984482,0.0,0.7025549342457783,6.7,6.7,6.7
 2006-07-30T04:00:00,19793.19519231732,71255502.69234236,219890630.3801511,9.393683390415395,9.144428756844208,38.940693617242594,0.0,0.0,0.0,9.393683390415395,9.393683390415395,0.0,0.0,10672.463677658909,38420869.23957207,115328720.49331485,6.837043389678791,6.7,64.78235796492241,10672.463677658909,38420869.23957207,115328720.49331485,6.837043389678791,6.7,64.78235796492241,129.56471592984482,0.0,0.7020386711471424,6.7,6.7,6.7
 2006-07-30T05:00:00,45100.96907663477,162363488.67588523,911830391.4192286,8.48421816987929,7.450263722928352,48.67586702155324,0.0,0.0,0.0,8.48421816987929,8.48421816987929,0.0,0.0,33712.99008481664,121366764.30533992,459959032.0074221,7.246099338660964,6.7,64.78235796492241,33712.99008481664,121366764.30533992,459959032.0074221,7.246099338660964,6.7,64.78235796492241,129.56471592984482,0.0,0.7015224080485064,6.7,6.7,6.7
 2006-07-30T06:00:00,2443.812556443118,8797725.203195225,26402973.45474036,13.213097254648696,13.183169962092128,9.735173404310643,0.0,0.0,0.0,13.213097254648696,13.213097254648696,0.0,0.0,2279.115575910256,8204816.073276923,24594656.097740307,6.729229663941436,6.700000000000002,64.78235796492241,2279.115575910256,8204816.073276923,24594656.097740307,6.729229663941436,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.7010061449498703,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T07:00:00,54650.0716603393,196740257.9772215,1163360797.6974127,9.974251989945715,8.654970522275372,38.940693617242594,3174.6007428687285,11428562.674327424,71398247.71352245,9.974251989945715,9.89321868733475,1.9470346808621293,0.0,42951.135323514194,154624087.1646511,623997145.6988325,7.440616511294322,6.700000000000003,64.78235796492241,42951.135323514194,154624087.1646511,623997145.6988325,7.440616511294322,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.7004898818512345,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T08:00:00,62631.88633191797,225474790.7949048,1248539964.1147733,7.374500723537564,5.958832609795812,58.41104042586388,0.0,0.0,0.0,7.374500723537564,7.374500723537564,0.0,0.0,48807.03217726896,175705315.83816826,626390563.5200028,7.443814005202642,6.699999999999999,64.78235796492238,48807.03217726896,175705315.83816826,626390563.5200028,7.443814005202642,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6999736187525983,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T09:00:00,76485.015853214,275346057.07157034,1560981290.5162234,7.551643278690096,5.781690054643289,58.411040425863895,0.0,0.0,0.0,7.551643278690096,7.551643278690096,0.0,0.0,60625.13693799428,218250492.9767793,782859666.9466908,7.629588031828679,6.700000000000003,64.78235796492241,60625.13693799428,218250492.9767793,782859666.9466908,7.629588031828679,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6994573556539628,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T10:00:00,74360.26375027852,267696949.5010028,1526182082.2714658,7.53195621263058,5.801377120702798,58.411040425863895,0.0,0.0,0.0,7.53195621263058,7.53195621263058,0.0,0.0,56110.54989169997,201997979.61012,765570609.4605082,7.608951582430989,6.7,64.78235796492241,56110.54989169997,201997979.61012,765570609.4605082,7.608951582430989,6.7,64.78235796492241,129.56471592984482,0.0,0.6989410925553265,6.7,6.7,6.7
 2006-07-30T11:00:00,87564.07334292035,315230664.0345133,1822004073.3314345,7.6996794798649475,5.63365385346843,58.41104042586388,0.0,0.0,0.0,7.6996794798649475,7.6996794798649475,0.0,0.0,67901.11628209123,244444018.6155285,913722482.3936688,7.784842299317513,6.699999999999998,64.78235796492238,67901.11628209123,244444018.6155285,913722482.3936688,7.784842299317513,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6984248294566905,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T12:00:00,76409.56186376253,275074422.70954514,1561297717.5557528,7.551884569016337,5.78144876431704,58.41104042586388,0.0,0.0,0.0,7.551884569016337,7.551884569016337,0.0,0.0,57131.90849046288,205674870.56566644,783219134.7093395,7.629856638045392,6.7,64.78235796492238,57131.90849046288,205674870.56566644,783219134.7093395,7.629856638045392,6.7,64.78235796492238,129.56471592984477,0.0,0.6979085663580545,6.7,6.7,6.7
