Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-30T13:00:00,89125.09709384986,320850349.5378596,1871011198.2785504,7.727465428647796,5.6058679046855815,58.41104042586388,0.0,0.0,0.0,7.727465428647796,7.727465428647796,0.0,0.0,67793.14504939149,244055322.17780936,938267342.4236516,7.813982267624269,6.699999999999998,64.78235796492238,67793.14504939149,244055322.17780936,938267342.4236516,7.813982267624269,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6973923032594186,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T14:00:00,79707.83382836224,286948201.782104,1668462762.911045,7.612662398295382,5.720670935038002,58.411040425863895,0.0,0.0,0.0,7.612662398295382,7.612662398295382,0.0,0.0,57240.1142685246,206064411.3666885,836946828.2072933,7.693597720590585,6.700000000000004,64.78235796492243,57240.1142685246,206064411.3666885,836946828.2072933,7.693597720590585,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.6968760401607831,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T15:00:00,90066.0906661901,324237926.3982844,1902726822.712711,7.745450896236451,5.587882437096929,58.41104042586389,0.0,0.0,0.0,7.745450896236451,7.745450896236451,0.0,0.0,67753.70802674387,243913348.896278,954153879.5035284,7.832834246359551,6.700000000000002,64.78235796492241,67753.70802674387,243913348.896278,954153879.5035284,7.832834246359551,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6963597770621468,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T16:00:00,75924.31943388096,273327549.9619715,1544954092.3585882,7.542602079348485,5.790731253984895,58.41104042586388,0.0,0.0,0.0,7.542602079348485,7.542602079348485,0.0,0.0,56859.40142477332,204693845.12918395,774975576.4056238,7.620110709352907,6.699999999999999,64.7823579649224,56859.40142477332,204693845.12918395,774975576.4056238,7.620110709352907,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.6958435139635107,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T17:00:00,88364.81754299354,318113343.1547767,1847945361.5487456,7.714374284682791,5.618959048650588,58.41104042586389,0.0,0.0,0.0,7.714374284682791,7.714374284682791,0.0,0.0,67520.61787926411,243074224.36535087,926659318.0447826,7.800235161016463,6.7,64.78235796492241,67520.61787926411,243074224.36535087,926659318.0447826,7.800235161016463,6.7,64.78235796492241,129.56471592984482,0.0,0.6953272508648748,6.7,6.7,6.7
 2006-07-30T18:00:00,70558.10797610301,254009188.7139709,1377683637.0050993,7.447724847836244,5.885608485497136,58.41104042586388,0.0,0.0,0.0,7.447724847836244,7.447724847836244,0.0,0.0,56042.85622333174,201754282.40399435,691073122.2328142,7.5205993773040545,6.7,64.78235796492241,56042.85622333174,201754282.40399435,691073122.2328142,7.5205993773040545,6.7,64.78235796492241,129.56471592984482,0.0,0.694810987766239,6.7,6.7,6.7
 2006-07-30T19:00:00,77635.82476962889,279488969.17066395,1487716569.4883478,7.510067451916229,5.8232658814171545,58.41104042586392,0.0,0.0,0.0,7.510067451916229,7.510067451916229,0.0,0.0,66714.7500186237,240173100.06704524,746035186.5302267,7.585962434878696,6.700000000000004,64.78235796492243,66714.7500186237,240173100.06704524,746035186.5302267,7.585962434878696,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.6942947246676033,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T20:00:00,65468.57945102793,235686886.02370065,1243244463.909154,7.371470683681252,5.961862649652126,58.41104042586388,0.0,0.0,0.0,7.371470683681252,7.371470683681252,0.0,0.0,54901.79889445127,197646476.02002463,623648844.5958959,7.440629515169134,6.699999999999999,64.78235796492238,54901.79889445127,197646476.02002463,623648844.5958959,7.440629515169134,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6937784615689669,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T21:00:00,77070.31557278315,277453136.0620192,1513820831.26184,7.524870428309277,5.808462905024107,58.411040425863895,0.0,0.0,0.0,7.524870428309277,7.524870428309277,0.0,0.0,66163.21222504214,238187564.0101516,759116582.6543958,7.601486593457185,6.700000000000003,64.78235796492241,66163.21222504214,238187564.0101516,759116582.6543958,7.601486593457185,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6932621984703312,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T22:00:00,53258.88167726484,191731974.03815344,973240865.928731,7.218393866770956,6.114939466562426,58.41104042586389,0.0,0.0,0.0,7.218393866770956,7.218393866770956,0.0,0.0,42798.25993447414,154073735.76410693,488463714.9429271,7.280112593847619,6.699999999999999,64.78235796492238,42798.25993447414,154073735.76410693,488463714.9429271,7.280112593847619,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6927459353716952,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T23:00:00,69094.95203090993,248741827.3112758,1345096347.618229,7.429214268532305,5.9041190648010735,58.41104042586388,0.0,0.0,0.0,7.429214268532305,7.429214268532305,0.0,0.0,58441.48498506526,210389345.946235,674649299.012069,7.501188483170648,6.699999999999999,64.78235796492238,58441.48498506526,210389345.946235,674649299.012069,7.501188483170648,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6922296722730591,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T00:00:00,47904.07044074501,172454653.58668202,892197726.4661264,7.172452536182803,6.16088079715058,58.411040425863895,0.0,0.0,0.0,7.172452536182803,7.172452536182803,0.0,0.0,38620.73319148008,139034639.48932827,447892054.1988735,7.231924183935887,6.7,64.78235796492241,38620.73319148008,139034639.48932827,447892054.1988735,7.231924183935887,6.7,64.78235796492241,129.56471592984482,0.0,0.6917134091744234,6.7,6.7,6.7
 2006-07-31T01:00:00,64602.55858122007,232569210.8923924,1278193526.170863,7.391288983893752,5.942044349439626,58.41104042586388,0.0,0.0,0.0,7.391288983893752,7.391288983893752,0.0,0.0,53976.66068005193,194315978.448187,641181889.2919624,7.461437373144918,6.699999999999999,64.78235796492238,53976.66068005193,194315978.448187,641181889.2919624,7.461437373144918,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6911971460757872,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T02:00:00,43846.786932162846,157848432.95578623,729375073.4520518,7.0801266927876005,6.253206640545781,58.411040425863895,0.0,0.0,0.0,7.0801266927876005,7.0801266927876005,0.0,0.0,33444.482976138075,120400138.71409704,366338795.1243035,7.135126242785283,6.7,64.78235796492241,33444.482976138075,120400138.71409704,366338795.1243035,7.135126242785283,6.7,64.78235796492241,129.56471592984482,0.0,0.6906808829771514,6.7,6.7,6.7
 2006-07-31T03:00:00,42622.23983760621,153440063.41538236,693217601.5666219,7.059624120183457,6.27370921314992,58.41104042586388,0.0,0.0,0.0,7.059624120183457,7.059624120183457,0.0,0.0,31825.44190323663,114571590.8516519,348226671.3489192,7.113628646701898,6.699999999999999,64.78235796492238,31825.44190323663,114571590.8516519,348226671.3489192,7.113628646701898,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6901646198785153,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T04:00:00,4751.1394390051255,17104101.98041846,51970482.452123344,11.937940242612736,11.879032669124229,19.47034680862129,0.0,0.0,0.0,11.937940242612736,11.937940242612736,0.0,0.0,3230.897884455645,11631232.384040324,35364051.3090746,6.742028127352,6.700000000000002,64.78235796492241,3230.897884455645,11631232.384040324,35364051.3090746,6.742028127352,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6896483567798795,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T05:00:00,87759.5720357852,315934459.3288267,1826311440.0639348,7.702039657701086,5.631293675632295,58.411040425863895,0.0,0.0,0.0,7.702039657701086,7.702039657701086,0.0,0.0,76226.74155574705,274416269.6006893,915599390.0519257,7.787280103736219,6.7,64.78235796492241,76226.74155574705,274416269.6006893,915599390.0519257,7.787280103736219,6.7,64.78235796492241,129.56471592984482,0.0,0.6891320936812435,6.7,6.7,6.7
 2006-07-31T06:00:00,130500.62560354744,469802252.17277074,3288950482.1494846,8.531755651975303,4.8015776813580775,58.411040425863895,0.0,0.0,0.0,8.531755651975303,8.531755651975303,0.0,0.0,83013.09712612351,298847149.6540446,1649403120.5552342,8.65735679998293,6.7,64.78235796492241,83013.09712612351,298847149.6540446,1649403120.5552342,8.65735679998293,6.7,64.78235796492241,129.56471592984482,0.0,0.6886158305826076,6.7,6.7,6.7
 2006-07-31T07:00:00,168399.81638029878,606239338.9690756,4332347694.719181,9.123949595228062,4.20938373810532,58.411040425863895,0.0,0.0,0.0,9.123949595228062,9.123949595228062,0.0,0.0,98068.40623108095,353046262.4318916,2173992764.8869696,9.278594926710442,6.7,64.78235796492241,98068.40623108095,353046262.4318916,2173992764.8869696,9.278594926710442,6.7,64.78235796492241,129.56471592984482,0.0,0.6880995674839717,6.7,6.7,6.7
 2006-07-31T08:00:00,173973.84463520933,626305840.6867536,4405001496.595034,9.211756019598417,4.214629151182755,58.411040425863895,7560.546534888844,27217967.52559984,82015095.44642028,9.211756019598417,9.118704182150625,19.470346808621297,0.0,101641.75772161227,365910327.7978042,2251829262.723936,9.370715641672811,6.7,64.78235796492241,101641.75772161227,365910327.7978042,2251829262.723936,9.370715641672811,6.7,64.78235796492241,129.56471592984482,0.0,0.6875833043853357,6.7,6.7,6.7
 2006-07-31T09:00:00,182486.56869738208,656951647.3105755,4575362412.544266,9.26188340866526,4.071449924668118,58.411040425863895,0.0,0.0,0.0,9.26188340866526,9.26188340866526,0.0,0.0,103838.92010769002,373820112.3876841,2296250195.3225203,9.42335728459598,6.7,64.78235796492241,103838.92010769002,373820112.3876841,2296250195.3225203,9.42335728459598,6.7,64.78235796492241,129.56471592984482,0.0,0.6870670412866998,6.7,6.7,6.7
 2006-07-31T10:00:00,193672.6802111131,697221648.7600071,4844943584.230727,9.41493306076863,3.918400272564751,58.411040425863895,0.0,0.0,0.0,9.41493306076863,9.41493306076863,0.0,0.0,108104.92864898394,389177743.13634217,2431885796.2488484,9.58386651862078,6.7,64.78235796492241,108104.92864898394,389177743.13634217,2431885796.2488484,9.58386651862078,6.7,64.78235796492241,129.56471592984482,0.0,0.6865507781880638,6.7,6.7,6.7
 2006-07-31T11:00:00,183578.58213365448,660882895.6811562,4592907486.354473,9.27184215055387,4.06149118277951,58.411040425863895,0.0,0.0,0.0,9.27184215055387,9.27184215055387,0.0,0.0,104279.70946819925,375406954.0855172,2305043445.809264,9.433768544997994,6.7,64.78235796492241,104279.70946819925,375406954.0855172,2305043445.809264,9.433768544997994,6.7,64.78235796492241,129.56471592984482,0.0,0.6860345150894279,6.7,6.7,6.7
 2006-07-31T12:00:00,197977.7302636045,712719828.9489762,4950830589.323179,9.523155605838268,3.906293103062239,58.411040425863895,7966.360693105627,28678898.495180257,84717489.41612123,9.523155605838268,9.42704023027114,48.675867021553245,0.0,110998.75169883596,399595506.1158096,2527886726.100977,9.697446199284911,6.7,64.78235796492241,110998.75169883596,399595506.1158096,2527886726.100977,9.697446199284911,6.7,64.78235796492241,129.56471592984482,0.0,0.6855182519907919,6.7,6.7,6.7
 2006-07-31T13:00:00,199236.1379061556,717250096.4621601,4953150270.485925,9.672294017997222,4.052519887161124,58.411040425863895,32636.25910993657,117490532.79577164,345042104.75804794,9.672294017997222,9.280813446172257,58.411040425863895,0.0,115486.02791999036,415749700.5119653,2660175201.358122,9.8539257352345,6.7,64.78235796492241,115486.02791999036,415749700.5119653,2660175201.358122,9.8539257352345,6.7,64.78235796492241,129.56471592984482,0.0,0.685001988892156,6.7,6.7,6.7
 2006-07-31T14:00:00,199074.57645598592,716668475.2415495,4953150270.485925,9.679318932204009,4.059531615598277,58.411040425863895,33776.38489532103,121594985.62315568,357413386.6342682,9.679318932204009,9.273801717735102,58.411040425863895,0.0,115600.92521785689,416163330.7842848,2666382587.0495744,9.861268143512808,6.7,64.78235796492241,115600.92521785689,416163330.7842848,2666382587.0495744,9.861268143512808,6.7,64.78235796492241,129.56471592984482,0.0,0.68448572579352,6.7,6.7,6.7
 2006-07-31T15:00:00,196575.44464412527,707671600.7188509,4953150270.485925,9.68450632083974,4.064709269677311,58.411040425863895,34281.772188800016,123414379.87968008,366548184.4754485,9.68450632083974,9.268624063656068,58.411040425863895,0.0,114625.51461234906,412651852.6044566,2671003305.690061,9.86673296276834,6.7,64.78235796492241,114625.51461234906,412651852.6044566,2671003305.690061,9.86673296276834,6.7,64.78235796492241,129.56471592984482,0.0,0.6839694626948841,6.7,6.7,6.7
 2006-07-31T16:00:00,163071.40780181988,587057068.0865517,4080548496.138994,8.980999056620222,4.352334276713157,58.411040425863895,0.0,0.0,0.0,8.980999056620222,8.980999056620222,0.0,0.0,96346.38056006673,346846970.0162401,2047303816.586753,9.12866343382502,6.7,64.78235796492241,96346.38056006673,346846970.0162401,2047303816.586753,9.12866343382502,6.7,64.78235796492241,129.56471592984482,0.0,0.6834531995962481,6.7,6.7,6.7
 2006-07-31T17:00:00,141331.8016199929,508794485.8319743,3460618942.6519465,8.629169407285477,4.704163926047903,58.411040425863895,0.0,0.0,0.0,8.629169407285477,8.629169407285477,0.0,0.0,87811.83585902664,316122609.0924959,1735703429.0544367,8.75960512999343,6.7,64.78235796492241,87811.83585902664,316122609.0924959,1735703429.0544367,8.75960512999343,6.7,64.78235796492241,129.56471592984482,0.0,0.6829369364976122,6.7,6.7,6.7
 2006-07-31T18:00:00,129149.89858702448,464939634.9132881,3100215779.593912,8.424664997285042,4.908668336048337,58.411040425863895,0.0,0.0,0.0,8.424664997285042,8.424664997285042,0.0,0.0,82921.80206949078,298518487.4501668,1554689071.298634,8.545121209452267,6.7,64.78235796492241,82921.80206949078,298518487.4501668,1554689071.298634,8.545121209452267,6.7,64.78235796492241,129.56471592984482,0.0,0.6824206733989762,6.7,6.7,6.7
 2006-07-31T19:00:00,122973.5355179669,442704727.8646809,2905346135.758915,8.314101812163528,5.019231521169853,58.411040425863895,0.0,0.0,0.0,8.314101812163528,8.314101812163528,0.0,0.0,80435.93546045989,289569367.6576556,1456841391.158479,8.429150571436386,6.7,64.78235796492241,80435.93546045989,289569367.6576556,1456841391.158479,8.429150571436386,6.7,64.78235796492241,129.56471592984482,0.0,0.6819044103003403,6.7,6.7,6.7
 2006-07-31T20:00:00,120045.29657979176,432163067.6872503,2823172709.935652,8.267481432506294,5.065851900827087,58.411040425863895,0.0,0.0,0.0,8.267481432506294,8.267481432506294,0.0,0.0,79233.97226387354,285242300.1499447,1415597917.160905,8.380262063875387,6.7,64.78235796492241,79233.97226387354,285242300.1499447,1415597917.160905,8.380262063875387,6.7,64.78235796492241,129.56471592984482,0.0,0.6813881472017043,6.7,6.7,6.7
 2006-07-31T21:00:00,72766.3731475536,261958943.33119303,1472061084.2261314,9.190003715857054,7.520795911589409,45.89438890603592,994.7899373247396,3581243.774369062,10742127.454944031,9.190003715857054,9.177815604876162,1.3907390577586642,0.0,60237.34929820264,216854457.47352943,746482369.4240762,7.586284673586996,6.700000000000002,64.78235796492241,60237.34929820264,216854457.47352943,746482369.4240762,7.586284673586996,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6808718841030684,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T22:00:00,61854.84841551131,222677454.2958407,1246696849.1475456,9.989717347826504,8.576138582352097,38.940693617242594,0.0,0.0,0.0,9.989717347826504,9.989717347826504,0.0,0.0,52768.93891716742,189968180.1018027,629513647.4827913,7.447526050013202,6.700000000000002,64.78235796492241,52768.93891716742,189968180.1018027,629513647.4827913,7.447526050013202,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6803556210044325,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T23:00:00,76621.55345375683,275837592.4335246,1567567164.5271754,8.865177412630489,7.087780475503025,48.675867021553245,0.0,0.0,0.0,8.865177412630489,8.865177412630489,0.0,0.0,64987.8802156756,233956368.77643216,788132857.6833878,7.635882097104601,6.700000000000002,64.78235796492241,64987.8802156756,233956368.77643216,788132857.6833878,7.635882097104601,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6798393579057965,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T00:00:00,59633.49832252248,214680593.9610809,1222370268.953603,9.97842020071531,8.592444093312848,38.940693617242594,0.0,0.0,0.0,9.97842020071531,9.97842020071531,0.0,0.0,51820.29419531614,186553059.1031381,617292491.6892605,7.433039203554312,6.700000000000002,64.78235796492241,51820.29419531614,186553059.1031381,617292491.6892605,7.433039203554312,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6793230948071606,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T01:00:00,62996.44768909377,226787211.6807376,1235228703.621338,8.676224452488754,7.275627340246562,48.675867021553245,0.0,0.0,0.0,8.676224452488754,8.676224452488754,0.0,0.0,49258.94779562949,177332212.06426615,621792669.7547381,7.43832812264801,6.7,64.78235796492241,49258.94779562949,177332212.06426615,621792669.7547381,7.43832812264801,6.7,64.78235796492241,129.56471592984482,0.0,0.6788068317085246,6.7,6.7,6.7
 2006-08-01T02:00:00,53128.66941604248,191263209.89775288,1061743421.1199667,9.886792434569562,8.682919365966836,38.9406936172426,0.0,0.0,0.0,9.886792434569562,9.886792434569562,0.0,0.0,43921.90368635844,158118853.27089033,536922970.5848266,7.337571683192071,6.700000000000003,64.78235796492241,43921.90368635844,158118853.27089033,536922970.5848266,7.337571683192071,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6782905686098889,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-01T03:00:00,58619.16398675201,211028990.3523073,1128083943.615629,8.615009136156758,7.33593225311957,48.675867021553245,0.0,0.0,0.0,8.615009136156758,8.615009136156758,0.0,0.0,46277.99693462429,166600788.96464747,568095334.0861975,7.374607166003041,6.7,64.78235796492241,46277.99693462429,166600788.96464747,568095334.0861975,7.374607166003041,6.7,64.78235796492241,129.56471592984482,0.0,0.6777743055112527,6.7,6.7,6.7
 2006-08-01T04:00:00,28259.61006782904,101734596.24418455,548344731.7970983,12.202770922069211,11.58105566990548,19.47034680862129,0.0,0.0,0.0,12.202770922069211,12.202770922069211,0.0,0.0,25426.00907160952,91533632.65779428,283856634.23102736,7.037116313604621,6.7,64.78235796492241,25426.00907160952,91533632.65779428,283856634.23102736,7.037116313604621,6.7,64.78235796492241,129.56471592984482,0.0,0.6772580424126167,6.7,6.7,6.7
 2006-08-01T05:00:00,92936.24957568671,334570498.4724722,1950073131.2947035,7.7806832335983005,5.569504149364618,58.411040425863895,1353.061236931601,4871020.452953764,14853515.651712283,7.7806832335983005,7.763829183968766,1.081685933812294,0.0,77926.01630750141,280533658.707005,985187711.2495084,7.869763614658296,6.7,64.78235796492241,77926.01630750141,280533658.707005,985187711.2495084,7.869763614658296,6.7,64.78235796492241,129.56471592984482,0.0,0.6767417793139808,6.7,6.7,6.7
 2006-08-01T06:00:00,150047.8443835529,540172239.7807904,3823609761.1662064,8.835167463701046,4.498165869632334,58.411040425863895,0.0,0.0,0.0,8.835167463701046,8.835167463701046,0.0,0.0,90983.99053253024,327542365.9171089,1918038013.1353035,8.975588841600734,6.7,64.78235796492241,90983.99053253024,327542365.9171089,1918038013.1353035,8.975588841600734,6.7,64.78235796492241,129.56471592984482,0.0,0.6762255162153448,6.7,6.7,6.7
 2006-08-01T07:00:00,158952.2787913001,572228203.6486804,4049135048.449136,8.963176587510004,4.370156745823377,58.411040425863895,0.0,0.0,0.0,8.963176587510004,8.963176587510004,0.0,0.0,94527.1076947892,340297587.701241,2031626353.204423,9.110080712667823,6.7,64.78235796492241,94527.1076947892,340297587.701241,2031626353.204423,9.110080712667823,6.7,64.78235796492241,129.56471592984482,0.0,0.6757092531167089,6.7,6.7,6.7
 2006-08-01T08:00:00,177964.68665692955,640672871.9649464,4545584466.900575,9.24497891670061,4.088354416632771,58.411040425863895,0.0,0.0,0.0,9.24497891670061,9.24497891670061,0.0,0.0,101935.05406731831,366966194.642346,2281245802.379706,9.405597766895063,6.7,64.78235796492241,101935.05406731831,366966194.642346,2281245802.379706,9.405597766895063,6.7,64.78235796492241,129.56471592984482,0.0,0.6751929900180729,6.7,6.7,6.7
 2006-08-01T09:00:00,194855.9132791143,701481287.8048114,4933180714.708593,9.537970540130273,3.9411038116774617,58.411040425863895,11987.143970928184,43153718.29534146,128455866.74496378,9.537970540130273,9.39222952165592,38.940693617242594,0.0,110361.30391630926,397300694.0987134,2541066056.160878,9.713033036689197,6.7,64.78235796492241,110361.30391630926,397300694.0987134,2541066056.160878,9.713033036689197,6.7,64.78235796492241,129.56471592984482,0.0,0.674676726919437,6.7,6.7,6.7
 2006-08-01T10:00:00,196656.3749391894,707962949.7810818,4953150270.485925,9.693837001221418,4.074022432837085,58.411040425863895,35822.94436790918,128962599.72447304,382979280.2359352,9.693837001221418,9.259310900496294,58.411040425863895,0.0,114909.59533639888,413674543.211036,2679269292.681402,9.876509052494605,6.7,64.78235796492241,114909.59533639888,413674543.211036,2679269292.681402,9.876509052494605,6.7,64.78235796492241,129.56471592984482,0.0,0.6741604638208011,6.7,6.7,6.7
 2006-08-01T11:00:00,190449.21387629435,685617169.9546597,4818104658.129406,9.399694605768778,3.933638727564603,58.411040425863895,0.0,0.0,0.0,9.399694605768778,9.399694605768778,0.0,0.0,106794.98697350983,384461953.1046354,2418416755.073649,9.567930409490248,6.7,64.78235796492241,106794.98697350983,384461953.1046354,2418416755.073649,9.567930409490248,6.7,64.78235796492241,129.56471592984482,0.0,0.6736442007221651,6.7,6.7,6.7
 2006-08-01T12:00:00,195646.7256858869,704328212.4691929,4953150270.485925,9.683871961970194,4.064076098064463,58.411040425863895,34038.07805892455,122537081.01212838,365430353.7213779,9.683871961970194,9.269257235268917,58.411040425863895,0.0,114192.4394327941,411092781.9580587,2670491373.7674203,9.866126476053836,6.7,64.78235796492241,114192.4394327941,411092781.9580587,2670491373.7674203,9.866126476053836,6.7,64.78235796492241,129.56471592984482,0.0,0.6731279376235292,6.7,6.7,6.7
 2006-08-01T13:00:00,195995.4777168916,705583719.7808096,4953150270.485925,9.820504974387177,4.200452633274092,58.411040425863895,56617.56107830623,203823219.8819024,606026609.7248663,9.820504974387177,9.132880700059289,58.411040425863895,0.0,118007.7869859987,424828033.1495954,2791709554.28831,10.009475092179642,6.7,64.78235796492241,118007.7869859987,424828033.1495954,2791709554.28831,10.009475092179642,6.7,64.78235796492241,129.56471592984482,0.0,0.6726116745248932,6.7,6.7,6.7
 2006-08-01T14:00:00,196330.98804002625,706791556.9440944,4953150270.485925,9.955767630117249,4.335461347406149,58.411040425863895,74978.88687032722,269923992.733178,844188472.812651,9.955767630117249,8.997871985927231,58.411040425863895,0.0,121852.146695501,438667728.1038037,2911784065.6700625,10.151440514487357,6.7,64.78235796492241,121852.146695501,438667728.1038037,2911784065.6700625,10.151440514487357,6.7,64.78235796492241,129.56471592984482,0.0,0.6720954114262573,6.7,6.7,6.7
 2006-08-01T15:00:00,196137.23702078444,706094053.2748241,4953150270.485925,9.99666970712626,4.376286673773534,58.411040425863895,76098.2951335214,273953862.48067707,916202527.500831,9.99666970712626,8.957046659559845,58.411040425863895,0.0,122878.18141475976,442361453.0931351,2948099503.8472195,10.194371133260724,6.7,64.78235796492241,122878.18141475976,442361453.0931351,2948099503.8472195,10.194371133260724,6.7,64.78235796492241,129.56471592984482,0.0,0.6715791483276213,6.7,6.7,6.7
 2006-08-01T16:00:00,179818.2381138046,647345657.2096965,4536101843.147645,9.23959457220206,4.093738761131321,58.411040425863895,0.0,0.0,0.0,9.23959457220206,9.23959457220206,0.0,0.0,102770.03390687249,369972122.06474096,2276491859.598651,9.399973924038214,6.7,64.78235796492241,102770.03390687249,369972122.06474096,2276491859.598651,9.399973924038214,6.7,64.78235796492241,129.56471592984482,0.0,0.6710628852289854,6.7,6.7,6.7
 2006-08-01T17:00:00,153614.38152650994,553011773.4954358,3818570381.984115,8.832310084486778,4.501023248846603,58.411040425863895,0.0,0.0,0.0,8.832310084486778,8.832310084486778,0.0,0.0,92646.85969834511,333528694.9140424,1915580916.9503176,8.972672014317888,6.7,64.78235796492241,92646.85969834511,333528694.9140424,1915580916.9503176,8.972672014317888,6.7,64.78235796492241,129.56471592984482,0.0,0.6705466221303494,6.7,6.7,6.7
 2006-08-01T18:00:00,130438.08666661812,469577111.9998252,3162116800.6108885,8.459789732917697,4.873543600415682,58.411040425863895,0.0,0.0,0.0,8.459789732917697,8.459789732917697,0.0,0.0,83368.3077462368,300125907.88645244,1585795966.2692735,8.581979518911172,6.7,64.78235796492241,83368.3077462368,300125907.88645244,1585795966.2692735,8.581979518911172,6.7,64.78235796492241,129.56471592984482,0.0,0.6700303590317135,6.7,6.7,6.7
 2006-08-01T19:00:00,120662.24032583644,434384065.1730112,2867251458.0945296,8.292489019147594,5.040844314185786,58.411040425863895,0.0,0.0,0.0,8.292489019147594,8.292489019147594,0.0,0.0,79398.7335321662,285835440.71579826,1437717717.4466467,8.406482359598286,6.7,64.78235796492241,79398.7335321662,285835440.71579826,1437717717.4466467,8.406482359598286,6.7,64.78235796492241,129.56471592984482,0.0,0.6695140959330775,6.7,6.7,6.7
 2006-08-01T20:00:00,118592.04236370038,426931352.5093215,2800635484.012858,8.254695415336135,5.078637917997245,58.411040425863895,0.0,0.0,0.0,8.254695415336135,8.254695415336135,0.0,0.0,78572.75483218275,282861917.3958579,1404289681.955482,8.366857055236068,6.7,64.78235796492241,78572.75483218275,282861917.3958579,1404289681.955482,8.366857055236068,6.7,64.78235796492241,129.56471592984482,0.0,0.6689978328344416,6.7,6.7,6.7
 2006-08-01T21:00:00,77697.1216248502,279709637.8494609,1598243178.393412,9.081390626984271,7.26900980369092,47.4589703460144,3121.686975762104,11238073.112743588,64965489.30352119,9.081390626984271,9.007660394212056,2.8394255762572698,0.0,63787.621272049786,229635436.5793793,836751239.0300659,7.693259404592237,6.699999999999999,64.78235796492238,63787.621272049786,229635436.5793793,836751239.0300659,7.693259404592237,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6684815697358054,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-01T22:00:00,63166.98150388736,227401133.4139944,1312164370.7269862,10.053195825940236,8.565270419860289,38.9406936172426,2243.8008129467594,8077682.926608328,43412081.66096811,10.053195825940236,10.003930567525115,1.6225289007184427,0.0,53571.18057425833,192856250.06733,684285221.0086797,7.512358661763016,6.700000000000002,64.78235796492241,53571.18057425833,192856250.06733,684285221.0086797,7.512358661763016,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6679653066371697,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T23:00:00,79537.4892087344,286334961.151444,1671928850.5878472,8.934506187405814,7.038643446672251,48.67586702155322,1805.5301313520467,6499908.472867368,19682736.61203277,8.934506187405814,8.91217289321745,1.6225289007184411,0.0,66207.87640840259,238348355.07024932,850475180.8248901,7.709718907798073,6.699999999999999,64.78235796492238,66207.87640840259,238348355.07024932,850475180.8248901,7.709718907798073,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6674490435385335,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T00:00:00,60868.64657720362,219127127.67793292,1257947349.0140955,9.998129382377597,8.571791508137105,38.9406936172426,0.0,0.0,0.0,9.998129382377597,9.998129382377597,0.0,0.0,52093.700263775536,187537320.9495919,635135227.8915796,7.454198101517202,6.700000000000002,64.78235796492241,52093.700263775536,187537320.9495919,635135227.8915796,7.454198101517202,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6669327804398978,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T01:00:00,75178.04115963598,270640948.1746896,1537106333.025756,8.848349486733463,7.105503437288042,48.67586702155322,0.0,0.0,0.0,8.848349486733463,8.848349486733463,0.0,0.0,64658.474315442094,232770507.53559163,772849800.8303261,7.617750225219592,6.699999999999999,64.78235796492238,64658.474315442094,232770507.53559163,772849800.8303261,7.617750225219592,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6664165173412616,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T02:00:00,59502.98537684962,214210747.35665864,1209685817.6730251,9.97034914389794,8.59875966786578,38.940693617242594,0.0,0.0,0.0,9.97034914389794,9.97034914389794,0.0,0.0,51935.65334098413,186968352.0275429,610843492.9968926,7.425386809814941,6.7,64.78235796492241,51935.65334098413,186968352.0275429,610843492.9968926,7.425386809814941,6.7,64.78235796492241,129.56471592984482,0.0,0.6659002542426259,6.7,6.7,6.7
 2006-08-02T03:00:00,69376.7042573642,249756135.32651103,1384735514.8319075,8.761130252218623,7.191038877339225,48.675867021553245,0.0,0.0,0.0,8.761130252218623,8.761130252218623,0.0,0.0,57436.636535686914,206771891.52847284,696601322.6085953,7.527192634444653,6.700000000000002,64.78235796492241,57436.636535686914,206771891.52847284,696601322.6085953,7.527192634444653,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.66538399114399,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T04:00:00,14428.543613519876,51942757.00867156,288135872.08115005,13.390957096521566,13.064263244896557,9.735173404310643,0.0,0.0,0.0,13.390957096521566,13.390957096521566,0.0,0.0,13883.244839313882,49979681.42152999,155628360.94147298,6.884828771859212,6.700000000000002,64.78235796492241,13883.244839313882,49979681.42152999,155628360.94147298,6.884828771859212,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6648677280453541,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T05:00:00,93204.31553107024,335535535.9118529,1950983861.6876247,7.77962633524876,5.567395020067193,58.411040425863895,1096.562743463462,3947625.8764684633,12063466.801588943,7.77962633524876,7.765938313266186,0.9735173404310647,0.0,78263.92023687616,281750112.8527542,984291106.4129612,7.868677098517563,6.7,64.78235796492241,78263.92023687616,281750112.8527542,984291106.4129612,7.868677098517563,6.7,64.78235796492241,129.56471592984482,0.0,0.664351464946718,6.7,6.7,6.7
 2006-08-02T06:00:00,152657.90639463952,549568463.0207024,3892001043.873469,8.873982717060077,4.459350616273304,58.411040425863895,0.0,0.0,0.0,8.873982717060077,8.873982717060077,0.0,0.0,92031.87819938372,331314761.5177814,1952419140.3905573,9.01630710176497,6.7,64.78235796492241,92031.87819938372,331314761.5177814,1952419140.3905573,9.01630710176497,6.7,64.78235796492241,129.56471592984482,0.0,0.6638352018480821,6.7,6.7,6.7
 2006-08-02T07:00:00,169607.5392067758,610587141.1443928,4348857588.340241,9.140604558929658,4.207296480747526,58.411040425863895,1171.6103205829677,4217797.154098684,12840287.6330849,9.140604558929658,9.126036852585855,9.735173404310649,0.0,98807.61597235104,355707417.5004637,2188797063.4301386,9.29613468471076,6.7,64.78235796492241,98807.61597235104,355707417.5004637,2188797063.4301386,9.29613468471076,6.7,64.78235796492241,129.56471592984482,0.0,0.6633189387494461,6.7,6.7,6.7
 2006-08-02T08:00:00,186781.09156783475,672411929.6442051,4759700665.302834,9.376718040188708,3.9769541588878834,58.411040425863895,1663.371465083631,5988137.274301072,17927086.302441075,9.376718040188708,9.356379174445497,19.470346808621297,0.0,105585.1030359148,380106370.9292933,2398060552.838958,9.54383245775687,6.7,64.78235796492241,105585.1030359148,380106370.9292933,2398060552.838958,9.54383245775687,6.7,64.78235796492241,129.56471592984482,0.0,0.6628026756508102,6.7,6.7,6.7
 2006-08-02T09:00:00,196571.0916403227,707655929.9051617,4953150270.485925,9.68495253034579,4.065154631230291,58.411040425863895,34379.11482931565,123764813.38553634,367331671.86567855,9.68495253034579,9.268178702103087,58.411040425863895,0.0,114647.1529421445,412729750.5917203,2671446054.379939,9.867253287206347,6.7,64.78235796492241,114647.1529421445,412729750.5917203,2671446054.379939,9.867253287206347,6.7,64.78235796492241,129.56471592984482,0.0,0.6622864125521742,6.7,6.7,6.7
 2006-08-02T10:00:00,197485.5388360692,710947939.8098488,4953150270.485925,9.821937656307574,4.201882620326401,58.411040425863895,57221.52503176469,205997490.11435288,608550012.9452,9.821937656307574,9.13145071300698,58.411040425863895,0.0,118746.58186663847,427487694.7198986,2792942487.291621,10.010933957443047,6.7,64.78235796492241,118746.58186663847,427487694.7198986,2792942487.291621,10.010933957443047,6.7,64.78235796492241,129.56471592984482,0.0,0.6617701494535383,6.7,6.7,6.7
 2006-08-02T11:00:00,197744.1530653617,711878951.0353023,4953150270.485925,9.583129753234129,3.9635229872955695,58.411040425863895,17644.423735616645,63519925.448219925,188020794.6259101,9.583129753234129,9.36981034603781,58.411040425863895,0.0,112443.51040010428,404796637.44037545,2581078215.546382,9.76037024315844,6.7,64.78235796492241,112443.51040010428,404796637.44037545,2581078215.546382,9.76037024315844,6.7,64.78235796492241,129.56471592984482,0.0,0.6612538863549023,6.7,6.7,6.7
 2006-08-02T12:00:00,197265.17754332148,710154639.1559572,4953150270.485925,9.833349154852026,4.21327269776561,58.411040425863895,59058.95010124961,212612220.3644986,628643474.7707732,9.833349154852026,9.120060635567771,58.411040425863895,0.0,118953.7601750762,428233536.6302744,2803114237.686372,10.022961334907352,6.7,64.78235796492241,118953.7601750762,428233536.6302744,2803114237.686372,10.022961334907352,6.7,64.78235796492241,129.56471592984482,0.0,0.6607376232562664,6.7,6.7,6.7
 2006-08-02T13:00:00,195513.1232225744,703847243.6012677,4953150270.485925,9.893548431464067,4.273358959640303,58.411040425863895,68542.8623558313,246754304.48099265,734640193.8558099,9.893548431464067,9.059974373693075,58.411040425863895,0.0,119748.64082530088,431095106.9710831,2856526007.937652,10.0861130024157,6.7,64.78235796492241,119748.64082530088,431095106.9710831,2856526007.937652,10.0861130024157,6.7,64.78235796492241,129.56471592984482,0.0,0.6602213601576304,6.7,6.7,6.7
 2006-08-02T14:00:00,194481.88030852293,700134769.1106825,4953150270.485925,9.95258246019712,4.332282156044746,58.411040425863895,75144.68447955967,270520864.1264148,838580784.1915488,9.95258246019712,9.001051177288632,58.411040425863895,0.0,120845.82816253426,435044981.3851233,2908978244.8862305,10.148123934652553,6.7,64.78235796492241,120845.82816253426,435044981.3851233,2908978244.8862305,10.148123934652553,6.7,64.78235796492241,129.56471592984482,0.0,0.6597050970589945,6.7,6.7,6.7
 2006-08-02T15:00:00,194369.7791254712,699731204.8516961,4953150270.485925,10.016755986111322,4.396339844461874,58.411040425863895,75900.93418438722,273243363.063794,951571111.5335336,10.016755986111322,8.936993488871506,58.411040425863895,0.0,122536.84656754624,441132647.64316654,2965960213.910448,10.21548389263662,6.7,64.78235796492241,122536.84656754624,441132647.64316654,2965960213.910448,10.21548389263662,6.7,64.78235796492241,129.56471592984482,0.0,0.6591888339603585,6.7,6.7,6.7
 2006-08-02T16:00:00,177005.2639171919,637218950.1018909,4494954903.726469,9.216236209619623,4.117097123713757,58.411040425863895,0.0,0.0,0.0,9.216236209619623,9.216236209619623,0.0,0.0,101627.17039347936,365857813.41652566,2255799030.926652,9.37548117318454,6.7,64.78235796492241,101627.17039347936,365857813.41652566,2255799030.926652,9.37548117318454,6.7,64.78235796492241,129.56471592984482,0.0,0.6586725708617226,6.7,6.7,6.7
 2006-08-02T17:00:00,151780.4028041415,546409450.0949093,3794295037.159227,8.818531272077367,4.514802061256012,58.411040425863895,0.0,0.0,0.0,8.818531272077367,8.818531272077367,0.0,0.0,91869.32839901892,330729582.2364681,1903378657.0529675,8.958224195331935,6.7,64.78235796492241,91869.32839901892,330729582.2364681,1903378657.0529675,8.958224195331935,6.7,64.78235796492241,129.56471592984482,0.0,0.6581563077630866,6.7,6.7,6.7
 2006-08-02T18:00:00,141353.32873414972,508871983.44293904,3469197118.644683,8.634035646335878,4.699297686997502,58.411040425863895,0.0,0.0,0.0,8.634035646335878,8.634035646335878,0.0,0.0,87809.98248117625,316115936.93223447,1740018309.5473232,8.764721055700342,6.7,64.78235796492241,87809.98248117625,316115936.93223447,1740018309.5473232,8.764721055700342,6.7,64.78235796492241,129.56471592984482,0.0,0.6576400446644507,6.7,6.7,6.7
 2006-08-02T19:00:00,132333.66400812063,476401190.4292344,3185424525.985444,8.473012690783465,4.860320642549916,58.411040425863895,0.0,0.0,0.0,8.473012690783465,8.473012690783465,0.0,0.0,84234.52391228534,303244286.0842272,1597478169.4922924,8.595828381915503,6.7,64.78235796492241,84234.52391228534,303244286.0842272,1597478169.4922924,8.595828381915503,6.7,64.78235796492241,129.56471592984482,0.0,0.6571237815658147,6.7,6.7,6.7
 2006-08-02T20:00:00,126744.53957844124,456280342.4823885,3062316862.874093,8.403173118428578,4.930160214904802,58.411040425863895,0.0,0.0,0.0,8.403173118428578,8.403173118428578,0.0,0.0,81814.75888734274,294533131.9944339,1535680640.40046,8.522564534821392,6.7,64.78235796492241,81814.75888734274,294533131.9944339,1535680640.40046,8.522564534821392,6.7,64.78235796492241,129.56471592984482,0.0,0.6566075184671788,6.7,6.7,6.7
 2006-08-02T21:00:00,77378.67314421052,278563223.319158,1613001444.059549,9.092871469671964,7.263747071859292,47.4589703460144,3297.9100305465504,11872476.109967597,68035632.39689468,9.092871469671964,9.015656887700288,2.8394255762572698,0.0,63445.08779622215,228402316.06639972,845700158.7416816,7.703868828606495,6.699999999999999,64.78235796492238,63445.08779622215,228402316.06639972,845700158.7416816,7.703868828606495,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6560912553685426,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T22:00:00,62557.81398342725,225208130.34033805,1297346508.4629948,10.048600296795092,8.577476965584319,38.9406936172426,2357.12401059905,8485646.438156573,48164280.89070962,10.048600296795092,9.993940587397374,1.6225289007184427,0.0,53453.90146731701,192434045.2823412,679260924.6685592,7.506384192182957,6.700000000000002,64.78235796492241,53453.90146731701,192434045.2823412,679260924.6685592,7.506384192182957,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6555749922699069,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T23:00:00,79423.91061851924,285926078.2266693,1650314091.528993,8.923518216141565,7.052162060950448,48.67586702155322,2048.5453174909367,7374763.142967372,22312165.36622662,8.923518216141565,8.898200948942405,1.6225289007184411,0.0,66500.92596855061,239403333.4867823,840975242.2257214,7.698432876312623,6.699999999999999,64.78235796492238,66500.92596855061,239403333.4867823,840975242.2257214,7.698432876312623,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6550587291712707,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T00:00:00,61587.95195365951,221716627.0331742,1256533757.441956,9.997149602838729,8.572407509854221,38.9406936172426,0.0,0.0,0.0,9.997149602838729,9.997149602838729,0.0,0.0,52607.04830667618,189385373.9040342,634437785.8284347,7.453360918216783,6.700000000000002,64.78235796492241,52607.04830667618,189385373.9040342,634437785.8284347,7.453360918216783,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.654542466072635,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T01:00:00,76696.38844837513,276106998.4141506,1573440491.170035,8.868295331497164,7.0842297399509535,48.67586702155322,0.0,0.0,0.0,8.868295331497164,8.868295331497164,0.0,0.0,65057.343776776,234206437.59639367,791072241.7638347,7.63936083555981,6.699999999999999,64.78235796492238,65057.343776776,234206437.59639367,791072241.7638347,7.63936083555981,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6540262029739988,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T02:00:00,60061.536035555655,216221529.7280003,1225363996.6644444,9.98023895677624,8.590866672700951,38.9406936172426,0.0,0.0,0.0,9.98023895677624,9.98023895677624,0.0,0.0,52012.84157969783,187246229.6869121,618787799.8525491,7.434812625716766,6.700000000000002,64.78235796492241,52012.84157969783,187246229.6869121,618787799.8525491,7.434812625716766,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6535099398753631,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T03:00:00,72026.90914781559,259296872.9321361,1444362251.761902,8.794822065879286,7.1571223429967326,48.675867021553245,0.0,0.0,0.0,8.794822065879286,8.794822065879286,0.0,0.0,59758.087062148414,215129113.4237343,726441519.5701491,7.56262658286107,6.700000000000002,64.78235796492241,59758.087062148414,215129113.4237343,726441519.5701491,7.56262658286107,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6529936767767271,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T04:00:00,59797.9077926676,215272468.0536033,1215122828.1952274,9.977297564687571,8.599539918624034,38.940693617242594,0.0,0.0,0.0,9.977297564687571,9.977297564687571,0.0,0.0,52012.949748325096,187246619.0939704,613659209.8820457,7.428725962856475,6.7,64.78235796492241,52012.949748325096,187246619.0939704,613659209.8820457,7.428725962856475,6.7,64.78235796492241,129.56471592984482,0.0,0.6524774136780912,6.7,6.7,6.7
 2006-08-03T05:00:00,89008.6448623461,320431121.5044459,1802607100.461546,7.688598022799861,5.64473531053352,58.411040425863895,0.0,0.0,0.0,7.688598022799861,7.688598022799861,0.0,0.0,77317.43894695624,278342780.2090425,903711182.157308,7.773170894459359,6.7,64.78235796492241,77317.43894695624,278342780.2090425,903711182.157308,7.773170894459359,6.7,64.78235796492241,129.56471592984482,0.0,0.6519611505794553,6.7,6.7,6.7
 2006-08-03T06:00:00,155187.28147550562,558674213.3118203,3955851159.15482,8.910222094840234,4.423111238493148,58.411040425863895,0.0,0.0,0.0,8.910222094840234,8.910222094840234,0.0,0.0,93045.35250972332,334963269.0350039,1984508979.965804,9.054308069070174,6.7,64.78235796492241,93045.35250972332,334963269.0350039,1984508979.965804,9.054308069070174,6.7,64.78235796492241,129.56471592984482,0.0,0.6514448874808193,6.7,6.7,6.7
 2006-08-03T07:00:00,165800.0112452734,596880040.4829842,4247997793.407124,9.08281672200341,4.264006593380054,58.411040425863895,1085.8730493227488,3909142.977561896,11890374.848599778,9.08281672200341,9.069326739953326,12.98023120574753,0.0,97293.83354761192,350257800.7714029,2137527704.8872168,9.235430886762767,6.7,64.78235796492241,97293.83354761192,350257800.7714029,2137527704.8872168,9.235430886762767,6.7,64.78235796492241,129.56471592984482,0.0,0.6509286243821834,6.7,6.7,6.7
 2006-08-03T08:00:00,177066.39210014915,637439011.5605369,4562128073.59186,9.254371339996563,4.078961993336815,58.411040425863895,0.0,0.0,0.0,9.254371339996563,9.254371339996563,0.0,0.0,101498.72834859112,365395422.054928,2289639928.991369,9.415531026178012,6.7,64.78235796492241,101498.72834859112,365395422.054928,2289639928.991369,9.415531026178012,6.7,64.78235796492241,129.56471592984482,0.0,0.6504123612835474,6.7,6.7,6.7
 2006-08-03T09:00:00,191606.55832840363,689783609.9822533,4931107207.5210495,9.505570516111971,3.911117036781422,58.411040425863895,6743.28038575823,24275809.38872963,73469517.70457108,9.505570516111971,9.422216296551955,38.940693617242594,0.0,108130.35630919698,389269282.71310914,2512329909.247816,9.679040778492729,6.7,64.78235796492241,108130.35630919698,389269282.71310914,2512329909.247816,9.679040778492729,6.7,64.78235796492241,129.56471592984482,0.0,0.6498960981849115,6.7,6.7,6.7
 2006-08-03T10:00:00,194125.72610623832,698852613.982458,4953150270.485925,9.689486652681266,4.069680245157177,58.411040425863895,34748.58913496382,125094920.88586974,375317212.41466033,9.689486652681266,9.263653088176204,58.411040425863895,0.0,113649.53009841016,409138308.3542765,2675456486.1450715,9.871997942176906,6.7,64.78235796492241,113649.53009841016,409138308.3542765,2675456486.1450715,9.871997942176906,6.7,64.78235796492241,129.56471592984482,0.0,0.6493798350862755,6.7,6.7,6.7
 2006-08-03T11:00:00,194492.3482693775,700172453.769759,4938439980.841481,9.475944045282205,3.873227320533717,58.411040425863895,1293.9053845621413,4658059.384423709,13960116.5398716,9.475944045282205,9.460106012799663,29.205520212931944,0.0,108492.32734081404,390572378.42693055,2486024031.4191966,9.647921436143593,6.7,64.78235796492241,108492.32734081404,390572378.42693055,2486024031.4191966,9.647921436143593,6.7,64.78235796492241,129.56471592984482,0.0,0.6488635719876396,6.7,6.7,6.7
 2006-08-03T12:00:00,196630.4772320039,707869718.035214,4953150270.485925,9.790738904509244,4.170742433182321,58.411040425863895,51886.25051552069,186790501.85587448,553612283.4148932,9.790738904509244,9.16259090015106,58.411040425863895,0.0,117513.19397507251,423047498.3102611,2765290068.0731106,9.97823298889655,6.7,64.78235796492241,117513.19397507251,423047498.3102611,2765290068.0731106,9.97823298889655,6.7,64.78235796492241,129.56471592984482,0.0,0.6483473088890036,6.7,6.7,6.7
 2006-08-03T13:00:00,197138.6411705284,709699108.2139022,4953150270.485925,9.953014018595036,4.332712912437359,58.411040425863895,75535.49254454255,271927773.16035324,839340657.8506404,9.953014018595036,9.000620420896022,58.411040425863895,0.0,122170.03497372662,439812125.90541583,2909288049.467117,10.148490271127653,6.7,64.78235796492241,122170.03497372662,439812125.90541583,2909288049.467117,10.148490271127653,6.7,64.78235796492241,129.56471592984482,0.0,0.6478310457903677,6.7,6.7,6.7
 2006-08-03T14:00:00,196632.26804692243,707876164.9689207,4953150270.485925,9.97924005618512,4.358890695855343,58.411040425863895,76138.34458995417,274098040.523835,885516279.9967054,9.97924005618512,8.974442637478038,58.411040425863895,0.0,122645.69140850531,441524489.0706191,2932615614.918063,10.17606694407638,6.7,64.78235796492241,122645.69140850531,441524489.0706191,2932615614.918063,10.17606694407638,6.7,64.78235796492241,129.56471592984482,0.0,0.6473147826917317,6.7,6.7,6.7
 2006-08-03T15:00:00,196689.40598111696,708081861.532021,4953150270.485925,10.08019332375022,4.459674933970165,58.411040425863895,76240.65326227863,274466351.7442031,1063273425.582718,10.08019332375022,8.873658399363215,58.411040425863895,0.0,125473.66114264244,451705180.1135128,3022267731.5373254,10.282039128500935,6.7,64.78235796492241,125473.66114264244,451705180.1135128,3022267731.5373254,10.282039128500935,6.7,64.78235796492241,129.56471592984482,0.0,0.6467985195930958,6.7,6.7,6.7
 2006-08-03T16:00:00,184266.73968570007,663360262.8685203,4632095517.807497,9.294091910753876,4.039241422579504,58.411040425863895,0.0,0.0,0.0,9.294091910753876,9.294091910753876,0.0,0.0,104496.78692763796,376188432.93949664,2324773334.5182314,9.457112783940888,6.7,64.78235796492241,104496.78692763796,376188432.93949664,2324773334.5182314,9.457112783940888,6.7,64.78235796492241,129.56471592984482,0.0,0.6462822564944598,6.7,6.7,6.7
 2006-08-03T17:00:00,150241.01327568412,540867647.7924628,3727141025.5132113,8.780422180281498,4.552911153051883,58.411040425863895,0.0,0.0,0.0,8.780422180281498,8.780422180281498,0.0,0.0,91303.80156876688,328693685.64756066,1869647127.0090733,8.918265276448716,6.7,64.78235796492241,91303.80156876688,328693685.64756066,1869647127.0090733,8.918265276448716,6.7,64.78235796492241,129.56471592984482,0.0,0.6457659933958239,6.7,6.7,6.7
