Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-03T18:00:00,133198.33592937837,479514009.3457622,3231522474.9022684,8.499169058322435,4.834164275010945,58.411040425863895,0.0,0.0,0.0,8.499169058322435,8.499169058322435,0.0,0.0,84532.53088666113,304317111.19198,1620606858.4729424,8.623236388233858,6.7,64.78235796492241,84532.53088666113,304317111.19198,1620606858.4729424,8.623236388233858,6.7,64.78235796492241,129.56471592984482,0.0,0.6452497302971879,6.7,6.7,6.7
 2006-08-03T19:00:00,126497.59469056533,455391340.8860352,3026243318.535057,8.382694031437111,4.950639301896268,58.411040425863895,0.0,0.0,0.0,8.382694031437111,8.382694031437111,0.0,0.0,81827.12976395762,294577667.15024745,1517547189.8213274,8.501103103443382,6.7,64.78235796492241,81827.12976395762,294577667.15024745,1517547189.8213274,8.501103103443382,6.7,64.78235796492241,129.56471592984482,0.0,0.644733467198552,6.7,6.7,6.7
 2006-08-03T20:00:00,147441.34907595333,530788856.6734319,3607611974.1773214,8.712650393645724,4.620682939687655,58.411040425863895,0.0,0.0,0.0,8.712650393645724,8.712650393645724,0.0,0.0,90055.75521478591,324200718.77322924,1809716704.99852,8.847119029957133,6.7,64.78235796492241,90055.75521478591,324200718.77322924,1809716704.99852,8.847119029957133,6.7,64.78235796492241,129.56471592984482,0.0,0.644217204099916,6.7,6.7,6.7
 2006-08-03T21:00:00,78788.03657558464,283636931.67210484,1629959223.890499,9.104383564474736,7.2559949970551,47.4589703460144,3838.411510013873,13818281.43604996,72390062.49906571,9.104383564474736,9.022228779949584,2.8394255762572698,0.0,63159.91920553272,227375709.13991785,856442546.6821907,7.716575064247185,6.699999999999999,64.78235796492238,63159.91920553272,227375709.13991785,856442546.6821907,7.716575064247185,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6437009410012798,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T22:00:00,64612.70063897575,232605722.30031267,1343662475.8472643,10.063738434639804,8.540091297714431,38.9406936172426,2129.029927067699,7664507.737443711,38302794.911895856,10.063738434639804,10.020272639917176,1.6225289007184427,0.0,53859.841845432325,193895430.6435564,697511607.5363212,7.528064462324198,6.700000000000002,64.78235796492241,53859.841845432325,193895430.6435564,697511607.5363212,7.528064462324198,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6431846779026442,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T23:00:00,82007.87024095103,295228332.8674238,1728005417.4126008,8.96843634404488,7.008958658283096,48.67586702155322,2107.181072952698,7585851.862629713,23226628.14753619,8.96843634404488,8.942081285404075,1.6225289007184411,0.0,66803.51997440337,240492671.90785223,880379577.7937338,7.745183800427182,6.699999999999999,64.78235796492238,66803.51997440337,240492671.90785223,880379577.7937338,7.745183800427182,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6426684148040079,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T00:00:00,63165.00235526768,227394008.47896364,1310642780.5127902,10.028514064494438,8.542401347900977,38.9406936172426,0.0,0.0,0.0,10.028514064494438,10.028514064494438,0.0,0.0,52624.58772439224,189448515.8078121,661561120.1228162,7.4855449398120335,6.700000000000002,64.78235796492241,52624.58772439224,189448515.8078121,661561120.1228162,7.4855449398120335,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6421521517053723,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T01:00:00,77238.47791110881,278058520.4799918,1585794166.5585246,8.875199251461767,7.077125117573343,48.67586702155322,0.0,0.0,0.0,8.875199251461767,8.875199251461767,0.0,0.0,65110.235297970736,234396847.07269472,797263128.235281,7.646710713927735,6.699999999999999,64.78235796492238,65110.235297970736,234396847.07269472,797263128.235281,7.646710713927735,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.641635888606736,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T02:00:00,59856.43227335932,215483156.18409348,1200657566.8996336,9.967983247968943,8.606633815825763,38.9406936172426,0.0,0.0,0.0,9.967983247968943,9.967983247968943,0.0,0.0,52261.679154731966,188142044.95703503,606407729.4591175,7.420123620967239,6.700000000000002,64.78235796492241,52261.679154731966,188142044.95703503,606407729.4591175,7.420123620967239,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6411196255081004,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T03:00:00,71106.96381370243,255985069.72932875,1406714283.4078977,8.772888228247206,7.177852997791226,48.675867021553245,0.0,0.0,0.0,8.772888228247206,8.772888228247206,0.0,0.0,58263.27660516886,209747795.77860785,707636174.2310939,7.540266629855608,6.700000000000002,64.78235796492241,58263.27660516886,209747795.77860785,707636174.2310939,7.540266629855608,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6406033624094644,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T04:00:00,59755.21571213105,215118776.56367177,1205544641.5802972,9.969453161061578,8.602560995527526,38.940693617242594,0.0,0.0,0.0,9.969453161061578,9.969453161061578,0.0,0.0,52137.18471371112,187693864.96936005,608858015.7998718,7.423031360991754,6.7,64.78235796492241,52137.18471371112,187693864.96936005,608858015.7998718,7.423031360991754,6.7,64.78235796492241,129.56471592984482,0.0,0.6400870993108284,6.7,6.7,6.7
 2006-08-04T05:00:00,90850.93838748313,327063378.1949393,1853472106.4489324,7.717444369797801,5.615888963535579,58.411040425863895,0.0,0.0,0.0,7.717444369797801,7.717444369797801,0.0,0.0,77570.77003050096,279254772.1098035,929222247.2133942,7.80343997542946,6.7,64.78235796492241,77570.77003050096,279254772.1098035,929222247.2133942,7.80343997542946,6.7,64.78235796492241,129.56471592984482,0.0,0.6395708362121925,6.7,6.7,6.7
 2006-08-04T06:00:00,160447.2183194353,577609985.9499671,4090205553.773597,8.986480135049655,4.346853198283726,58.411040425863895,0.0,0.0,0.0,8.986480135049655,8.986480135049655,0.0,0.0,95133.90263014993,342482049.46853983,2052043745.1737173,9.134276466561552,6.7,64.78235796492241,95133.90263014993,342482049.46853983,2052043745.1737173,9.134276466561552,6.7,64.78235796492241,129.56471592984482,0.0,0.6390545731135565,6.7,6.7,6.7
 2006-08-04T07:00:00,174956.69886535406,629844115.9152747,4482266291.665149,9.227381760731824,4.142585164059436,58.411040425863895,2956.352845864671,10642870.245112814,32289467.524739053,9.227381760731824,9.190748169273943,19.470346808621297,0.0,101165.47473053978,364195709.0299432,2265571700.995456,9.387001344006364,6.7,64.78235796492241,101165.47473053978,364195709.0299432,2265571700.995456,9.387001344006364,6.7,64.78235796492241,129.56471592984482,0.0,0.6385383100149206,6.7,6.7,6.7
 2006-08-04T08:00:00,180360.50158158533,649297805.6937075,4597324398.569055,9.274353469737116,4.0589798635962655,58.411040425863895,0.0,0.0,0.0,9.274353469737116,9.274353469737116,0.0,0.0,102871.36834479948,370336926.0412781,2307356541.6166644,9.436496419351082,6.7,64.78235796492241,102871.36834479948,370336926.0412781,2307356541.6166644,9.436496419351082,6.7,64.78235796492241,129.56471592984482,0.0,0.6380220469162846,6.7,6.7,6.7
 2006-08-04T09:00:00,196196.03918926875,706305741.0813675,4953150270.485925,9.596388093968134,3.976756435607705,58.411040425863895,19752.494146624555,71108978.9278484,211367378.35181588,9.596388093968134,9.356576897725674,58.411040425863895,0.0,112132.41703742422,403676701.3347272,2592809327.757399,9.774243104107615,6.7,64.78235796492241,112132.41703742422,403676701.3347272,2592809327.757399,9.774243104107615,6.7,64.78235796492241,129.56471592984482,0.0,0.6375057838176487,6.7,6.7,6.7
 2006-08-04T10:00:00,197210.71415782897,709958570.9681844,4953150270.485925,9.703332987051338,4.083500593066638,58.411040425863895,37481.20025482425,134932320.9173673,399700926.9224172,9.703332987051338,9.24983274026674,58.411040425863895,0.0,115415.97521055504,415497510.7579981,2687726356.0628123,9.886510462748166,6.7,64.78235796492241,115415.97521055504,415497510.7579981,2687726356.0628123,9.886510462748166,6.7,64.78235796492241,129.56471592984482,0.0,0.6369895207190127,6.7,6.7,6.7
 2006-08-04T11:00:00,197950.0443916301,712620159.8098683,4953150270.485925,9.550527347060717,3.9309817813541073,58.411040425863895,12265.078983761998,44154284.34154319,130604247.23649742,9.550527347060717,9.40235155197927,58.411040425863895,0.0,111667.5322261372,402003116.0140939,2552136464.336943,9.72613429982714,6.7,64.78235796492241,111667.5322261372,402003116.0140939,2552136464.336943,9.72613429982714,6.7,64.78235796492241,129.56471592984482,0.0,0.6364732576203768,6.7,6.7,6.7
 2006-08-04T12:00:00,197627.8647593944,711460313.1338199,4953150270.485925,9.7855046185503,4.165517985427475,58.411040425863895,51195.87747363732,184305158.9050944,544397639.2222552,9.7855046185503,9.167815347905904,58.411040425863895,0.0,117822.10153123004,424159565.5124281,2760619683.953796,9.972713442802569,6.7,64.78235796492241,117822.10153123004,424159565.5124281,2760619683.953796,9.972713442802569,6.7,64.78235796492241,129.56471592984482,0.0,0.6359569945217408,6.7,6.7,6.7
 2006-08-04T13:00:00,197257.0218745796,710125278.7484864,4953150270.485925,9.88626676890722,4.266090959108435,58.411040425863895,67684.03450137761,243662524.2049594,721818275.6298032,9.88626676890722,9.067242374224945,58.411040425863895,0.0,120398.01794676132,433432864.6083407,2850056958.0121984,10.078463466943116,6.7,64.78235796492241,120398.01794676132,433432864.6083407,2850056958.0121984,10.078463466943116,6.7,64.78235796492241,129.56471592984482,0.0,0.6354407314231049,6.7,6.7,6.7
 2006-08-04T14:00:00,194553.387647023,700392195.5292828,4953150270.485925,9.816012293006144,4.195968374272596,58.411040425863895,55625.81021762685,200252916.78345665,598113688.497081,9.816012293006144,9.137364959060784,58.411040425863895,0.0,117220.63607638604,421994289.87498975,2787708543.179223,10.004741128356768,6.7,64.78235796492241,117220.63607638604,421994289.87498975,2787708543.179223,10.004741128356768,6.7,64.78235796492241,129.56471592984482,0.0,0.6349244683244689,6.7,6.7,6.7
 2006-08-04T15:00:00,192663.3390899909,693588020.7239673,4953150270.485925,9.768731470563123,4.148776318195698,58.411040425863895,47378.64197471753,170563111.10898307,514862313.0712118,9.768731470563123,9.184557015137685,58.411040425863895,0.0,115044.100947592,414158763.4113312,2745766446.6898594,9.955149093506115,6.7,64.78235796492241,115044.100947592,414158763.4113312,2745766446.6898594,9.955149093506115,6.7,64.78235796492241,129.56471592984482,0.0,0.634408205225833,6.7,6.7,6.7
 2006-08-04T16:00:00,170892.53259340607,615213117.3362619,4297496579.093955,9.104143847447997,4.229189485885385,58.411040425863895,0.0,0.0,0.0,9.104143847447997,9.104143847447997,0.0,0.0,99354.02793375376,357674500.5615135,2156379777.416384,9.25780203489464,6.7,64.78235796492241,99354.02793375376,357674500.5615135,2156379777.416384,9.25780203489464,6.7,64.78235796492241,129.56471592984482,0.0,0.633891942127197,6.7,6.7,6.7
 2006-08-04T17:00:00,155508.9617409623,559832262.2674642,3847056224.8960896,8.848475520844985,4.484857812488396,58.411040425863895,0.0,0.0,0.0,8.848475520844985,8.848475520844985,0.0,0.0,93446.99850960245,336409194.63456875,1929915399.1272104,8.98965266831221,6.7,64.78235796492241,93446.99850960245,336409194.63456875,1929915399.1272104,8.98965266831221,6.7,64.78235796492241,129.56471592984482,0.0,0.6333756790285611,6.7,6.7,6.7
 2006-08-04T18:00:00,139176.81573260395,501036536.6373742,3403583481.1170225,8.596803574497377,4.736529758836002,58.411040425863895,0.0,0.0,0.0,8.596803574497377,8.596803574497377,0.0,0.0,86939.46777265029,312982083.981541,1707038655.9051445,8.725645494000688,6.7,64.78235796492241,86939.46777265029,312982083.981541,1707038655.9051445,8.725645494000688,6.7,64.78235796492241,129.56471592984482,0.0,0.6328594159299251,6.7,6.7,6.7
 2006-08-04T19:00:00,125494.424767036,451779929.1613295,3003820496.866866,8.369972703024148,4.963360630309233,58.411040425863895,0.0,0.0,0.0,8.369972703024148,8.369972703024148,0.0,0.0,81394.14452187851,293018920.2787626,1506297104.5946424,8.48776755156875,6.7,64.78235796492241,81394.14452187851,293018920.2787626,1506297104.5946424,8.48776755156875,6.7,64.78235796492241,129.56471592984482,0.0,0.6323431528312892,6.7,6.7,6.7
 2006-08-04T20:00:00,121320.83463035796,436755004.6692887,2879275808.918898,8.299310721940044,5.034022611393337,58.411040425863895,0.0,0.0,0.0,8.299310721940044,8.299310721940044,0.0,0.0,79692.40104817762,286892643.77343947,1443745156.7050834,8.413627562113417,6.7,64.78235796492241,79692.40104817762,286892643.77343947,1443745156.7050834,8.413627562113417,6.7,64.78235796492241,129.56471592984482,0.0,0.6318268897326532,6.7,6.7,6.7
 2006-08-04T21:00:00,78363.79191761429,282109650.9034115,1642456449.646047,9.1182331506739,7.255679470418308,47.4589703460144,4356.296242761816,15682666.473942552,82166050.65786836,9.1182331506739,9.024981277421,2.8394255762572698,0.0,63792.37598359785,229652553.5409523,867599610.8573134,7.729812095648842,6.699999999999999,64.78235796492238,63792.37598359785,229652553.5409523,867599610.8573134,7.729812095648842,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6313106266340172,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T22:00:00,65123.32311885063,234443963.22786212,1370476702.9632587,10.082888070191268,8.52882536706529,38.9406936172426,2159.174228357057,7773027.2220854,39721544.34284607,10.082888070191268,10.037811912025466,1.6225289007184427,0.0,53770.31758568828,193573143.3084778,711654069.0202608,7.544840179080535,6.700000000000002,64.78235796492241,53770.31758568828,193573143.3084778,711654069.0202608,7.544840179080535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6307943635353814,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T23:00:00,81052.37746261117,291788558.86540025,1706099345.0332422,8.94848705763166,7.0138949311762895,48.67586702155322,776.0919567996019,2793931.044478567,8413574.341194589,8.94848705763166,8.938941211694663,1.6225289007184411,0.0,66084.54446903738,237904360.08853465,861890725.3022418,7.723306392522139,6.699999999999999,64.78235796492238,66084.54446903738,237904360.08853465,861890725.3022418,7.723306392522139,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6302781004367453,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T00:00:00,62702.640192162944,225729504.69178656,1297373431.9265535,10.022174974603514,8.551124640158394,38.9406936172426,0.0,0.0,0.0,10.022174974603514,10.022174974603514,0.0,0.0,52352.76183093488,188469942.59136552,654889014.6503417,7.477643614098864,6.700000000000002,64.78235796492241,52352.76183093488,188469942.59136552,654889014.6503417,7.477643614098864,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6297618373381095,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T01:00:00,77833.11360605144,280199208.9817852,1606669289.5337646,8.887261643285026,7.065516048870024,48.675867021553245,0.0,0.0,0.0,8.887261643285026,8.887261643285026,0.0,0.0,65054.88067378563,234197570.4256283,807717474.292809,7.659122214532355,6.700000000000002,64.78235796492241,65054.88067378563,234197570.4256283,807717474.292809,7.659122214532355,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6292455742394735,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T02:00:00,61431.802550188215,221154489.1806776,1270114874.902043,10.005815555758051,8.565685073082872,38.940693617242594,0.0,0.0,0.0,10.005815555758051,10.005815555758051,0.0,0.0,52097.5008297682,187551002.9871656,641223045.4336683,7.46143179992841,6.7,64.78235796492241,52097.5008297682,187551002.9871656,641223045.4336683,7.46143179992841,6.7,64.78235796492241,129.56471592984482,0.0,0.6287293111408375,6.7,6.7,6.7
 2006-08-05T03:00:00,64924.69319351248,233728895.49664497,1290478803.5597377,8.709027469526125,7.245764260643217,48.675867021553245,0.0,0.0,0.0,8.709027469526125,8.709027469526125,0.0,0.0,49686.12129120139,178870036.648325,649480175.0696824,7.471179989860309,6.7,64.78235796492241,49686.12129120139,178870036.648325,649480175.0696824,7.471179989860309,6.7,64.78235796492241,129.56471592984482,0.0,0.6282130480422017,6.7,6.7,6.7
 2006-08-05T04:00:00,15117.202328136233,54421928.38129044,310762209.9932278,13.406106781358275,13.053749708890706,9.735173404310643,0.0,0.0,0.0,13.406106781358275,13.406106781358275,0.0,0.0,13940.156746029195,50184564.28570513,166968404.7524896,6.898284198242794,6.700000000000002,64.78235796492241,13940.156746029195,50184564.28570513,166968404.7524896,6.898284198242794,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6276967849435657,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T05:00:00,97162.43453083804,349784764.31101704,2079711878.9014733,7.857107794940614,5.498877420778741,58.411040425863895,1259.961859872223,4535862.695540003,19961810.81551049,7.857107794940614,7.834455912554639,0.9735173404310647,0.0,78387.246659885,282194087.975586,1052750859.9908148,7.949907907139711,6.7,64.78235796492241,78387.246659885,282194087.975586,1052750859.9908148,7.949907907139711,6.7,64.78235796492241,129.56471592984482,0.0,0.6271805218449297,6.7,6.7,6.7
 2006-08-05T06:00:00,161370.54298286262,580933954.7383054,4113539414.364407,8.9997243279812,4.33360900535218,58.411040425863895,0.0,0.0,0.0,8.9997243279812,8.9997243279812,0.0,0.0,95499.87733434932,343799558.4036575,2063756798.5674443,9.148145563949257,6.7,64.78235796492241,95499.87733434932,343799558.4036575,2063756798.5674443,9.148145563949257,6.7,64.78235796492241,129.56471592984482,0.0,0.6266642587462937,6.7,6.7,6.7
 2006-08-05T07:00:00,163708.42760868766,589350339.3912755,4174723545.494259,9.034453364066072,4.298879969267308,58.411040425863895,0.0,0.0,0.0,9.034453364066072,9.034453364066072,0.0,0.0,96417.32274719818,347102361.8899135,2094552217.8683925,9.184606591353136,6.7,64.78235796492241,96417.32274719818,347102361.8899135,2094552217.8683925,9.184606591353136,6.7,64.78235796492241,129.56471592984482,0.0,0.6261479956476578,6.7,6.7,6.7
 2006-08-05T08:00:00,161326.37351228236,580774944.6442165,4125428707.049046,9.00647287645396,4.32686045687942,58.411040425863895,0.0,0.0,0.0,9.00647287645396,9.00647287645396,0.0,0.0,95449.86003722326,343619496.1340037,2069782116.1393309,9.15527934806103,6.7,64.78235796492241,95449.86003722326,343619496.1340037,2069782116.1393309,9.15527934806103,6.7,64.78235796492241,129.56471592984482,0.0,0.6256317325490218,6.7,6.7,6.7
 2006-08-05T09:00:00,146361.65121832013,526901944.3859525,3666925786.395843,8.746265739115868,4.587067594217512,58.411040425863895,0.0,0.0,0.0,8.746265739115868,8.746265739115868,0.0,0.0,89593.6367969438,322537092.4689978,1839452245.606424,8.882457682893463,6.7,64.78235796492241,89593.6367969438,322537092.4689978,1839452245.606424,8.882457682893463,6.7,64.78235796492241,129.56471592984482,0.0,0.6251154694503859,6.7,6.7,6.7
 2006-08-05T10:00:00,140385.68727358067,505388474.1848905,3459292319.3930826,8.628414845963222,4.704918487370158,58.411040425863895,0.0,0.0,0.0,8.628414845963222,8.628414845963222,0.0,0.0,87379.43823720198,314565977.6539271,1735088310.9665613,8.758880848858537,6.7,64.78235796492241,87379.43823720198,314565977.6539271,1735088310.9665613,8.758880848858537,6.7,64.78235796492241,129.56471592984482,0.0,0.6245992063517499,6.7,6.7,6.7
 2006-08-05T11:00:00,135324.2695714827,487167370.4573376,3291311335.201957,8.533094404736834,4.800238928596546,58.411040425863895,0.0,0.0,0.0,8.533094404736834,8.533094404736834,0.0,0.0,85399.51040660712,307438237.46378565,1650673912.1400597,8.658864845532236,6.7,64.78235796492241,85399.51040660712,307438237.46378565,1650673912.1400597,8.658864845532236,6.7,64.78235796492241,129.56471592984482,0.0,0.624082943253114,6.7,6.7,6.7
 2006-08-05T12:00:00,136497.38537135013,491390587.3368605,3297771700.274045,8.536760530043516,4.796572803289863,58.411040425863895,0.0,0.0,0.0,8.536760530043516,8.536760530043516,0.0,0.0,85935.76536655797,309368755.3196087,1653911177.2339556,8.662699858356875,6.7,64.78235796492241,85935.76536655797,309368755.3196087,1653911177.2339556,8.662699858356875,6.7,64.78235796492241,129.56471592984482,0.0,0.623566680154478,6.7,6.7,6.7
 2006-08-05T13:00:00,142652.75913236555,513549932.8765159,3474285620.9232483,8.636922993726166,4.696410339607215,58.411040425863895,0.0,0.0,0.0,8.636922993726166,8.636922993726166,0.0,0.0,88403.2732461019,318251783.68596685,1742580144.3329723,8.767756669723404,6.7,64.78235796492241,88403.2732461019,318251783.68596685,1742580144.3329723,8.767756669723404,6.7,64.78235796492241,129.56471592984482,0.0,0.6230504170558421,6.7,6.7,6.7
 2006-08-05T14:00:00,139259.18734782428,501333074.4521675,3382187909.74026,8.584661213309042,4.748672120024337,58.411040425863895,0.0,0.0,0.0,8.584661213309042,8.584661213309042,0.0,0.0,87036.93064578641,313332950.3248311,1696313488.2140045,8.712941898674792,6.7,64.78235796492241,87036.93064578641,313332950.3248311,1696313488.2140045,8.712941898674792,6.7,64.78235796492241,129.56471592984482,0.0,0.6225341539572061,6.7,6.7,6.7
 2006-08-05T15:00:00,138696.16322869342,499306187.6232965,3352550681.966107,8.567843578220844,4.7654897551125375,58.411040425863895,0.0,0.0,0.0,8.567843578220844,8.567843578220844,0.0,0.0,86841.89569524619,312630824.50288635,1681412407.66355,8.695286891818348,6.7,64.78235796492241,86841.89569524619,312630824.50288635,1681412407.66355,8.695286891818348,6.7,64.78235796492241,129.56471592984482,0.0,0.6220178908585702,6.7,6.7,6.7
 2006-08-05T16:00:00,134215.35939614338,483175293.8261161,3237906702.9453783,8.502791260356078,4.830542072977303,58.411040425863895,0.0,0.0,0.0,8.502791260356078,8.502791260356078,0.0,0.0,85002.29640969822,306008267.0749136,1623831962.417737,8.627058855666318,6.7,64.78235796492241,85002.29640969822,306008267.0749136,1623831962.417737,8.627058855666318,6.7,64.78235796492241,129.56471592984482,0.0,0.6215016277599342,6.7,6.7,6.7
 2006-08-05T17:00:00,82383.63272386254,296581077.8059051,1795924500.067663,9.10296622335663,7.066472235398417,47.70234968112218,0.0,0.0,0.0,9.10296622335663,9.10296622335663,0.0,0.0,63556.45614963225,228803242.138676,902979877.5618292,7.77203843130459,6.700000000000003,64.78235796492241,63556.45614963225,228803242.138676,902979877.5618292,7.77203843130459,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6209853646612985,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-05T18:00:00,66987.30760590718,241154307.381266,1471065666.1620705,10.07698620913331,8.408883329514781,38.94069361724258,0.0,0.0,0.0,10.07698620913331,10.07698620913331,0.0,0.0,52493.33262358527,188975997.4449071,742037277.7675755,7.580987890862889,6.699999999999999,64.78235796492238,52493.33262358527,188975997.4449071,742037277.7675755,7.580987890862889,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6204691015626623,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T19:00:00,79200.86723937294,285123122.06174266,1664173805.1649318,8.91580567500048,7.028801648489921,48.67586702155322,0.0,0.0,0.0,8.91580567500048,8.91580567500048,0.0,0.0,65467.195774023545,235681904.78648484,836600086.5326717,7.693346995213659,6.699999999999999,64.78235796492238,65467.195774023545,235681904.78648484,836600086.5326717,7.693346995213659,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6199528384640263,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T20:00:00,61344.25039921181,220839301.4371625,1256258466.7427835,9.996387550586576,8.571971337208078,38.9406936172426,0.0,0.0,0.0,9.996387550586576,9.996387550586576,0.0,0.0,52250.10820004281,188100389.5201541,634280833.573365,7.453192115950554,6.700000000000002,64.78235796492241,52250.10820004281,188100389.5201541,634280833.573365,7.453192115950554,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6194365753653905,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T21:00:00,76075.0700314272,273870252.113138,1557653908.352315,8.857798600108534,7.091649671235968,48.67586702155322,0.0,0.0,0.0,8.857798600108534,8.857798600108534,0.0,0.0,64848.49161199711,233454569.8031897,783148268.0943723,7.629973065150231,6.699999999999999,64.78235796492238,64848.49161199711,233454569.8031897,783148268.0943723,7.629973065150231,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.6189203122667544,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T22:00:00,60216.43479357832,216779165.25688192,1227309547.010244,9.977576987954675,8.58599910722922,38.9406936172426,0.0,0.0,0.0,9.977576987954675,9.977576987954675,0.0,0.0,52075.85669418064,187473084.0990504,619765878.9621875,7.435974548207561,6.700000000000002,64.78235796492241,52075.85669418064,187473084.0990504,619765878.9621875,7.435974548207561,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6184040491681186,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T23:00:00,70695.03765034575,254502135.54124463,1392171850.546007,8.763093184324092,7.184604596682301,48.675867021553245,0.0,0.0,0.0,8.763093184324092,8.763093184324092,0.0,0.0,59496.37672758108,214186956.2192919,700259004.5602099,7.531580086430182,6.700000000000002,64.78235796492241,59496.37672758108,214186956.2192919,700259004.5602099,7.531580086430182,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6178877860694828,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T00:00:00,59893.851841771626,215617866.63037783,1218197128.9061394,9.9736586325359,8.592416211184258,38.940693617242594,0.0,0.0,0.0,9.9736586325359,9.9736586325359,0.0,0.0,52032.76682228159,187317960.5602137,615198294.27472,7.430554913545126,6.700000000000002,64.78235796492241,52032.76682228159,187317960.5602137,615198294.27472,7.430554913545126,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6173715229708469,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T01:00:00,58822.12602792649,211759653.70053536,1013261829.973029,7.2410698211559215,6.09226351217746,58.411040425863895,0.0,0.0,0.0,7.2410698211559215,7.2410698211559215,0.0,0.0,45326.68039753069,163176049.43111047,508470678.4312778,7.303903534141271,6.7,64.78235796492241,45326.68039753069,163176049.43111047,508470678.4312778,7.303903534141271,6.7,64.78235796492241,129.56471592984482,0.0,0.6168552598722107,6.7,6.7,6.7
 2006-08-06T02:00:00,64061.18453542221,230620264.3275198,1130442238.88102,7.307497724518039,6.025835608815346,58.41104042586391,0.0,0.0,0.0,7.307497724518039,7.307497724518039,0.0,0.0,51844.2166524102,186639179.94867665,567107071.8473227,7.373544857124379,6.700000000000003,64.78235796492241,51844.2166524102,186639179.94867665,567107071.8473227,7.373544857124379,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.6163389967735751,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T03:00:00,59251.56485970549,213305633.4949397,1065164436.4533558,7.270498807033804,6.062834526299578,58.411040425863895,0.0,0.0,0.0,7.270498807033804,7.270498807033804,0.0,0.0,48278.63430357541,173803083.4928714,534457399.1509337,7.334751763981532,6.7,64.78235796492241,48278.63430357541,173803083.4928714,534457399.1509337,7.334751763981532,6.7,64.78235796492241,129.56471592984482,0.0,0.6158227336749389,6.7,6.7,6.7
 2006-08-06T04:00:00,53344.91895154084,192041708.225547,952912394.751494,7.206861532067429,6.126471801265957,58.41104042586391,0.0,0.0,0.0,7.206861532067429,7.206861532067429,0.0,0.0,43283.10851301277,155819190.64684594,478271445.5143149,7.26802892453371,6.700000000000003,64.78235796492241,43283.10851301277,155819190.64684594,478271445.5143149,7.26802892453371,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.615306470576303,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T05:00:00,57509.55034255285,207034381.23319012,950365362.5734932,7.2053998526981,6.127933480635284,58.411040425863895,0.0,0.0,0.0,7.2053998526981,7.2053998526981,0.0,0.0,44294.33815955649,159459617.37440336,476937095.3923968,7.266489653193737,6.700000000000002,64.78235796492241,44294.33815955649,159459617.37440336,476937095.3923968,7.266489653193737,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.614790207477667,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T06:00:00,4598.574941005224,16554869.78761881,48886993.662548944,13.188674090733944,13.133260154310172,9.735173404310643,0.0,0.0,0.0,13.188674090733944,13.188674090733944,0.0,0.0,3363.423091520168,12108323.129472604,35838357.49706908,6.742590108791062,6.700000000000002,64.78235796492241,3363.423091520168,12108323.129472604,35838357.49706908,6.742590108791062,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6142739443790312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T07:00:00,66533.43406013337,239520362.61648023,1432452078.8536713,10.132083983159038,8.507624454071584,38.94069361724258,4412.596688474674,15885348.078508826,111031592.94949992,10.132083983159038,10.006041699488335,1.9470346808621293,0.0,54978.33820591354,197922017.54128885,778813487.0494385,7.624263545565365,6.700000000000002,64.78235796492241,54978.33820591354,197922017.54128885,778813487.0494385,7.624263545565365,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6137576812803952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T08:00:00,83311.80276355028,299922489.948781,1791265576.896944,8.963040857331958,6.931895557247599,48.67586702155322,0.0,0.0,0.0,8.963040857331958,8.963040857331958,0.0,0.0,65410.240939668,235476867.3828048,900293937.847067,7.768933392326506,6.7,64.78235796492238,65410.240939668,235476867.3828048,900293937.847067,7.768933392326506,6.7,64.78235796492238,129.56471592984477,0.0,0.6132414181817589,6.7,6.7,6.7
 2006-08-06T09:00:00,71594.40558588308,257739860.1091792,1568546683.456029,10.107083397814732,8.328361134095589,38.94069361724258,0.0,0.0,0.0,10.107083397814732,10.107083397814732,0.0,0.0,53950.66260446658,194222385.37607977,790976766.8037758,7.638986877022256,6.700000000000002,64.78235796492241,53950.66260446658,194222385.37607977,790976766.8037758,7.638986877022256,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6127251550831233,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T10:00:00,91040.10945606862,327744394.0418472,2018786881.7145767,9.079068895179882,6.789779400829965,48.67586702155322,0.0,0.0,0.0,9.079068895179882,9.079068895179882,0.0,0.0,66535.0107386899,239526038.65928373,1014476530.33174,7.9043068407704125,6.7,64.78235796492238,66535.0107386899,239526038.65928373,1014476530.33174,7.9043068407704125,6.7,64.78235796492238,129.56471592984477,0.0,0.6122088919844869,6.7,6.7,6.7
 2006-08-06T11:00:00,77624.77908249486,279449204.69698167,1755382693.136218,10.174299835065984,8.183573897975997,38.94069361724258,0.0,0.0,0.0,10.174299835065984,10.174299835065984,0.0,0.0,55010.55440419042,198037995.8550856,884772248.9312,7.750163160657764,6.699999999999998,64.78235796492238,55010.55440419042,198037995.8550856,884772248.9312,7.750163160657764,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6116926288858511,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T12:00:00,93173.11890933372,335423228.0736015,2098435792.4836075,9.110492689061344,6.730844150763751,48.67586702155324,0.0,0.0,0.0,9.110492689061344,9.110492689061344,0.0,0.0,66392.05062406027,239011382.24661705,1054428204.0017996,7.951685948231922,6.7,64.78235796492241,66392.05062406027,239011382.24661705,1054428204.0017996,7.951685948231922,6.7,64.78235796492241,129.56471592984482,0.0,0.6111763657872152,6.7,6.7,6.7
 2006-08-06T13:00:00,80258.06973857041,288929051.0588533,1843770985.589087,10.206545588978718,8.115541134852835,38.94069361724261,465.5021923317975,1675807.892394469,4987480.356650014,10.206545588978718,10.20088707774601,2.7814781155173303,0.0,55035.91432666792,198129291.57600445,931622586.7517807,7.805716681439592,6.700000000000002,64.78235796492241,55035.91432666792,198129291.57600445,931622586.7517807,7.805716681439592,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6106601026885796,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T14:00:00,101579.93837724444,365687778.15808,2354849969.7638326,9.240424104237633,6.5698401112236695,48.675867021553245,617.7668450632949,2223960.642227864,6607183.11492025,9.240424104237633,9.232927783905437,1.390739057758663,0.0,67855.9607427665,244281458.67395937,1186443356.4645667,8.108189526760208,6.700000000000002,64.78235796492241,67855.9607427665,244281458.67395937,1186443356.4645667,8.108189526760208,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6101438395899434,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T15:00:00,84022.77557593417,302481992.07336307,1955819518.1267009,10.250051592272092,8.031895914150782,38.9406936172426,1383.3547739736284,4980077.186305061,14789228.742551832,10.250051592272092,10.233271910110927,2.433793351077662,0.0,56147.56963226485,202131250.67615345,992801665.8058084,7.878222059188931,6.700000000000002,64.78235796492241,56147.56963226485,202131250.67615345,992801665.8058084,7.878222059188931,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6096275764913074,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T16:00:00,104369.07527107986,375728670.9758874,2459727399.4825835,9.28797387154396,6.498393476914608,48.67586702155327,748.852795503628,2695870.063813062,8036102.636391327,9.28797387154396,9.278856200209203,2.163371867624588,0.0,68533.41445071736,246720292.02258232,1239798391.584395,8.171442472743674,6.700000000000003,64.78235796492243,68533.41445071736,246720292.02258232,1239798391.584395,8.171442472743674,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.6091113133926717,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T17:00:00,76335.31777609552,274807143.9939439,1744045963.1093328,10.142441108428992,8.164575352835174,38.9406936172426,536.9133364323776,1932888.01115656,5816309.836058079,10.142441108428992,10.135842222420663,2.433793351077662,0.0,54489.43046253311,196161949.6651192,881992328.4142795,7.7468646295193055,6.700000000000002,64.78235796492241,54489.43046253311,196161949.6651192,881992328.4142795,7.7468646295193055,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6085950502940355,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T18:00:00,87665.74373250194,315596677.43700707,1933876124.933864,9.025475932493457,6.83251472511985,48.675867021553245,0.0,0.0,0.0,9.025475932493457,9.025475932493457,0.0,0.0,66052.35932358493,237788493.56490576,971871373.5488924,7.853780776472695,6.700000000000002,64.78235796492241,66052.35932358493,237788493.56490576,971871373.5488924,7.853780776472695,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6080787871953995,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T19:00:00,65587.60588088828,236115381.17119783,1368634846.5981731,10.02409422900666,8.472147086607805,38.94069361724258,0.0,0.0,0.0,10.02409422900666,10.02409422900666,0.0,0.0,53614.909907246445,193013675.66608724,690714307.1930116,7.520061338216823,6.700000000000002,64.78235796492241,53614.909907246445,193013675.66608724,690714307.1930116,7.520061338216823,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.6075625240967638,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T20:00:00,76617.00184757686,275821206.6512768,1531897183.483221,8.842320825130072,7.105366995945803,48.67586702155322,0.0,0.0,0.0,8.842320825130072,8.842320825130072,0.0,0.0,65779.28950359633,236805442.2129469,770258107.4845064,7.614654504652763,6.7,64.78235796492238,65779.28950359633,236805442.2129469,770258107.4845064,7.614654504652763,6.7,64.78235796492238,129.56471592984477,0.0,0.6070462609981275,6.7,6.7,6.7
 2006-08-06T21:00:00,62430.421603921415,224749517.7741172,1268385240.7574291,9.999285954524543,8.561092517859407,38.94069361724258,0.0,0.0,0.0,9.999285954524543,9.999285954524543,0.0,0.0,52945.68686577389,190604472.7167861,640389364.7397555,7.460410992186163,6.699999999999998,64.78235796492238,52945.68686577389,190604472.7167861,640389364.7397555,7.460410992186163,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6065299978994917,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T22:00:00,75950.03043172107,273420109.5541958,1524720406.9349654,8.837891039146099,7.109094541921444,48.67586702155324,0.0,0.0,0.0,8.837891039146099,8.837891039146099,0.0,0.0,65287.0201320649,235033272.4754336,766636142.2488831,7.610378992463242,6.7,64.78235796492241,65287.0201320649,235033272.4754336,766636142.2488831,7.610378992463242,6.7,64.78235796492241,129.56471592984482,0.0,0.6060137348008557,6.7,6.7,6.7
 2006-08-06T23:00:00,61334.859248989225,220805493.29636124,1240118611.2565656,9.981356139026785,8.575243108218814,38.94069361724258,0.0,0.0,0.0,9.981356139026785,9.981356139026785,0.0,0.0,52441.77197487835,188790379.1095621,626192852.0935472,7.443591628151782,6.699999999999998,64.78235796492238,52441.77197487835,188790379.1095621,626192852.0935472,7.443591628151782,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6054974717022197,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T00:00:00,75092.04505269231,270331362.1896924,1499184551.4106567,8.822034150913739,7.122205645777005,48.67586702155324,0.0,0.0,0.0,8.822034150913739,8.822034150913739,0.0,0.0,65171.221340657365,234616396.8263665,753831976.2984458,7.595192402485215,6.7,64.78235796492241,65171.221340657365,234616396.8263665,753831976.2984458,7.595192402485215,6.7,64.78235796492241,129.56471592984482,0.0,0.6049812086035838,6.7,6.7,6.7
 2006-08-07T01:00:00,59271.65523707061,213377958.85345423,1171689954.59803,9.940660143584353,8.61216554608452,38.94069361724258,0.0,0.0,0.0,9.940660143584353,9.940660143584353,0.0,0.0,52360.23947154643,188496862.0975673,591889514.358285,7.402896187634354,6.699999999999998,64.78235796492238,52360.23947154643,188496862.0975673,591889514.358285,7.402896187634354,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.6044649455049479,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T02:00:00,67896.6994915833,244428118.16969988,1284363691.2792494,8.698775092309036,7.242557643514299,48.675867021553245,0.0,0.0,0.0,8.698775092309036,8.698775092309036,0.0,0.0,58883.20556070658,211979540.0185437,646233931.4187301,7.467468326871824,6.7,64.78235796492241,58883.20556070658,211979540.0185437,646233931.4187301,7.467468326871824,6.7,64.78235796492241,129.56471592984482,0.0,0.6039486824063119,6.7,6.7,6.7
 2006-08-07T03:00:00,49357.91490659496,177688493.66374183,927051862.1281337,9.80301314013036,8.751914938539757,38.940693617242594,0.0,0.0,0.0,9.80301314013036,9.80301314013036,0.0,0.0,41936.85641911713,150972683.10882163,469412531.62394166,7.257474333499585,6.7,64.78235796492241,41936.85641911713,150972683.10882163,469412531.62394166,7.257474333499585,6.7,64.78235796492241,129.56471592984482,0.0,0.603432419307676,6.7,6.7,6.7
 2006-08-07T04:00:00,9503.87246119006,34213940.86028422,100206170.00928453,11.938464831514189,11.824879896327316,19.47034680862129,0.0,0.0,0.0,11.938464831514189,11.938464831514189,0.0,0.0,5628.191488682292,20261489.359256253,59480643.05828247,6.770684854283471,6.7,64.78235796492241,5628.191488682292,20261489.359256253,59480643.05828247,6.770684854283471,6.7,64.78235796492241,129.56471592984482,0.0,0.6029161562090403,6.7,6.7,6.7
 2006-08-07T05:00:00,93113.44262141793,335208393.4371046,1940628627.346729,7.766876268119605,5.566457065213776,58.411040425863895,0.0,0.0,0.0,7.766876268119605,7.766876268119605,0.0,0.0,77599.41498659988,279357893.9517596,972909955.7444774,7.855265452003117,6.7,64.78235796492241,77599.41498659988,279357893.9517596,972909955.7444774,7.855265452003117,6.7,64.78235796492241,129.56471592984482,0.0,0.6023998931104041,6.7,6.7,6.7
 2006-08-07T06:00:00,160200.0039183821,576720014.1061757,4085790255.813529,8.983974340607086,4.349358992726294,58.411040425863895,0.0,0.0,0.0,8.983974340607086,8.983974340607086,0.0,0.0,95029.29476877332,342105461.16758394,2049816661.830997,9.13163865342709,6.7,64.78235796492241,95029.29476877332,342105461.16758394,2049816661.830997,9.13163865342709,6.7,64.78235796492241,129.56471592984482,0.0,0.6018836300117681,6.7,6.7,6.7
 2006-08-07T07:00:00,167937.46535152968,604574875.2655069,4255776217.184989,9.092105425760842,4.264463875282448,58.411040425863895,1884.9871743043848,6785953.827495785,20480474.639089286,9.092105425760842,9.068869458050932,9.735173404310649,0.0,98388.09159237088,354197129.73253506,2145769989.174175,9.24519533976532,6.7,64.78235796492241,98388.09159237088,354197129.73253506,2145769989.174175,9.24519533976532,6.7,64.78235796492241,129.56471592984482,0.0,0.6013673669131322,6.7,6.7,6.7
 2006-08-07T08:00:00,177907.98576758543,640468748.7633075,4487005209.116213,9.211725570809138,4.121607762524241,58.411040425863895,0.0,0.0,0.0,9.211725570809138,9.211725570809138,0.0,0.0,102027.56861499044,367299247.0139656,2251823386.756656,9.370769754099316,6.7,64.78235796492241,102027.56861499044,367299247.0139656,2251823386.756656,9.370769754099316,6.7,64.78235796492241,129.56471592984482,0.0,0.6008511038144962,6.7,6.7,6.7
 2006-08-07T09:00:00,194858.7763733508,701491594.9440627,4929475338.644794,9.487417105457965,3.8948490134947886,58.411040425863895,4005.392526836292,14419413.09661065,43130548.69201253,9.487417105457965,9.438484319838592,38.940693617242594,0.0,109093.60757053451,392736987.25392425,2496172872.1853094,9.659927320232406,6.7,64.78235796492241,109093.60757053451,392736987.25392425,2496172872.1853094,9.659927320232406,6.7,64.78235796492241,129.56471592984482,0.0,0.6003348407158603,6.7,6.7,6.7
 2006-08-07T10:00:00,195169.01744067835,702608462.7864422,4953150270.485925,9.559342389537518,3.939780264438872,58.411040425863895,13558.496395429229,48810587.02354522,146128659.1817298,9.559342389537518,9.393553068894509,58.411040425863895,0.0,110701.22201135456,398524399.2408765,2560016694.245252,9.735456293028358,6.7,64.78235796492241,110701.22201135456,398524399.2408765,2560016694.245252,9.735456293028358,6.7,64.78235796492241,129.56471592984482,0.0,0.5998185776172243,6.7,6.7,6.7
 2006-08-07T11:00:00,183191.873644421,659490745.1199156,4627538418.343727,9.291502624959085,4.041830708374298,58.411040425863895,0.0,0.0,0.0,9.291502624959085,9.291502624959085,0.0,0.0,104050.97307610125,374583503.0739645,2322466350.972892,9.454388054249918,6.7,64.78235796492241,104050.97307610125,374583503.0739645,2322466350.972892,9.454388054249918,6.7,64.78235796492241,129.56471592984482,0.0,0.5993023145185884,6.7,6.7,6.7
 2006-08-07T12:00:00,196310.9959365976,706719585.3717513,4953150270.485925,9.604986788596726,3.985338995608435,58.411040425863895,21134.5485778284,76084374.88018225,226512159.54891795,9.604986788596726,9.347994337724945,58.411040425863895,0.0,112399.31143357063,404637521.1608544,2600471436.16397,9.783308992971545,6.7,64.78235796492241,112399.31143357063,404637521.1608544,2600471436.16397,9.783308992971545,6.7,64.78235796492241,129.56471592984482,0.0,0.5987860514199524,6.7,6.7,6.7
 2006-08-07T13:00:00,197308.30192918004,710309886.9450482,4953150270.485925,9.73398206255152,4.114092145693324,58.411040425863895,42587.85618415565,153316282.2629603,453672010.9083642,9.73398206255152,9.219241187640057,58.411040425863895,0.0,116285.9735383501,418629504.7380604,2714926127.4589586,9.918677952731333,6.7,64.78235796492241,116285.9735383501,418629504.7380604,2714926127.4589586,9.918677952731333,6.7,64.78235796492241,129.56471592984482,0.0,0.5982697883213165,6.7,6.7,6.7
 2006-08-07T14:00:00,197984.5527929744,712744390.0547078,4953150270.485925,9.753103508550137,4.133177681245182,58.411040425863895,45882.60884314407,165177391.83531862,487343389.57897466,9.753103508550137,9.200155652088196,58.411040425863895,0.0,117107.87229983191,421588340.2793949,2731858493.047813,9.938702330695536,6.7,64.78235796492241,117107.87229983191,421588340.2793949,2731858493.047813,9.938702330695536,6.7,64.78235796492241,129.56471592984482,0.0,0.5977535252226805,6.7,6.7,6.7
 2006-08-07T15:00:00,199445.01328747475,718002047.8349092,4953150270.485925,9.800210039774582,4.180195792668312,58.411040425863895,54071.72341538403,194658204.2953825,570291587.8567917,9.800210039774582,9.15313754066507,58.411040425863895,0.0,119063.28341553047,428627820.2959096,2773640324.0325327,9.988110118551347,6.7,64.78235796492241,119063.28341553047,428627820.2959096,2773640324.0325327,9.988110118551347,6.7,64.78235796492241,129.56471592984482,0.0,0.5972372621240446,6.7,6.7,6.7
 2006-08-07T16:00:00,167647.64146455537,603531509.2723993,4125773059.656207,9.00667087796038,4.326662455373,58.411040425863895,0.0,0.0,0.0,9.00667087796038,9.00667087796038,0.0,0.0,98251.87713418186,353706757.6830547,2069982748.3556032,9.155510463952158,6.7,64.78235796492241,98251.87713418186,353706757.6830547,2069982748.3556032,9.155510463952158,6.7,64.78235796492241,129.56471592984482,0.0,0.5967209990254086,6.7,6.7,6.7
 2006-08-07T17:00:00,125130.85643495106,450471083.16582376,3013288670.785632,8.37535158904624,4.957981744287142,58.411040425863895,0.0,0.0,0.0,8.37535158904624,8.37535158904624,0.0,0.0,81310.35494995912,292717277.8198528,1511105729.4468236,8.493449149595968,6.7,64.78235796492241,81310.35494995912,292717277.8198528,1511105729.4468236,8.493449149595968,6.7,64.78235796492241,129.56471592984482,0.0,0.5962047359267727,6.7,6.7,6.7
 2006-08-07T18:00:00,119929.73080995452,431747030.9158364,2866393108.4823046,8.292002611461665,5.041330721871713,58.411040425863895,0.0,0.0,0.0,8.292002611461665,8.292002611461665,0.0,0.0,79061.77119475855,284622376.3011308,1437259922.2803752,8.405938187262583,6.7,64.78235796492241,79061.77119475855,284622376.3011308,1437259922.2803752,8.405938187262583,6.7,64.78235796492241,129.56471592984482,0.0,0.5956884728281368,6.7,6.7,6.7
 2006-08-07T19:00:00,147932.2495208171,532556098.2749416,3739376203.4489374,8.78737686548146,4.545956467851919,58.411040425863895,0.0,0.0,0.0,8.78737686548146,8.78737686548146,0.0,0.0,90154.22015344998,324555192.5524199,1875770038.7501056,8.925489541159724,6.7,64.78235796492241,90154.22015344998,324555192.5524199,1875770038.7501056,8.925489541159724,6.7,64.78235796492241,129.56471592984482,0.0,0.5951722097295008,6.7,6.7,6.7
 2006-08-07T20:00:00,143639.84155802394,517103429.6088861,3659674458.8396025,8.74212949380253,4.591203839530851,58.411040425863895,0.0,0.0,0.0,8.74212949380253,8.74212949380253,0.0,0.0,88380.23137989256,318168832.9676132,1835674014.6252868,8.878035958077591,6.7,64.78235796492241,88380.23137989256,318168832.9676132,1835674014.6252868,8.878035958077591,6.7,64.78235796492241,129.56471592984482,0.0,0.5946559466308649,6.7,6.7,6.7
 2006-08-07T21:00:00,72998.66027138203,262795176.9769753,1530810526.5444932,9.029679679138289,7.29382351930981,47.28512796379457,399.0347583894346,1436525.1302019644,4404248.407192634,9.029679679138289,9.024682832985716,1.3907390577586642,0.0,57182.455907240415,205856841.26606545,772526402.8270411,7.617172508959858,6.700000000000002,64.78235796492241,57182.455907240415,205856841.26606545,772526402.8270411,7.617172508959858,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5941396835322291,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-07T22:00:00,61925.40850533586,222931470.6192091,1310318235.4457092,10.026474394865732,8.540723348108143,38.940693617242594,0.0,0.0,0.0,10.026474394865732,10.026474394865732,0.0,0.0,52064.71597758227,187432977.51929623,661438820.9597552,7.48539164072546,6.7,64.78235796492241,52064.71597758227,187432977.51929623,661438820.9597552,7.48539164072546,6.7,64.78235796492241,129.56471592984482,0.0,0.5936234204335931,6.7,6.7,6.7
