Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-07T23:00:00,69532.10808984126,250315589.1234285,1430815576.325273,8.786788974085574,7.164280650732668,48.675867021553245,0.0,0.0,0.0,8.786788974085574,8.786788974085574,0.0,0.0,51354.40901009223,184875872.436332,719968307.7458675,7.55472449019319,6.7,64.78235796492241,51354.40901009223,184875872.436332,719968307.7458675,7.55472449019319,6.7,64.78235796492241,129.56471592984482,0.0,0.5931071573349572,6.7,6.7,6.7
 2006-08-08T00:00:00,65621.94714105624,236239009.7078024,1279261090.6647694,8.700972344956995,7.2505033424311165,48.67586702155327,0.0,0.0,0.0,8.700972344956995,8.700972344956995,0.0,0.0,53452.4764110171,192428915.07966143,643753434.4867644,7.464475361364116,6.700000000000003,64.78235796492241,53452.4764110171,192428915.07966143,643753434.4867644,7.464475361364116,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5925908942363215,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T01:00:00,59929.72464790886,215747008.73247185,1052719646.015742,7.263466361299165,6.069866972034219,58.411040425863895,0.0,0.0,0.0,7.263466361299165,7.263466361299165,0.0,0.0,42919.60063520048,154510562.28672168,528318969.752508,7.327404196998164,6.7,64.78235796492241,42919.60063520048,154510562.28672168,528318969.752508,7.327404196998164,6.7,64.78235796492241,129.56471592984482,0.0,0.5920746311376853,6.7,6.7,6.7
 2006-08-08T02:00:00,66896.62370681505,240827845.34453404,1263923965.812553,7.383255520959428,5.950077812373958,58.41104042586391,0.0,0.0,0.0,7.383255520959428,7.383255520959428,0.0,0.0,48494.0536951,174578593.30235994,634217075.123443,7.453022707144222,6.700000000000003,64.78235796492241,48494.0536951,174578593.30235994,634217075.123443,7.453022707144222,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5915583680390496,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T03:00:00,56284.046890652295,202622568.8063483,1048704414.363002,7.261187130115252,6.072146203218129,58.411040425863895,0.0,0.0,0.0,7.261187130115252,7.261187130115252,0.0,0.0,43908.83688996081,158071812.80385894,526286948.794793,7.324998627141885,6.7,64.78235796492241,43908.83688996081,158071812.80385894,526286948.794793,7.324998627141885,6.7,64.78235796492241,129.56471592984482,0.0,0.5910421049404134,6.7,6.7,6.7
 2006-08-08T04:00:00,26694.28823575472,96099437.648717,504859877.0546778,12.177834428082782,11.605437681762805,19.47034680862129,0.0,0.0,0.0,12.177834428082782,12.177834428082782,0.0,0.0,24063.58911519881,86628920.81471571,262065152.0987582,7.011256214473176,6.7,64.78235796492241,24063.58911519881,86628920.81471571,262065152.0987582,7.011256214473176,6.7,64.78235796492241,129.56471592984482,0.0,0.5905258418417775,6.7,6.7,6.7
 2006-08-08T05:00:00,89043.32024822505,320555952.8936102,1873683017.9441383,7.734306755826872,5.609780320612475,58.411040425863895,845.9666148088164,3045479.813311739,9477720.10419397,7.734306755826872,7.723553012720906,0.9735173404310647,0.0,76720.76598105436,276194757.5317957,944181617.7631668,7.821124234105326,6.7,64.78235796492241,76720.76598105436,276194757.5317957,944181617.7631668,7.821124234105326,6.7,64.78235796492241,129.56471592984482,0.0,0.5900095787431413,6.7,6.7,6.7
 2006-08-08T06:00:00,120512.80147527588,433846085.3109931,3003866646.556481,8.369998180247762,4.963335153085616,58.411040425863895,0.0,0.0,0.0,8.369998180247762,8.369998180247762,0.0,0.0,78827.03582531866,283777328.9711472,1506268026.68368,8.487734879338285,6.7,64.78235796492241,78827.03582531866,283777328.9711472,1506268026.68368,8.487734879338285,6.7,64.78235796492241,129.56471592984482,0.0,0.5894933156445054,6.7,6.7,6.7
 2006-08-08T07:00:00,159925.55303796622,575731990.9366784,4185104744.037136,9.040361982115169,4.292971351218213,58.411040425863895,0.0,0.0,0.0,9.040361982115169,9.040361982115169,0.0,0.0,94564.53961284705,340432342.60624945,2099957441.8892984,9.19096524122703,6.7,64.78235796492241,94564.53961284705,340432342.60624945,2099957441.8892984,9.19096524122703,6.7,64.78235796492241,129.56471592984482,0.0,0.5889770525458696,6.7,6.7,6.7
 2006-08-08T08:00:00,181078.66665422043,651883199.9551935,4728366296.676704,9.37562522031549,4.0114028024479085,58.411040425863895,4284.913244313551,15425687.679528784,47326819.66203907,9.37562522031549,9.32193053088547,19.470346808621297,0.0,103547.39513211133,372770622.4756007,2397078823.9834657,9.542656606629732,6.7,64.78235796492241,103547.39513211133,372770622.4756007,2397078823.9834657,9.542656606629732,6.7,64.78235796492241,129.56471592984482,0.0,0.5884607894472335,6.7,6.7,6.7
 2006-08-08T09:00:00,183904.8668963833,662057520.8269798,4724690617.678429,9.34810530787376,3.9881122648239455,58.411040425863895,234.57229135033057,844460.24886119,2542266.686537164,9.34810530787376,9.345221068509437,9.735173404310649,0.0,104179.85856504938,375047490.8341777,2372692885.667392,9.513817769529805,6.7,64.78235796492241,104179.85856504938,375047490.8341777,2372692885.667392,9.513817769529805,6.7,64.78235796492241,129.56471592984482,0.0,0.5879445263485975,6.7,6.7,6.7
 2006-08-08T10:00:00,195450.75199506807,703622707.1822451,4953150270.485925,9.62260263058233,4.002921766787089,58.411040425863895,23974.36448244457,86307712.13680044,257533284.918676,9.62260263058233,9.33041156654629,58.411040425863895,0.0,112491.27297146856,404968582.6972867,2616108669.697114,9.801803283967402,6.7,64.78235796492241,112491.27297146856,404968582.6972867,2616108669.697114,9.801803283967402,6.7,64.78235796492241,129.56471592984482,0.0,0.5874282632499616,6.7,6.7,6.7
 2006-08-08T11:00:00,196509.9159530199,707435697.4308716,4938623922.191872,9.469290469516627,3.866377601682465,58.411040425863895,192.25342209787348,692112.3195523446,2057918.507840624,9.469290469516627,9.466955731650916,9.735173404310649,0.0,109167.13157836872,393001673.68212736,2480097538.2075453,9.640909970404955,6.7,64.78235796492241,109167.13157836872,393001673.68212736,2480097538.2075453,9.640909970404955,6.7,64.78235796492241,129.56471592984482,0.0,0.5869120001513256,6.7,6.7,6.7
 2006-08-08T12:00:00,197885.32032013053,712387153.1524699,4953150270.485925,9.725993507584189,4.106118576778917,58.411040425863895,41361.31589076752,148900737.20676306,439604477.5597198,9.725993507584189,9.227214756554464,58.411040425863895,0.0,116332.32374442372,418796365.4799254,2707818973.022305,9.910272458866796,6.7,64.78235796492241,116332.32374442372,418796365.4799254,2707818973.022305,9.910272458866796,6.7,64.78235796492241,129.56471592984482,0.0,0.5863957370526897,6.7,6.7,6.7
 2006-08-08T13:00:00,197134.65654276533,709684763.5539552,4953150270.485925,9.835714943111608,4.215634043510375,58.411040425863895,59417.34378160132,213902437.6137648,632809123.2335082,9.835714943111608,9.117699289823005,58.411040425863895,0.0,118956.33038410888,428242789.38279206,2805219666.209346,10.025450744819087,6.7,64.78235796492241,118956.33038410888,428242789.38279206,2805219666.209346,10.025450744819087,6.7,64.78235796492241,129.56471592984482,0.0,0.5858794739540537,6.7,6.7,6.7
 2006-08-08T14:00:00,197100.46485879688,709561673.4916687,4953150270.485925,9.878467284160813,4.258306127369143,58.411040425863895,66519.69542890783,239470903.54406825,708086265.4773117,9.878467284160813,9.075027205964236,58.411040425863895,0.0,120106.697283719,432384110.2213884,2843129513.4055204,10.07027430066801,6.7,64.78235796492241,120106.697283719,432384110.2213884,2843129513.4055204,10.07027430066801,6.7,64.78235796492241,129.56471592984482,0.0,0.5853632108554178,6.7,6.7,6.7
 2006-08-08T15:00:00,198169.85178187303,713411466.4147428,4953150270.485925,9.864842802237542,4.244707216242045,58.411040425863895,64547.3662443411,232370518.479628,684096250.9530003,9.864842802237542,9.088626117091335,58.411040425863895,0.0,120242.69095074432,432873687.42267954,2831018152.897232,10.055953569238808,6.7,64.78235796492241,120242.69095074432,432873687.42267954,2831018152.897232,10.055953569238808,6.7,64.78235796492241,129.56471592984482,0.0,0.5848469477567818,6.7,6.7,6.7
 2006-08-08T16:00:00,161098.59512122415,579954942.4364071,4035487164.688677,8.955437797649319,4.37789553568406,58.411040425863895,0.0,0.0,0.0,8.955437797649319,8.955437797649319,0.0,0.0,95503.57504167942,343812870.1500459,2024621484.773522,9.10176687076027,6.7,64.78235796492241,95503.57504167942,343812870.1500459,2024621484.773522,9.10176687076027,6.7,64.78235796492241,129.56471592984482,0.0,0.5843306846581459,6.7,6.7,6.7
 2006-08-08T17:00:00,142831.4208077248,514193114.90780926,3526967688.778091,8.666841580345565,4.666491752987817,58.411040425863895,0.0,0.0,0.0,8.666841580345565,8.666841580345565,0.0,0.0,88283.9810366542,317822331.73195505,1769094174.5413923,8.799109312685038,6.7,64.78235796492241,88283.9810366542,317822331.73195505,1769094174.5413923,8.799109312685038,6.7,64.78235796492241,129.56471592984482,0.0,0.5838144215595099,6.7,6.7,6.7
 2006-08-08T18:00:00,136602.1316196414,491767673.8307092,3281160542.16847,8.527334283501439,4.80599904983194,58.411040425863895,0.0,0.0,0.0,8.527334283501439,8.527334283501439,0.0,0.0,86024.8689334434,309689528.1603963,1645554938.90566,8.6527999087957,6.7,64.78235796492241,86024.8689334434,309689528.1603963,1645554938.90566,8.6527999087957,6.7,64.78235796492241,129.56471592984482,0.0,0.583298158460874,6.7,6.7,6.7
 2006-08-08T19:00:00,135731.73949649575,488634262.1873847,3228762700.9449234,8.49760255860612,4.835730774727261,58.411040425863895,0.0,0.0,0.0,8.49760255860612,8.49760255860612,0.0,0.0,85734.70420959033,308644935.1545252,1619217976.7851992,8.621592002239131,6.7,64.78235796492241,85734.70420959033,308644935.1545252,1619217976.7851992,8.621592002239131,6.7,64.78235796492241,129.56471592984482,0.0,0.582781895362238,6.7,6.7,6.7
 2006-08-08T20:00:00,129978.46874545992,467922487.4836556,3084081238.565446,8.415510296837807,4.917823036495574,58.411040425863895,0.0,0.0,0.0,8.415510296837807,8.415510296837807,0.0,0.0,83358.17351166204,300089424.6419834,1546577084.7690885,8.535507885850885,6.7,64.78235796492241,83358.17351166204,300089424.6419834,1546577084.7690885,8.535507885850885,6.7,64.78235796492241,129.56471592984482,0.0,0.5822656322636021,6.7,6.7,6.7
 2006-08-08T21:00:00,76896.17924281137,276826245.2741209,1564728150.3481102,9.193297725643164,7.418944107960949,46.24207367047558,783.5434130058538,2820756.286821074,8396560.180005368,9.193297725643164,9.1837710026182,1.216896675538831,0.0,61131.19941870878,220072317.9073516,791769707.8578857,7.639968556944506,6.700000000000002,64.78235796492241,61131.19941870878,220072317.9073516,791769707.8578857,7.639968556944506,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5817493691649661,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-08T22:00:00,62502.8607009043,225010298.52325544,1252983822.9522648,9.988360664024576,8.567627157943113,38.940693617242594,0.0,0.0,0.0,9.988360664024576,9.988360664024576,0.0,0.0,53301.18748807525,191884274.9570709,632703562.5381116,7.451280443124261,6.7,64.78235796492241,53301.18748807525,191884274.9570709,632703562.5381116,7.451280443124261,6.7,64.78235796492241,129.56471592984482,0.0,0.5812331060663303,6.7,6.7,6.7
 2006-08-08T23:00:00,77298.3976008289,278274231.36298406,1540355277.038762,8.846447016255757,7.099890889221952,48.675867021553245,0.0,0.0,0.0,8.846447016255757,8.846447016255757,0.0,0.0,66003.45401247307,237612434.44490305,774535743.1865206,7.6197186450550705,6.700000000000002,64.78235796492241,66003.45401247307,237612434.44490305,774535743.1865206,7.6197186450550705,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5807168429676942,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T00:00:00,59664.23732580041,214791254.37288147,1168786188.516739,9.945384520115208,8.62018358008685,38.940693617242594,0.0,0.0,0.0,9.945384520115208,9.945384520115208,0.0,0.0,52593.00150149339,189334805.4053762,590438852.156662,7.401175084294029,6.7,64.78235796492241,52593.00150149339,189334805.4053762,590438852.156662,7.401175084294029,6.7,64.78235796492241,129.56471592984482,0.0,0.5802005798690584,6.7,6.7,6.7
 2006-08-09T01:00:00,67190.97961429053,241887526.6114459,1323593431.758443,8.7250073321205,7.22412077772539,48.675867021553245,0.0,0.0,0.0,8.7250073321205,8.7250073321205,0.0,0.0,51020.3645443095,183673312.35951412,666193637.6462966,7.49092936693003,6.7,64.78235796492241,51020.3645443095,183673312.35951412,666193637.6462966,7.49092936693003,6.7,64.78235796492241,129.56471592984482,0.0,0.5796843167704225,6.7,6.7,6.7
 2006-08-09T02:00:00,53950.40035242823,194221441.26874155,1062505272.3557965,9.882401966478506,8.677642382014122,38.9406936172426,0.0,0.0,0.0,9.882401966478506,9.882401966478506,0.0,0.0,44577.49588757061,160478985.19525412,537340779.1835146,7.338038842218707,6.700000000000003,64.78235796492241,44577.49588757061,160478985.19525412,537340779.1835146,7.338038842218707,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5791680536717867,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-09T03:00:00,59798.34470938749,215274040.953795,1004839894.8514192,7.236294033596959,6.097039299736422,58.411040425863895,0.0,0.0,0.0,7.236294033596959,7.236294033596959,0.0,0.0,45045.80573505048,162164900.64618173,504256636.35158193,7.298902468302124,6.7,64.78235796492241,45045.80573505048,162164900.64618173,504256636.35158193,7.298902468302124,6.7,64.78235796492241,129.56471592984482,0.0,0.5786517905731506,6.7,6.7,6.7
 2006-08-09T04:00:00,67620.07857502847,243432282.8701024,1199521384.7817926,7.346671885611975,5.98666144772141,58.41104042586391,0.0,0.0,0.0,7.346671885611975,7.346671885611975,0.0,0.0,52434.63455878928,188764684.4116413,601720249.7686225,7.4146180113947295,6.700000000000002,64.78235796492241,52434.63455878928,188764684.4116413,601720249.7686225,7.4146180113947295,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5781355274745148,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T05:00:00,87289.60802940931,314242588.90587354,1735758665.4845283,7.650687211325212,5.682646122008169,58.411040425863895,0.0,0.0,0.0,7.650687211325212,7.650687211325212,0.0,0.0,77359.59755386268,278494551.1939056,870201809.3098594,7.733411788068731,6.7,64.78235796492241,77359.59755386268,278494551.1939056,870201809.3098594,7.733411788068731,6.7,64.78235796492241,129.56471592984482,0.0,0.5776192643758785,6.7,6.7,6.7
 2006-08-09T06:00:00,121137.1096161164,436093594.6180189,2899516316.4613333,8.310794177686265,5.022539155647114,58.411040425863895,0.0,0.0,0.0,8.310794177686265,8.310794177686265,0.0,0.0,79530.04777530428,286308171.9910954,1453888041.2966237,8.42565008559547,6.7,64.78235796492241,79530.04777530428,286308171.9910954,1453888041.2966237,8.42565008559547,6.7,64.78235796492241,129.56471592984482,0.0,0.5771030012772426,6.7,6.7,6.7
 2006-08-09T07:00:00,152793.05931576015,550055013.5367366,3810575302.910266,8.827781915695562,4.505551417637817,58.411040425863895,0.0,0.0,0.0,8.827781915695562,8.827781915695562,0.0,0.0,92250.22459821151,332100808.5535615,1911701890.4228127,8.968053985806025,6.7,64.78235796492241,92250.22459821151,332100808.5535615,1911701890.4228127,8.968053985806025,6.7,64.78235796492241,129.56471592984482,0.0,0.5765867381786066,6.7,6.7,6.7
 2006-08-09T08:00:00,187515.35103087532,675055263.7111512,4711699095.650539,9.344781633278371,3.999530276261171,58.411040425863895,905.7435183278012,3260676.665980085,9676811.960965067,9.344781633278371,9.33380305707221,9.735173404310649,0.0,105870.95484597828,381135437.4455218,2369693267.016092,9.5102641868107,6.7,64.78235796492241,105870.95484597828,381135437.4455218,2369693267.016092,9.5102641868107,6.7,64.78235796492241,129.56471592984482,0.0,0.5760704750799707,6.7,6.7,6.7
 2006-08-09T09:00:00,197194.3912539841,709899808.5143428,4953150270.485925,9.648088241433395,4.028359541066087,58.411040425863895,28337.024268220743,102013287.36559466,302414520.9169557,9.648088241433395,9.304973792267292,58.411040425863895,0.0,113933.59413149924,410160938.87339735,2638699198.7950315,9.82852345687931,6.7,64.78235796492241,113933.59413149924,410160938.87339735,2638699198.7950315,9.82852345687931,6.7,64.78235796492241,129.56471592984482,0.0,0.5755542119813347,6.7,6.7,6.7
 2006-08-09T10:00:00,195876.12156189373,705154037.6228174,4953150270.485925,9.721723289739831,4.101856380111331,58.411040425863895,40295.82812190279,145064981.23885006,432085615.97789246,9.721723289739831,9.23147695322205,58.411040425863895,0.0,115299.06291909928,415076626.50875735,2704036444.061176,9.905800194469233,6.7,64.78235796492241,115299.06291909928,415076626.50875735,2704036444.061176,9.905800194469233,6.7,64.78235796492241,129.56471592984482,0.0,0.5750379488826988,6.7,6.7,6.7
 2006-08-09T11:00:00,196518.54091271863,707466747.2857871,4953150270.485925,9.513338781678884,3.8938630054237,58.411040425863895,6087.916194310202,21916498.299516726,65109118.44828143,9.513338781678884,9.43947032790968,58.411040425863895,0.0,110083.21433007916,396299571.58828497,2519170512.069943,9.68713538231218,6.7,64.78235796492241,110083.21433007916,396299571.58828497,2519170512.069943,9.68713538231218,6.7,64.78235796492241,129.56471592984482,0.0,0.5745216857840628,6.7,6.7,6.7
 2006-08-09T12:00:00,196896.74289887087,708828274.4359353,4953150270.485925,9.829998122932006,4.209927944063312,58.411040425863895,58407.007153840816,210265225.7538269,622742881.1962072,9.829998122932006,9.123405389270069,58.411040425863895,0.0,118688.07940176853,427277085.8463667,2800130469.6509304,10.019433221022473,6.7,64.78235796492241,118688.07940176853,427277085.8463667,2800130469.6509304,10.019433221022473,6.7,64.78235796492241,129.56471592984482,0.0,0.5740054226854269,6.7,6.7,6.7
 2006-08-09T13:00:00,196998.48711146545,709194553.6012757,4953150270.485925,9.95805571666944,4.337746083239532,58.411040425863895,74161.60657886979,266981783.6839312,848217310.446769,9.95805571666944,8.995587250093848,58.411040425863895,0.0,122248.3024036392,440093888.6531011,2913826212.029483,10.15385372884148,6.7,64.78235796492241,122248.3024036392,440093888.6531011,2913826212.029483,10.15385372884148,6.7,64.78235796492241,129.56471592984482,0.0,0.5734891595867909,6.7,6.7,6.7
 2006-08-09T14:00:00,195879.87014358013,705167532.5168885,4953150270.485925,9.970071065653778,4.349738377982399,58.411040425863895,75506.50529853864,271823419.0747391,869372235.2810428,9.970071065653778,8.98359495535098,58.411040425863895,0.0,122023.24511946068,439283682.4300584,2924482829.2991514,10.16645252811555,6.7,64.78235796492241,122023.24511946068,439283682.4300584,2924482829.2991514,10.16645252811555,6.7,64.78235796492241,129.56471592984482,0.0,0.572972896488155,6.7,6.7,6.7
 2006-08-09T15:00:00,194811.88190891253,701322774.8720851,4953150270.485925,9.898108466096833,4.2779104245048725,58.411040425863895,69087.26972607744,248714171.0138788,742669182.1605325,9.898108466096833,9.055422908828508,58.411040425863895,0.0,119531.85915037549,430314692.94135165,2860597063.0834064,10.09092630059074,6.7,64.78235796492241,119531.85915037549,430314692.94135165,2860597063.0834064,10.09092630059074,6.7,64.78235796492241,129.56471592984482,0.0,0.572456633389519,6.7,6.7,6.7
 2006-08-09T16:00:00,175958.93933688683,633452181.6127926,4416848402.742502,9.171895534434585,4.161437798898797,58.411040425863895,0.0,0.0,0.0,9.171895534434585,9.171895534434585,0.0,0.0,101330.08831572755,364788317.9366192,2216427389.4328465,9.328882080319405,6.7,64.78235796492241,101330.08831572755,364788317.9366192,2216427389.4328465,9.328882080319405,6.7,64.78235796492241,129.56471592984482,0.0,0.5719403702908831,6.7,6.7,6.7
 2006-08-09T17:00:00,151626.5022553232,545855408.1191635,3726230860.733199,8.779903118592197,4.553430214741183,58.411040425863895,0.0,0.0,0.0,8.779903118592197,8.779903118592197,0.0,0.0,91948.37431101593,331014147.5196573,1869149709.05088,8.917682527185795,6.7,64.78235796492241,91948.37431101593,331014147.5196573,1869149709.05088,8.917682527185795,6.7,64.78235796492241,129.56471592984482,0.0,0.5714241071922471,6.7,6.7,6.7
 2006-08-09T18:00:00,134791.91024820958,485250876.8935545,3262305128.840384,8.516636595118886,4.816696738214493,58.411040425863895,0.0,0.0,0.0,8.516636595118886,8.516636595118886,0.0,0.0,85210.8370488597,306759013.37589496,1636092876.1030076,8.641584562783622,6.7,64.78235796492241,85210.8370488597,306759013.37589496,1636092876.1030076,8.641584562783622,6.7,64.78235796492241,129.56471592984482,0.0,0.5709078440936114,6.7,6.7,6.7
 2006-08-09T19:00:00,125833.17245221153,452999420.82796144,2998642017.93927,8.367033831154087,4.966299502179293,58.411040425863895,0.0,0.0,0.0,8.367033831154087,8.367033831154087,0.0,0.0,81575.85618495302,293673082.26583093,1503666653.045362,8.484651859567462,6.7,64.78235796492241,81575.85618495302,293673082.26583093,1503666653.045362,8.484651859567462,6.7,64.78235796492241,129.56471592984482,0.0,0.5703915809949754,6.7,6.7,6.7
 2006-08-09T20:00:00,120931.49906542862,435353396.6355431,2858064332.8937683,8.287276869992828,5.046056463340553,58.411040425863895,0.0,0.0,0.0,8.287276869992828,8.287276869992828,0.0,0.0,79563.88234627456,286429976.4465884,1433121850.0393655,8.40103434876859,6.7,64.78235796492241,79563.88234627456,286429976.4465884,1433121850.0393655,8.40103434876859,6.7,64.78235796492241,129.56471592984482,0.0,0.5698753178963395,6.7,6.7,6.7
 2006-08-09T21:00:00,77016.87751347282,277260759.0485022,1592276598.9477868,9.079657168787069,7.274018673644843,47.4589703460144,3520.383028754682,12673378.90351687,67303203.46409923,9.079657168787069,9.003276301169768,2.8394255762572698,0.0,62502.28076856568,225008210.7668365,834979441.458819,7.691126997804897,6.699999999999999,64.78235796492238,62502.28076856568,225008210.7668365,834979441.458819,7.691126997804897,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5693590547977033,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-09T22:00:00,62700.12494146868,225720449.7892872,1286940677.653695,10.022778048283689,8.563475433493409,38.9406936172426,2105.662209037199,7580383.952533911,29142643.68616573,10.022778048283689,9.989708914717651,1.6225289007184427,0.0,53413.49087635579,192288567.15488085,664438765.4414899,7.488845802610412,6.700000000000002,64.78235796492241,53413.49087635579,192288567.15488085,664438765.4414899,7.488845802610412,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5688427916990676,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T23:00:00,78832.11023180805,283795596.8345091,1616364794.5780892,8.89374601863795,7.060927840585464,48.67586702155322,552.2737628041708,1988185.5460950152,5995906.44962911,8.89374601863795,8.886943314807493,1.6225289007184411,0.0,66284.25604337231,238623321.7561404,815716559.5844858,7.668514043568027,6.699999999999999,64.78235796492238,66284.25604337231,238623321.7561404,815716559.5844858,7.668514043568027,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5683265286004314,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-10T00:00:00,60877.805697446245,219160100.51080644,1229841603.8934577,9.979742864745136,8.585286117182688,38.9406936172426,0.0,0.0,0.0,9.979742864745136,9.979742864745136,0.0,0.0,52447.23573339811,188810048.6402332,621044419.0098332,7.43748270834288,6.700000000000002,64.78235796492241,52447.23573339811,188810048.6402332,621044419.0098332,7.43748270834288,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5678102655017957,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T01:00:00,75079.20501313447,270285138.04728407,1504046731.5689075,8.829337211340318,7.123989786899368,48.675867021553245,0.0,0.0,0.0,8.829337211340318,8.829337211340318,0.0,0.0,65079.92050864425,234287713.83111936,756277639.1366434,7.598088970159769,6.700000000000002,64.78235796492241,65079.92050864425,234287713.83111936,756277639.1366434,7.598088970159769,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5672940024031597,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T02:00:00,55910.439913627655,201277583.6890595,1097472206.8723452,9.90643661101366,8.662030086080824,38.9406936172426,0.0,0.0,0.0,9.90643661101366,9.90643661101366,0.0,0.0,45538.62046260733,163939033.66538632,554843659.5667053,7.358823569580475,6.700000000000004,64.78235796492243,45538.62046260733,163939033.66538632,554843659.5667053,7.358823569580475,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.566777739304524,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-10T03:00:00,63983.17307530974,230339423.07111508,1271900336.1439278,8.695211621170637,7.252961145667563,48.675867021553245,0.0,0.0,0.0,8.695211621170637,8.695211621170637,0.0,0.0,49481.33165958555,178132793.97450796,640265845.1792336,7.460171149586611,6.7,64.78235796492241,49481.33165958555,178132793.97450796,640265845.1792336,7.460171149586611,6.7,64.78235796492241,129.56471592984482,0.0,0.566261476205888,6.7,6.7,6.7
 2006-08-10T04:00:00,53209.52842100728,191554302.3156261,1042240156.4523916,9.869092994026415,8.68732460484407,38.9406936172426,0.0,0.0,0.0,9.869092994026415,9.869092994026415,0.0,0.0,44415.06197910875,159894223.1247915,527165110.6211831,7.325972822378397,6.700000000000003,64.78235796492241,44415.06197910875,159894223.1247915,527165110.6211831,7.325972822378397,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5657452131072521,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-10T05:00:00,86683.40369682274,312060253.30856186,1690597461.3840842,7.625076769986767,5.708256563346613,58.411040425863895,0.0,0.0,0.0,7.625076769986767,7.625076769986767,0.0,0.0,77614.86839834978,279413526.23405915,847565556.8208065,7.706550641953457,6.7,64.78235796492241,77614.86839834978,279413526.23405915,847565556.8208065,7.706550641953457,6.7,64.78235796492241,129.56471592984482,0.0,0.565228950008616,6.7,6.7,6.7
 2006-08-10T06:00:00,121220.49579237535,436393784.8525512,2875488481.2898493,8.297162154093222,5.036171179240157,58.411040425863895,0.0,0.0,0.0,8.297162154093222,8.297162154093222,0.0,0.0,79652.6592578143,286749573.32813144,1441825995.3323169,8.411352294856025,6.7,64.78235796492241,79652.6592578143,286749573.32813144,1441825995.3323169,8.411352294856025,6.7,64.78235796492241,129.56471592984482,0.0,0.56471268690998,6.7,6.7,6.7
 2006-08-10T07:00:00,160978.24150755905,579521669.4272126,4031994613.236887,8.953454005096901,4.37987932823648,58.411040425863895,0.0,0.0,0.0,8.953454005096901,8.953454005096901,0.0,0.0,95464.86659285484,343673519.7342774,2023018873.193372,9.099872910938045,6.7,64.78235796492241,95464.86659285484,343673519.7342774,2023018873.193372,9.099872910938045,6.7,64.78235796492241,129.56471592984482,0.0,0.564196423811344,6.7,6.7,6.7
 2006-08-10T08:00:00,190969.0026054484,687488409.3796141,4811727483.35062,9.412197466895837,3.953348647603839,58.411040425863895,2653.9267502854013,9554136.301027443,28392948.2256596,9.412197466895837,9.37998468572954,19.470346808621297,0.0,107440.50535835414,386785819.2900749,2429454745.649137,9.580982954402335,6.7,64.78235796492241,107440.50535835414,386785819.2900749,2429454745.649137,9.580982954402335,6.7,64.78235796492241,129.56471592984482,0.0,0.5636801607127081,6.7,6.7,6.7
 2006-08-10T09:00:00,197945.1167654912,712602420.3557683,4953150270.485925,9.71465503493233,4.094801385389254,58.411040425863895,39516.85336592573,142260672.11733264,419635700.7094438,9.71465503493233,9.238531947944129,58.411040425863895,0.0,116064.37120982418,417831736.3553671,2697772068.881339,9.898387103328234,6.7,64.78235796492241,116064.37120982418,417831736.3553671,2697772068.881339,9.898387103328234,6.7,64.78235796492241,129.56471592984482,0.0,0.5631638976140722,6.7,6.7,6.7
 2006-08-10T10:00:00,198785.6180187869,715628224.8676327,4953150270.485925,9.891000884287283,4.2708161889153615,58.411040425863895,69106.89088617385,248784807.19022584,730154421.9253721,9.891000884287283,9.062517144418017,58.411040425863895,0.0,121256.5394975564,436523542.1912031,2854221085.0756083,10.08338763937946,6.7,64.78235796492241,121256.5394975564,436523542.1912031,2854221085.0756083,10.08338763937946,6.7,64.78235796492241,129.56471592984482,0.0,0.5626476345154362,6.7,6.7,6.7
 2006-08-10T11:00:00,198177.53835975708,713439138.0951254,4953150270.485925,9.565970363958664,3.946395795263306,58.411040425863895,14838.4740450121,53418506.56204357,157800997.3425984,9.565970363958664,9.386937538070072,58.411040425863895,0.0,112175.63458382372,403832284.50176543,2565848292.927582,9.74235422304818,6.7,64.78235796492241,112175.63458382372,403832284.50176543,2565848292.927582,9.74235422304818,6.7,64.78235796492241,129.56471592984482,0.0,0.5621313714168003,6.7,6.7,6.7
 2006-08-10T12:00:00,196958.8951759302,709052022.6333487,4953150270.485925,9.843877851341018,4.223781615977592,58.411040425863895,60730.3342570819,218629203.32549483,647182302.5425663,9.843877851341018,9.109551717355789,58.411040425863895,0.0,119095.6866855028,428744472.0678101,2812452234.105057,10.034002641924568,6.7,64.78235796492241,119095.6866855028,428744472.0678101,2812452234.105057,10.034002641924568,6.7,64.78235796492241,129.56471592984482,0.0,0.5616151083181643,6.7,6.7,6.7
 2006-08-10T13:00:00,196333.10386826552,706799173.9257559,4953150270.485925,9.83472031299395,4.214641281937384,58.411040425863895,59051.28718698628,212584633.87315065,631057786.0342321,9.83472031299395,9.118692051395994,58.411040425863895,0.0,118550.6174961634,426782222.9861884,2804327073.9346147,10.024395433773435,6.7,64.78235796492241,118550.6174961634,426782222.9861884,2804327073.9346147,10.024395433773435,6.7,64.78235796492241,129.56471592984482,0.0,0.5610988452195284,6.7,6.7,6.7
 2006-08-10T14:00:00,197029.97402610048,709307906.4939616,4953150270.485925,9.807212151393731,4.187184757721592,58.411040425863895,54672.98618732247,196822750.27436087,582620685.2054454,9.807212151393731,9.146148575611788,58.411040425863895,0.0,118135.09014016378,425286324.5045896,2779879862.2569294,9.995487595051085,6.7,64.78235796492241,118135.09014016378,425286324.5045896,2779879862.2569294,9.995487595051085,6.7,64.78235796492241,129.56471592984482,0.0,0.5605825821208924,6.7,6.7,6.7
 2006-08-10T15:00:00,199283.8971525646,717422029.7492325,4953150270.485925,10.00812732249608,4.387733351002511,58.411040425863895,75487.25025530455,271754100.91909635,936382400.8203586,10.00812732249608,8.945599982330869,58.411040425863895,0.0,124781.63812500228,449213897.2500083,2958207286.015796,10.206313988671182,6.7,64.78235796492241,124781.63812500228,449213897.2500083,2958207286.015796,10.206313988671182,6.7,64.78235796492241,129.56471592984482,0.0,0.5600663190222565,6.7,6.7,6.7
 2006-08-10T16:00:00,190057.15832139805,684205769.9570329,4722613817.551986,9.349366438387992,3.991726593361992,58.411040425863895,647.9243100101606,2332527.516036578,6839628.695998108,9.349366438387992,9.341606739971388,9.735173404310649,0.0,106881.49730014258,384773390.28051335,2373772998.773649,9.51509479176851,6.7,64.78235796492241,106881.49730014258,384773390.28051335,2373772998.773649,9.51509479176851,6.7,64.78235796492241,129.56471592984482,0.0,0.5595500559236205,6.7,6.7,6.7
 2006-08-10T17:00:00,154181.8538554573,555054673.8796463,3790274462.007301,8.81624986498389,4.51708346834949,58.411040425863895,0.0,0.0,0.0,8.81624986498389,8.81624986498389,0.0,0.0,92966.40553984446,334679059.94344,1901346362.155121,8.955816143275504,6.7,64.78235796492241,92966.40553984446,334679059.94344,1901346362.155121,8.955816143275504,6.7,64.78235796492241,129.56471592984482,0.0,0.5590337928249846,6.7,6.7,6.7
 2006-08-10T18:00:00,144287.0526353489,519433389.4872561,3509182101.1867056,8.656726082042168,4.676607251291213,58.411040425863895,0.0,0.0,0.0,8.656726082042168,8.656726082042168,0.0,0.0,89077.45556158129,320678840.02169263,1760109473.89922,8.788522942148925,6.7,64.78235796492241,89077.45556158129,320678840.02169263,1760109473.89922,8.788522942148925,6.7,64.78235796492241,129.56471592984482,0.0,0.5585175297263486,6.7,6.7,6.7
 2006-08-10T19:00:00,132814.35359816157,478131672.9533818,3176691374.3990054,8.468057438439056,4.865275894894324,58.411040425863895,0.0,0.0,0.0,8.468057438439056,8.468057438439056,0.0,0.0,84483.4009700695,304140243.4922502,1593068722.079581,8.59060309406395,6.7,64.78235796492241,84483.4009700695,304140243.4922502,1593068722.079581,8.59060309406395,6.7,64.78235796492241,129.56471592984482,0.0,0.5580012666277127,6.7,6.7,6.7
 2006-08-10T20:00:00,129129.22857964125,464865222.8867085,3070625588.053152,8.407875445290527,4.925457888042852,58.411040425863895,0.0,0.0,0.0,8.407875445290527,8.407875445290527,0.0,0.0,82988.66488125239,298759193.57250863,1539821926.2304635,8.527502929349874,6.7,64.78235796492241,82988.66488125239,298759193.57250863,1539821926.2304635,8.527502929349874,6.7,64.78235796492241,129.56471592984482,0.0,0.5574850035290767,6.7,6.7,6.7
 2006-08-10T21:00:00,79719.94697459384,286991809.1085379,1675841545.8438218,9.139962146155751,7.239530850735974,47.4589703460144,4467.733166882522,16083839.400777094,86836314.06473267,9.139962146155751,9.041406916641089,2.8394255762572698,0.0,64204.37903573091,231135764.52863136,886708660.6292304,7.752461183402359,6.699999999999999,64.78235796492238,64204.37903573091,231135764.52863136,886708660.6292304,7.752461183402359,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5569687404304405,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-10T22:00:00,65325.19095241984,235170687.42871132,1389539182.082489,10.092467629777229,8.516781703303785,38.9406936172426,2181.966523671117,7855079.485216015,40897389.4186748,10.092467629777229,10.046056798540569,1.6225289007184427,0.0,53625.93947025584,193053382.092921,721798992.9902842,7.556873156966115,6.700000000000002,64.78235796492241,53625.93947025584,193053382.092921,721798992.9902842,7.556873156966115,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5564524773318049,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T23:00:00,79812.70478669171,287325737.23209023,1688958400.898825,8.93527545052874,7.020123237556379,48.67586702155322,295.0741517722477,1062266.9463800918,3228822.9431657586,8.93527545052874,8.931612232727781,1.6225289007184411,0.0,65762.28831588902,236744237.9372005,850706046.5103134,7.710035678659461,6.699999999999999,64.78235796492238,65762.28831588902,236744237.9372005,850706046.5103134,7.710035678659461,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5559362142331686,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-11T00:00:00,61314.50922812352,220732233.22124463,1275580559.0395842,10.009994143185462,8.563657918612408,38.940693617242594,0.0,0.0,0.0,10.009994143185462,10.009994143185462,0.0,0.0,52025.25361468382,187290913.01286173,643972595.5945692,7.464686007063921,6.7,64.78235796492241,52025.25361468382,187290913.01286173,643972595.5945692,7.464686007063921,6.7,64.78235796492241,129.56471592984482,0.0,0.5554199511345329,6.7,6.7,6.7
 2006-08-11T01:00:00,73286.02379187278,263829685.650742,1505451849.3322086,8.829563837056659,7.122515011644623,48.675867021553245,0.0,0.0,0.0,8.829563837056659,8.829563837056659,0.0,0.0,58221.204249607086,209596335.2985856,757163137.4758792,7.599002291368507,6.700000000000002,64.78235796492241,58221.204249607086,209596335.2985856,757163137.4758792,7.599002291368507,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5549036880358971,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T02:00:00,56681.49091217966,204053367.2838468,1174865981.729112,9.953772454621918,8.621546067953298,38.9406936172426,0.0,0.0,0.0,9.953772454621918,9.953772454621918,0.0,0.0,44588.11368950244,160517209.2822087,593697547.9778535,7.404876325686252,6.700000000000003,64.78235796492241,44588.11368950244,160517209.2822087,593697547.9778535,7.404876325686252,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5543874249372612,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-11T03:00:00,64266.611926164456,231359802.93419203,1297582268.4060962,8.712823572386908,7.241440361063258,48.675867021553245,0.0,0.0,0.0,8.712823572386908,8.712823572386908,0.0,0.0,47373.5624330502,170544824.75898072,653144561.2538733,7.475447384708789,6.7,64.78235796492241,47373.5624330502,170544824.75898072,653144561.2538733,7.475447384708789,6.7,64.78235796492241,129.56471592984482,0.0,0.5538711618386252,6.7,6.7,6.7
 2006-08-11T04:00:00,28857.71753576408,103887783.12875068,569306153.4038757,12.230581017340844,11.585091976910473,19.47034680862129,0.0,0.0,0.0,12.230581017340844,12.230581017340844,0.0,0.0,25952.863386525223,93430308.1914908,294359286.2217544,7.049579483874436,6.700000000000002,64.78235796492241,25952.863386525223,93430308.1914908,294359286.2217544,7.049579483874436,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5533548987399892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T05:00:00,96955.96399509656,349041470.38234764,2078936247.4615128,7.856387731594077,5.499030292596031,58.411040425863895,1259.1145527109186,4532812.389759307,19462072.178610086,7.856387731594077,7.834303040737351,0.9735173404310647,0.0,78400.63114188344,282242272.1107804,1052117105.6013614,7.949147900018108,6.7,64.78235796492241,78400.63114188344,282242272.1107804,1052117105.6013614,7.949147900018108,6.7,64.78235796492241,129.56471592984482,0.0,0.5528386356413532,6.7,6.7,6.7
 2006-08-11T06:00:00,154763.1808796849,557147451.1668657,3948250207.9161305,8.905907843656001,4.42742548967738,58.411040425863895,0.0,0.0,0.0,8.905907843656001,8.905907843656001,0.0,0.0,92867.68945962982,334323682.0546673,1980668841.9453447,9.049761020631106,6.7,64.78235796492241,92867.68945962982,334323682.0546673,1980668841.9453447,9.049761020631106,6.7,64.78235796492241,129.56471592984482,0.0,0.5523223725427172,6.7,6.7,6.7
 2006-08-11T07:00:00,188944.6660974497,680200797.9508191,4871373103.695061,9.524281488910844,3.997549608847197,58.411040425863895,15237.46112580949,54854860.05291416,166139641.11097726,9.524281488910844,9.335783724486184,43.80828031939792,0.0,108434.05837097712,390362610.13551766,2528823654.502271,9.698528389037511,6.7,64.78235796492241,108434.05837097712,390362610.13551766,2528823654.502271,9.698528389037511,6.7,64.78235796492241,129.56471592984482,0.0,0.5518061094440813,6.7,6.7,6.7
 2006-08-11T08:00:00,193809.1411570776,697712908.1654791,4953150270.485925,9.932922177766327,4.312663983929332,58.411040425863895,67600.36445050294,243361312.0218106,803964570.8110673,9.932922177766327,9.020669349404049,58.411040425863895,0.0,119996.3546681824,431986876.80545664,2891259782.501138,10.127167635418065,6.7,64.78235796492241,119996.3546681824,431986876.80545664,2891259782.501138,10.127167635418065,6.7,64.78235796492241,129.56471592984482,0.0,0.5512898463454453,6.7,6.7,6.7
 2006-08-11T09:00:00,191882.7920349117,690778051.3256822,4859207629.8144455,9.536375060303508,4.023437924533198,58.411040425863895,12910.31983620576,46477151.410340734,199584594.7204588,9.536375060303508,9.309895408800182,19.470346808621297,0.0,110362.2388794118,397304059.9658825,2539709227.24418,9.71136786316031,6.7,64.78235796492241,110362.2388794118,397304059.9658825,2539709227.24418,9.71136786316031,6.7,64.78235796492241,129.56471592984482,0.0,0.5507735832468094,6.7,6.7,6.7
 2006-08-11T10:00:00,196846.9129128541,708648886.486275,4953150270.485925,9.582968554673938,3.963362093637957,58.411040425863895,17568.12370752796,63245245.34710066,187735526.8380834,9.582968554673938,9.369971239695424,58.411040425863895,0.0,112056.2704876167,403402573.75542,2580919434.7439485,9.760180437478416,6.7,64.78235796492241,112056.2704876167,403402573.75542,2580919434.7439485,9.760180437478416,6.7,64.78235796492241,129.56471592984482,0.0,0.5502573201481734,6.7,6.7,6.7
 2006-08-11T11:00:00,194461.28059050976,700060610.1258352,4883305750.606232,9.43671348520688,3.896619848126498,58.411040425863895,0.0,0.0,0.0,9.43671348520688,9.43671348520688,0.0,0.0,108373.02923541205,390142905.2474834,2451216494.9723263,9.606739659306616,6.7,64.78235796492241,108373.02923541205,390142905.2474834,2451216494.9723263,9.606739659306616,6.7,64.78235796492241,129.56471592984482,0.0,0.5497410570495375,6.7,6.7,6.7
 2006-08-11T12:00:00,196978.76070799973,709123538.5487992,4953150270.485925,9.73842052514631,4.118522267004097,58.411040425863895,43252.93944155728,155710581.9896062,461487400.2097459,9.73842052514631,9.214811066329284,58.411040425863895,0.0,116253.75580154949,418513520.88557816,2718862578.917202,9.923332729923404,6.7,64.78235796492241,116253.75580154949,418513520.88557816,2718862578.917202,9.923332729923404,6.7,64.78235796492241,129.56471592984482,0.0,0.5492247939509015,6.7,6.7,6.7
 2006-08-11T13:00:00,197200.041542156,709920149.5517615,4953150270.485925,9.914514911528483,4.2942860714145645,58.411040425863895,71041.42093232974,255749115.35638708,771554967.0617812,9.914514911528483,9.039047261918816,58.411040425863895,0.0,121146.22567742394,436126412.4387263,2875130132.9486084,10.108106480668503,6.7,64.78235796492241,121146.22567742394,436126412.4387263,2875130132.9486084,10.108106480668503,6.7,64.78235796492241,129.56471592984482,0.0,0.5487085308522656,6.7,6.7,6.7
 2006-08-11T14:00:00,196874.67765689176,708748839.5648103,4953150270.485925,9.96323682458051,4.342916510355077,58.411040425863895,76149.7511347162,274139104.08497834,857339673.5640897,9.96323682458051,8.990416822978302,58.411040425863895,0.0,122323.41947246178,440364310.1008624,2918393788.2515,10.159255096528655,6.7,64.78235796492241,122323.41947246178,440364310.1008624,2918393788.2515,10.159255096528655,6.7,64.78235796492241,129.56471592984482,0.0,0.5481922677536296,6.7,6.7,6.7
 2006-08-11T15:00:00,196321.0355049402,706755727.8177847,4953150270.485925,9.924757545777052,4.304509479128623,58.411040425863895,72190.92244252023,259887320.7930728,789589489.4157292,9.924757545777052,9.028823854204758,58.411040425863895,0.0,120997.40543848704,435590659.5785534,2884233686.6434555,10.118869714215553,6.7,64.78235796492241,120997.40543848704,435590659.5785534,2884233686.6434555,10.118869714215553,6.7,64.78235796492241,129.56471592984482,0.0,0.5476760046549937,6.7,6.7,6.7
 2006-08-11T16:00:00,171913.19235767965,618887492.4876466,4308956594.709869,9.16427929427057,4.276191879035908,58.411040425863895,8774.060581973848,31586618.095105853,94425062.67881286,9.16427929427057,9.057141454297472,9.735173404310649,0.0,101154.81003563789,364157316.1282964,2209725684.9322243,9.320876902820624,6.7,64.78235796492241,101154.81003563789,364157316.1282964,2209725684.9322243,9.320876902820624,6.7,64.78235796492241,129.56471592984482,0.0,0.5471597415563577,6.7,6.7,6.7
 2006-08-11T17:00:00,178694.88420785905,643301583.1482928,4521652436.613271,9.310691284273268,4.181014228060934,58.411040425863895,12920.664983786746,46514393.94163229,139589285.53972974,9.310691284273268,9.152319105272444,38.940693617242594,0.0,104232.92372777476,375238525.4199892,2339487436.514536,9.474392578660847,6.7,64.78235796492241,104232.92372777476,375238525.4199892,2339487436.514536,9.474392578660847,6.7,64.78235796492241,129.56471592984482,0.0,0.5466434784577218,6.7,6.7,6.7
 2006-08-11T18:00:00,182681.0418986173,657651750.8350222,4635408393.704437,9.29599148745928,4.0373418458741,58.411040425863895,0.0,0.0,0.0,9.29599148745928,9.29599148745928,0.0,0.0,103744.72406889044,373481006.6480056,2326390152.858049,9.458978538416927,6.7,64.78235796492241,103744.72406889044,373481006.6480056,2326390152.858049,9.458978538416927,6.7,64.78235796492241,129.56471592984482,0.0,0.5461272153590858,6.7,6.7,6.7
 2006-08-11T19:00:00,180738.07542108,650657071.515888,4586806774.237713,9.268379083631045,4.064954249702336,58.411040425863895,0.0,0.0,0.0,9.268379083631045,9.268379083631045,0.0,0.0,103065.47846366512,371035722.4691945,2301828024.8424835,9.429962151024688,6.7,64.78235796492241,103065.47846366512,371035722.4691945,2301828024.8424835,9.429962151024688,6.7,64.78235796492241,129.56471592984482,0.0,0.5456109522604499,6.7,6.7,6.7
 2006-08-11T20:00:00,178321.528939946,641957504.1838056,4522418921.464956,9.231825498006684,4.101507835326694,58.411040425863895,0.0,0.0,0.0,9.231825498006684,9.231825498006684,0.0,0.0,102146.3902438027,367727004.8776897,2269425653.6605687,9.391613995705006,6.7,64.78235796492241,102146.3902438027,367727004.8776897,2269425653.6605687,9.391613995705006,6.7,64.78235796492241,129.56471592984482,0.0,0.5450946891618139,6.7,6.7,6.7
 2006-08-11T21:00:00,78819.57601726372,283750473.6621495,1643671652.746952,9.2569898867667,7.3930607881466,46.24207367047556,3420.221501231916,12312797.404434908,39551748.5878811,9.2569898867667,9.212110892925628,2.8394255762572698,0.0,61499.65403503587,221398754.5261292,847084931.232795,7.705536212953333,6.699999999999999,64.78235796492238,61499.65403503587,221398754.5261292,847084931.232795,7.705536212953333,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5445784260631777,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-11T22:00:00,66211.4874934949,238361354.9765816,1396938081.8769903,10.076470801979193,8.492426698070286,38.9406936172426,677.0750355213261,2437470.127876772,7283295.261502289,10.076470801979193,10.068207408194498,1.6225289007184427,0.0,53436.05840952517,192369810.2742906,708604786.8056393,7.541292416195684,6.700000000000002,64.78235796492241,53436.05840952517,192369810.2742906,708604786.8056393,7.541292416195684,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5440621629645421,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T23:00:00,82659.84699702465,297575449.1892888,1758355750.83491,8.972879884348071,6.979039262834394,48.675867021553245,0.0,0.0,0.0,8.972879884348071,8.972879884348071,0.0,0.0,65857.42588661652,237086733.19181943,883862970.317018,7.749408901263261,6.700000000000002,64.78235796492241,65857.42588661652,237086733.19181943,883862970.317018,7.749408901263261,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5435458998659061,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T00:00:00,65055.89997558477,234201239.9121052,1380917665.8521929,10.0679317634331,8.502117262071986,38.940693617242594,0.0,0.0,0.0,10.0679317634331,10.0679317634331,0.0,0.0,52358.84252674072,188491833.09626657,696787938.393872,7.527349843254367,6.700000000000002,64.78235796492241,52358.84252674072,188491833.09626657,696787938.393872,7.527349843254367,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5430296367672702,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T01:00:00,69577.18296776552,250477858.68395585,1447574787.075365,8.797761184426454,7.156233335709928,48.675867021553245,0.0,0.0,0.0,8.797761184426454,8.797761184426454,0.0,0.0,50064.23077070968,180231230.77455485,728365431.1983352,7.564674152713969,6.7,64.78235796492241,50064.23077070968,180231230.77455485,728365431.1983352,7.564674152713969,6.7,64.78235796492241,129.56471592984482,0.0,0.5425133736686343,6.7,6.7,6.7
 2006-08-12T02:00:00,58259.42079164711,209733914.8499296,1218858503.5884392,9.978245063564792,8.59614013049391,38.9406936172426,0.0,0.0,0.0,9.978245063564792,9.978245063564792,0.0,0.0,44629.06084364792,160664619.03713244,615719320.4698578,7.431029809008687,6.700000000000003,64.78235796492241,44629.06084364792,160664619.03713244,615719320.4698578,7.431029809008687,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5419971105699984,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-12T03:00:00,67346.2230866906,242446403.11208612,1393440204.7803726,8.766833249170146,7.186741106752407,48.675867021553245,0.0,0.0,0.0,8.766833249170146,8.766833249170146,0.0,0.0,49403.23344845381,177851640.41443372,701169217.8540528,7.532449722532345,6.7,64.78235796492241,49403.23344845381,177851640.41443372,701169217.8540528,7.532449722532345,6.7,64.78235796492241,129.56471592984482,0.0,0.5414808474713624,6.7,6.7,6.7
