Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-12T04:00:00,15844.492263513384,57040172.14864819,333860780.5459786,13.414900317793084,13.036343046545063,9.735173404310643,0.0,0.0,0.0,13.414900317793084,13.414900317793084,0.0,0.0,13995.8031733866,50384891.42419177,178548752.17051116,6.912023011638442,6.700000000000002,64.78235796492241,13995.8031733866,50384891.42419177,178548752.17051116,6.912023011638442,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5409645843727264,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T05:00:00,99870.18463347592,359532664.6805133,2176206562.577815,7.915289952148046,5.447597618247019,58.411040425863895,1344.3928866046242,4839814.391776647,26042916.481738128,7.915289952148046,7.885735715086362,0.9735173404310647,0.0,78473.30908495795,282503912.7058486,1104200665.943466,8.010927033331736,6.7,64.78235796492241,78473.30908495795,282503912.7058486,1104200665.943466,8.010927033331736,6.7,64.78235796492241,129.56471592984482,0.0,0.5404483212740904,6.7,6.7,6.7
 2006-08-12T06:00:00,154024.51464414218,554488252.7189118,3927001841.81586,8.893847907100362,4.439485426233019,58.411040425863895,0.0,0.0,0.0,8.893847907100362,8.893847907100362,0.0,0.0,92578.74472361352,333283481.0050088,1969990598.271689,9.037115800315602,6.7,64.78235796492241,92578.74472361352,333283481.0050088,1969990598.271689,9.037115800315602,6.7,64.78235796492241,129.56471592984482,0.0,0.5399320581754544,6.7,6.7,6.7
 2006-08-12T07:00:00,156773.7622153428,564385543.9752342,3999826150.164852,8.935181265274103,4.398152068059277,58.411040425863895,0.0,0.0,0.0,8.935181265274103,8.935181265274103,0.0,0.0,93669.5394205249,337210341.91388965,2006629995.9781387,9.080503082166793,6.7,64.78235796492241,93669.5394205249,337210341.91388965,2006629995.9781387,9.080503082166793,6.7,64.78235796492241,129.56471592984482,0.0,0.5394157950768185,6.7,6.7,6.7
 2006-08-12T08:00:00,161432.76039959033,581157937.4385252,4119269146.097693,9.002976892004174,4.330356441329206,58.411040425863895,0.0,0.0,0.0,9.002976892004174,9.002976892004174,0.0,0.0,95513.89588256396,343850025.1772304,2066686655.31105,9.15161371055762,6.7,64.78235796492241,95513.89588256396,343850025.1772304,2066686655.31105,9.15161371055762,6.7,64.78235796492241,129.56471592984482,0.0,0.5388995319781825,6.7,6.7,6.7
 2006-08-12T09:00:00,127307.84461809687,458308240.6251488,3070834061.634144,8.407994840668708,4.925338492664672,58.411040425863895,0.0,0.0,0.0,8.407994840668708,8.407994840668708,0.0,0.0,82097.9521948192,295552627.9013491,1539972449.2145176,8.527678433379055,6.7,64.78235796492241,82097.9521948192,295552627.9013491,1539972449.2145176,8.527678433379055,6.7,64.78235796492241,129.56471592984482,0.0,0.5383832688795466,6.7,6.7,6.7
 2006-08-12T10:00:00,138075.5625811999,497072025.29231966,3392121125.6113424,8.59029801429348,4.7430353190399,58.411040425863895,0.0,0.0,0.0,8.59029801429348,8.59029801429348,0.0,0.0,86453.95510179705,311234238.36646944,1701333734.631697,8.71888943557636,6.7,64.78235796492241,86453.95510179705,311234238.36646944,1701333734.631697,8.71888943557636,6.7,64.78235796492241,129.56471592984482,0.0,0.5378670057809106,6.7,6.7,6.7
 2006-08-12T11:00:00,131227.25622955302,472418122.4263909,3188049951.8071733,8.474501608981884,4.858831724351496,58.411040425863895,0.0,0.0,0.0,8.474501608981884,8.474501608981884,0.0,0.0,83697.94127934908,301312588.6056567,1598818898.3610992,8.597419146798536,6.7,64.78235796492241,83697.94127934908,301312588.6056567,1598818898.3610992,8.597419146798536,6.7,64.78235796492241,129.56471592984482,0.0,0.5373507426822747,6.7,6.7,6.7
 2006-08-12T12:00:00,133884.07929258674,481982685.4533123,3269709367.7951035,8.520836567709305,4.8124967656240765,58.411040425863895,0.0,0.0,0.0,8.520836567709305,8.520836567709305,0.0,0.0,84765.37958816101,305155366.51737964,1639830459.233799,8.64601687959121,6.7,64.78235796492241,84765.37958816101,305155366.51737964,1639830459.233799,8.64601687959121,6.7,64.78235796492241,129.56471592984482,0.0,0.5368344795836387,6.7,6.7,6.7
 2006-08-12T13:00:00,136005.12177239018,489618438.3806048,3328450764.290388,8.55416840587536,4.779164927458019,58.411040425863895,0.0,0.0,0.0,8.55416840587536,8.55416840587536,0.0,0.0,85630.32457225732,308269168.46012634,1669339513.928718,8.68098193463375,6.7,64.78235796492241,85630.32457225732,308269168.46012634,1669339513.928718,8.68098193463375,6.7,64.78235796492241,129.56471592984482,0.0,0.5363182164850028,6.7,6.7,6.7
 2006-08-12T14:00:00,145436.7641891044,523572351.080776,3583889831.707678,8.699122143049154,4.634211190284227,58.411040425863895,0.0,0.0,0.0,8.699122143049154,8.699122143049154,0.0,0.0,89436.66343238077,321971988.3565708,1797668027.646542,8.833014596533987,6.7,64.78235796492241,89436.66343238077,321971988.3565708,1797668027.646542,8.833014596533987,6.7,64.78235796492241,129.56471592984482,0.0,0.5358019533863668,6.7,6.7,6.7
 2006-08-12T15:00:00,148146.27936299294,533326605.7067745,3658434518.09536,8.741425688417783,4.591907644915596,58.411040425863895,0.0,0.0,0.0,8.741425688417783,8.741425688417783,0.0,0.0,90519.43687478606,325869972.7492298,1835123387.729812,8.877384041608492,6.7,64.78235796492241,90519.43687478606,325869972.7492298,1835123387.729812,8.877384041608492,6.7,64.78235796492241,129.56471592984482,0.0,0.5352856902877309,6.7,6.7,6.7
 2006-08-12T16:00:00,139270.63382972372,501374281.7870055,3424472531.513853,8.608656375927037,4.724676957406344,58.411040425863895,0.0,0.0,0.0,8.608656375927037,8.608656375927037,0.0,0.0,86936.49645647642,312971387.2433151,1717574514.619905,8.73813026745567,6.7,64.78235796492241,86936.49645647642,312971387.2433151,1717574514.619905,8.73813026745567,6.7,64.78235796492241,129.56471592984482,0.0,0.5347694271890949,6.7,6.7,6.7
 2006-08-12T17:00:00,88231.69694260253,317634108.9933691,1989056199.1332629,9.181885018264405,6.926304444608863,47.70234968112218,0.0,0.0,0.0,9.181885018264405,9.181885018264405,0.0,0.0,64702.33490861389,232928405.67101,999816447.8564432,7.886896884028842,6.7,64.78235796492241,64702.33490861389,232928405.67101,999816447.8564432,7.886896884028842,6.7,64.78235796492241,129.56471592984482,0.0,0.5342531640904591,6.7,6.7,6.7
 2006-08-12T18:00:00,68171.18109262215,245416251.93343967,1489536973.5567997,10.057480986223142,8.368412744405418,38.940693617242594,0.0,0.0,0.0,10.057480986223142,10.057480986223142,0.0,0.0,52954.12703197296,190634857.3151026,751309686.4487698,7.591970992529071,6.7,64.78235796492241,52954.12703197296,190634857.3151026,751309686.4487698,7.591970992529071,6.7,64.78235796492241,129.56471592984482,0.0,0.533736900991823,6.7,6.7,6.7
 2006-08-12T19:00:00,79554.34619893102,286395646.31615174,1656692109.360271,8.908493120052105,7.029952252844699,48.67586702155322,0.0,0.0,0.0,8.908493120052105,8.908493120052105,0.0,0.0,65981.52333884688,237533484.0198488,832880304.2253842,7.688904264735278,6.700000000000002,64.78235796492241,65981.52333884688,237533484.0198488,832880304.2253842,7.688904264735278,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5332206378931871,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T20:00:00,61437.82492983417,221176169.74740297,1254921274.6168675,9.996025118572753,8.573111049054347,38.940693617242594,0.0,0.0,0.0,9.996025118572753,9.996025118572753,0.0,0.0,52567.12766257191,189241659.58525884,633628598.9600705,7.452399661586799,6.7,64.78235796492241,52567.12766257191,189241659.58525884,633628598.9600705,7.452399661586799,6.7,64.78235796492241,129.56471592984482,0.0,0.5327043747945511,6.7,6.7,6.7
 2006-08-12T21:00:00,76825.40822371397,276571469.60537034,1574532785.5196998,8.868218599703836,7.0829105538733685,48.67586702155322,0.0,0.0,0.0,8.868218599703836,8.868218599703836,0.0,0.0,65187.85359239369,234676272.9326173,791625887.232922,7.640013209338671,6.699999999999999,64.78235796492238,65187.85359239369,234676272.9326173,791625887.232922,7.640013209338671,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.532188111695915,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-12T22:00:00,60801.02967961618,218883706.8466182,1238697056.1101267,9.985432010703764,8.58093561653813,38.9406936172426,0.0,0.0,0.0,9.985432010703764,9.985432010703764,0.0,0.0,52208.90928196432,187952073.4150715,625474288.6127787,7.442744501722031,6.700000000000002,64.78235796492241,52208.90928196432,187952073.4150715,625474288.6127787,7.442744501722031,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5316718485972793,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T23:00:00,76327.87965791803,274780366.768505,1565207370.6006358,8.862211130259418,7.087493907134342,48.67586702155322,0.0,0.0,0.0,8.862211130259418,8.862211130259418,0.0,0.0,64871.21195765576,233536363.04756075,786932974.0731856,7.634462475563946,6.699999999999999,64.78235796492238,64871.21195765576,233536363.04756075,786932974.0731856,7.634462475563946,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5311555854986431,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-13T00:00:00,60524.69538800796,217888903.39682865,1245859732.8370302,9.988586024599114,8.575967569695207,38.9406936172426,0.0,0.0,0.0,9.988586024599114,9.988586024599114,0.0,0.0,51968.6768711237,187087236.7360453,629063386.8178786,7.447005648757973,6.700000000000002,64.78235796492241,51968.6768711237,187087236.7360453,629063386.8178786,7.447005648757973,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5306393224000074,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T01:00:00,68804.99943046017,247697997.9496566,1356233015.3034792,8.74272104695138,7.204978926521765,48.675867021553245,0.0,0.0,0.0,8.74272104695138,8.74272104695138,0.0,0.0,57244.35925897718,206079693.33231777,682270411.7470435,7.510215421953955,6.700000000000002,64.78235796492241,57244.35925897718,206079693.33231777,682270411.7470435,7.510215421953955,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5301230593013715,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T02:00:00,51519.46798411036,185470084.7427973,1013674569.2926348,9.857237746077326,8.707905820696697,38.9406936172426,0.0,0.0,0.0,9.857237746077326,9.857237746077326,0.0,0.0,43548.47717750632,156774517.83902267,512788660.9013492,7.308961536260482,6.700000000000003,64.78235796492241,43548.47717750632,156774517.83902267,512788660.9013492,7.308961536260482,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5296067962027357,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T03:00:00,56974.28743288708,205107434.75839347,1002498303.247198,7.234969618402613,6.09836371493077,58.411040425863895,0.0,0.0,0.0,7.234969618402613,7.234969618402613,0.0,0.0,44248.00193192547,159292806.95493168,503087482.837413,7.297506214150609,6.7,64.78235796492241,44248.00193192547,159292806.95493168,503087482.837413,7.297506214150609,6.7,64.78235796492241,129.56471592984482,0.0,0.5290905331040996,6.7,6.7,6.7
 2006-08-13T04:00:00,64062.073027852406,230623462.90026852,1208833875.0590372,7.351951052525887,5.981382280807497,58.41104042586391,0.0,0.0,0.0,7.351951052525887,7.351951052525887,0.0,0.0,54555.40117833364,196399444.24200103,606387338.0342809,7.420160940467799,6.700000000000003,64.78235796492241,54555.40117833364,196399444.24200103,606387338.0342809,7.420160940467799,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5285742700054638,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T05:00:00,56398.32949938127,203033986.1977725,1087462347.578078,7.283157521118789,6.050175812214593,58.411040425863895,0.0,0.0,0.0,7.283157521118789,7.283157521118789,0.0,0.0,46335.933921511874,166809362.1174427,545683666.974646,7.34803810633985,6.7,64.78235796492241,46335.933921511874,166809362.1174427,545683666.974646,7.34803810633985,6.7,64.78235796492241,129.56471592984482,0.0,0.5280580069068277,6.7,6.7,6.7
 2006-08-13T06:00:00,2449.2783217112724,8817401.958160583,26521032.594210275,13.235835846730554,13.205774732144745,9.735173404310643,0.0,0.0,0.0,13.235835846730554,13.235835846730554,0.0,0.0,2281.1227405268623,8212041.865896704,24655307.943301592,6.729301738830383,6.7,64.78235796492241,2281.1227405268623,8212041.865896704,24655307.943301592,6.729301738830383,6.7,64.78235796492241,129.56471592984482,0.0,0.5275417438081916,6.7,6.7,6.7
 2006-08-13T07:00:00,70966.32623811459,255478774.45721263,1600208090.0314815,10.243728854157386,8.428960313882447,38.94069361724258,5036.561991232677,18131623.16843764,131299954.21922356,10.243728854157386,10.09466462765172,1.9470346808621293,0.0,55457.4463646448,199646806.9127213,873199895.4180039,7.736158293061057,6.700000000000002,64.78235796492241,55457.4463646448,199646806.9127213,873199895.4180039,7.736158293061057,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5270254807095558,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T08:00:00,84499.08103791367,304196691.73648924,1844288208.8640623,8.994491897014173,6.903196706842022,48.67586702155322,0.0,0.0,0.0,8.994491897014173,8.994491897014173,0.0,0.0,65309.5991610655,235114556.9798358,926890228.056773,7.800477425013271,6.7,64.78235796492238,65309.5991610655,235114556.9798358,926890228.056773,7.800477425013271,6.7,64.78235796492238,129.56471592984477,0.0,0.5265092176109197,6.7,6.7,6.7
 2006-08-13T09:00:00,68675.37597971637,247231353.526979,1486527217.85316,10.08347837223309,8.397773207263251,38.94069361724258,0.0,0.0,0.0,10.08347837223309,10.08347837223309,0.0,0.0,53821.23164529824,193756433.9230737,749884690.7390114,7.590215457216915,6.700000000000002,64.78235796492241,53821.23164529824,193756433.9230737,749884690.7390114,7.590215457216915,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5259929545122839,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T10:00:00,85492.98350795162,307774740.62862587,1860481934.51044,8.995942607559565,6.886232927554505,48.67586702155322,0.0,0.0,0.0,8.995942607559565,8.995942607559565,0.0,0.0,66114.91376743483,238013689.56276545,935083265.242678,7.810138402544702,6.7,64.78235796492238,66114.91376743483,238013689.56276545,935083265.242678,7.810138402544702,6.7,64.78235796492238,129.56471592984477,0.0,0.5254766914136478,6.7,6.7,6.7
 2006-08-13T11:00:00,73708.58132608696,265350892.7739132,1663000050.80275,10.151189947579493,8.265278690899537,38.94069361724258,8.443293501269657,30395.85660457081,92128.74223387334,10.151189947579493,10.1510854263879,1.6225289007184391,0.0,54244.92294307149,195281722.5950574,838459138.0435888,7.695252255011771,6.699999999999998,64.78235796492238,54244.92294307149,195281722.5950574,838459138.0435888,7.695252255011771,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.5249604283150118,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T12:00:00,92291.07619654817,332247874.3075734,2112651922.998624,9.119942031001251,6.724167196513066,48.67586702155324,0.0,0.0,0.0,9.119942031001251,9.119942031001251,0.0,0.0,65877.9406282786,237160586.26180297,1061561254.8941864,7.960146933952114,6.7,64.78235796492241,65877.9406282786,237160586.26180297,1061561254.8941864,7.960146933952114,6.7,64.78235796492241,129.56471592984482,0.0,0.5244441652163759,6.7,6.7,6.7
 2006-08-13T13:00:00,77078.02888580695,277480903.9889049,1786853498.1720345,10.174930640384831,8.148515045268683,38.94069361724261,0.0,0.0,0.0,10.174930640384831,10.174930640384831,0.0,0.0,54192.866134690434,195094318.08488545,900539579.4282061,7.768878303219718,6.700000000000002,64.78235796492241,54192.866134690434,195094318.08488545,900539579.4282061,7.768878303219718,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5239279021177402,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T14:00:00,96488.414055663,347358290.6003867,2253724262.5982723,9.183322511751816,6.627487703024674,48.675867021553245,0.0,0.0,0.0,9.183322511751816,9.183322511751816,0.0,0.0,66084.25234704417,237903308.4493589,1132362792.9407334,8.044088108048207,6.700000000000003,64.78235796492241,66084.25234704417,237903308.4493589,1132362792.9407334,8.044088108048207,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5234116390191041,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T15:00:00,80319.13083376798,289148871.0015645,1901599647.795334,10.199281405303417,8.042675101821034,38.94069361724262,106.3212367023322,382756.4521283952,1164239.9105702466,10.199281405303417,10.197960553443169,2.298582609351128,0.0,54470.060935283545,196092219.3670206,958703452.7961758,7.837836222285806,6.700000000000004,64.78235796492244,54470.060935283545,196092219.3670206,958703452.7961758,7.837836222285806,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.5228953759204683,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-13T16:00:00,99410.96683767902,357879480.6156443,2357459626.31268,9.226956423724785,6.553431619206979,48.67586702155327,47.33451353150976,170404.24871343517,518205.5085083004,9.226956423724785,9.226368510449436,1.081685933812294,0.0,66425.37208840935,239131339.5182736,1184666181.3832512,8.106107965933608,6.700000000000003,64.78235796492243,66425.37208840935,239131339.5182736,1184666181.3832512,8.106107965933608,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.5223791128218324,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T17:00:00,73778.16827347844,265601405.7845224,1689495468.202436,10.105991245045365,8.190037780929098,38.9406936172426,0.0,0.0,0.0,10.105991245045365,10.105991245045365,0.0,0.0,53668.29200296893,193205851.21068817,851663650.5414226,7.710932030566453,6.7,64.78235796492241,53668.29200296893,193205851.21068817,851663650.5414226,7.710932030566453,6.7,64.78235796492241,129.56471592984482,0.0,0.5218628497231962,6.7,6.7,6.7
 2006-08-13T18:00:00,83703.88539405524,301333987.41859883,1842723103.7210927,8.98313798052159,6.893597662312856,48.675867021553245,0.0,0.0,0.0,8.98313798052159,8.98313798052159,0.0,0.0,65226.48107630428,234815331.87469536,926129894.475541,7.799549291283271,6.700000000000002,64.78235796492241,65226.48107630428,234815331.87469536,926129894.475541,7.799549291283271,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5213465866245603,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T19:00:00,62211.91936149482,223962909.70138144,1298869176.0598416,9.97870788737429,8.505909110563094,38.94069361724258,0.0,0.0,0.0,9.97870788737429,9.97870788737429,0.0,0.0,52608.52595363348,189390693.4330806,655712188.0494926,7.478553960809645,6.700000000000002,64.78235796492241,52608.52595363348,189390693.4330806,655712188.0494926,7.478553960809645,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5208303235259245,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T20:00:00,73761.44657536373,265541207.6713094,1491108358.731358,8.81783764030006,7.127152689104087,48.67586702155322,0.0,0.0,0.0,8.81783764030006,8.81783764030006,0.0,0.0,64766.61931329278,233159829.52785408,749808227.7392532,7.590396819137967,6.7,64.78235796492238,64766.61931329278,233159829.52785408,749808227.7392532,7.590396819137967,6.7,64.78235796492238,129.56471592984477,0.0,0.5203140604272883,6.7,6.7,6.7
 2006-08-13T21:00:00,58419.66579746224,210310796.8708641,1202965908.693993,9.960516305193991,8.596534951525454,38.94069361724258,0.0,0.0,0.0,9.960516305193991,9.960516305193991,0.0,0.0,51358.5580015477,184890808.80557176,607583363.1731064,7.421500976419183,6.699999999999998,64.78235796492238,51358.5580015477,184890808.80557176,607583363.1731064,7.421500976419183,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.5197977973286523,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T22:00:00,71162.51134999828,256185040.8599938,1425506819.9665377,8.779520325592989,7.16325576738221,48.67586702155324,0.0,0.0,0.0,8.779520325592989,8.779520325592989,0.0,0.0,63970.87367365257,230295145.2251493,716906636.426675,7.551375515628306,6.7,64.78235796492241,63970.87367365257,230295145.2251493,716906636.426675,7.551375515628306,6.7,64.78235796492241,129.56471592984482,0.0,0.5192815342300164,6.7,6.7,6.7
 2006-08-13T23:00:00,57189.355016583,205881678.0596988,1135730246.8783643,9.916582124397124,8.628871003892465,38.94069361724258,0.0,0.0,0.0,9.916582124397124,9.916582124397124,0.0,0.0,51311.168722201175,184720207.39992428,573868680.17731,7.381510278046417,6.699999999999998,64.78235796492238,51311.168722201175,184720207.39992428,573868680.17731,7.381510278046417,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.5187652711313804,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T00:00:00,70470.13866743953,253692499.2027824,1390286939.2872138,8.756807682801371,7.1804903980814,48.67586702155324,0.0,0.0,0.0,8.756807682801371,8.756807682801371,0.0,0.0,63820.87264435331,229755141.519672,699256832.4864811,7.530433585326615,6.7,64.78235796492241,63820.87264435331,229755141.519672,699256832.4864811,7.530433585326615,6.7,64.78235796492241,129.56471592984482,0.0,0.5182490080327445,6.7,6.7,6.7
 2006-08-14T01:00:00,56692.74111318123,204093868.0074525,1130725805.5535803,9.91157596329611,8.629542688456128,38.94069361724258,0.0,0.0,0.0,9.91157596329611,9.91157596329611,0.0,0.0,51130.04935627837,184068177.68260223,571359428.2394704,7.378535131104999,6.699999999999998,64.78235796492238,51130.04935627837,184068177.68260223,571359428.2394704,7.378535131104999,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.5177327449341085,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T02:00:00,70476.30349844285,253714692.59439427,1406888832.7345066,8.766364220128496,7.171217916745071,48.67586702155324,0.0,0.0,0.0,8.766364220128496,8.766364220128496,0.0,0.0,63815.29359552704,229735056.94389743,707578310.6440314,7.540308835134233,6.7,64.78235796492241,63815.29359552704,229735056.94389743,707578310.6440314,7.540308835134233,6.7,64.78235796492241,129.56471592984482,0.0,0.5172164818354726,6.7,6.7,6.7
 2006-08-14T03:00:00,50349.65442402886,181258755.926504,957834175.0318476,9.814651149034768,8.72865944938664,38.94069361724258,0.0,0.0,0.0,9.814651149034768,9.814651149034768,0.0,0.0,43499.775678474456,156599192.4425081,484793797.9952463,7.275750840424724,6.699999999999998,64.78235796492238,43499.775678474456,156599192.4425081,484793797.9952463,7.275750840424724,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.5167002187368366,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T04:00:00,28476.888863494347,102516799.90857968,570585575.3040893,12.208560288595676,11.561621748584203,19.470346808621294,0.0,0.0,0.0,12.208560288595676,12.208560288595676,0.0,0.0,26368.31595483416,94925937.43740296,294999719.2816422,7.050341486619075,6.700000000000003,64.78235796492241,26368.31595483416,94925937.43740296,294999719.2816422,7.050341486619075,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.5161839556382009,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-14T05:00:00,88196.63635344175,317507890.8723903,1826817988.5574589,7.702328356715882,5.631004976617496,58.411040425863895,0.0,0.0,0.0,7.702328356715882,7.702328356715882,0.0,0.0,76470.95973587975,275295455.04916704,915859755.9841312,7.787585356894638,6.7,64.78235796492241,76470.95973587975,275295455.04916704,915859755.9841312,7.787585356894638,6.7,64.78235796492241,129.56471592984482,0.0,0.5156676925395648,6.7,6.7,6.7
 2006-08-14T06:00:00,134520.6845031753,484274464.2114312,3405249948.794214,8.597748334022961,4.735584999310419,58.411040425863895,0.0,0.0,0.0,8.597748334022961,8.597748334022961,0.0,0.0,84667.39324527518,304802615.6829907,1707856287.031394,8.726616407780275,6.7,64.78235796492241,84667.39324527518,304802615.6829907,1707856287.031394,8.726616407780275,6.7,64.78235796492241,129.56471592984482,0.0,0.5151514294409288,6.7,6.7,6.7
 2006-08-14T07:00:00,146463.38930081556,527268201.482936,3746672563.345961,8.79152414948316,4.541809183850218,58.411040425863895,0.0,0.0,0.0,8.79152414948316,8.79152414948316,0.0,0.0,89412.75875222526,321885931.5080109,1879651570.2306745,8.930070677909443,6.7,64.78235796492241,89412.75875222526,321885931.5080109,1879651570.2306745,8.930070677909443,6.7,64.78235796492241,129.56471592984482,0.0,0.5146351663422929,6.7,6.7,6.7
 2006-08-14T08:00:00,155551.74532594663,559986283.1734079,3984906263.226068,8.926718849639128,4.406614483694251,58.411040425863895,0.0,0.0,0.0,8.926718849639128,8.926718849639128,0.0,0.0,93113.33614367477,335208010.1172291,1999244475.820836,9.07174273006138,6.7,64.78235796492241,93113.33614367477,335208010.1172291,1999244475.820836,9.07174273006138,6.7,64.78235796492241,129.56471592984482,0.0,0.5141189032436569,6.7,6.7,6.7
 2006-08-14T09:00:00,177368.20518411332,638525538.662808,4566995321.905965,9.257132512116302,4.076200821217079,58.411040425863895,0.0,0.0,0.0,9.257132512116302,9.257132512116302,0.0,0.0,101628.52761115693,365862699.4001649,2292056442.1874733,9.4183961057563,6.7,64.78235796492241,101628.52761115693,365862699.4001649,2292056442.1874733,9.4183961057563,6.7,64.78235796492241,129.56471592984482,0.0,0.513602640145021,6.7,6.7,6.7
 2006-08-14T10:00:00,186535.0000804847,671526000.2897451,4797956567.860146,9.388255415747432,3.945077917585948,58.411040425863895,0.0,0.0,0.0,9.388255415747432,9.388255415747432,0.0,0.0,105146.751364404,378528304.9118545,2408261602.194431,9.555914233239314,6.7,64.78235796492241,105146.751364404,378528304.9118545,2408261602.194431,9.555914233239314,6.7,64.78235796492241,129.56471592984482,0.0,0.513086377046385,6.7,6.7,6.7
 2006-08-14T11:00:00,171071.07008039174,615855852.2894104,4382628102.936828,9.152468964611607,4.180864368721772,58.411040425863895,0.0,0.0,0.0,9.152468964611607,9.152468964611607,0.0,0.0,99250.1323095819,357300476.31449485,2199256741.428862,9.308559108751028,6.7,64.78235796492241,99250.1323095819,357300476.31449485,2199256741.428862,9.308559108751028,6.7,64.78235796492241,129.56471592984482,0.0,0.5125701139477491,6.7,6.7,6.7
 2006-08-14T12:00:00,192065.4981403552,691435793.3052787,4933100747.087898,9.482933298619416,3.886260661583328,58.411040425863895,2907.007992560268,10465228.773216968,31608483.99793245,9.482933298619416,9.447072671750051,38.940693617242594,0.0,107716.85293422588,387780670.5632132,2492246060.7525816,9.655281924483544,6.7,64.78235796492241,107716.85293422588,387780670.5632132,2492246060.7525816,9.655281924483544,6.7,64.78235796492241,129.56471592984482,0.0,0.5120538508491131,6.7,6.7,6.7
 2006-08-14T13:00:00,193742.17608545776,697471833.9076478,4953150270.485925,9.567199513962011,3.947622655538428,58.411040425863895,14757.115522764863,53125615.88195351,159965402.04675347,9.567199513962011,9.385710677794952,58.411040425863895,0.0,110280.18642391344,397008671.1260884,2566984068.3195624,9.743697347239314,6.7,64.78235796492241,110280.18642391344,397008671.1260884,2566984068.3195624,9.743697347239314,6.7,64.78235796492241,129.56471592984482,0.0,0.5115375877504772,6.7,6.7,6.7
 2006-08-14T14:00:00,193648.3890189821,697134200.4683356,4953150270.485925,9.699263470115415,4.079438712450296,58.411040425863895,36242.50853451754,130473030.72426312,392534579.6337815,9.699263470115415,9.253894620883084,58.411040425863895,0.0,113679.82816193308,409247381.3829591,2684128349.714883,9.882255113695717,6.7,64.78235796492241,113679.82816193308,409247381.3829591,2684128349.714883,9.882255113695717,6.7,64.78235796492241,129.56471592984482,0.0,0.5110213246518412,6.7,6.7,6.7
 2006-08-14T15:00:00,195707.1266838945,704545656.0620202,4953150270.485925,9.870925695896773,4.25077869982119,58.411040425863895,64811.0295188156,233319706.26773608,694805896.6971145,9.870925695896773,9.082554633512189,58.411040425863895,0.0,119241.97549637158,429271111.7869377,2836444522.351476,10.06236823536912,6.7,64.78235796492241,119241.97549637158,429271111.7869377,2836444522.351476,10.06236823536912,6.7,64.78235796492241,129.56471592984482,0.0,0.5105050615532053,6.7,6.7,6.7
 2006-08-14T16:00:00,173321.91046743206,623958877.6827554,4351882885.10887,9.135018684558965,4.198314648774416,58.411040425863895,0.0,0.0,0.0,9.135018684558965,9.135018684558965,0.0,0.0,100300.8853618222,361083187.30256,2183763710.749964,9.29021279893106,6.7,64.78235796492241,100300.8853618222,361083187.30256,2183763710.749964,9.29021279893106,6.7,64.78235796492241,129.56471592984482,0.0,0.5099887984545693,6.7,6.7,6.7
 2006-08-14T17:00:00,145870.56780840523,525134044.1102588,3605854534.5619097,8.711587683297726,4.6217456500356535,58.411040425863895,0.0,0.0,0.0,8.711587683297726,8.711587683297726,0.0,0.0,89584.50547766984,322504219.7196114,1808674843.6760345,8.84605133611539,6.7,64.78235796492241,89584.50547766984,322504219.7196114,1808674843.6760345,8.84605133611539,6.7,64.78235796492241,129.56471592984482,0.0,0.5094725353559334,6.7,6.7,6.7
 2006-08-14T18:00:00,132187.28789992104,475874236.4397157,3214284916.188054,8.489388762179962,4.8439445711534175,58.411040425863895,0.0,0.0,0.0,8.489388762179962,8.489388762179962,0.0,0.0,84086.73678250522,302712252.4170188,1611981111.4900591,8.613013496447984,6.7,64.78235796492241,84086.73678250522,302712252.4170188,1611981111.4900591,8.613013496447984,6.7,64.78235796492241,129.56471592984482,0.0,0.5089562722572974,6.7,6.7,6.7
 2006-08-14T19:00:00,123531.43471199497,444713164.96318185,2939738503.0215936,8.333614315158947,4.999719018174435,58.411040425863895,0.0,0.0,0.0,8.333614315158947,8.333614315158947,0.0,0.0,80607.74749552495,290187890.98388976,1474107439.3472185,8.44961625135555,6.7,64.78235796492241,80607.74749552495,290187890.98388976,1474107439.3472185,8.44961625135555,6.7,64.78235796492241,129.56471592984482,0.0,0.5084400091586615,6.7,6.7,6.7
 2006-08-14T20:00:00,121317.19798555171,436741912.7479862,2872412079.444548,8.295416668250713,5.037916665082668,58.411040425863895,0.0,0.0,0.0,8.295416668250713,8.295416668250713,0.0,0.0,79712.99953668311,286966798.3320592,1440311681.9380062,8.409557558026309,6.7,64.78235796492241,79712.99953668311,286966798.3320592,1440311681.9380062,8.409557558026309,6.7,64.78235796492241,129.56471592984482,0.0,0.5079237460600255,6.7,6.7,6.7
 2006-08-14T21:00:00,77125.56988314496,277652051.5793219,1606350558.2346478,9.072150871599044,7.250592739350293,47.4589703460144,3128.140895071858,11261307.222258698,39955785.57639321,9.072150871599044,9.026812949140574,2.8394255762572698,0.0,63026.83289083451,226896598.4070043,828206071.6826221,7.683185490680319,6.699999999999999,64.78235796492238,63026.83289083451,226896598.4070043,828206071.6826221,7.683185490680319,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5074074829613895,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-14T22:00:00,64185.74835173236,231068694.0662364,1347334609.5028875,10.042035923228411,8.514279383507235,38.9406936172426,0.0,0.0,0.0,10.042035923228411,10.042035923228411,0.0,0.0,52908.06553596623,190469035.92947835,680001702.044534,7.507390671782467,6.700000000000002,64.78235796492241,52908.06553596623,190469035.92947835,680001702.044534,7.507390671782467,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5068912198627538,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-14T23:00:00,79521.31457060877,286276732.4541917,1666465129.163844,8.919265505657778,7.029675845070479,48.67586702155322,0.0,0.0,0.0,8.919265505657778,8.919265505657778,0.0,0.0,65378.36841658171,235362126.29969427,837730639.5201416,7.694705357120994,6.699999999999999,64.78235796492238,65378.36841658171,235362126.29969427,837730639.5201416,7.694705357120994,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.5063749567641176,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T00:00:00,62757.58784057509,225927316.22607028,1311062698.46181,10.025322798384671,8.538745777078228,38.9406936172426,0.0,0.0,0.0,10.025322798384671,10.025322798384671,0.0,0.0,52199.39339536342,187917816.22330824,661752487.6012282,7.485787318190199,6.700000000000002,64.78235796492241,52199.39339536342,187917816.22330824,661752487.6012282,7.485787318190199,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5058586936654819,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T01:00:00,74383.98275737646,267782337.92655525,1524600696.305014,8.838491121429337,7.109786693329322,48.675867021553245,0.0,0.0,0.0,8.838491121429337,8.838491121429337,0.0,0.0,59736.54968476252,215051578.8651451,766656813.0115992,7.610347816337626,6.700000000000002,64.78235796492241,59736.54968476252,215051578.8651451,766656813.0115992,7.610347816337626,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5053424305668459,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T02:00:00,62129.38983874809,223665803.4194932,1303196989.1053054,10.022391758893392,8.544737115910069,38.940693617242594,0.0,0.0,0.0,10.022391758893392,10.022391758893392,0.0,0.0,51993.94518383314,187178202.6617993,657808601.8000994,7.481108948912372,6.700000000000002,64.78235796492241,51993.94518383314,187178202.6617993,657808601.8000994,7.481108948912372,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.50482616746821,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T03:00:00,62809.93151361428,226115753.44901136,1109561287.9195924,7.295676116099751,6.037657217233629,58.411040425863895,0.0,0.0,0.0,7.295676116099751,7.295676116099751,0.0,0.0,46966.90281115809,169080850.12016913,556722739.0424719,7.361171995930381,6.7,64.78235796492241,46966.90281115809,169080850.12016913,556722739.0424719,7.361171995930381,6.7,64.78235796492241,129.56471592984482,0.0,0.5043099043695739,6.7,6.7,6.7
 2006-08-15T04:00:00,4954.379563649266,17835766.42913736,52662587.95463042,13.17059224645783,13.110898377212155,9.735173404310643,0.0,0.0,0.0,13.17059224645783,13.17059224645783,0.0,0.0,3540.1754984870727,12744631.79455346,37724255.55839191,6.744830883342556,6.700000000000002,64.78235796492241,3540.1754984870727,12744631.79455346,37724255.55839191,6.744830883342556,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.5037936412709381,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T05:00:00,98184.18703950352,353463073.34221256,2127600193.662104,7.894391105101349,5.481796492761344,58.411040425863895,2535.1528147367026,9126550.13305213,37764996.0306714,7.894391105101349,7.851536840572035,1.9470346808621293,0.0,78775.68445239739,283592464.0286306,1085776279.783868,7.98901883819446,6.7,64.78235796492241,78775.68445239739,283592464.0286306,1085776279.783868,7.98901883819446,6.7,64.78235796492241,129.56471592984482,0.0,0.503277378172302,6.7,6.7,6.7
 2006-08-15T06:00:00,146672.31928702694,528020349.433297,3738334420.453444,8.786770251958114,4.546563081375267,58.411040425863895,0.0,0.0,0.0,8.786770251958114,8.786770251958114,0.0,0.0,89615.32692879614,322615176.94366616,1875172299.1605768,8.924820806941833,6.7,64.78235796492241,89615.32692879614,322615176.94366616,1875172299.1605768,8.924820806941833,6.7,64.78235796492241,129.56471592984482,0.0,0.502761115073666,6.7,6.7,6.7
 2006-08-15T07:00:00,183164.34682947127,659391648.5860965,4752844985.533464,9.39608544653224,4.0040509554624215,58.411040425863895,5367.880341814904,19324369.23053365,58880366.65115208,9.39608544653224,9.32928237787096,19.470346808621297,0.0,104580.52982386296,376489907.3659066,2415210215.7693577,9.564103940349478,6.7,64.78235796492241,104580.52982386296,376489907.3659066,2415210215.7693577,9.564103940349478,6.7,64.78235796492241,129.56471592984482,0.0,0.5022448519750301,6.7,6.7,6.7
 2006-08-15T08:00:00,175954.02942553489,633434505.9319255,4515190377.753612,9.227724219657416,4.105609113675963,58.411040425863895,0.0,0.0,0.0,9.227724219657416,9.227724219657416,0.0,0.0,101112.70648096724,364005743.33148205,2265981514.159237,9.38753171632427,6.7,64.78235796492241,101112.70648096724,364005743.33148205,2265981514.159237,9.38753171632427,6.7,64.78235796492241,129.56471592984482,0.0,0.5017285888763942,6.7,6.7,6.7
 2006-08-15T09:00:00,193491.57586664587,696569673.119925,4938031945.234804,9.537755004164424,3.935385019781375,58.411040425863895,11398.611765510906,41035002.35583927,123226059.11622047,9.537755004164424,9.397948313552003,48.675867021553245,0.0,109671.97063219165,394819094.2758899,2540865091.0275035,9.712796825701933,6.7,64.78235796492241,109671.97063219165,394819094.2758899,2540865091.0275035,9.712796825701933,6.7,64.78235796492241,129.56471592984482,0.0,0.5012123257777582,6.7,6.7,6.7
 2006-08-15T10:00:00,194472.58474600004,700101305.0856001,4953150270.485925,9.670207754155484,4.05043753411307,58.411040425863895,31620.505754721413,113833820.71699709,341368416.7354548,9.670207754155484,9.28289579922031,58.411040425863895,0.0,113293.57708320698,407856877.4995452,2658328882.358606,9.851742414093922,6.7,64.78235796492241,113293.57708320698,407856877.4995452,2658328882.358606,9.851742414093922,6.7,64.78235796492241,129.56471592984482,0.0,0.5006960626791223,6.7,6.7,6.7
 2006-08-15T11:00:00,193387.11083149505,696193598.9933822,4929927095.504572,9.463350597422448,3.8703153976706006,58.411040425863895,27.07514921389662,97470.53717002782,293220.1412090566,9.463350597422448,9.46301793566278,9.735173404310649,0.0,107836.91805261016,388212904.9893966,2474849480.0746865,9.634700888594663,6.7,64.78235796492241,107836.91805261016,388212904.9893966,2474849480.0746865,9.634700888594663,6.7,64.78235796492241,129.56471592984482,0.0,0.5001797995804863,6.7,6.7,6.7
 2006-08-15T12:00:00,195428.3082476651,703541909.6915945,4953150270.485925,9.760164648904192,4.140225575066046,58.411040425863895,46559.774646256585,167615188.72652373,499776257.4238657,9.760164648904192,9.193107758267333,58.411040425863895,0.0,116124.3700280286,418047732.10090286,2738158878.157796,9.946151425601656,6.7,64.78235796492241,116124.3700280286,418047732.10090286,2738158878.157796,9.946151425601656,6.7,64.78235796492241,129.56471592984482,0.0,0.4996635364818504,6.7,6.7,6.7
 2006-08-15T13:00:00,195998.3420717704,705594031.4583733,4953150270.485925,9.884628512753606,4.264455795170109,58.411040425863895,67215.01067061117,241974038.4142002,718934162.5927241,9.884628512753606,9.06887753816327,58.411040425863895,0.0,119744.74027236056,431081064.980498,2848640287.093917,10.0767890901363,6.7,64.78235796492241,119744.74027236056,431081064.980498,2848640287.093917,10.0767890901363,6.7,64.78235796492241,129.56471592984482,0.0,0.4991472733832145,6.7,6.7,6.7
 2006-08-15T14:00:00,196820.154774899,708552557.1896365,4953150270.485925,10.050536808664852,4.430067347732894,58.411040425863895,76226.61127400758,274415800.5864272,1011054172.7957244,10.050536808664852,8.903265985600486,58.411040425863895,0.0,124719.48572273168,448990148.6018341,2995914017.669324,10.250888569805888,6.7,64.78235796492241,124719.48572273168,448990148.6018341,2995914017.669324,10.250888569805888,6.7,64.78235796492241,129.56471592984482,0.0,0.4986310102845785,6.7,6.7,6.7
 2006-08-15T15:00:00,197553.0950614689,711191142.2212881,4953150270.485925,10.04674620356633,4.426281663871095,58.411040425863895,76303.60798302041,274692988.7388734,1004378950.48533,10.04674620356633,8.907051669462286,58.411040425863895,0.0,124980.11993354524,449928431.7607628,2992541013.2461123,10.24690268778361,6.7,64.78235796492241,124980.11993354524,449928431.7607628,2992541013.2461123,10.24690268778361,6.7,64.78235796492241,129.56471592984482,0.0,0.4981147471859426,6.7,6.7,6.7
 2006-08-15T16:00:00,172832.3417809851,622196430.4115462,4344108661.31927,9.130607664094484,4.202725669238895,58.411040425863895,0.0,0.0,0.0,9.130607664094484,9.130607664094484,0.0,0.0,100093.324643203,360335968.7155309,2179853228.205528,9.285578496455631,6.7,64.78235796492241,100093.324643203,360335968.7155309,2179853228.205528,9.285578496455631,6.7,64.78235796492241,129.56471592984482,0.0,0.4975984840873066,6.7,6.7,6.7
 2006-08-15T17:00:00,145921.33005719355,525316788.2058968,3594853417.6635466,8.70534374006825,4.627989593265131,58.411040425863895,0.0,0.0,0.0,8.70534374006825,8.70534374006825,0.0,0.0,89638.13559581933,322697288.1449496,1803145848.3905044,8.839503989954443,6.7,64.78235796492241,89638.13559581933,322697288.1449496,1803145848.3905044,8.839503989954443,6.7,64.78235796492241,129.56471592984482,0.0,0.4970822209886707,6.7,6.7,6.7
 2006-08-15T18:00:00,138318.43176511757,497946354.3544233,3350505106.284055,8.566683200444713,4.766650132888667,58.411040425863895,0.0,0.0,0.0,8.566683200444713,8.566683200444713,0.0,0.0,86668.92883579132,312008143.80884874,1680375968.0004308,8.694057985488357,6.7,64.78235796492241,86668.92883579132,312008143.80884874,1680375968.0004308,8.694057985488357,6.7,64.78235796492241,129.56471592984482,0.0,0.4965659578900347,6.7,6.7,6.7
 2006-08-15T19:00:00,128364.29396667932,462111458.2800455,3064241716.7459497,8.404253980776021,4.929079352557359,58.411040425863895,0.0,0.0,0.0,8.404253980776021,8.404253980776021,0.0,0.0,82632.46623056232,297476878.4300244,1536614525.4051218,8.523700000206938,6.7,64.78235796492241,82632.46623056232,297476878.4300244,1536614525.4051218,8.523700000206938,6.7,64.78235796492241,129.56471592984482,0.0,0.4960496947913988,6.7,6.7,6.7
 2006-08-15T20:00:00,123623.08731777164,445043114.34397787,2932946644.7277293,8.329760779943605,5.003572553389776,58.411040425863895,0.0,0.0,0.0,8.329760779943605,8.329760779943605,0.0,0.0,80671.10537562853,290415979.3522627,1470704858.913105,8.445583588524789,6.7,64.78235796492241,80671.10537562853,290415979.3522627,1470704858.913105,8.445583588524789,6.7,64.78235796492241,129.56471592984482,0.0,0.4955334316927628,6.7,6.7,6.7
 2006-08-15T21:00:00,77882.6747772375,280377629.1980551,1617343579.3947303,9.10203790686162,7.267970709330261,47.4589703460144,4203.98728586947,15134354.229130106,79566529.3496871,9.10203790686162,9.011736748881516,2.8394255762572698,0.0,63809.76120590494,229715140.34125787,853698988.407041,7.71332557403936,6.699999999999999,64.78235796492238,63809.76120590494,229715140.34125787,853698988.407041,7.71332557403936,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4950171685941267,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T22:00:00,64540.96640954507,232347479.07436216,1350727069.3453655,10.060430405890544,8.528779695681953,38.9406936172426,2107.8863098486377,7588390.715455091,28403783.85640043,10.060430405890544,10.028199820637594,1.6225289007184427,0.0,53573.03891844785,192862940.10641217,696038851.7160305,7.526340994690515,6.700000000000002,64.78235796492241,53573.03891844785,192862940.10641217,696038851.7160305,7.526340994690515,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4945009054954909,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T23:00:00,80351.2250401629,289264410.1445865,1698397419.1110346,8.93888582296161,7.013031483711738,48.67586702155322,191.1298847540637,688067.5851146296,2082195.202297531,8.93888582296161,8.936523514791,1.6225289007184411,0.0,65845.5589403267,237044012.18517616,854855793.1050413,7.714964875980644,6.699999999999999,64.78235796492238,65845.5589403267,237044012.18517616,854855793.1050413,7.714964875980644,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4939846423968548,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T00:00:00,61901.615137491695,222845814.49497008,1287845060.3117666,10.013656504653836,8.553411322870128,38.9406936172426,0.0,0.0,0.0,10.013656504653836,10.013656504653836,0.0,0.0,52137.04638277372,187693366.9779853,650118173.296545,7.47198010800598,6.700000000000002,64.78235796492241,52137.04638277372,187693366.9779853,650118173.296545,7.47198010800598,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4934683792982191,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T01:00:00,76243.03990647482,274474943.66330934,1566190533.705752,8.864257403166429,7.088424606360559,48.675867021553245,0.0,0.0,0.0,8.864257403166429,8.864257403166429,0.0,0.0,64813.72374471186,233329405.4809627,787428323.0032039,7.6350496574069,6.700000000000002,64.78235796492241,64813.72374471186,233329405.4809627,787428323.0032039,7.6350496574069,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4929521161995831,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T02:00:00,55838.333099657815,201017999.1587681,1113159662.0128646,9.91614342192736,8.65395069703286,38.9406936172426,0.0,0.0,0.0,9.91614342192736,9.91614342192736,0.0,0.0,45236.89753250675,162852831.11702427,562695861.4734975,7.368149223970473,6.700000000000004,64.78235796492243,45236.89753250675,162852831.11702427,562695861.4734975,7.368149223970473,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.4924358531009474,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-16T03:00:00,64180.91838664647,231051306.19192728,1297873864.891042,8.712095947001908,7.240392399561201,48.675867021553245,0.0,0.0,0.0,8.712095947001908,8.712095947001908,0.0,0.0,49175.58410889345,177032102.7920164,653279216.1812127,7.475620460022557,6.7,64.78235796492241,49175.58410889345,177032102.7920164,653279216.1812127,7.475620460022557,6.7,64.78235796492241,129.56471592984482,0.0,0.4919195900023113,6.7,6.7,6.7
 2006-08-16T04:00:00,14605.13026492386,52578468.95372591,291625642.2957725,13.392086282301548,13.061434353808048,9.735173404310643,0.0,0.0,0.0,13.392086282301548,13.392086282301548,0.0,0.0,13940.35358542968,50185272.90754684,157377052.6686455,6.886903778570719,6.700000000000002,64.78235796492241,13940.35358542968,50185272.90754684,157377052.6686455,6.886903778570719,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4914033269036753,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T05:00:00,94982.14873066318,341935735.4303875,2001298247.0070467,7.810038806932521,5.540730231221139,58.411040425863895,1370.9316060808867,4935353.781891191,15366183.814350355,7.810038806932521,7.792603102112241,1.9470346808621293,0.0,78569.97519868838,282851910.7152782,1011167059.2451972,7.900551934561061,6.7,64.78235796492241,78569.97519868838,282851910.7152782,1011167059.2451972,7.900551934561061,6.7,64.78235796492241,129.56471592984482,0.0,0.4908870638050393,6.7,6.7,6.7
 2006-08-16T06:00:00,154876.8434751008,557556636.5103629,3951931536.771125,8.907997258826079,4.425336074507299,58.411040425863895,0.0,0.0,0.0,8.907997258826079,8.907997258826079,0.0,0.0,92911.16012148224,334480176.4373361,1982524613.370492,9.0519586054659,6.7,64.78235796492241,92911.16012148224,334480176.4373361,1982524613.370492,9.0519586054659,6.7,64.78235796492241,129.56471592984482,0.0,0.4903708007064034,6.7,6.7,6.7
 2006-08-16T07:00:00,182074.95649322303,655469843.375603,4683163069.222749,9.397817895549084,4.084822850265897,58.411040425863895,12059.18149002496,43413053.36408986,131597383.18602651,9.397817895549084,9.248510483067482,32.45057801436882,0.0,105325.2700269794,379170972.09712577,2416781177.262392,9.565939182774397,6.7,64.78235796492241,105325.2700269794,379170972.09712577,2416781177.262392,9.565939182774397,6.7,64.78235796492241,129.56471592984482,0.0,0.4898545376077674,6.7,6.7,6.7
 2006-08-16T08:00:00,184367.976522602,663724715.4813673,4710845770.354773,9.338801806781255,3.994531526552123,58.411040425863895,0.0,0.0,0.0,9.338801806781255,9.338801806781255,0.0,0.0,104381.24981894495,375772499.3482018,2364470889.899523,9.504088011246274,6.7,64.78235796492241,104381.24981894495,375772499.3482018,2364470889.899523,9.504088011246274,6.7,64.78235796492241,129.56471592984482,0.0,0.4893382745091315,6.7,6.7,6.7
 2006-08-16T09:00:00,194072.36315720555,698660507.3659399,4953150270.485925,9.616347437954577,3.996678319421073,58.411040425863895,22790.171168838187,82044616.20781748,246517422.82447115,9.616347437954577,9.336655013912306,58.411040425863895,0.0,111707.99248497932,402148772.94592553,2610573104.61529,9.795255375607727,6.7,64.78235796492241,111707.99248497932,402148772.94592553,2610573104.61529,9.795255375607727,6.7,64.78235796492241,129.56471592984482,0.0,0.4888220114104955,6.7,6.7,6.7
