Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-16T10:00:00,194685.3410092059,700867227.6331413,4953150270.485925,9.771292951400984,4.151332989295943,58.411040425863895,48218.821238041855,173587756.45695066,519372626.02711177,9.771292951400984,9.182000344037435,58.411040425863895,0.0,116069.3103453205,417849517.2431537,2748045325.9305835,9.957843797892224,6.7,64.78235796492241,116069.3103453205,417849517.2431537,2748045325.9305835,9.957843797892224,6.7,64.78235796492241,129.56471592984482,0.0,0.4883057483118596,6.7,6.7,6.7
 2006-08-16T11:00:00,195048.56246973257,702174824.8910371,4949997911.743184,9.48522609942109,3.869379471207495,58.411040425863895,1738.275210267887,6257790.756964394,18749910.78080381,9.48522609942109,9.463953862125884,38.940693617242594,0.0,108777.03958149489,391597342.4933816,2494249998.3330727,9.657653464870933,6.7,64.78235796492241,108777.03958149489,391597342.4933816,2494249998.3330727,9.657653464870933,6.7,64.78235796492241,129.56471592984482,0.0,0.4877894852132236,6.7,6.7,6.7
 2006-08-16T12:00:00,195787.3008659665,704834283.1174796,4953150270.485925,9.798164186213327,4.178153771697605,58.411040425863895,52894.5423883207,190420352.5979545,566687378.5263861,9.798164186213327,9.155179561635777,58.411040425863895,0.0,117312.33487064192,422324405.5343109,2771882793.2329016,9.986029354355288,6.7,64.78235796492241,117312.33487064192,422324405.5343109,2771882793.2329016,9.986029354355288,6.7,64.78235796492241,129.56471592984482,0.0,0.4872732221145877,6.7,6.7,6.7
 2006-08-16T13:00:00,197163.78308194573,709789619.0950046,4953150270.485925,9.99299505385322,4.372623147600826,58.411040425863895,75907.35593112394,273266481.35204613,909736249.7565732,9.99299505385322,8.960710185732554,58.411040425863895,0.0,123295.49135747847,443863768.8869226,2944839929.54532,10.190516427247577,6.7,64.78235796492241,123295.49135747847,443863768.8869226,2944839929.54532,10.190516427247577,6.7,64.78235796492241,129.56471592984482,0.0,0.4867569590159517,6.7,6.7,6.7
 2006-08-16T14:00:00,197879.65935903395,712366773.6925222,4953150270.485925,10.0374870929097,4.417037449543108,58.411040425863895,76329.10358303618,274784772.89893025,988075420.7068202,10.0374870929097,8.916295883790271,58.411040425863895,0.0,124885.0305427852,449586109.9540268,2984310276.707166,10.237174406652374,6.7,64.78235796492241,124885.0305427852,449586109.9540268,2984310276.707166,10.237174406652374,6.7,64.78235796492241,129.56471592984482,0.0,0.4862406959173158,6.7,6.7,6.7
 2006-08-16T15:00:00,197872.13348380293,712339680.5416906,4953150270.485925,10.069556093556564,4.4490548435867,58.411040425863895,76359.35264495442,274893669.52183586,1044543484.0481578,10.069556093556564,8.88427848974668,58.411040425863895,0.0,125779.11560541844,452804816.1795064,3012792102.111065,10.270839696999424,6.7,64.78235796492241,125779.11560541844,452804816.1795064,3012792102.111065,10.270839696999424,6.7,64.78235796492241,129.56471592984482,0.0,0.4857244328186798,6.7,6.7,6.7
 2006-08-16T16:00:00,179577.21838046657,646477986.1696796,4515645456.721763,9.227982918083258,4.105350415250122,58.411040425863895,0.0,0.0,0.0,9.227982918083258,9.227982918083258,0.0,0.0,102695.68600307376,369704469.6110656,2266152627.4818544,9.387733360015776,6.7,64.78235796492241,102695.68600307376,369704469.6110656,2266152627.4818544,9.387733360015776,6.7,64.78235796492241,129.56471592984482,0.0,0.4852081697200439,6.7,6.7,6.7
 2006-08-16T17:00:00,153089.31250779002,551121525.028044,3812984301.279811,8.829137885800144,4.504195447533237,58.411040425863895,0.0,0.0,0.0,8.829137885800144,8.829137885800144,0.0,0.0,92428.3904425326,332742205.5931174,1912798167.0263667,8.969380991419003,6.7,64.78235796492241,92428.3904425326,332742205.5931174,1912798167.0263667,8.969380991419003,6.7,64.78235796492241,129.56471592984482,0.0,0.4846919066214079,6.7,6.7,6.7
 2006-08-16T18:00:00,138705.58873269497,499340119.4377019,3403856509.2240286,8.596958259517733,4.736375073815648,58.411040425863895,0.0,0.0,0.0,8.596958259517733,8.596958259517733,0.0,0.0,86717.71781405387,312183784.1305939,1707192072.667954,8.72582788958178,6.7,64.78235796492241,86717.71781405387,312183784.1305939,1707192072.667954,8.72582788958178,6.7,64.78235796492241,129.56471592984482,0.0,0.484175643522772,6.7,6.7,6.7
 2006-08-16T19:00:00,128177.44600803056,461438805.62891006,3074604652.0503964,8.410133361807114,4.923199971526266,58.411040425863895,0.0,0.0,0.0,8.410133361807114,8.410133361807114,0.0,0.0,82517.84263818186,297064233.49745464,1541830330.2442174,8.529882431093545,6.7,64.78235796492241,82517.84263818186,297064233.49745464,1541830330.2442174,8.529882431093545,6.7,64.78235796492241,129.56471592984482,0.0,0.483659380424136,6.7,6.7,6.7
 2006-08-16T20:00:00,127521.46440360416,459077271.85297513,3033911402.462137,8.387044576098438,4.946288757234945,58.411040425863895,0.0,0.0,0.0,8.387044576098438,8.387044576098438,0.0,0.0,82306.29319814044,296302655.5133056,1521387053.0533726,8.505654426186373,6.7,64.78235796492241,82306.29319814044,296302655.5133056,1521387053.0533726,8.505654426186373,6.7,64.78235796492241,129.56471592984482,0.0,0.4831431173255001,6.7,6.7,6.7
 2006-08-16T21:00:00,80212.30302571371,288764290.8925695,1668264820.6529884,9.134410025881897,7.24259291320653,47.4589703460144,4480.395448678085,16129423.615241122,85180438.3008228,9.134410025881897,9.037735491157145,2.8394255762572698,0.0,65514.99472734855,235853981.0184549,882026174.7510462,7.746935514929913,6.699999999999999,64.78235796492238,65514.99472734855,235853981.0184549,882026174.7510462,7.746935514929913,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4826268542268639,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T22:00:00,65124.56328784474,234448427.83624104,1362021583.761517,10.095654526605257,8.55115691329003,38.9406936172426,2874.9860293007587,10349949.705482723,65944677.23464505,10.095654526605257,10.020808764746706,1.6225289007184427,0.0,54308.885671052085,195511988.41578743,720645124.913799,7.555434373729601,6.700000000000002,64.78235796492241,54308.885671052085,195511988.41578743,720645124.913799,7.555434373729601,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4821105911282282,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T23:00:00,81394.99703176842,293021989.3143664,1715174283.3431628,8.96422289609694,7.019295512247614,48.67586702155322,2108.058831590086,7589011.79372431,29362351.71479762,8.96422289609694,8.930904409758972,1.6225289007184411,0.0,66742.24302081788,240272074.87494445,877027581.5977966,7.741196426001269,6.699999999999999,64.78235796492238,66742.24302081788,240272074.87494445,877027581.5977966,7.741196426001269,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.481594328029592,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T00:00:00,62333.48281233847,224400538.12441844,1291637055.8811424,10.0167159817359,8.552162606623794,38.9406936172426,0.0,0.0,0.0,10.0167159817359,10.0167159817359,0.0,0.0,52440.08715711792,188784313.7656245,652026328.7721865,7.4742349597020095,6.700000000000002,64.78235796492241,52440.08715711792,188784313.7656245,652026328.7721865,7.4742349597020095,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4810780649309563,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T01:00:00,77085.67979939333,277508447.27781606,1581571687.1307983,8.872298567302835,7.079015018575801,48.67586702155322,0.0,0.0,0.0,8.872298567302835,8.872298567302835,0.0,0.0,65078.19912860976,234281516.86299515,795141909.3203875,7.644195541138939,6.699999999999999,64.78235796492238,65078.19912860976,234281516.86299515,795141909.3203875,7.644195541138939,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4805618018323201,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T02:00:00,60529.09856234171,217904754.8244302,1231233566.3553116,9.982330622930824,8.586301054584945,38.940693617242594,0.0,0.0,0.0,9.982330622930824,9.982330622930824,0.0,0.0,52176.25901724046,187834532.46206567,621731217.0032139,7.438305242920138,6.7,64.78235796492241,52176.25901724046,187834532.46206567,621731217.0032139,7.438305242920138,6.7,64.78235796492241,129.56471592984482,0.0,0.4800455387336844,6.7,6.7,6.7
 2006-08-17T03:00:00,65911.03118227453,237279712.25618827,1318303053.797732,8.723583694923784,7.228719034447573,48.675867021553245,0.0,0.0,0.0,8.723583694923784,8.723583694923784,0.0,0.0,50248.492263978194,180894572.15032148,663499049.1598233,7.48775953274365,6.7,64.78235796492241,50248.492263978194,180894572.15032148,663499049.1598233,7.48775953274365,6.7,64.78235796492241,129.56471592984482,0.0,0.4795292756350485,6.7,6.7,6.7
 2006-08-17T04:00:00,14460.354107709603,52057274.78775458,286155755.0975155,13.386568129314156,13.062120101705837,9.735173404310643,0.0,0.0,0.0,13.386568129314156,13.386568129314156,0.0,0.0,13940.353600319087,50185272.96114872,154635516.9516963,6.883650644701646,6.700000000000002,64.78235796492241,13940.353600319087,50185272.96114872,154635516.9516963,6.883650644701646,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4790130125364125,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T05:00:00,92934.34906992353,334563656.6517248,1925680978.327136,7.767626683954546,5.58408573113462,58.411040425863895,1480.3849415716556,5329385.78965796,16198345.678212283,7.767626683954546,7.749247602198761,1.9470346808621293,0.0,78572.51115380945,282861040.153714,973697762.6846452,7.856095005662174,6.7,64.78235796492241,78572.51115380945,282861040.153714,973697762.6846452,7.856095005662174,6.7,64.78235796492241,129.56471592984482,0.0,0.4784967494377765,6.7,6.7,6.7
 2006-08-17T06:00:00,158828.0736079636,571781064.9886689,4050467071.759257,8.963924658674483,4.369408674658897,58.411040425863895,0.0,0.0,0.0,8.963924658674483,8.963924658674483,0.0,0.0,94488.7397528501,340159463.1102604,2032069422.697821,9.110625597103835,6.7,64.78235796492241,94488.7397528501,340159463.1102604,2032069422.697821,9.110625597103835,6.7,64.78235796492241,129.56471592984482,0.0,0.4779804863391406,6.7,6.7,6.7
 2006-08-17T07:00:00,155544.74784860536,559961092.2549794,3907159957.589613,8.88259809559994,4.450735237733441,58.411040425863895,0.0,0.0,0.0,8.88259809559994,8.88259809559994,0.0,0.0,93290.18360287994,335844660.9703679,1960200039.703655,9.025491620914597,6.7,64.78235796492241,93290.18360287994,335844660.9703679,1960200039.703655,9.025491620914597,6.7,64.78235796492241,129.56471592984482,0.0,0.4774642232405046,6.7,6.7,6.7
 2006-08-17T08:00:00,190212.4890690186,684764960.6484668,4803493776.025536,9.421197054299723,3.971670157249999,58.411040425863895,4902.356483393864,17648483.34021791,52473526.05434842,9.421197054299723,9.36166317608338,19.470346808621297,0.0,107491.25064006484,386968502.3042333,2437503821.027773,9.590500881413895,6.7,64.78235796492241,107491.25064006484,386968502.3042333,2437503821.027773,9.590500881413895,6.7,64.78235796492241,129.56471592984482,0.0,0.4769479601418687,6.7,6.7,6.7
 2006-08-17T09:00:00,196950.52409674684,709021886.7482886,4953150270.485925,9.730798391118784,4.110914440117082,58.411040425863895,41991.366602465714,151168919.76887655,448064744.6705462,9.730798391118784,9.222418893216298,58.411040425863895,0.0,116036.99780829494,417733192.1098617,2712051300.073646,9.915276671782545,6.7,64.78235796492241,116036.99780829494,417733192.1098617,2712051300.073646,9.915276671782545,6.7,64.78235796492241,129.56471592984482,0.0,0.4764316970432327,6.7,6.7,6.7
 2006-08-17T10:00:00,197300.8977259792,710283231.8135251,4953150270.485925,9.856509021214851,4.236389081567413,58.411040425863895,62926.74539494205,226536283.4217914,669422458.2903343,9.856509021214851,9.096944251765969,58.411040425863895,0.0,119604.73682431568,430577052.5675365,2823658971.8106866,10.04725244703931,6.7,64.78235796492241,119604.73682431568,430577052.5675365,2823658971.8106866,10.04725244703931,6.7,64.78235796492241,129.56471592984482,0.0,0.4759154339445968,6.7,6.7,6.7
 2006-08-17T11:00:00,197815.73817789872,712136657.4404355,4953150270.485925,9.673069528046424,4.053293936237703,58.411040425863895,32556.660646152333,117203978.32614842,346408353.5899246,9.673069528046424,9.280039397095678,58.411040425863895,0.0,114874.19765307612,413547111.55107415,2660850860.79681,9.854725813535298,6.7,64.78235796492241,114874.19765307612,413547111.55107415,2660850860.79681,9.854725813535298,6.7,64.78235796492241,129.56471592984482,0.0,0.4753991708459608,6.7,6.7,6.7
 2006-08-17T12:00:00,198736.2962917704,715450666.6503732,4953150270.485925,9.983218190555837,4.362863250756146,58.411040425863895,76086.24956627608,273910498.4385939,892521667.0988226,9.983218190555837,8.970470082577235,58.411040425863895,0.0,123799.1559815088,445676961.53343177,2936118390.412355,10.18020677959851,6.7,64.78235796492241,123799.1559815088,445676961.53343177,2936118390.412355,10.18020677959851,6.7,64.78235796492241,129.56471592984482,0.0,0.4748829077473249,6.7,6.7,6.7
 2006-08-17T13:00:00,198092.95913681865,713134652.8925471,4953150270.485925,10.083510252054374,4.46298653211015,58.411040425863895,76394.60415426694,275020574.95536095,1069113967.7342134,10.083510252054374,8.87034680122323,58.411040425863895,0.0,126282.18021565722,454615848.77636594,3025186966.32019,10.28548967546685,6.7,64.78235796492241,126282.18021565722,454615848.77636594,3025186966.32019,10.28548967546685,6.7,64.78235796492241,129.56471592984482,0.0,0.4743666446486889,6.7,6.7,6.7
 2006-08-17T14:00:00,197206.3246785648,709942768.8428334,4953150270.485925,10.135838092009369,4.515230146779037,58.411040425863895,76351.40870237017,274865071.3285326,1161251347.687502,10.135838092009369,8.818103186554344,58.411040425863895,0.0,127299.04962001524,458276578.63205487,3071670366.558022,10.340427652217512,6.7,64.78235796492241,127299.04962001524,458276578.63205487,3071670366.558022,10.340427652217512,6.7,64.78235796492241,129.56471592984482,0.0,0.473850381550053,6.7,6.7,6.7
 2006-08-17T15:00:00,197202.81984914365,709930151.4569172,4953150270.485925,10.139084244815107,4.518471087452216,58.411040425863895,76354.120299674,274874833.0788263,1166966992.8033016,10.139084244815107,8.814862245881164,58.411040425863895,0.0,127388.87839427109,458599962.219376,3074561535.202748,10.343844397912196,6.7,64.78235796492241,127388.87839427109,458599962.219376,3074561535.202748,10.343844397912196,6.7,64.78235796492241,129.56471592984482,0.0,0.473334118451417,6.7,6.7,6.7
 2006-08-17T16:00:00,183752.2698737617,661508171.5455419,4615127036.054432,9.284459124806745,4.0488742085266365,58.411040425863895,0.0,0.0,0.0,9.284459124806745,9.284459124806745,0.0,0.0,104304.84852372324,375497454.6854037,2316208307.468293,9.446975092341274,6.7,64.78235796492241,104304.84852372324,375497454.6854037,2316208307.468293,9.446975092341274,6.7,64.78235796492241,129.56471592984482,0.0,0.4728178553527811,6.7,6.7,6.7
 2006-08-17T17:00:00,154952.3100076375,557828316.027495,3838351561.5293074,8.8435355303534,4.489797802979982,58.411040425863895,0.0,0.0,0.0,8.8435355303534,8.8435355303534,0.0,0.0,93215.33556515102,335575208.0345437,1925545208.3742733,8.984476131338303,6.7,64.78235796492241,93215.33556515102,335575208.0345437,1925545208.3742733,8.984476131338303,6.7,64.78235796492241,129.56471592984482,0.0,0.4723015922541451,6.7,6.7,6.7
 2006-08-17T18:00:00,141882.46003923964,510776856.1412627,3458751465.278588,8.628108334442238,4.705224998891141,58.411040425863895,0.0,0.0,0.0,8.628108334442238,8.628108334442238,0.0,0.0,88079.40498795213,317085857.9566276,1734745264.4582603,8.758473355451747,6.7,64.78235796492241,88079.40498795213,317085857.9566276,1734745264.4582603,8.758473355451747,6.7,64.78235796492241,129.56471592984482,0.0,0.4717853291555092,6.7,6.7,6.7
 2006-08-17T19:00:00,133515.27675884217,480654996.33183175,3200412877.032839,8.481516621182445,4.851816712150935,58.411040425863895,0.0,0.0,0.0,8.481516621182445,8.481516621182445,0.0,0.0,84762.82190719417,305146158.865899,1605004319.6926036,8.604748508883665,6.7,64.78235796492241,84762.82190719417,305146158.865899,1605004319.6926036,8.604748508883665,6.7,64.78235796492241,129.56471592984482,0.0,0.4712690660568732,6.7,6.7,6.7
 2006-08-17T20:00:00,129510.04225384736,466236152.1138505,3082915136.2144227,8.414848493185094,4.918484840148286,58.411040425863895,0.0,0.0,0.0,8.414848493185094,8.414848493185094,0.0,0.0,83139.94585135063,299303805.06486225,1545990837.5884576,8.534813526412806,6.7,64.78235796492241,83139.94585135063,299303805.06486225,1545990837.5884576,8.534813526412806,6.7,64.78235796492241,129.56471592984482,0.0,0.4707528029582373,6.7,6.7,6.7
 2006-08-17T21:00:00,79543.35765657404,286356087.5636666,1648945761.4650335,9.122069868316713,7.252168464715466,47.4589703460144,4391.342560482717,15808833.217737794,82226533.33153991,9.122069868316713,9.02874934319778,2.8394255762572698,0.0,65358.73047127092,235291429.69657537,870857000.6776354,7.73369306042184,6.699999999999999,64.78235796492238,65358.73047127092,235291429.69657537,870857000.6776354,7.73369306042184,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4702365398596012,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T22:00:00,64677.28144485512,232838213.2014784,1343996129.399196,10.085265581377756,8.561212062468874,38.9406936172426,2909.8728330924446,10475542.199132793,67186720.073982,10.085265581377756,10.009009573319746,1.6225289007184427,0.0,54301.657505790696,195485967.0208465,712242577.9391053,7.5454610482066675,6.700000000000002,64.78235796492241,54301.657505790696,195485967.0208465,712242577.9391053,7.5454610482066675,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4697202767609654,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T23:00:00,82189.99782443322,295883992.1679597,1722709323.566944,8.979908963064265,7.026397852193423,48.67586702155322,2314.440404789813,8331985.457243326,45562785.83720711,8.979908963064265,8.928202373435267,1.6225289007184411,0.0,67478.78403945707,242923622.54204547,889015657.3264387,7.755351822855747,6.699999999999999,64.78235796492238,67478.78403945707,242923622.54204547,889015657.3264387,7.755351822855747,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4692040136623293,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T00:00:00,62927.64858552753,226539534.90789908,1305122537.5793295,10.023492737045045,8.54363064928331,38.9406936172426,0.0,0.0,0.0,10.023492737045045,10.023492737045045,0.0,0.0,52714.70366372203,189772933.1893993,658807262.8216939,7.482263934558095,6.700000000000002,64.78235796492241,52714.70366372203,189772933.1893993,658807262.8216939,7.482263934558095,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4686877505636935,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T01:00:00,77501.81948085346,279006550.1310725,1602346044.557309,8.883764911709152,7.066907989306702,48.67586702155322,0.0,0.0,0.0,8.883764911709152,8.883764911709152,0.0,0.0,65179.67045750903,234646813.64703265,805571154.3448533,7.656556569704904,6.699999999999999,64.78235796492238,65179.67045750903,234646813.64703265,805571154.3448533,7.656556569704904,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4681714874650574,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T02:00:00,60587.222972442745,218114002.70079383,1240530733.397799,9.987576635061766,8.581001382321203,38.9406936172426,0.0,0.0,0.0,9.987576635061766,9.987576635061766,0.0,0.0,52073.392358017736,187464212.48886383,626391229.0478263,7.443833681845519,6.700000000000002,64.78235796492241,52073.392358017736,187464212.48886383,626391229.0478263,7.443833681845519,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4676552243664216,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T03:00:00,71178.03215118602,256240915.74426967,1439293408.8904247,8.79137548590284,7.159386554548398,48.675867021553245,0.0,0.0,0.0,8.79137548590284,8.79137548590284,0.0,0.0,57805.215747794944,208098776.69206172,723964444.3187696,7.559638427103283,6.700000000000002,64.78235796492241,57805.215747794944,208098776.69206172,723964444.3187696,7.559638427103283,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4671389612677857,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T04:00:00,14563.149677195746,52427338.8379047,292170289.3516293,13.396031510480125,13.06476184296246,9.735173404310643,0.0,0.0,0.0,13.396031510480125,13.396031510480125,0.0,0.0,13906.42750740209,50063139.02664753,157650079.51044795,6.887227743946791,6.700000000000002,64.78235796492241,13906.42750740209,50063139.02664753,157650079.51044795,6.887227743946791,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4666226981691497,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T05:00:00,94721.64625557394,340997926.52006614,2003758050.6704853,7.817056439081376,5.5449470816637145,58.411040425863895,2175.195921229006,7830705.316424422,25267168.83205695,7.817056439081376,7.788386251669667,1.9470346808621293,0.0,78543.80310905735,282757691.19260645,1017399326.348656,7.907927038759138,6.7,64.78235796492241,78543.80310905735,282757691.19260645,1017399326.348656,7.907927038759138,6.7,64.78235796492241,129.56471592984482,0.0,0.4661064350705137,6.7,6.7,6.7
 2006-08-18T06:00:00,153373.65894154026,552145172.1895449,3914249407.80709,8.886610939373071,4.446722393960308,58.411040425863895,0.0,0.0,0.0,8.886610939373071,8.886610939373071,0.0,0.0,92302.67804924434,332289640.9772796,1963595571.008113,9.0295404099016,6.7,64.78235796492241,92302.67804924434,332289640.9772796,1963595571.008113,9.0295404099016,6.7,64.78235796492241,129.56471592984482,0.0,0.4655901719718778,6.7,6.7,6.7
 2006-08-18T07:00:00,170476.33814082167,613714817.306958,4348544626.490395,9.15460054420309,4.221636176292049,58.411040425863895,3468.6303763370984,12487069.354813555,37813359.78912364,9.15460054420309,9.111697157041332,4.867586702155324,0.0,99588.70711219772,358519345.60391176,2201134817.139289,9.310746001020346,6.7,64.78235796492241,99588.70711219772,358519345.60391176,2201134817.139289,9.310746001020346,6.7,64.78235796492241,129.56471592984482,0.0,0.4650739088732418,6.7,6.7,6.7
 2006-08-18T08:00:00,193422.7921949618,696322051.9018625,4897941732.578503,9.523047793950315,3.966186157206012,58.411040425863895,12826.580644112772,46175690.31880599,137409412.09207332,9.523047793950315,9.367147176127366,38.940693617242594,0.0,109953.07758261648,395831079.2974194,2527850566.256409,9.697393315558928,6.7,64.78235796492241,109953.07758261648,395831079.2974194,2527850566.256409,9.697393315558928,6.7,64.78235796492241,129.56471592984482,0.0,0.4645576457746059,6.7,6.7,6.7
 2006-08-18T09:00:00,196907.40333859657,708866652.0189476,4953150270.485925,9.778790173858674,4.158816140848999,58.411040425863895,49927.74518290273,179739882.6584498,532573450.39266384,9.778790173858674,9.17451719248438,58.411040425863895,0.0,117308.8626221911,422311905.439888,2754653837.6724434,9.96565728810406,6.7,64.78235796492241,117308.8626221911,422311905.439888,2754653837.6724434,9.96565728810406,6.7,64.78235796492241,129.56471592984482,0.0,0.4640413826759699,6.7,6.7,6.7
 2006-08-18T10:00:00,196630.4419843916,707869591.1438096,4953150270.485925,9.898740734333373,4.278541520819196,58.411040425863895,69742.28810033976,251072237.1612232,743782189.242021,9.898740734333373,9.054791812514184,58.411040425863895,0.0,120434.74119304236,433565068.29495245,2861162726.527385,10.09159470109489,6.7,64.78235796492241,120434.74119304236,433565068.29495245,2861162726.527385,10.09159470109489,6.7,64.78235796492241,129.56471592984482,0.0,0.463525119577334,6.7,6.7,6.7
 2006-08-18T11:00:00,196544.175969816,707559033.4913377,4953150270.485925,9.660080664166552,4.040329456597962,58.411040425863895,30234.82604538725,108845373.76339412,323534975.001266,9.660080664166552,9.29300387673542,58.411040425863895,0.0,113960.67341621878,410258424.2983876,2649357104.6188936,9.841131658100606,6.7,64.78235796492241,113960.67341621878,410258424.2983876,2649357104.6188936,9.841131658100606,6.7,64.78235796492241,129.56471592984482,0.0,0.463008856478698,6.7,6.7,6.7
 2006-08-18T12:00:00,194558.48419403107,700410543.0985119,4953150270.485925,9.82064025262781,4.200587638847487,58.411040425863895,56307.54658540245,202707167.7074488,606265202.6878257,9.82064025262781,9.132745694485893,58.411040425863895,0.0,117330.5557210645,422390000.59583217,2791869500.949866,10.009664845464556,6.7,64.78235796492241,117330.5557210645,422390000.59583217,2791869500.949866,10.009664845464556,6.7,64.78235796492241,129.56471592984482,0.0,0.4624925933800621,6.7,6.7,6.7
 2006-08-18T13:00:00,193427.6460639476,696339525.8302114,4953150270.485925,9.855943825689112,4.235824942435001,58.411040425863895,61783.95124406181,222422224.47862253,668427078.629745,9.855943825689112,9.097508390898378,58.411040425863895,0.0,117726.839071191,423816620.6562875,2823169503.26345,10.046673410563272,6.7,64.78235796492241,117726.839071191,423816620.6562875,2823169503.26345,10.046673410563272,6.7,64.78235796492241,129.56471592984482,0.0,0.4619763302814262,6.7,6.7,6.7
 2006-08-18T14:00:00,194108.3475194325,698790051.069957,4953150270.485925,9.990344857964308,4.3699759133028895,58.411040425863895,75842.96289905928,273034666.4366133,905068742.7915422,9.990344857964308,8.96335742003049,58.411040425863895,0.0,121685.84135632277,438069028.8827619,2942505086.1909432,10.187757261043684,6.7,64.78235796492241,121685.84135632277,438069028.8827619,2942505086.1909432,10.187757261043684,6.7,64.78235796492241,129.56471592984482,0.0,0.4614600671827902,6.7,6.7,6.7
 2006-08-18T15:00:00,194313.20547633184,699527539.7147946,4953150270.485925,10.0422324477712,4.421775154981773,58.411040425863895,75916.86335470351,273300708.0769326,996431289.557097,10.0422324477712,8.911558178351607,58.411040425863895,0.0,123204.99672961538,443537988.22661537,2988591171.415342,10.242234576162785,6.7,64.78235796492241,123204.99672961538,443537988.22661537,2988591171.415342,10.242234576162785,6.7,64.78235796492241,129.56471592984482,0.0,0.4609438040841543,6.7,6.7,6.7
 2006-08-18T16:00:00,174439.2836707677,627981421.2147638,4455049610.211575,9.193583944511843,4.139749388821534,58.411040425863895,0.0,0.0,0.0,9.193583944511843,9.193583944511843,0.0,0.0,100573.7385800688,362065458.8882476,2235718246.0329266,9.35170969666313,6.7,64.78235796492241,100573.7385800688,362065458.8882476,2235718246.0329266,9.35170969666313,6.7,64.78235796492241,129.56471592984482,0.0,0.4604275409855183,6.7,6.7,6.7
 2006-08-18T17:00:00,153199.96324841064,551519867.6942782,3832929491.125813,8.840456680051116,4.492876653282264,58.411040425863895,0.0,0.0,0.0,8.840456680051116,8.840456680051116,0.0,0.0,92435.48203966324,332767735.3427876,1922801371.736044,8.98123065679957,6.7,64.78235796492241,92435.48203966324,332767735.3427876,1922801371.736044,8.98123065679957,6.7,64.78235796492241,129.56471592984482,0.0,0.4599112778868824,6.7,6.7,6.7
 2006-08-18T18:00:00,144141.92714270588,518910937.7137412,3549300516.2322683,8.679493541459355,4.653839791874026,58.411040425863895,0.0,0.0,0.0,8.679493541459355,8.679493541459355,0.0,0.0,88915.12337815012,320094444.16134053,1780260237.1558788,8.812391966862714,6.7,64.78235796492241,88915.12337815012,320094444.16134053,1780260237.1558788,8.812391966862714,6.7,64.78235796492241,129.56471592984482,0.0,0.4593950147882464,6.7,6.7,6.7
 2006-08-18T19:00:00,125357.6473346678,451287530.4048041,3011796346.9945173,8.374498729402218,4.958834603931163,58.411040425863895,0.0,0.0,0.0,8.374498729402218,8.374498729402218,0.0,0.0,81300.54968686368,292681978.8727092,1510318149.349391,8.492531412663611,6.7,64.78235796492241,81300.54968686368,292681978.8727092,1510318149.349391,8.492531412663611,6.7,64.78235796492241,129.56471592984482,0.0,0.4588787516896105,6.7,6.7,6.7
 2006-08-18T20:00:00,121130.44597897342,436069605.52430433,2882388798.036877,8.301076858278025,5.032256475055354,58.411040425863895,0.0,0.0,0.0,8.301076858278025,8.301076858278025,0.0,0.0,79586.2060542025,286510341.79512894,1445335366.7796133,8.415512560000701,6.7,64.78235796492241,79586.2060542025,286510341.79512894,1445335366.7796133,8.415512560000701,6.7,64.78235796492241,129.56471592984482,0.0,0.4583624885909745,6.7,6.7,6.7
 2006-08-18T21:00:00,80112.55506532593,288405198.2351734,1683901069.6395123,9.11536690224325,7.205824714637413,47.594181087740935,4062.81233814156,14626124.417309623,78251457.80459306,9.11536690224325,9.02655776472631,2.7042148345307333,0.0,65274.19422598075,234987099.21353075,886325642.669375,7.752059039720332,6.700000000000002,64.78235796492241,65274.19422598075,234987099.21353075,886325642.669375,7.752059039720332,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4578462254923386,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T22:00:00,65219.76154116771,234791141.5482037,1366746120.4732423,10.08490632474321,8.535048451795534,38.940693617242594,2870.385910068296,10333389.276245857,66008350.337987766,10.08490632474321,10.009988267024838,1.6225289007184427,0.0,54209.17890859943,195153044.070958,723050258.6112554,7.558285914592404,6.700000000000003,64.78235796492244,54209.17890859943,195153044.070958,723050258.6112554,7.558285914592404,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.4573299623937029,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-18T23:00:00,81940.28530604625,294985027.1017666,1715172481.1586895,8.985927511119074,7.040947305470737,48.67586702155322,2788.474194020377,10038507.09847336,63018029.653216064,8.985927511119074,8.914404656195739,1.6225289007184411,0.0,67699.46437994148,243718071.76778945,894053826.7541401,7.761278669552794,6.699999999999999,64.78235796492238,67699.46437994148,243718071.76778945,894053826.7541401,7.761278669552794,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4568136992950666,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T00:00:00,63093.97244654038,227138300.80754533,1304314071.6895232,10.026783859493833,8.547839018439324,38.9406936172426,0.0,0.0,0.0,10.026783859493833,10.026783859493833,0.0,0.0,52809.28531401198,190113427.1304431,658398598.9785118,7.48177938179338,6.700000000000002,64.78235796492241,52809.28531401198,190113427.1304431,658398598.9785118,7.48177938179338,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4562974361964308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T01:00:00,78901.46377133536,284045269.5768074,1636271755.9004457,8.904066415179246,7.048729806321899,48.67586702155322,0.0,0.0,0.0,8.904066415179246,8.904066415179246,0.0,0.0,65416.34229851563,235498832.2746564,822573976.4674127,7.676730490335534,6.699999999999999,64.78235796492238,65416.34229851563,235498832.2746564,822573976.4674127,7.676730490335534,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4557811730977947,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T02:00:00,62325.05252216082,224370189.0797789,1287807038.38381,10.01647024935106,8.556270437370951,38.9406936172426,0.0,0.0,0.0,10.01647024935106,10.01647024935106,0.0,0.0,52295.43539323989,188263567.4156636,650090297.4335637,7.471949940998722,6.700000000000002,64.78235796492241,52295.43539323989,188263567.4156636,650090297.4335637,7.471949940998722,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.455264909999159,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T03:00:00,77799.54316301351,280078355.38684875,1603960640.2565084,8.88578927140459,7.06711650692129,48.67586702155322,0.0,0.0,0.0,8.88578927140459,8.88578927140459,0.0,0.0,65079.17738937328,234285038.60174388,806355834.623976,7.657507416644374,6.699999999999999,64.78235796492238,65079.17738937328,234285038.60174388,806355834.623976,7.657507416644374,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4547486469005228,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T04:00:00,61525.50609968426,221491821.9588633,1262698866.3577375,10.001457725862789,8.569739184970127,38.940693617242594,0.0,0.0,0.0,10.001457725862789,10.001457725862789,0.0,0.0,52249.27288332965,188097382.3799868,637503091.6643107,7.457018649822814,6.7,64.78235796492241,52249.27288332965,188097382.3799868,637503091.6643107,7.457018649822814,6.7,64.78235796492241,129.56471592984482,0.0,0.4542323838018869,6.7,6.7,6.7
 2006-08-19T05:00:00,92127.74402088264,331659878.4751775,1890145197.3920088,7.738242209000364,5.595091124333016,58.411040425863895,0.0,0.0,0.0,7.738242209000364,7.738242209000364,0.0,0.0,77714.23959413297,279771262.53887874,947588797.9739708,7.825232188730541,6.7,64.78235796492241,77714.23959413297,279771262.53887874,947588797.9739708,7.825232188730541,6.7,64.78235796492241,129.56471592984482,0.0,0.453716120703251,6.7,6.7,6.7
 2006-08-19T06:00:00,123119.4362321884,443229970.4358782,2921821130.221904,8.32344955052571,5.009883782807669,58.411040425863895,0.0,0.0,0.0,8.32344955052571,8.32344955052571,0.0,0.0,80462.2320194475,289664035.270011,1465087146.4044132,8.438922661039554,6.7,64.78235796492241,80462.2320194475,289664035.270011,1465087146.4044132,8.438922661039554,6.7,64.78235796492241,129.56471592984482,0.0,0.453199857604615,6.7,6.7,6.7
 2006-08-19T07:00:00,127602.623939937,459369446.1837732,3044038405.733392,8.392791684483365,4.940541648850016,58.411040425863895,0.0,0.0,0.0,8.392791684483365,8.392791684483365,0.0,0.0,82316.11592628791,296338017.33463645,1526482661.392496,8.511690405256227,6.7,64.78235796492241,82316.11592628791,296338017.33463645,1526482661.392496,8.511690405256227,6.7,64.78235796492241,129.56471592984482,0.0,0.4526835945059791,6.7,6.7,6.7
 2006-08-19T08:00:00,141031.4338376428,507713161.815514,3439006762.8638983,8.616904668476051,4.71642866485733,58.411040425863895,0.0,0.0,0.0,8.616904668476051,8.616904668476051,0.0,0.0,87726.74835106957,315816294.06385046,1724865391.8419764,8.746766318069652,6.7,64.78235796492241,87726.74835106957,315816294.06385046,1724865391.8419764,8.746766318069652,6.7,64.78235796492241,129.56471592984482,0.0,0.4521673314073431,6.7,6.7,6.7
 2006-08-19T09:00:00,155276.19039359005,558994285.4169242,3827813452.792097,8.837553994330463,4.495779339002916,58.411040425863895,0.0,0.0,0.0,8.837553994330463,8.837553994330463,0.0,0.0,93383.59549682938,336180943.78858584,1920255023.7555747,8.978212614249259,6.7,64.78235796492241,93383.59549682938,336180943.78858584,1920255023.7555747,8.978212614249259,6.7,64.78235796492241,129.56471592984482,0.0,0.4516510683087072,6.7,6.7,6.7
 2006-08-19T10:00:00,162931.99612184512,586555186.0386425,4034311957.675112,8.954754965160767,4.378578368172614,58.411040425863895,0.0,0.0,0.0,8.954754965160767,8.954754965160767,0.0,0.0,96378.013951995,346960850.22718203,2024057333.3831933,9.101139089046551,6.7,64.78235796492241,96378.013951995,346960850.22718203,2024057333.3831933,9.101139089046551,6.7,64.78235796492241,129.56471592984482,0.0,0.4511348052100712,6.7,6.7,6.7
 2006-08-19T11:00:00,154611.569564972,556601650.4338992,3824838352.491768,8.835864612899526,4.497468720433858,58.411040425863895,0.0,0.0,0.0,8.835864612899526,8.835864612899526,0.0,0.0,93095.25432735676,335142915.5784844,1918753298.400455,8.976436253916292,6.7,64.78235796492241,93095.25432735676,335142915.5784844,1918753298.400455,8.976436253916292,6.7,64.78235796492241,129.56471592984482,0.0,0.4506185421114353,6.7,6.7,6.7
 2006-08-19T12:00:00,149329.30621630128,537585502.3786848,3696626520.15349,8.763100089249912,4.570233244083468,58.411040425863895,0.0,0.0,0.0,8.763100089249912,8.763100089249912,0.0,0.0,90976.68276227014,327516057.9441724,1854318131.9009795,8.900120135065405,6.7,64.78235796492241,90976.68276227014,327516057.9441724,1854318131.9009795,8.900120135065405,6.7,64.78235796492241,129.56471592984482,0.0,0.4501022790127993,6.7,6.7,6.7
 2006-08-19T13:00:00,153651.47819132058,553145321.4887543,3810449949.2535553,8.827698608752474,4.505634724580906,58.411040425863895,0.0,0.0,0.0,8.827698608752474,8.827698608752474,0.0,0.0,92692.60134423566,333693364.8392484,1911530982.4313288,8.96788248311624,6.7,64.78235796492241,92692.60134423566,333693364.8392484,1911530982.4313288,8.96788248311624,6.7,64.78235796492241,129.56471592984482,0.0,0.4495860159141634,6.7,6.7,6.7
 2006-08-19T14:00:00,157822.73295565424,568161838.6403552,3909166611.141558,8.88372524676526,4.44960808656812,58.411040425863895,0.0,0.0,0.0,8.88372524676526,8.88372524676526,0.0,0.0,94361.9572186781,339703045.9872412,1961141036.9066367,9.026635930758491,6.7,64.78235796492241,94361.9572186781,339703045.9872412,1961141036.9066367,9.026635930758491,6.7,64.78235796492241,129.56471592984482,0.0,0.4490697528155274,6.7,6.7,6.7
 2006-08-19T15:00:00,155440.33562714257,559585208.2577132,3836840315.727336,8.842676315655616,4.490657017677763,58.411040425863895,0.0,0.0,0.0,8.842676315655616,8.842676315655616,0.0,0.0,93442.9820993034,336394735.5574922,1924778003.9520085,8.983571429512367,6.7,64.78235796492241,93442.9820993034,336394735.5574922,1924778003.9520085,8.983571429512367,6.7,64.78235796492241,129.56471592984482,0.0,0.4485534897168915,6.7,6.7,6.7
 2006-08-19T16:00:00,153092.6633074718,551133587.9068986,3724125713.598043,8.778706458172499,4.5546268751608805,58.411040425863895,0.0,0.0,0.0,8.778706458172499,8.778706458172499,0.0,0.0,92613.3106203297,333407918.23318696,1868093093.287424,8.91643589278933,6.7,64.78235796492241,92613.3106203297,333407918.23318696,1868093093.287424,8.91643589278933,6.7,64.78235796492241,129.56471592984482,0.0,0.4480372266182555,6.7,6.7,6.7
 2006-08-19T17:00:00,85428.32748391395,307541978.9420901,1818314352.4284303,9.112820003983174,7.050902524860244,47.70234968112218,542.6964066176198,1953707.063823428,5769948.182794325,9.112820003983174,9.106273630035895,1.390739057758666,0.0,64991.34579406233,233968844.8586244,917120924.3909364,7.788778409673076,6.700000000000003,64.78235796492241,64991.34579406233,233968844.8586244,917120924.3909364,7.788778409673076,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4475209635196197,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T18:00:00,69005.01181600604,248418042.5376217,1480835011.024119,10.09640753742673,8.417196815307356,38.940693617242594,522.7181577023814,1881785.367728572,5595455.893619102,10.09640753742673,10.090059185339207,1.6225289007184427,0.0,53572.997585853394,192862791.3090722,749773719.8192859,7.590130263993909,6.700000000000003,64.78235796492244,53572.997585853394,192862791.3090722,749773719.8192859,7.590130263993909,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.4470047004209839,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T19:00:00,86935.26840775882,312966966.2679318,1873865115.8044093,9.041724826375086,6.916794904167172,48.67586702155322,635.5520438993133,2287987.358037528,6810784.456395009,9.041724826375086,9.033997553162692,1.6225289007184411,0.0,67137.10366796592,241693573.2046774,945261857.7337996,7.822160623851027,6.699999999999999,64.78235796492238,67137.10366796592,241693573.2046774,945261857.7337996,7.822160623851027,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4464884373223476,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T20:00:00,66997.76912464364,241191968.84871703,1425443429.548221,10.093980511497412,8.477632555869574,38.9406936172426,0.0,0.0,0.0,10.093980511497412,10.093980511497412,0.0,0.0,53126.94403288066,191256998.5183703,719136794.5499079,7.553827444400768,6.700000000000002,64.78235796492241,53126.94403288066,191256998.5183703,719136794.5499079,7.553827444400768,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4459721742237117,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T21:00:00,82152.75016649794,295749900.59939265,1734236076.9390745,8.958665311809197,6.992198400092497,48.67586702155322,0.0,0.0,0.0,8.958665311809197,8.958665311809197,0.0,0.0,65865.85213752276,237117067.69508195,871704873.4262533,7.735004219295352,6.699999999999999,64.78235796492238,65865.85213752276,237117067.69508195,871704873.4262533,7.735004219295352,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4454559111250757,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T22:00:00,63421.14925753431,228316137.32712343,1311164289.655403,10.02770997679997,8.541015629229838,38.9406936172426,0.0,0.0,0.0,10.02770997679997,10.02770997679997,0.0,0.0,52541.79492376267,189150461.7255456,661802985.5034857,7.485844554854818,6.700000000000002,64.78235796492241,52541.79492376267,189150461.7255456,661802985.5034857,7.485844554854818,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.44493964802644,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T23:00:00,78376.7473547668,282156290.4771606,1612030163.0533426,8.889299214747458,7.061473593273469,48.67586702155322,0.0,0.0,0.0,8.889299214747458,8.889299214747458,0.0,0.0,65241.7285480199,234870222.77287173,810403990.0072168,7.662310366521464,6.699999999999999,64.78235796492238,65241.7285480199,234870222.77287173,810403990.0072168,7.662310366521464,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4444233849278038,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T00:00:00,62162.63838549176,223785498.18777025,1280332466.4423704,10.00908270999957,8.557363252283961,38.9406936172426,0.0,0.0,0.0,10.00908270999957,10.00908270999957,0.0,0.0,52326.55374728429,188375593.49022347,646344830.3139524,7.467509017076535,6.700000000000002,64.78235796492241,52326.55374728429,188375593.49022347,646344830.3139524,7.467509017076535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4439071218291681,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T01:00:00,64767.13472209451,233161684.99954027,1219648977.6096325,8.667423504012964,7.284548070157285,48.675867021553245,0.0,0.0,0.0,8.667423504012964,8.667423504012964,0.0,0.0,50580.58919776135,182090121.1119409,613893616.1618112,7.429020440948743,6.7,64.78235796492241,50580.58919776135,182090121.1119409,613893616.1618112,7.429020440948743,6.7,64.78235796492241,129.56471592984482,0.0,0.443390858730532,6.7,6.7,6.7
 2006-08-20T02:00:00,55110.83480128551,198399005.28462777,1104420309.259544,9.91089206028144,8.658631680987046,38.9406936172426,0.0,0.0,0.0,9.91089206028144,9.91089206028144,0.0,0.0,44141.91493432567,158910893.76357234,558277493.8363228,7.362932170932783,6.700000000000003,64.78235796492241,44141.91493432567,158910893.76357234,558277493.8363228,7.362932170932783,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4428745956318963,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T03:00:00,63421.10463126615,228315976.67255807,1249276270.5627077,8.683440105514096,7.266929824515856,48.675867021553245,0.0,0.0,0.0,8.683440105514096,8.683440105514096,0.0,0.0,48616.65068223338,175019942.45604017,628791917.877367,7.446658338315525,6.7,64.78235796492241,48616.65068223338,175019942.45604017,628791917.877367,7.446658338315525,6.7,64.78235796492241,129.56471592984482,0.0,0.4423583325332602,6.7,6.7,6.7
 2006-08-20T04:00:00,68495.53316020181,246583919.3767264,1354845865.5885625,8.743026971481337,7.206830237189025,48.67586702155327,0.0,0.0,0.0,8.743026971481337,8.743026971481337,0.0,0.0,55083.7447532704,198301481.1117733,681617662.2224815,7.5094052919424925,6.700000000000003,64.78235796492241,55083.7447532704,198301481.1117733,681617662.2224815,7.5094052919424925,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4418420694346244,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T05:00:00,64510.12268820145,232236441.6775252,1142766657.6641746,7.314506959116315,6.01882637421707,58.411040425863895,0.0,0.0,0.0,7.314506959116315,7.314506959116315,0.0,0.0,47948.365385565885,172614115.38803715,573357923.9826481,7.380910896107284,6.700000000000002,64.78235796492241,47948.365385565885,172614115.38803715,573357923.9826481,7.380910896107284,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4413258063359884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T06:00:00,63156.32651652402,227362775.45948648,1185140013.9990134,8.320948226004306,6.977191488215278,51.109660372630906,0.0,0.0,0.0,8.320948226004306,8.320948226004306,0.0,0.0,48342.57672957237,174033276.2264605,596123295.6409824,7.407906107233816,6.7,64.78235796492241,48342.57672957237,174033276.2264605,596123295.6409824,7.407906107233816,6.7,64.78235796492241,129.56471592984482,0.0,0.4408095432373523,6.7,6.7,6.7
 2006-08-20T07:00:00,79629.27706363479,286665397.4290854,1610377570.6879752,8.233703977410451,6.40772941804424,53.54345372370855,0.0,0.0,0.0,8.233703977410451,8.233703977410451,0.0,0.0,61808.620282801065,222511033.018084,808611207.4798448,7.660151434794462,6.699999999999998,64.78235796492237,61808.620282801065,222511033.018084,808611207.4798448,7.660151434794462,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.4402932801387162,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-20T08:00:00,75179.81378764918,270647329.635537,1406693097.5986905,7.464145704943507,5.8691876283898745,58.411040425863895,0.0,0.0,0.0,7.464145704943507,7.464145704943507,0.0,0.0,58406.88450231891,210264784.20834807,705522694.798636,7.537822702840992,6.700000000000002,64.78235796492241,58406.88450231891,210264784.20834807,705522694.798636,7.537822702840992,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4397770170400805,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T09:00:00,87744.92225371156,315881720.11336154,1757634764.8818812,7.663140801260966,5.670192532072416,58.411040425863895,0.0,0.0,0.0,7.663140801260966,7.663140801260966,0.0,0.0,68660.45528373851,247177639.02145863,881334720.7729024,7.746500316015754,6.700000000000002,64.78235796492241,68660.45528373851,247177639.02145863,881334720.7729024,7.746500316015754,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4392607539414445,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T10:00:00,82282.34323022002,296216435.6287919,1591210347.5533285,7.568819468428662,5.764513864904725,58.41104042586392,0.0,0.0,0.0,7.568819468428662,7.568819468428662,0.0,0.0,59973.67521224664,215905230.76408777,798112623.3346196,7.647601930154045,6.700000000000003,64.78235796492244,59973.67521224664,215905230.76408777,798112623.3346196,7.647601930154045,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.4387444908428088,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T11:00:00,98197.5597939471,353511215.2582097,2059883045.0176067,7.834580350681804,5.498752982651574,58.41104042586388,0.0,0.0,0.0,7.834580350681804,7.834580350681804,0.0,0.0,69954.46020021639,251836056.72077903,1032949241.6901468,7.926316217123216,6.699999999999999,64.78235796492238,69954.46020021639,251836056.72077903,1032949241.6901468,7.926316217123216,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4382282277441724,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T12:00:00,86373.15237031801,310943348.53314483,1676090326.263166,7.616953879342225,5.716379453991155,58.41104042586389,0.0,0.0,0.0,7.616953879342225,7.616953879342225,0.0,0.0,61087.35813741016,219914489.2946765,840649230.0143255,7.698078039527751,6.7,64.78235796492241,61087.35813741016,219914489.2946765,840649230.0143255,7.698078039527751,6.7,64.78235796492241,129.56471592984482,0.0,0.4377119646455366,6.7,6.7,6.7
 2006-08-20T13:00:00,105322.88499480452,379162385.98129606,2275080759.6101303,7.956650600366373,5.376682732967013,58.41104042586392,0.0,0.0,0.0,7.956650600366373,7.956650600366373,0.0,0.0,70980.42360207673,255529524.96747616,1140909540.1308136,8.05433998126199,6.700000000000003,64.78235796492243,70980.42360207673,255529524.96747616,1140909540.1308136,8.05433998126199,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.4371957015469008,6.700000000000003,6.700000000000003,6.700000000000003
