Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-20T14:00:00,94120.19449823184,338832700.1936348,1900852011.2526653,7.744445005864772,5.588888327468607,58.41104042586388,0.0,0.0,0.0,7.744445005864772,7.744445005864772,0.0,0.0,62640.14377901369,225504517.60444933,953390058.2690471,7.831781621879728,6.699999999999999,64.78235796492238,62640.14377901369,225504517.60444933,953390058.2690471,7.831781621879728,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4366794384482646,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T15:00:00,112222.6217679201,404001438.36451226,2476415765.3673267,8.070875116239351,5.26245821709403,58.411040425863895,0.0,0.0,0.0,8.070875116239351,8.070875116239351,0.0,0.0,72869.41820441799,262329905.5359048,1241970353.3329933,8.174136525142288,6.7,64.78235796492241,72869.41820441799,262329905.5359048,1241970353.3329933,8.174136525142288,6.7,64.78235796492241,129.56471592984482,0.0,0.4361631753496288,6.7,6.7,6.7
 2006-08-20T16:00:00,91686.47818800189,330071321.4768068,1820426893.3817675,7.69883171785365,5.634501615479731,58.411040425863895,0.0,0.0,0.0,7.69883171785365,7.69883171785365,0.0,0.0,62325.20460380937,224370736.57371363,913056219.8439856,7.783932671639108,6.700000000000002,64.78235796492241,62325.20460380937,224370736.57371363,913056219.8439856,7.783932671639108,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4356469122509929,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T17:00:00,89159.69952794835,320974918.300614,1817449925.1967268,7.697069995902094,5.636263337431287,58.411040425863895,0.0,0.0,0.0,7.697069995902094,7.697069995902094,0.0,0.0,68481.55926244723,246533613.34480992,911332386.6687292,7.782074751513627,6.700000000000002,64.78235796492241,68481.55926244723,246533613.34480992,911332386.6687292,7.782074751513627,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4351306491523569,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T18:00:00,72972.60600738796,262701381.6265967,1376746126.8110998,7.447168674748024,5.886164658585357,58.411040425863895,0.0,0.0,0.0,7.447168674748024,7.447168674748024,0.0,0.0,57212.04701171049,205963369.24215776,690524492.6868824,7.520010933669066,6.7,64.78235796492241,57212.04701171049,205963369.24215776,690524492.6868824,7.520010933669066,6.7,64.78235796492241,129.56471592984482,0.0,0.434614386053721,6.7,6.7,6.7
 2006-08-20T19:00:00,81223.64336057003,292405116.09805214,1612036679.5937366,7.58056288696882,5.752770446364557,58.41104042586388,0.0,0.0,0.0,7.58056288696882,7.58056288696882,0.0,0.0,66753.89928219131,240314037.4158888,808322892.0044489,7.659888901337528,6.699999999999999,64.78235796492238,66753.89928219131,240314037.4158888,808322892.0044489,7.659888901337528,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4340981229550849,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T20:00:00,68680.0981453403,247248353.32322505,1256345459.2771792,7.378884437489994,5.954448895843389,58.411040425863895,0.0,0.0,0.0,7.378884437489994,7.378884437489994,0.0,0.0,55375.60423396371,199352175.2422693,630169494.7155182,7.448407217146546,6.700000000000002,64.78235796492241,55375.60423396371,199352175.2422693,630169494.7155182,7.448407217146546,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4335818598564491,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T21:00:00,71099.1083421908,255956790.03188697,1400684594.550281,8.279255133977601,6.691111829747797,52.32655704816972,0.0,0.0,0.0,8.279255133977601,8.279255133977601,0.0,0.0,58975.5401256982,212311944.45251364,703767005.0418754,7.535741738923307,6.699999999999999,64.78235796492238,58975.5401256982,212311944.45251364,703767005.0418754,7.535741738923307,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.433065596757813,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T22:00:00,47632.27488293155,171476189.5785535,858275968.9709467,9.11827105718391,8.1451636898079,43.80828031939794,0.0,0.0,0.0,9.11827105718391,9.11827105718391,0.0,0.0,37702.58568819428,135729308.4774993,433940797.0975286,7.215363190304733,6.700000000000004,64.78235796492241,37702.58568819428,135729308.4774993,433940797.0975286,7.215363190304733,6.700000000000004,64.78235796492241,129.56471592984482,0.0,0.4325493336591772,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-20T23:00:00,69458.54572358984,250050764.60492337,1361692336.8162682,8.420239355971406,6.87630826050527,51.109660372630906,0.0,0.0,0.0,8.420239355971406,8.420239355971406,0.0,0.0,57636.39013802711,207491004.49689755,684500450.8000467,7.51286438766964,6.7,64.78235796492238,57636.39013802711,207491004.49689755,684500450.8000467,7.51286438766964,6.7,64.78235796492238,129.56471592984477,0.0,0.4320330705605412,6.7,6.7,6.7
 2006-08-21T00:00:00,45403.88241428171,163453976.69141412,785888627.0828155,8.233537193225423,7.342514768014625,50.06660607931192,0.0,0.0,0.0,8.233537193225423,8.233537193225423,0.0,0.0,34555.54447161287,124399960.0978063,396397995.310212,7.170791435169412,6.700000000000003,64.78235796492241,34555.54447161287,124399960.0978063,396397995.310212,7.170791435169412,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4315168074619054,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T01:00:00,60061.20119389056,216220324.298006,1091813726.7936416,7.285611706984143,6.047721626349243,58.411040425863895,0.0,0.0,0.0,7.285611706984143,7.285611706984143,0.0,0.0,48507.71680905474,174627780.51259708,547804174.6608275,7.350588695839684,6.700000000000002,64.78235796492241,48507.71680905474,174627780.51259708,547804174.6608275,7.350588695839684,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4310005443632694,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T02:00:00,64385.10880013363,231786391.68048096,1193422884.6211154,7.343219137657466,5.990114195675919,58.41104042586391,0.0,0.0,0.0,7.343219137657466,7.343219137657466,0.0,0.0,52347.93324151928,188452559.66946936,598706113.3405985,7.411026938672729,6.700000000000003,64.78235796492241,52347.93324151928,188452559.66946936,598706113.3405985,7.411026938672729,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4304842812646335,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T03:00:00,66442.01934123051,239191269.62842977,1294663811.848809,7.400628866743322,5.93270446659006,58.411040425863895,0.0,0.0,0.0,7.400628866743322,7.400628866743322,0.0,0.0,54825.01574377093,197370056.6775753,649419045.8690569,7.4712125472220094,6.7,64.78235796492241,54825.01574377093,197370056.6775753,649419045.8690569,7.4712125472220094,6.7,64.78235796492241,129.56471592984482,0.0,0.4299680181659974,6.7,6.7,6.7
 2006-08-21T04:00:00,2462.5837393919387,8865301.46181098,26379687.18483836,13.221338714022435,13.191437816749843,9.735173404310643,0.0,0.0,0.0,13.221338714022435,13.221338714022435,0.0,0.0,2292.862555093066,8254305.198335038,24583280.467228387,6.729216145921423,6.700000000000002,64.78235796492241,2292.862555093066,8254305.198335038,24583280.467228387,6.729216145921423,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4294517550673615,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T05:00:00,93827.16229001082,337777784.244039,1980623391.159687,7.78955746663535,5.54377586669803,58.411040425863895,0.0,0.0,0.0,7.78955746663535,7.78955746663535,0.0,0.0,77353.67049168942,278473213.770082,992964061.2198735,7.879061034215833,6.7,64.78235796492241,77353.67049168942,278473213.770082,992964061.2198735,7.879061034215833,6.7,64.78235796492241,129.56471592984482,0.0,0.4289354919687254,6.7,6.7,6.7
 2006-08-21T06:00:00,157279.57741575444,566206478.696716,4012582084.9468446,8.942421264601196,4.390912068732184,58.411040425863895,0.0,0.0,0.0,8.942421264601196,8.942421264601196,0.0,0.0,93870.48782354612,337933756.164766,2012999432.428058,9.088045555209236,6.7,64.78235796492241,93870.48782354612,337933756.164766,2012999432.428058,9.088045555209236,6.7,64.78235796492241,129.56471592984482,0.0,0.4284192288700895,6.7,6.7,6.7
 2006-08-21T07:00:00,179380.04164915546,645768149.9369597,4616683729.274637,9.285346833086964,4.0479865002464175,58.411040425863895,0.0,0.0,0.0,9.285346833086964,9.285346833086964,0.0,0.0,102383.51022391632,368580636.8060988,2316946151.590667,9.44783830713544,6.7,64.78235796492241,102383.51022391632,368580636.8060988,2316946151.590667,9.44783830713544,6.7,64.78235796492241,129.56471592984482,0.0,0.4279029657714535,6.7,6.7,6.7
 2006-08-21T08:00:00,192133.36539281835,691680115.4141461,4945440725.685686,9.538769168889043,3.927992153332364,58.411040425863895,10789.49547428495,38842183.70742581,117604257.86941835,9.538769168889043,9.405341180001017,48.675867021553245,0.0,108964.95925594616,392273853.3214062,2541603002.3498254,9.713671075882427,6.7,64.78235796492241,108964.95925594616,392273853.3214062,2541603002.3498254,9.713671075882427,6.7,64.78235796492241,129.56471592984482,0.0,0.4273867026728176,6.7,6.7,6.7
 2006-08-21T09:00:00,192729.6223053662,693826640.2993182,4953150270.485925,9.693585325986811,4.073771228435358,58.411040425863895,35184.68351564731,126664860.6563303,382534598.9490583,9.693585325986811,9.259562104898022,58.411040425863895,0.0,113103.58434395102,407172903.6382237,2678910754.808847,9.876082917454594,6.7,64.78235796492241,113103.58434395102,407172903.6382237,2678910754.808847,9.876082917454594,6.7,64.78235796492241,129.56471592984482,0.0,0.4268704395741816,6.7,6.7,6.7
 2006-08-21T10:00:00,188898.5722343992,680034860.0438372,4814510630.251718,9.533945516701197,4.071712835174584,58.411040425863895,22189.40177482842,79881846.3893823,240004096.003838,9.533945516701197,9.261620498158797,19.470346808621297,0.0,109703.21589341974,394931577.216311,2537488316.1365986,9.708752707649175,6.7,64.78235796492241,109703.21589341974,394931577.216311,2537488316.1365986,9.708752707649175,6.7,64.78235796492241,129.56471592984482,0.0,0.4263541764755457,6.7,6.7,6.7
 2006-08-21T11:00:00,174422.158164286,627919769.3914297,4393504787.005216,9.158643513450182,4.174689819883199,58.411040425863895,0.0,0.0,0.0,9.158643513450182,9.158643513450182,0.0,0.0,100709.88198101633,362555575.13165885,2204730061.194657,9.31503740417986,6.7,64.78235796492241,100709.88198101633,362555575.13165885,2204730061.194657,9.31503740417986,6.7,64.78235796492241,129.56471592984482,0.0,0.4258379133769097,6.7,6.7,6.7
 2006-08-21T12:00:00,196172.24563210897,706220084.2755923,4941843635.30148,9.513203671246416,3.906555518691768,58.411040425863895,7121.687816200153,25638076.13832056,76176516.78692275,9.513203671246416,9.426777814641612,38.940693617242594,0.0,110124.50577817124,396448220.8014164,2519062993.142964,9.687006354248949,6.7,64.78235796492241,110124.50577817124,396448220.8014164,2519062993.142964,9.687006354248949,6.7,64.78235796492241,129.56471592984482,0.0,0.4253216502782738,6.7,6.7,6.7
 2006-08-21T13:00:00,196212.35847987892,706364490.5275643,4953150270.485925,9.676233637389332,4.056452111898341,58.411040425863895,32848.46176653381,118254462.35952172,351980016.3315648,9.676233637389332,9.27688122143504,58.411040425863895,0.0,114240.28057339595,411265010.06422544,2663684479.2611194,9.85807674698946,6.7,64.78235796492241,114240.28057339595,411265010.06422544,2663684479.2611194,9.85807674698946,6.7,64.78235796492241,129.56471592984482,0.0,0.4248053871796378,6.7,6.7,6.7
 2006-08-21T14:00:00,197025.7625302448,709292745.108881,4953150270.485925,9.795895182327277,4.1758890381124045,58.411040425863895,52814.38017756379,190131768.6392297,562692514.2513837,9.795895182327277,9.157444295220976,58.411040425863895,0.0,117832.23354940592,424196040.77786136,2769850225.308995,9.983626630691322,6.7,64.78235796492241,117832.23354940592,424196040.77786136,2769850225.308995,9.983626630691322,6.7,64.78235796492241,129.56471592984482,0.0,0.4242891240810019,6.7,6.7,6.7
 2006-08-21T15:00:00,197335.6687860468,710408407.6297684,4953150270.485925,9.8333455976894,4.2132691484826,58.411040425863895,59086.45306453645,212711231.03233123,628637015.4903975,9.8333455976894,9.120064184850778,58.411040425863895,0.0,118988.86341686864,428359908.3007271,2803091288.826759,10.022933922046228,6.7,64.78235796492241,118988.86341686864,428359908.3007271,2803091288.826759,10.022933922046228,6.7,64.78235796492241,129.56471592984482,0.0,0.4237728609823659,6.7,6.7,6.7
 2006-08-21T16:00:00,172173.82191990595,619825758.9116614,4285720122.07603,9.09745914999054,4.23587418334284,58.411040425863895,0.0,0.0,0.0,9.09745914999054,9.09745914999054,0.0,0.0,99936.30419558023,359770695.10408884,2150451604.3712654,9.250783684214442,6.7,64.78235796492241,99936.30419558023,359770695.10408884,2150451604.3712654,9.250783684214442,6.7,64.78235796492241,129.56471592984482,0.0,0.42325659788373,6.7,6.7,6.7
 2006-08-21T17:00:00,152930.96347746477,550551468.5188732,3743246937.41139,8.789559502219502,4.543773831113877,58.411040425863895,0.0,0.0,0.0,8.789559502219502,8.789559502219502,0.0,0.0,92502.75301703806,333009910.86133707,1877725765.451553,8.927841888326112,6.7,64.78235796492241,92502.75301703806,333009910.86133707,1877725765.451553,8.927841888326112,6.7,64.78235796492241,129.56471592984482,0.0,0.422740334785094,6.7,6.7,6.7
 2006-08-21T18:00:00,138926.42064932358,500135114.3375648,3350098848.285973,8.566453210094522,4.766880123238857,58.411040425863895,0.0,0.0,0.0,8.566453210094522,8.566453210094522,0.0,0.0,86949.7375022364,313019055.00805104,1680167895.3877523,8.693810066549345,6.7,64.78235796492241,86949.7375022364,313019055.00805104,1680167895.3877523,8.693810066549345,6.7,64.78235796492241,129.56471592984482,0.0,0.4222240716864581,6.7,6.7,6.7
 2006-08-21T19:00:00,128888.24751225988,463997691.0441355,3058365735.215978,8.400919770472578,4.932413562860802,58.411040425863895,0.0,0.0,0.0,8.400919770472578,8.400919770472578,0.0,0.0,82901.4357939374,298445168.8581746,1533664826.8210216,8.520204825102198,6.7,64.78235796492241,82901.4357939374,298445168.8581746,1533664826.8210216,8.520204825102198,6.7,64.78235796492241,129.56471592984482,0.0,0.4217078085878221,6.7,6.7,6.7
 2006-08-21T20:00:00,123651.86109851918,445146699.9546691,2921101287.604724,8.323040433011217,5.010292900322163,58.411040425863895,0.0,0.0,0.0,8.323040433011217,8.323040433011217,0.0,0.0,80721.75848454837,290598330.5443741,1464754920.8171566,8.43853075664867,6.7,64.78235796492241,80721.75848454837,290598330.5443741,1464754920.8171566,8.43853075664867,6.7,64.78235796492241,129.56471592984482,0.0,0.4211915454891862,6.7,6.7,6.7
 2006-08-21T21:00:00,76614.25288011372,275811310.3684095,1565804634.9305534,9.034602805433916,7.259059984186194,47.4589703460144,1582.181248510834,5695852.49463901,16983977.03844253,9.034602805433916,9.015332051972832,1.6225289007184391,0.0,62954.09723400993,226634750.04243585,796298071.602909,7.6453765637810145,6.699999999999999,64.78235796492238,62954.09723400993,226634750.04243585,796298071.602909,7.6453765637810145,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4206752823905502,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-21T22:00:00,62947.41028007834,226610677.008282,1290408755.703014,10.006487716308106,8.543312466069139,38.9406936172426,0.0,0.0,0.0,10.006487716308106,10.006487716308106,0.0,0.0,52943.95548733824,190598239.7544177,651456652.9760971,7.473539803154586,6.700000000000002,64.78235796492241,52943.95548733824,190598239.7544177,651456652.9760971,7.473539803154586,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4201590192919144,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T23:00:00,77317.71754576637,278343783.1647589,1588962402.9625144,8.87377098326787,7.072097758659922,48.67586702155322,0.0,0.0,0.0,8.87377098326787,8.87377098326787,0.0,0.0,65238.32096456899,234857955.47244844,798865408.1619279,7.648604695999242,6.699999999999999,64.78235796492238,65238.32096456899,234857955.47244844,798865408.1619279,7.648604695999242,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4196427561932783,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T00:00:00,59913.71948684959,215689390.1526585,1209261153.2169113,9.964007830815902,8.59290052143268,38.9406936172426,0.0,0.0,0.0,9.964007830815902,9.964007830815902,0.0,0.0,52170.98615497906,187815550.15792453,610720371.8577645,7.425241368012013,6.700000000000002,64.78235796492241,52170.98615497906,187815550.15792453,610720371.8577645,7.425241368012013,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4191264930946425,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T01:00:00,63433.31242836141,228359924.74210107,1236241116.2203505,8.675306611868288,7.273561227943618,48.675867021553245,0.0,0.0,0.0,8.675306611868288,8.675306611868288,0.0,0.0,49582.92472879243,178498529.02365276,622296773.2588719,7.438926308016275,6.7,64.78235796492241,49582.92472879243,178498529.02365276,622296773.2588719,7.438926308016275,6.7,64.78235796492241,129.56471592984482,0.0,0.4186102299960066,6.7,6.7,6.7
 2006-08-22T02:00:00,52785.35676341952,190027284.34831017,1046961071.2355448,9.87539942503809,8.688293542480514,38.9406936172426,0.0,0.0,0.0,9.87539942503809,9.87539942503809,0.0,0.0,43957.12030773734,158245633.1078544,529508464.10143137,7.328775054604372,6.700000000000003,64.78235796492241,43957.12030773734,158245633.1078544,529508464.10143137,7.328775054604372,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4180939668973707,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-22T03:00:00,58427.38906591468,210338600.6372929,1119148414.1925416,8.608709409987993,7.339767396201188,48.675867021553245,0.0,0.0,0.0,8.608709409987993,8.608709409987993,0.0,0.0,46338.15692112596,166817364.91605344,563613188.9203429,7.369288962062733,6.7,64.78235796492241,46338.15692112596,166817364.91605344,563613188.9203429,7.369288962062733,6.7,64.78235796492241,129.56471592984482,0.0,0.4175777037987346,6.7,6.7,6.7
 2006-08-22T04:00:00,27710.333314465377,99757199.93207538,530538056.3577245,12.19128498632972,11.589765184295258,19.47034680862129,0.0,0.0,0.0,12.19128498632972,12.19128498632972,0.0,0.0,24992.51331654724,89973047.93957004,274932427.79172313,7.026525831050617,6.700000000000002,64.78235796492241,24992.51331654724,89973047.93957004,274932427.79172313,7.026525831050617,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4170614407000987,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T05:00:00,92262.4494097277,332144817.8750197,1930280079.8028853,7.767725967349786,5.5790033072592005,58.411040425863895,1073.3983368516715,3864234.012666018,11806086.117267849,7.767725967349786,7.75433002607418,0.9735173404310647,0.0,77783.38527443027,280020186.987949,973719851.0416516,7.856167331161328,6.7,64.78235796492241,77783.38527443027,280020186.987949,973719851.0416516,7.856167331161328,6.7,64.78235796492241,129.56471592984482,0.0,0.4165451776014626,6.7,6.7,6.7
 2006-08-22T06:00:00,151151.26313325285,544144547.2797102,3856099459.480674,8.853607030123994,4.479726303209385,58.411040425863895,0.0,0.0,0.0,8.853607030123994,8.853607030123994,0.0,0.0,91415.71517626171,329096574.6345422,1934358010.57958,8.994916558205517,6.7,64.78235796492241,91415.71517626171,329096574.6345422,1934358010.57958,8.994916558205517,6.7,64.78235796492241,129.56471592984482,0.0,0.4160289145028267,6.7,6.7,6.7
 2006-08-22T07:00:00,186979.22199531287,673125199.1831262,4832280636.189114,9.466623063503988,3.984346446396946,58.411040425863895,9479.140021644482,34124904.07792014,103683940.73424624,9.466623063503988,9.348986886936434,34.07310691508727,0.0,106739.78490452674,384263225.65629625,2477619310.157336,9.637949985462932,6.7,64.78235796492241,106739.78490452674,384263225.65629625,2477619310.157336,9.637949985462932,6.7,64.78235796492241,129.56471592984482,0.0,0.4155126514041907,6.7,6.7,6.7
 2006-08-22T08:00:00,189368.63760627343,681727095.3825845,4857921297.469081,9.60342952548139,4.091819046258886,58.411040425863895,29356.678107865064,105684041.18831424,318964826.60781324,9.60342952548139,9.241514287074494,29.205520212931944,0.0,110955.7117236726,399440562.20522135,2599112554.6963086,9.781652763736476,6.7,64.78235796492241,110955.7117236726,399440562.20522135,2599112554.6963086,9.781652763736476,6.7,64.78235796492241,129.56471592984482,0.0,0.4149963883055548,6.7,6.7,6.7
 2006-08-22T09:00:00,194594.31151192085,700539521.442915,4922520526.530697,9.514603976504448,3.929874909409213,58.411040425863895,9150.059205090472,32940213.1383257,97963942.19179228,9.514603976504448,9.403458423924166,38.940693617242594,0.0,109816.97093576002,395341095.3687361,2520338741.661459,9.688512850581311,6.7,64.78235796492241,109816.97093576002,395341095.3687361,2520338741.661459,9.688512850581311,6.7,64.78235796492241,129.56471592984482,0.0,0.4144801252069188,6.7,6.7,6.7
 2006-08-22T10:00:00,197518.3352239495,711066006.8062183,4953150270.485925,9.717917881869845,4.098058096013793,58.411040425863895,39955.36971855444,143839330.986796,425384202.5613833,9.717917881869845,9.235275237319586,58.411040425863895,0.0,115946.97961362576,417409126.6090527,2700636748.074245,9.901779067821314,6.7,64.78235796492241,115946.97961362576,417409126.6090527,2700636748.074245,9.901779067821314,6.7,64.78235796492241,129.56471592984482,0.0,0.4139638621082829,6.7,6.7,6.7
 2006-08-22T11:00:00,196499.48522000364,707398146.7920132,4924922157.785796,9.461040217269456,3.873687434028445,58.411040425863895,115.2079091840879,414748.4730627165,1229001.2114670128,9.461040217269456,9.459645899304933,19.470346808621297,0.0,109173.37698913916,393024157.16090107,2472781956.55048,9.632254651649532,6.7,64.78235796492241,109173.37698913916,393024157.16090107,2472781956.55048,9.632254651649532,6.7,64.78235796492241,129.56471592984482,0.0,0.4134475990096469,6.7,6.7,6.7
 2006-08-22T12:00:00,197176.14071841,709834106.5862758,4953150270.485925,9.784717589079747,4.164732424038502,58.411040425863895,50965.244511228775,183474880.2404236,543011400.502413,9.784717589079747,9.16860090929488,58.411040425863895,0.0,117592.60765985605,423333387.5754818,2759934654.095927,9.97190286870996,6.7,64.78235796492241,117592.60765985605,423333387.5754818,2759934654.095927,9.97190286870996,6.7,64.78235796492241,129.56471592984482,0.0,0.412931335911011,6.7,6.7,6.7
 2006-08-22T13:00:00,197585.9340338648,711309362.5219133,4953150270.485925,9.898952750376417,4.278753128546398,58.411040425863895,69511.45724375994,250241246.07753584,744154887.7725097,9.898952750376417,9.054580204786982,58.411040425863895,0.0,120904.00684854352,435254424.6547567,2861290565.5879817,10.09174497240768,6.7,64.78235796492241,120904.00684854352,435254424.6547567,2861290565.5879817,10.09174497240768,6.7,64.78235796492241,129.56471592984482,0.0,0.412415072812375,6.7,6.7,6.7
 2006-08-22T14:00:00,197358.74316274267,710491475.3858737,4953150270.485925,9.944056967491912,4.323772671337269,58.411040425863895,75750.23966258643,272700862.7853112,823570473.3158844,9.944056967491912,9.00956066199611,58.411040425863895,0.0,122032.80181923234,439318086.5492364,2901356029.926175,10.139113275264084,6.7,64.78235796492241,122032.80181923234,439318086.5492364,2901356029.926175,10.139113275264084,6.7,64.78235796492241,129.56471592984482,0.0,0.4118988097137391,6.7,6.7,6.7
 2006-08-22T15:00:00,196866.95931768688,708721053.5436728,4953150270.485925,9.907253272902098,4.287038063135552,58.411040425863895,71232.37650507667,256436555.418276,758770187.8862933,9.907253272902098,9.04629527019783,58.411040425863895,0.0,120782.10328363176,434815571.8210744,2868678648.7686534,10.100480400641215,6.7,64.78235796492241,120782.10328363176,434815571.8210744,2868678648.7686534,10.100480400641215,6.7,64.78235796492241,129.56471592984482,0.0,0.4113825466151031,6.7,6.7,6.7
 2006-08-22T16:00:00,170124.41376077733,612447889.5387983,4236806502.960381,9.06969507939924,4.26363825393414,58.411040425863895,0.0,0.0,0.0,9.06969507939924,9.06969507939924,0.0,0.0,99134.93281346794,356885758.12848455,2125871771.755509,9.22168174071208,6.7,64.78235796492241,99134.93281346794,356885758.12848455,2125871771.755509,9.22168174071208,6.7,64.78235796492241,129.56471592984482,0.0,0.4108662835164672,6.7,6.7,6.7
 2006-08-22T17:00:00,150068.71714542093,540247381.7235154,3661029835.0502353,8.74289876077165,4.59043457256173,58.411040425863895,0.0,0.0,0.0,8.74289876077165,8.74289876077165,0.0,0.0,91385.33134232792,328987192.8323805,1836367518.70164,8.878857197892378,6.7,64.78235796492241,91385.33134232792,328987192.8323805,1836367518.70164,8.878857197892378,6.7,64.78235796492241,129.56471592984482,0.0,0.4103500204178312,6.7,6.7,6.7
 2006-08-22T18:00:00,141779.92562698026,510407732.25712895,3426106736.665057,8.609583639983915,4.723749693349466,58.411040425863895,0.0,0.0,0.0,8.609583639983915,8.609583639983915,0.0,0.0,88103.04898577562,317170976.34879225,1718362110.6478505,8.739063528447845,6.7,64.78235796492241,88103.04898577562,317170976.34879225,1718362110.6478505,8.739063528447845,6.7,64.78235796492241,129.56471592984482,0.0,0.4098337573191953,6.7,6.7,6.7
 2006-08-22T19:00:00,128435.7378104516,462368656.1176257,3058676935.169245,8.401096800630027,4.932236532703352,58.411040425863895,0.0,0.0,0.0,8.401096800630027,8.401096800630027,0.0,0.0,82679.14548523507,297644923.74684626,1533819551.5824666,8.520387039794025,6.7,64.78235796492241,82679.14548523507,297644923.74684626,1533819551.5824666,8.520387039794025,6.7,64.78235796492241,129.56471592984482,0.0,0.4093174942205593,6.7,6.7,6.7
 2006-08-22T20:00:00,126383.84723011836,454981850.0284261,3004074964.980067,8.370116273587586,4.963217059745795,58.411040425863895,0.0,0.0,0.0,8.370116273587586,8.370116273587586,0.0,0.0,81830.56982482436,294590051.3693677,1506407742.8764002,8.487900739654817,6.7,64.78235796492241,81830.56982482436,294590051.3693677,1506407742.8764002,8.487900739654817,6.7,64.78235796492241,129.56471592984482,0.0,0.4088012311219234,6.7,6.7,6.7
 2006-08-22T21:00:00,78488.18754281312,282557475.1541273,1645585802.4662404,9.118710958744463,7.252589171280017,47.4589703460144,4391.543317446678,15809555.942808056,82290266.48456404,9.118710958744463,9.025319504705374,2.8394255762572698,0.0,62772.80862301682,225982111.04286063,869275854.1829631,7.731779675338458,6.699999999999999,64.78235796492238,62772.80862301682,225982111.04286063,869275854.1829631,7.731779675338458,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4082849680232874,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T22:00:00,66669.16679826303,240009000.47374687,1411601341.2130616,10.088814146542438,8.488124792466644,38.9406936172426,1773.8484594218553,6385854.453918674,19033177.580401115,10.088814146542438,10.067217979536125,1.6225289007184427,0.0,53634.78136849155,193085212.9265696,721837582.9887512,7.556968490490888,6.700000000000002,64.78235796492241,53634.78136849155,193085212.9265696,721837582.9887512,7.556968490490888,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4077687049246516,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T23:00:00,83874.43164245172,301947953.9128263,1788438315.0482955,8.988765209029514,6.960780685822748,48.67586702155322,111.45823776416223,401249.6559509841,1201606.6702526528,8.988765209029514,8.987401961152099,1.6225289007184411,0.0,66311.35053026432,238720861.9089516,899554120.5222819,7.7679964018317476,6.699999999999999,64.78235796492238,66311.35053026432,238720861.9089516,899554120.5222819,7.7679964018317476,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4072524418260155,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-23T00:00:00,64967.39398111659,233882618.3320197,1372496910.9569318,10.060358335462189,8.504093839085591,38.9406936172426,0.0,0.0,0.0,10.060358335462189,10.060358335462189,0.0,0.0,52481.70451575527,188934136.25671893,692557122.3277214,7.52232856036073,6.700000000000002,64.78235796492241,52481.70451575527,188934136.25671893,692557122.3277214,7.52232856036073,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4067361787273797,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T01:00:00,77748.23191144958,279893634.8812184,1610754909.567674,8.889011865705418,7.062561950266715,48.675867021553245,0.0,0.0,0.0,8.889011865705418,8.889011865705418,0.0,0.0,60688.23085397979,218477631.0743272,809884302.1573248,7.661603586674659,6.700000000000002,64.78235796492241,60688.23085397979,218477631.0743272,809884302.1573248,7.661603586674659,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4062199156287438,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T02:00:00,64405.56932212247,231860049.55964088,1354329134.4119277,10.052353716184626,8.516698042623908,38.940693617242594,0.0,0.0,0.0,10.052353716184626,10.052353716184626,0.0,0.0,52412.81100618163,188686119.6222539,683447470.4647038,7.511522881114945,6.7,64.78235796492241,52412.81100618163,188686119.6222539,683447470.4647038,7.511522881114945,6.7,64.78235796492241,129.56471592984482,0.0,0.4057036525301078,6.7,6.7,6.7
 2006-08-23T03:00:00,69908.62700012364,251671057.20044512,1452560499.958126,8.799451450594924,7.152249212378607,48.675867021553245,0.0,0.0,0.0,8.799451450594924,8.799451450594924,0.0,0.0,50307.67026311278,181107612.947206,730889437.0136532,7.567644110771718,6.7,64.78235796492241,50307.67026311278,181107612.947206,730889437.0136532,7.567644110771718,6.7,64.78235796492241,129.56471592984482,0.0,0.4051873894314719,6.7,6.7,6.7
 2006-08-23T04:00:00,15746.16314745604,56686187.33084175,331291000.4836835,13.410755915147073,13.035113557308238,9.735173404310643,0.0,0.0,0.0,13.410755915147073,13.410755915147073,0.0,0.0,13955.557149524177,50240005.73828704,177260131.7240737,6.910494290897684,6.700000000000002,64.78235796492241,13955.557149524177,50240005.73828704,177260131.7240737,6.910494290897684,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4046711263328359,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T05:00:00,96529.4009213008,347505843.3166829,2164978600.569839,7.908493832715209,5.453522685531524,58.411040425863895,1289.227567777035,4641219.243997325,25275542.670544088,7.908493832715209,7.879810647801857,0.9735173404310647,0.0,77033.09123617432,277319128.4502276,1098209783.588985,8.003802066499338,6.7,64.78235796492241,77033.09123617432,277319128.4502276,1098209783.588985,8.003802066499338,6.7,64.78235796492241,129.56471592984482,0.0,0.4041548632341999,6.7,6.7,6.7
 2006-08-23T06:00:00,126944.81392343632,457001330.1243708,3192334219.223165,8.476934319667363,4.856399013666017,58.411040425863895,0.0,0.0,0.0,8.476934319667363,8.476934319667363,0.0,0.0,81512.78211072295,293446015.59860265,1600892144.0762906,8.599871418241415,6.7,64.78235796492241,81512.78211072295,293446015.59860265,1600892144.0762906,8.599871418241415,6.7,64.78235796492241,129.56471592984482,0.0,0.403638600135564,6.7,6.7,6.7
 2006-08-23T07:00:00,163620.6050020916,589034178.0075297,4277893643.76814,9.093022499772976,4.240310833560403,58.411040425863895,0.0,0.0,0.0,9.093022499772976,9.093022499772976,0.0,0.0,96078.8034075226,345883692.2670813,2146586384.501288,9.246192692739893,6.7,64.78235796492241,96078.8034075226,345883692.2670813,2146586384.501288,9.246192692739893,6.7,64.78235796492241,129.56471592984482,0.0,0.403122337036928,6.7,6.7,6.7
 2006-08-23T08:00:00,183092.64949228315,659133538.1722194,4799139686.970009,9.394094096251594,3.949560052457734,58.411040425863895,822.6392721427043,2961501.3797137355,9097049.898438577,9.394094096251594,9.383773280875646,9.735173404310649,0.0,103734.95284412516,373445830.2388505,2413370214.9383035,9.561953762639908,6.7,64.78235796492241,103734.95284412516,373445830.2388505,2413370214.9383035,9.561953762639908,6.7,64.78235796492241,129.56471592984482,0.0,0.4026060739382921,6.7,6.7,6.7
 2006-08-23T09:00:00,189541.90436416387,682350855.7109897,4953150270.485925,9.601594027388236,3.981952605495626,58.411040425863895,19986.704219015035,71952135.18845412,220536489.77422085,9.601594027388236,9.351380727837752,58.411040425863895,0.0,109261.43210556588,393341155.5800371,2597383347.544796,9.779655081111706,6.7,64.78235796492241,109261.43210556588,393341155.5800371,2597383347.544796,9.779655081111706,6.7,64.78235796492241,129.56471592984482,0.0,0.4020898108396561,6.7,6.7,6.7
 2006-08-23T10:00:00,190790.58518965915,686846106.6827729,4953150270.485925,9.902681942829409,4.282476970088079,58.411040425863895,64907.257286568136,233666126.2316453,750717694.7559061,9.902681942829409,9.0508563632453,58.411040425863895,0.0,117679.04351589836,423644556.6572342,2864529624.3924723,10.095567200241195,6.7,64.78235796492241,117679.04351589836,423644556.6572342,2864529624.3924723,10.095567200241195,6.7,64.78235796492241,129.56471592984482,0.0,0.4015735477410202,6.7,6.7,6.7
 2006-08-23T11:00:00,192028.0908716948,691301127.138101,4953150270.485925,9.83627870740508,4.216196749946943,58.411040425863895,58207.499124131726,209546996.8468742,633801508.5051597,9.83627870740508,9.117136583386436,58.411040425863895,0.0,116515.6936500031,419456497.1400112,2805561531.563714,10.025854662652687,6.7,64.78235796492241,116515.6936500031,419456497.1400112,2805561531.563714,10.025854662652687,6.7,64.78235796492241,129.56471592984482,0.0,0.4010572846423842,6.7,6.7,6.7
 2006-08-23T12:00:00,193584.2980842572,696903473.103326,4953150270.485925,9.641977112099624,4.02226732900799,58.411040425863895,20826.15323176102,74974151.63433969,291629739.7665974,9.641977112099624,9.31106600432539,58.411040425863895,0.0,112216.7482476501,403980293.6915404,2633354975.585644,9.822157496494244,6.7,64.78235796492241,112216.7482476501,403980293.6915404,2633354975.585644,9.822157496494244,6.7,64.78235796492241,129.56471592984482,0.0,0.4005410215437483,6.7,6.7,6.7
 2006-08-23T13:00:00,195977.2488262022,705518095.7743279,4953150270.485925,9.682583260263224,4.062789812921428,58.411040425863895,33912.83417919921,122086203.04511715,363158686.93408537,9.682583260263224,9.270543520411952,58.411040425863895,0.0,114319.2862409046,411549430.4672567,2669339848.127763,9.864761161398787,6.7,64.78235796492241,114319.2862409046,411549430.4672567,2669339848.127763,9.864761161398787,6.7,64.78235796492241,129.56471592984482,0.0,0.4000247584451123,6.7,6.7,6.7
 2006-08-23T14:00:00,196675.9954740169,708033583.706461,4953150270.485925,9.903642989350006,4.28343456120647,58.411040425863895,70571.08095981771,254055891.4553438,752413467.137131,9.903642989350006,9.049898772126909,58.411040425863895,0.0,120590.25785805838,434124928.28901017,2865476582.6829123,10.09669466783962,6.7,64.78235796492241,120590.25785805838,434124928.28901017,2865476582.6829123,10.09669466783962,6.7,64.78235796492241,129.56471592984482,0.0,0.3995084953464764,6.7,6.7,6.7
 2006-08-23T15:00:00,196459.4961462547,707254186.126517,4953150270.485925,9.854057221583576,4.233941889481709,58.411040425863895,62286.90706839917,224232865.446237,665105528.0971975,9.854057221583576,9.09939144385167,58.411040425863895,0.0,119135.19368634764,428886697.2708516,2821460153.3503137,10.0446527742738,6.7,64.78235796492241,119135.19368634764,428886697.2708516,2821460153.3503137,10.0446527742738,6.7,64.78235796492241,129.56471592984482,0.0,0.3989922322478405,6.7,6.7,6.7
 2006-08-23T16:00:00,167778.54883554144,604002775.8079491,4188585578.000196,9.04232286184167,4.291010471491711,58.411040425863895,0.0,0.0,0.0,9.04232286184167,9.04232286184167,0.0,0.0,98203.79036052711,353533645.29789764,2101585818.3712769,9.19293114204527,6.7,64.78235796492241,98203.79036052711,353533645.29789764,2101585818.3712769,9.19293114204527,6.7,64.78235796492241,129.56471592984482,0.0,0.3984759691492045,6.7,6.7,6.7
 2006-08-23T17:00:00,146085.4026713574,525907449.61688685,3579975828.285163,8.696901818834435,4.636431514498946,58.411040425863895,0.0,0.0,0.0,8.696901818834435,8.696901818834435,0.0,0.0,89741.93934703548,323070981.6493277,1795672431.012853,8.830648442191203,6.7,64.78235796492241,89741.93934703548,323070981.6493277,1795672431.012853,8.830648442191203,6.7,64.78235796492241,129.56471592984482,0.0,0.3979597060505686,6.7,6.7,6.7
 2006-08-23T18:00:00,135357.90487071758,487288457.5345833,3256861127.1553297,8.513546267382528,4.819787065950852,58.411040425863895,0.0,0.0,0.0,8.513546267382528,8.513546267382528,0.0,0.0,85498.52396273651,307794686.2658515,1633321504.7314038,8.638303911318653,6.7,64.78235796492241,85498.52396273651,307794686.2658515,1633321504.7314038,8.638303911318653,6.7,64.78235796492241,129.56471592984482,0.0,0.3974434429519326,6.7,6.7,6.7
 2006-08-23T19:00:00,161415.4324295322,581095556.746316,3997290929.905248,8.933799048484863,4.399534284848518,58.411040425863895,0.0,0.0,0.0,8.933799048484863,8.933799048484863,0.0,0.0,95592.38150288216,344132573.4103758,2005529158.362101,9.079055130824496,6.7,64.78235796492241,95592.38150288216,344132573.4103758,2005529158.362101,9.079055130824496,6.7,64.78235796492241,129.56471592984482,0.0,0.3969271798532967,6.7,6.7,6.7
 2006-08-23T20:00:00,184369.8204274581,663731353.5388495,4662475837.006288,9.311337333896978,4.021995999436403,58.411040425863895,0.0,0.0,0.0,9.311337333896978,9.311337333896978,0.0,0.0,104485.73231852014,376148636.3466725,2339880672.404636,9.47499680944595,6.7,64.78235796492241,104485.73231852014,376148636.3466725,2339880672.404636,9.47499680944595,6.7,64.78235796492241,129.56471592984482,0.0,0.3964109167546607,6.7,6.7,6.7
 2006-08-23T21:00:00,77687.29928287191,279674277.4183389,1629630705.7127562,9.236494435204838,7.388499176085144,46.24207367047558,2153.25892578966,7751732.132842775,23112954.543978587,9.236494435204838,9.210270187205133,3.163931356400961,0.0,60744.846131187376,218681446.07227457,831766807.6040833,7.687383507494975,6.700000000000002,64.78235796492241,60744.846131187376,218681446.07227457,831766807.6040833,7.687383507494975,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3958946536560248,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T22:00:00,64346.34769672648,231646851.70821533,1341937847.3415158,10.040416515357798,8.518788501848235,38.940693617242594,0.0,0.0,0.0,10.040416515357798,10.040416515357798,0.0,0.0,53010.96335941072,190839468.09387857,677328428.462252,7.504228144177735,6.7,64.78235796492241,53010.96335941072,190839468.09387857,677328428.462252,7.504228144177735,6.7,64.78235796492241,129.56471592984482,0.0,0.3953783905573888,6.7,6.7,6.7
 2006-08-23T23:00:00,79548.39179872732,286374210.4754183,1659108652.6745312,8.914638036929134,7.033387445031978,48.675867021553245,0.0,0.0,0.0,8.914638036929134,8.914638036929134,0.0,0.0,65535.576670904215,235928076.0152552,834076806.6854817,7.690363807503339,6.700000000000002,64.78235796492241,65535.576670904215,235928076.0152552,834076806.6854817,7.690363807503339,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3948621274587529,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T00:00:00,58901.7973138528,212046470.32987,1202829703.9995942,9.964652097553016,8.600728281277027,38.9406936172426,0.0,0.0,0.0,9.964652097553016,9.964652097553016,0.0,0.0,45848.44326271471,165054395.74577293,607694560.8849574,7.421509289510389,6.700000000000004,64.78235796492243,45848.44326271471,165054395.74577293,607694560.8849574,7.421509289510389,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.394345864360117,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-24T01:00:00,68583.34086008182,246900027.0962945,1425141187.5425048,8.783375634036265,7.167262700390736,48.675867021553245,0.0,0.0,0.0,8.783375634036265,8.783375634036265,0.0,0.0,50076.6732251281,180276023.6104612,717174289.2242615,7.551357487275859,6.7,64.78235796492241,50076.6732251281,180276023.6104612,717174289.2242615,7.551357487275859,6.7,64.78235796492241,129.56471592984482,0.0,0.393829601261481,6.7,6.7,6.7
 2006-08-24T02:00:00,56461.177781030565,203260240.01171,1161307698.802948,9.94215628298339,8.62531934544561,38.9406936172426,0.0,0.0,0.0,9.94215628298339,9.94215628298339,0.0,0.0,44600.267560195294,160560963.216703,586886936.4997917,7.39680978858111,6.700000000000003,64.78235796492241,44600.267560195294,160560963.216703,586886936.4997917,7.39680978858111,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3933133381628451,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-24T03:00:00,62304.63000431205,224296668.01552337,1233612941.9815266,8.674403027408152,7.275600356608365,48.675867021553245,0.0,0.0,0.0,8.674403027408152,8.674403027408152,0.0,0.0,47064.90941218366,169433673.88386118,621042720.7327251,7.437389560928273,6.7,64.78235796492241,47064.90941218366,169433673.88386118,621042720.7327251,7.437389560928273,6.7,64.78235796492241,129.56471592984482,0.0,0.3927970750642091,6.7,6.7,6.7
 2006-08-24T04:00:00,28386.32497887162,102190769.92393784,549193894.5707282,12.209006575885466,11.586328297959788,19.47034680862129,0.0,0.0,0.0,12.209006575885466,12.209006575885466,0.0,0.0,25570.67399604063,92054426.38574629,284282343.70026445,7.037621573711202,6.7,64.78235796492241,25570.67399604063,92054426.38574629,284282343.70026445,7.037621573711202,6.7,64.78235796492241,129.56471592984482,0.0,0.3922808119655731,6.7,6.7,6.7
 2006-08-24T05:00:00,96127.37132843176,346058536.78235435,2016765249.0526264,7.819168931756562,5.532342588573329,58.411040425863895,1262.984735024149,4546745.046086935,16020014.534470731,7.819168931756562,7.800990744760052,0.9735173404310647,0.0,78670.82195688809,283214959.0447972,1019205945.546643,7.910121313662278,6.7,64.78235796492241,78670.82195688809,283214959.0447972,1019205945.546643,7.910121313662278,6.7,64.78235796492241,129.56471592984482,0.0,0.3917645488669372,6.7,6.7,6.7
 2006-08-24T06:00:00,167708.23054290682,603749629.9544647,4271481062.044,9.089376209040324,4.2439571242930585,58.411040425863895,0.0,0.0,0.0,9.089376209040324,9.089376209040324,0.0,0.0,97994.29888503328,352779475.98611975,2143185298.2348545,9.242182249163411,6.7,64.78235796492241,97994.29888503328,352779475.98611975,2143185298.2348545,9.242182249163411,6.7,64.78235796492241,129.56471592984482,0.0,0.3912482857683012,6.7,6.7,6.7
 2006-08-24T07:00:00,190761.4081252272,686741069.2508178,4900235600.817818,9.55933345059953,3.9997964097137255,58.411040425863895,18287.87060593875,65836334.1813795,199015672.0719289,9.55933345059953,9.333536923619654,53.54345372370856,0.0,109650.67594172934,394742433.3902257,2559802583.821013,9.735185707992349,6.7,64.78235796492241,109650.67594172934,394742433.3902257,2559802583.821013,9.735185707992349,6.7,64.78235796492241,129.56471592984482,0.0,0.3907320226696653,6.7,6.7,6.7
 2006-08-24T08:00:00,193349.3163887481,696057538.9994931,4953150270.485925,9.82638444920812,4.206321056494946,58.411040425863895,56948.74424959734,205015479.29855043,616376841.4680796,9.82638444920812,9.127012276838434,58.411040425863895,0.0,116902.87302180869,420850342.8785113,2796744313.432758,10.015424851424898,6.7,64.78235796492241,116902.87302180869,420850342.8785113,2796744313.432758,10.015424851424898,6.7,64.78235796492241,129.56471592984482,0.0,0.3902157595710293,6.7,6.7,6.7
 2006-08-24T09:00:00,194112.4225912114,698804721.3283612,4953150270.485925,10.13237112502292,4.511769286378596,58.411040425863895,76021.36940588609,273676929.86118984,1155143331.1893358,10.13237112502292,8.821564046954784,58.411040425863895,0.0,125440.92842922082,451587342.345195,3063747030.00425,10.331057290784605,6.7,64.78235796492241,125440.92842922082,451587342.345195,3063747030.00425,10.331057290784605,6.7,64.78235796492241,129.56471592984482,0.0,0.3896994964723934,6.7,6.7,6.7
 2006-08-24T10:00:00,194936.5293347747,701771505.605189,4953150270.485925,10.11165702523592,4.491118807127678,58.411040425863895,63249.150186583895,227696940.67170203,1118648986.422186,10.11165702523592,8.842214526205701,58.411040425863895,0.0,125309.3787207657,451113763.39475656,3041537178.140446,10.304727223724043,6.7,64.78235796492241,125309.3787207657,451113763.39475656,3041537178.140446,10.304727223724043,6.7,64.78235796492241,129.56471592984482,0.0,0.3891832333737574,6.7,6.7,6.7
 2006-08-24T11:00:00,191939.6806474361,690982850.3307701,4860049225.723687,9.423509204683382,3.909824128649997,58.411040425863895,0.0,0.0,0.0,9.423509204683382,9.423509204683382,0.0,0.0,107351.57240531407,386465660.6591308,2439560850.845068,9.592948606230133,6.7,64.78235796492241,107351.57240531407,386465660.6591308,2439560850.845068,9.592948606230133,6.7,64.78235796492241,129.56471592984482,0.0,0.3886669702751215,6.7,6.7,6.7
 2006-08-24T12:00:00,196298.21970552453,706673590.9398884,4953150270.485925,9.726977454884135,4.107100677460582,58.411040425863895,41246.10765696683,148485987.56508058,441337152.37243205,9.726977454884135,9.226232655872796,58.411040425863895,0.0,115637.09138322755,416293528.9796192,2708721075.203737,9.911339431689504,6.7,64.78235796492241,115637.09138322755,416293528.9796192,2708721075.203737,9.911339431689504,6.7,64.78235796492241,129.56471592984482,0.0,0.3881507071764855,6.7,6.7,6.7
 2006-08-24T13:00:00,197818.6504308218,712147141.5509585,4953150270.485925,9.876983416232294,4.256825035542204,58.411040425863895,66179.9428411467,238247794.22812808,705472331.5268741,9.876983416232294,9.076508297791175,58.411040425863895,0.0,120415.34611578204,433495246.0168153,2841798626.7085624,10.06869899889361,6.7,64.78235796492241,120415.34611578204,433495246.0168153,2841798626.7085624,10.06869899889361,6.7,64.78235796492241,129.56471592984482,0.0,0.3876344440778496,6.7,6.7,6.7
 2006-08-24T14:00:00,197902.4062350201,712448662.4460725,4953150270.485925,9.946682841653884,4.326393617215784,58.411040425863895,75381.99514016963,271375182.5046107,828193597.8977,9.946682841653884,9.006939716117598,58.411040425863895,0.0,122371.83822799232,440538617.6207724,2903683557.0568914,10.141864648911977,6.7,64.78235796492241,122371.83822799232,440538617.6207724,2903683557.0568914,10.141864648911977,6.7,64.78235796492241,129.56471592984482,0.0,0.3871181809792136,6.7,6.7,6.7
 2006-08-24T15:00:00,196443.2382871368,707195657.8336924,4953150270.485925,9.832915168338408,4.212839521215913,58.411040425863895,58793.985755824695,211658348.72096893,627878731.0773323,9.832915168338408,9.120493812117466,58.411040425863895,0.0,118556.70057009706,426804122.0523495,2802698395.01486,10.022468829645398,6.7,64.78235796492241,118556.70057009706,426804122.0523495,2802698395.01486,10.022468829645398,6.7,64.78235796492241,129.56471592984482,0.0,0.3866019178805777,6.7,6.7,6.7
 2006-08-24T16:00:00,167405.17696043316,602658637.0575594,4199093407.215404,9.048287599704542,4.285045733628838,58.411040425863895,0.0,0.0,0.0,9.048287599704542,9.048287599704542,0.0,0.0,98018.67693593576,352867236.9693688,2106907345.0978744,9.199230799293028,6.7,64.78235796492241,98018.67693593576,352867236.9693688,2106907345.0978744,9.199230799293028,6.7,64.78235796492241,129.56471592984482,0.0,0.3860856547819417,6.7,6.7,6.7
 2006-08-24T17:00:00,143295.27093241064,515862975.3566784,3527761520.2150574,8.667270420437385,4.666062912895996,58.411040425863895,0.0,0.0,0.0,8.667270420437385,8.667270420437385,0.0,0.0,88571.57037589193,318857653.3532109,1769425471.1243637,8.799556863493011,6.7,64.78235796492241,88571.57037589193,318857653.3532109,1769425471.1243637,8.799556863493011,6.7,64.78235796492241,129.56471592984482,0.0,0.3855693916833058,6.7,6.7,6.7
 2006-08-24T18:00:00,128579.09543303384,462884743.55892193,3126182458.9222302,8.439399707713221,4.893933625620158,58.411040425863895,0.0,0.0,0.0,8.439399707713221,8.439399707713221,0.0,0.0,82561.05266256917,297219789.585249,1567755413.2016904,8.560602579436875,6.7,64.78235796492241,82561.05266256917,297219789.585249,1567755413.2016904,8.560602579436875,6.7,64.78235796492241,129.56471592984482,0.0,0.3850531285846698,6.7,6.7,6.7
 2006-08-24T19:00:00,114052.2282784118,410588021.80228245,2689449566.110003,8.19161856285326,5.14171477048012,58.411040425863895,0.0,0.0,0.0,8.19161856285326,8.19161856285326,0.0,0.0,77409.31844963842,278673546.4186983,1348496227.2295127,8.300712652202556,6.7,64.78235796492241,77409.31844963842,278673546.4186983,1348496227.2295127,8.300712652202556,6.7,64.78235796492241,129.56471592984482,0.0,0.3845368654860339,6.7,6.7,6.7
