Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-24T20:00:00,112932.2493361196,406556097.61003065,2657951828.7696385,8.173749715896276,5.159583617437105,58.411040425863895,0.0,0.0,0.0,8.173749715896276,8.173749715896276,0.0,0.0,77192.19343382094,277891896.3617554,1332690765.698628,8.281974605998387,6.7,64.78235796492241,77192.19343382094,277891896.3617554,1332690765.698628,8.281974605998387,6.7,64.78235796492241,129.56471592984482,0.0,0.3840206023873979,6.7,6.7,6.7
 2006-08-24T21:00:00,74589.60723272765,268522586.0378196,1553472476.5558188,9.184434711354765,7.422860969362077,46.24207367047558,670.1470438349037,2412529.357805653,7363236.647804989,9.184434711354765,9.176080474066971,1.216896675538831,0.0,60008.82837907254,216031782.1646612,785567738.0603536,7.632627498498288,6.700000000000002,64.78235796492241,60008.82837907254,216031782.1646612,785567738.0603536,7.632627498498288,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.383504339288762,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T22:00:00,61555.00540652365,221598019.46348503,1278054410.3410048,10.002217466226094,8.553046314522527,38.9406936172426,0.0,0.0,0.0,10.002217466226094,10.002217466226094,0.0,0.0,52475.24953909612,188910898.340746,645265258.0540575,7.466182700736005,6.700000000000002,64.78235796492241,52475.24953909612,188910898.340746,645265258.0540575,7.466182700736005,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3829880761901261,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T23:00:00,72644.9733770502,261521904.1573807,1502129862.9717703,8.825023413215261,7.121728341076779,48.675867021553245,0.0,0.0,0.0,8.825023413215261,8.825023413215261,0.0,0.0,57743.56543604215,207876835.5697517,755526456.7177496,7.597042270928976,6.700000000000002,64.78235796492241,57743.56543604215,207876835.5697517,755526456.7177496,7.597042270928976,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3824718130914902,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T00:00:00,64021.21338922665,230476368.20121583,1273457717.7845085,8.696486667833682,7.252589480006691,48.67586702155327,0.0,0.0,0.0,8.696486667833682,8.696486667833682,0.0,0.0,52333.83143986455,188401793.18351227,640849732.4194779,7.4610166091928924,6.700000000000003,64.78235796492241,52333.83143986455,188401793.18351227,640849732.4194779,7.4610166091928924,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3819555499928543,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T01:00:00,58323.064965565776,209963033.8760368,1051157483.026936,7.262585313998243,6.070748019335139,58.411040425863895,0.0,0.0,0.0,7.262585313998243,7.262585313998243,0.0,0.0,41740.64767820316,150266331.64153138,527546817.49947584,7.326475579066447,6.7,64.78235796492241,41740.64767820316,150266331.64153138,527546817.49947584,7.326475579066447,6.7,64.78235796492241,129.56471592984482,0.0,0.3814392868942183,6.7,6.7,6.7
 2006-08-25T02:00:00,71065.86601429094,255837117.6514472,1430216112.5486577,7.477559011348355,5.855774321985028,58.41104042586391,0.0,0.0,0.0,7.477559011348355,7.477559011348355,0.0,0.0,51838.75568327368,186619520.4597852,717556382.255697,7.5519142271538096,6.700000000000003,64.78235796492241,51838.75568327368,186619520.4597852,717556382.255697,7.5519142271538096,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3809230237955823,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T03:00:00,65194.55575302991,234700400.7109076,1289711483.994633,7.397835317892638,5.935498015440744,58.411040425863895,0.0,0.0,0.0,7.397835317892638,7.397835317892638,0.0,0.0,53223.55854673229,191604810.76823613,646990247.7877382,7.4682923884697106,6.7,64.78235796492241,53223.55854673229,191604810.76823613,646990247.7877382,7.4682923884697106,6.7,64.78235796492241,129.56471592984482,0.0,0.3804067606969463,6.7,6.7,6.7
 2006-08-25T04:00:00,2300.359775607268,8281295.192186164,25856114.30510107,13.2342984715538,13.20499105205728,9.735173404310643,0.0,0.0,0.0,13.2342984715538,13.2342984715538,0.0,0.0,2160.7146568870194,7778572.764793269,24321472.226019524,6.728905030221682,6.7,64.78235796492241,2160.7146568870194,7778572.764793269,24321472.226019524,6.728905030221682,6.7,64.78235796492241,129.56471592984482,0.0,0.3798904975983104,6.7,6.7,6.7
 2006-08-25T05:00:00,87302.71899970381,314289788.3989337,1908708740.039884,7.7558346292160785,5.591572748685664,58.411040425863895,1078.2691260124857,3881768.853644948,12403801.589608856,7.7558346292160785,7.741760584647715,1.081685933812294,0.0,74998.63797084043,269995096.69502544,963223974.0076004,7.843705859358416,6.7,64.78235796492241,74998.63797084043,269995096.69502544,963223974.0076004,7.843705859358416,6.7,64.78235796492241,129.56471592984482,0.0,0.3793742344996744,6.7,6.7,6.7
 2006-08-25T06:00:00,84653.03517832588,304750926.64197314,1832535844.0701025,7.705568860942311,5.6277644723910685,58.411040425863895,0.0,0.0,0.0,7.705568860942311,7.705568860942311,0.0,0.0,73957.15680053378,266245764.48192164,918711457.8774918,7.790974581737768,6.7,64.78235796492241,73957.15680053378,266245764.48192164,918711457.8774918,7.790974581737768,6.7,64.78235796492241,129.56471592984482,0.0,0.3788579714010384,6.7,6.7,6.7
 2006-08-25T07:00:00,108356.8463688171,390084646.9277417,2711174032.729912,8.20395117322959,5.129382160103789,58.411040425863895,0.0,0.0,0.0,8.20395117322959,8.20395117322959,0.0,0.0,74901.15975450032,269644175.1162011,1359551028.968724,8.313797672561089,6.7,64.78235796492241,74901.15975450032,269644175.1162011,1359551028.968724,8.313797672561089,6.7,64.78235796492241,129.56471592984482,0.0,0.3783417083024025,6.7,6.7,6.7
 2006-08-25T08:00:00,131536.7404710468,473532265.6957685,3486738362.6789074,8.643994304811404,4.689339028521976,58.411040425863895,0.0,0.0,0.0,8.643994304811404,8.643994304811404,0.0,0.0,82789.04166722253,298040550.0020011,1748990698.9225042,8.775339231207512,6.7,64.78235796492241,82789.04166722253,298040550.0020011,1748990698.9225042,8.775339231207512,6.7,64.78235796492241,129.56471592984482,0.0,0.3778254452037665,6.7,6.7,6.7
 2006-08-25T09:00:00,148958.88298361597,536251978.7410175,4003945278.609372,8.937521970969241,4.395811362364138,58.411040425863895,0.0,0.0,0.0,8.937521970969241,8.937521970969241,0.0,0.0,89840.08697164129,323424313.0979086,2008882077.0185933,9.083162772196134,6.7,64.78235796492241,89840.08697164129,323424313.0979086,2008882077.0185933,9.083162772196134,6.7,64.78235796492241,129.56471592984482,0.0,0.3773091821051306,6.7,6.7,6.7
 2006-08-25T10:00:00,157597.03426189334,567349323.3428161,4272023132.815352,9.08968363563969,4.24364969769369,58.411040425863895,0.0,0.0,0.0,9.08968363563969,9.08968363563969,0.0,0.0,93202.96935339364,335530689.67221713,2143730091.8149004,9.24282791577432,6.7,64.78235796492241,93202.96935339364,335530689.67221713,2143730091.8149004,9.24282791577432,6.7,64.78235796492241,129.56471592984482,0.0,0.3767929190064946,6.7,6.7,6.7
 2006-08-25T11:00:00,143663.62817033575,517189061.4132087,3852748544.289373,8.851704741015956,4.481628592317425,58.411040425863895,0.0,0.0,0.0,8.851704741015956,8.851704741015956,0.0,0.0,87721.60730301734,315797786.29086244,1932845695.55225,8.99312672813755,6.7,64.78235796492241,87721.60730301734,315797786.29086244,1932845695.55225,8.99312672813755,6.7,64.78235796492241,129.56471592984482,0.0,0.3762766559078587,6.7,6.7,6.7
 2006-08-25T12:00:00,161052.0231484154,579787283.3342954,4355757033.477779,9.137215663178816,4.196117670154561,58.411040425863895,0.0,0.0,0.0,9.137215663178816,9.137215663178816,0.0,0.0,94609.6043805902,340594575.7701247,2185812358.9270067,9.292643552980342,6.7,64.78235796492241,94609.6043805902,340594575.7701247,2185812358.9270067,9.292643552980342,6.7,64.78235796492241,129.56471592984482,0.0,0.3757603928092227,6.7,6.7,6.7
 2006-08-25T13:00:00,168350.40742030926,606061466.7131134,4567759476.967805,9.25756561821736,4.07576771511602,58.411040425863895,0.0,0.0,0.0,9.25756561821736,9.25756561821736,0.0,0.0,97430.20777898731,350748748.0043543,2292482903.692204,9.418902604364948,6.7,64.78235796492241,97430.20777898731,350748748.0043543,2292482903.692204,9.418902604364948,6.7,64.78235796492241,129.56471592984482,0.0,0.3752441297105868,6.7,6.7,6.7
 2006-08-25T14:00:00,176346.0980874546,634845953.1148367,4779192790.458479,9.37760242385838,3.955730909475001,58.411040425863895,0.0,0.0,0.0,9.37760242385838,9.37760242385838,0.0,0.0,100546.45743922616,361967246.7812142,2398870310.01695,9.544801218728129,6.7,64.78235796492241,100546.45743922616,361967246.7812142,2398870310.01695,9.544801218728129,6.7,64.78235796492241,129.56471592984482,0.0,0.3747278666119508,6.7,6.7,6.7
 2006-08-25T15:00:00,181938.33964016652,654978022.7045997,4897476251.266182,9.44475913685857,3.8885741964748113,58.411040425863895,0.0,0.0,0.0,9.44475913685857,9.44475913685857,0.0,0.0,102801.77149159914,370086377.3697569,2458452960.2620864,9.61530166865778,6.7,64.78235796492241,102801.77149159914,370086377.3697569,2458452960.2620864,9.61530166865778,6.7,64.78235796492241,129.56471592984482,0.0,0.3742116035133149,6.7,6.7,6.7
 2006-08-25T16:00:00,135126.5365054995,486455531.4197983,3503903974.1351204,8.653733240474546,4.679600092858833,58.411040425863895,0.0,0.0,0.0,8.653733240474546,8.653733240474546,0.0,0.0,84625.41411350435,304651490.8086157,1757545721.7261364,8.78547966391287,6.7,64.78235796492241,84625.41411350435,304651490.8086157,1757545721.7261364,8.78547966391287,6.7,64.78235796492241,129.56471592984482,0.0,0.3736953404146789,6.7,6.7,6.7
 2006-08-25T17:00:00,110585.49446234918,398107780.064457,2702629126.272672,8.199096754485378,5.134236578848002,58.411040425863895,0.0,0.0,0.0,8.199096754485378,8.199096754485378,0.0,0.0,75850.95558971964,273063440.1229907,1355121612.388598,8.308563852901088,6.7,64.78235796492241,75850.95558971964,273063440.1229907,1355121612.388598,8.308563852901088,6.7,64.78235796492241,129.56471592984482,0.0,0.373179077316043,6.7,6.7,6.7
 2006-08-25T18:00:00,98599.07679471976,354956676.4609911,2294009122.644232,7.967301933114676,5.366031400218703,58.411040425863895,0.0,0.0,0.0,7.967301933114676,7.967301933114676,0.0,0.0,75267.48276507582,270962937.954273,1150125636.9677436,8.065487424419889,6.7,64.78235796492241,75267.48276507582,270962937.954273,1150125636.9677436,8.065487424419889,6.7,64.78235796492241,129.56471592984482,0.0,0.372662814217407,6.7,6.7,6.7
 2006-08-25T19:00:00,92706.87799171942,333744760.77019,2075649274.047487,7.84344895397268,5.4898843793607,58.411040425863895,0.0,0.0,0.0,7.84344895397268,7.84344895397268,0.0,0.0,75243.71785109273,270877384.26393384,1040618114.372984,7.935600921160231,6.7,64.78235796492241,75243.71785109273,270877384.26393384,1040618114.372984,7.935600921160231,6.7,64.78235796492241,129.56471592984482,0.0,0.3721465511187711,6.7,6.7,6.7
 2006-08-25T20:00:00,91616.7479689502,329820292.6882208,2041137609.6627128,7.823875161351392,5.509458171981987,58.411040425863895,0.0,0.0,0.0,7.823875161351392,7.823875161351392,0.0,0.0,75124.1280250415,270446860.8901494,1023310404.6205516,7.915069451277097,6.7,64.78235796492241,75124.1280250415,270446860.8901494,1023310404.6205516,7.915069451277097,6.7,64.78235796492241,129.56471592984482,0.0,0.3716302880201351,6.7,6.7,6.7
 2006-08-25T21:00:00,70186.03700005791,252669733.2002085,1514213559.9501,9.01948173587709,7.302409543975423,47.4589703460144,2910.974689002708,10479508.88040976,41899364.82988922,9.01948173587709,8.971937706081084,2.8394255762572698,0.0,58689.61528572968,211282615.0286269,782979016.5408478,7.629496448826863,6.699999999999999,64.78235796492238,58689.61528572968,211282615.0286269,782979016.5408478,7.629496448826863,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3711140249214991,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-25T22:00:00,57570.17336442634,207252624.1119348,1226687927.583201,9.96964003500147,8.578725961005668,38.9406936172426,0.0,0.0,0.0,9.96964003500147,9.96964003500147,0.0,0.0,50441.77753775784,181590399.1359282,619521725.9915701,7.435632106891379,6.700000000000002,64.78235796492241,50441.77753775784,181590399.1359282,619521725.9915701,7.435632106891379,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3705977618228633,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T23:00:00,70195.13229085696,252702476.24708503,1473996452.674369,8.809349080849875,7.138067529701253,48.675867021553245,0.0,0.0,0.0,8.809349080849875,8.809349080849875,0.0,0.0,62206.18841798571,223942278.3047485,741244383.1281909,7.580228768422767,6.700000000000002,64.78235796492241,62206.18841798571,223942278.3047485,741244383.1281909,7.580228768422767,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3700814987242273,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T00:00:00,49628.14382954482,178661317.7863613,1025636711.5329636,9.861009124757478,8.698085213587357,38.9406936172426,0.0,0.0,0.0,9.861009124757478,9.861009124757478,0.0,0.0,42305.26192506652,152298942.93023938,518820523.47408783,7.31608761928333,6.700000000000003,64.78235796492241,42305.26192506652,152298942.93023938,518820523.47408783,7.31608761928333,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3695652356255914,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T01:00:00,51473.02919322741,185302905.09561867,959631046.8457586,7.210670762248559,6.12266257108482,58.411040425863895,0.0,0.0,0.0,7.210670762248559,7.210670762248559,0.0,0.0,41005.98697442611,147621553.107934,481643454.11692,7.272032501846835,6.7,64.78235796492241,41005.98697442611,147621553.107934,481643454.11692,7.272032501846835,6.7,64.78235796492241,129.56471592984482,0.0,0.3690489725269554,6.7,6.7,6.7
 2006-08-26T02:00:00,52447.29454249204,188810260.3529713,979547320.0295316,7.221983417064037,6.111349916269347,58.41104042586391,0.0,0.0,0.0,7.221983417064037,7.221983417064037,0.0,0.0,40263.39303653314,144948214.93151927,491664711.8742209,7.283877185260269,6.700000000000003,64.78235796492241,40263.39303653314,144948214.93151927,491664711.8742209,7.283877185260269,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3685327094283195,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T03:00:00,47879.60540073627,172366579.4426506,853779555.9859729,8.081284562186363,7.113257984766922,51.457345137070575,0.0,0.0,0.0,8.081284562186363,8.081284562186363,0.0,0.0,34008.65755459221,122431167.19653197,430142644.4036084,7.210829056189742,6.700000000000002,64.78235796492241,34008.65755459221,122431167.19653197,430142644.4036084,7.210829056189742,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3680164463296836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T04:00:00,2282.906881720162,8218464.774192584,25981843.547122955,13.094255790849884,13.064805855356337,9.735173404310643,0.0,0.0,0.0,13.094255790849884,13.094255790849884,0.0,0.0,2140.805760807729,7706900.738907824,24384301.667489298,6.72897969257438,6.7,64.78235796492241,2140.805760807729,7706900.738907824,24384301.667489298,6.72897969257438,6.7,64.78235796492241,129.56471592984482,0.0,0.3675001832310476,6.7,6.7,6.7
 2006-08-26T05:00:00,84500.78471513977,304202824.9745033,1802191424.0653872,7.690817613229647,5.647364054611571,58.411040425863895,368.5488333234184,1326775.799964306,4273291.52158299,7.690817613229647,7.685969278721807,0.9735173404310647,0.0,74558.70823572931,268411349.6486255,905750424.8278508,7.775508980587361,6.7,64.78235796492241,74558.70823572931,268411349.6486255,905750424.8278508,7.775508980587361,6.7,64.78235796492241,129.56471592984482,0.0,0.3669839201324116,6.7,6.7,6.7
 2006-08-26T06:00:00,90095.98048571458,324345529.7485725,2027252210.2969527,7.816000119384063,5.517333213949318,58.411040425863895,0.0,0.0,0.0,7.816000119384063,7.816000119384063,0.0,0.0,74342.06036896723,267631417.328282,1016378976.6512668,7.906846304876716,6.7,64.78235796492241,74342.06036896723,267631417.328282,1016378976.6512668,7.906846304876716,6.7,64.78235796492241,129.56471592984482,0.0,0.3664676570337756,6.7,6.7,6.7
 2006-08-26T07:00:00,101528.48065845936,365502530.37045366,2435292046.066798,8.047443262234884,5.285890071098497,58.411040425863895,0.0,0.0,0.0,8.047443262234884,8.047443262234884,0.0,0.0,74719.13452803179,268988884.3009144,1221037625.6016898,8.149580278873017,6.7,64.78235796492241,74719.13452803179,268988884.3009144,1221037625.6016898,8.149580278873017,6.7,64.78235796492241,129.56471592984482,0.0,0.3659513939351397,6.7,6.7,6.7
 2006-08-26T08:00:00,116197.4302188874,418310748.7879946,2918585448.445549,8.32161465262221,5.01171868071117,58.411040425863895,0.0,0.0,0.0,8.32161465262221,8.32161465262221,0.0,0.0,76957.84264170752,277048233.51014704,1463536311.554127,8.437082293336461,6.7,64.78235796492241,76957.84264170752,277048233.51014704,1463536311.554127,8.437082293336461,6.7,64.78235796492241,129.56471592984482,0.0,0.3654351308365037,6.7,6.7,6.7
 2006-08-26T09:00:00,112739.6392533096,405862701.31191456,2748413039.257544,8.22506964679228,5.1082636865411,58.411040425863895,0.0,0.0,0.0,8.22506964679228,8.22506964679228,0.0,0.0,76333.83101111931,274801791.64002955,1378178581.7427297,8.335900387869119,6.7,64.78235796492241,76333.83101111931,274801791.64002955,1378178581.7427297,8.335900387869119,6.7,64.78235796492241,129.56471592984482,0.0,0.3649188677378678,6.7,6.7,6.7
 2006-08-26T10:00:00,122651.11228742148,441544004.23471737,3029403986.0718923,8.38448769334599,4.94884563998739,58.411040425863895,0.0,0.0,0.0,8.38448769334599,8.38448769334599,0.0,0.0,79864.44265933096,287511993.5735915,1519181631.1710277,8.503039273268014,6.7,64.78235796492241,79864.44265933096,287511993.5735915,1519181631.1710277,8.503039273268014,6.7,64.78235796492241,129.56471592984482,0.0,0.3644026046392318,6.7,6.7,6.7
 2006-08-26T11:00:00,126989.5656347669,457162436.2851608,3123141631.752993,8.437672606664359,4.89566072666902,58.411040425863895,0.0,0.0,0.0,8.437672606664359,8.437672606664359,0.0,0.0,81783.77521215081,294421590.76374286,1566235205.1304872,8.558805434396593,6.7,64.78235796492241,81783.77521215081,294421590.76374286,1566235205.1304872,8.558805434396593,6.7,64.78235796492241,129.56471592984482,0.0,0.3638863415405959,6.7,6.7,6.7
 2006-08-26T12:00:00,127288.21218180934,458237563.8545137,3123034305.917142,8.437611605720994,4.895721727612387,58.411040425863895,0.0,0.0,0.0,8.437611605720994,8.437611605720994,0.0,0.0,81936.8736408143,294972745.1069315,1566187030.03057,8.558748638899706,6.7,64.78235796492241,81936.8736408143,294972745.1069315,1566187030.03057,8.558748638899706,6.7,64.78235796492241,129.56471592984482,0.0,0.3633700784419599,6.7,6.7,6.7
 2006-08-26T13:00:00,124100.21930993094,446760789.5157514,3064524022.900732,8.404413588289872,4.928919745043509,58.411040425863895,0.0,0.0,0.0,8.404413588289872,8.404413588289872,0.0,0.0,80497.94025400231,289792584.9144083,1536819058.2620263,8.523943858184241,6.7,64.78235796492241,80497.94025400231,289792584.9144083,1536819058.2620263,8.523943858184241,6.7,64.78235796492241,129.56471592984482,0.0,0.362853815343324,6.7,6.7,6.7
 2006-08-26T14:00:00,123321.68292495504,443958058.5298382,3045267525.0235934,8.393487781756901,4.93984555157648,58.411040425863895,0.0,0.0,0.0,8.393487781756901,8.393487781756901,0.0,0.0,80162.01781669326,288583264.1400958,1527143150.836043,8.512476481176627,6.7,64.78235796492241,80162.01781669326,288583264.1400958,1527143150.836043,8.512476481176627,6.7,64.78235796492241,129.56471592984482,0.0,0.362337552244688,6.7,6.7,6.7
 2006-08-26T15:00:00,121919.45424864769,438910035.2951317,2983842083.709424,8.35863679013359,4.97469654319979,58.411040425863895,0.0,0.0,0.0,8.35863679013359,8.35863679013359,0.0,0.0,79645.2742200766,286722987.1922757,1496290813.741954,8.475909877742394,6.7,64.78235796492241,79645.2742200766,286722987.1922757,1496290813.741954,8.475909877742394,6.7,64.78235796492241,129.56471592984482,0.0,0.3618212891460521,6.7,6.7,6.7
 2006-08-26T16:00:00,118231.07849051608,425631882.565858,2886222043.6151905,8.30325217517234,5.030081158161039,58.411040425863895,0.0,0.0,0.0,8.30325217517234,8.30325217517234,0.0,0.0,78064.91567331778,281033696.423944,1447289542.4976854,8.417827485897059,6.7,64.78235796492241,78064.91567331778,281033696.423944,1447289542.4976854,8.417827485897059,6.7,64.78235796492241,129.56471592984482,0.0,0.3613050260474161,6.7,6.7,6.7
 2006-08-26T17:00:00,83070.64695085071,299054329.02306247,1885337191.854552,9.130052063671553,6.992134351676465,47.70234968112218,0.0,0.0,0.0,9.130052063671553,9.130052063671553,0.0,0.0,63568.0362782505,228844930.60170183,947752238.479835,7.825149711138586,6.7,64.78235796492241,63568.0362782505,228844930.60170183,947752238.479835,7.825149711138586,6.7,64.78235796492241,129.56471592984482,0.0,0.3607887629487802,6.7,6.7,6.7
 2006-08-26T18:00:00,64242.23247126589,231272036.8965572,1398826017.538765,10.0160327292373,8.429867101661511,38.940693617242594,0.0,0.0,0.0,10.0160327292373,10.0160327292373,0.0,0.0,52059.66961707166,187414810.621458,705810414.5353663,7.538005317393137,6.7,64.78235796492241,52059.66961707166,187414810.621458,705810414.5353663,7.538005317393137,6.7,64.78235796492241,129.56471592984482,0.0,0.3602724998501442,6.7,6.7,6.7
 2006-08-26T19:00:00,74660.54460275739,268777960.5699266,1531718800.145641,8.841219594584294,7.104447036468154,48.67586702155322,0.0,0.0,0.0,8.841219594584294,8.841219594584294,0.0,0.0,64765.46032765606,233155657.17956185,770202769.2858198,7.614561911813983,6.700000000000002,64.78235796492241,64765.46032765606,233155657.17956185,770202769.2858198,7.614561911813983,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3597562367515083,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T20:00:00,58405.48153236416,210259733.51651096,1182825423.9446335,9.951715489923023,8.610586442731092,38.9406936172426,0.0,0.0,0.0,9.951715489923023,9.951715489923023,0.0,0.0,51735.39193044384,186247410.9495978,597473288.9410365,7.40951593100572,6.700000000000002,64.78235796492241,51735.39193044384,186247410.9495978,597473288.9410365,7.40951593100572,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3592399736528724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T21:00:00,73270.92405773468,263775326.6078449,1494372146.7082872,8.820739913176565,7.126364266365752,48.67586702155322,0.0,0.0,0.0,8.820739913176565,8.820739913176565,0.0,0.0,64217.18295959671,231181858.65454817,751426413.1368265,7.592331120560086,6.699999999999999,64.78235796492238,64217.18295959671,231181858.65454817,751426413.1368265,7.592331120560086,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3587237105542364,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-26T22:00:00,57757.609746239694,207927395.0864629,1182884798.320854,9.950839847653231,8.609649342376663,38.9406936172426,0.0,0.0,0.0,9.950839847653231,9.950839847653231,0.0,0.0,51312.45115845945,184724824.170454,597496293.6837928,7.409550773329321,6.700000000000002,64.78235796492241,51312.45115845945,184724824.170454,597496293.6837928,7.409550773329321,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3582074474556005,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T23:00:00,71426.66413268102,257135990.8776517,1468416157.7317336,8.805319972367615,7.140388365754752,48.67586702155322,0.0,0.0,0.0,8.805319972367615,8.805319972367615,0.0,0.0,63499.679889406696,228598847.60186413,738512273.581845,7.577013430168169,6.699999999999999,64.78235796492238,63499.679889406696,228598847.60186413,738512273.581845,7.577013430168169,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3576911843569645,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-27T00:00:00,48640.74953666559,175106698.33199602,957945535.6940632,9.82261951763117,8.736495793950468,38.9406936172426,0.0,0.0,0.0,9.82261951763117,9.82261951763117,0.0,0.0,42640.978448528105,153507522.41470113,485056637.7959986,7.276055615088059,6.700000000000004,64.78235796492243,42640.978448528105,153507522.41470113,485056637.7959986,7.276055615088059,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.3571749212583288,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T01:00:00,54744.83185876249,197081394.6915449,955640050.017068,7.208395601054548,6.124937732278834,58.411040425863895,0.0,0.0,0.0,7.208395601054548,7.208395601054548,0.0,0.0,42829.69962271768,154186918.64178368,479609775.58581007,7.269649628352883,6.7,64.78235796492241,42829.69962271768,154186918.64178368,479609775.58581007,7.269649628352883,6.7,64.78235796492241,129.56471592984482,0.0,0.3566586581596927,6.7,6.7,6.7
 2006-08-27T02:00:00,62853.91111613297,226274080.0180786,1142144176.142496,7.314125032697298,6.019208300636088,58.41104042586391,0.0,0.0,0.0,7.314125032697298,7.314125032697298,0.0,0.0,51055.390143296325,183799404.5158667,572949321.653851,7.380499802787399,6.700000000000003,64.78235796492241,51055.390143296325,183799404.5158667,572949321.653851,7.380499802787399,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3561423950610569,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-27T03:00:00,60706.07117845031,218541856.24242103,1156913588.4464371,7.322511532275699,6.010821801057683,58.411040425863895,0.0,0.0,0.0,7.322511532275699,7.322511532275699,0.0,0.0,50788.85310006669,182839871.16024005,580390693.5314505,7.3893021815917885,6.7,64.78235796492241,50788.85310006669,182839871.16024005,580390693.5314505,7.3893021815917885,6.7,64.78235796492241,129.56471592984482,0.0,0.3556261319624207,6.7,6.7,6.7
 2006-08-27T04:00:00,41775.12112147748,150390436.03731886,670996494.0253098,7.047021746540385,6.286311586792999,58.41104042586391,0.0,0.0,0.0,7.047021746540385,7.047021746540385,0.0,0.0,30250.538255828564,108901937.72098276,337089570.19337565,7.100415486411985,6.700000000000002,64.78235796492241,30250.538255828564,108901937.72098276,337089570.19337565,7.100415486411985,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3551098688637848,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T05:00:00,43236.63794505731,155651896.60220626,727488510.3632946,7.079057986590066,6.254275346743316,58.411040425863895,0.0,0.0,0.0,7.079057986590066,7.079057986590066,0.0,0.0,31433.71171151217,113161362.1614438,365406254.55478895,7.134016727365765,6.700000000000002,64.78235796492241,31433.71171151217,113161362.1614438,365406254.55478895,7.134016727365765,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3545936057651489,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T06:00:00,25857.15665208028,93085763.94748902,486928019.46346736,12.151897452324356,11.599837000997288,19.47034680862129,0.0,0.0,0.0,12.151897452324356,12.151897452324356,0.0,0.0,22828.754474496905,82183516.10818885,253081328.2383776,7.000593540542265,6.7,64.78235796492241,22828.754474496905,82183516.10818885,253081328.2383776,7.000593540542265,6.7,64.78235796492241,129.56471592984482,0.0,0.3540773426665128,6.7,6.7,6.7
 2006-08-27T07:00:00,64517.05232378483,232261388.3656255,1421915837.5779605,10.101764393326706,8.489305832286568,38.94069361724258,3059.6606604458807,11014778.37760517,69613356.91670302,10.101764393326706,10.02275824379698,1.9470346808621293,0.0,53117.704252102034,191223735.3075674,752567353.4812734,7.593277444103698,6.699999999999998,64.78235796492238,53117.704252102034,191223735.3075674,752567353.4812734,7.593277444103698,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3535610795678769,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T08:00:00,80242.34512766819,288872442.45960546,1751929804.4055753,8.941495342763908,6.954978560448867,48.67586702155322,0.0,0.0,0.0,8.941495342763908,8.941495342763908,0.0,0.0,64287.44882011161,231434815.7524019,880562008.0095658,7.745537435883839,6.7,64.78235796492238,64287.44882011161,231434815.7524019,880562008.0095658,7.745537435883839,6.7,64.78235796492238,129.56471592984477,0.0,0.3530448164692409,6.7,6.7,6.7
 2006-08-27T09:00:00,67045.55881296334,241364011.7266681,1482543811.979284,10.04970440066489,8.36858221118413,38.94069361724258,0.0,0.0,0.0,10.04970440066489,10.04970440066489,0.0,0.0,52386.73664021392,188592251.9047702,747784772.8066082,7.587806783438521,6.7,64.78235796492241,52386.73664021392,188592251.9047702,747784772.8066082,7.587806783438521,6.7,64.78235796492241,129.56471592984482,0.0,0.3525285533706051,6.7,6.7,6.7
 2006-08-27T10:00:00,86905.94904576808,312861416.5647652,1934482559.7271483,9.025636906129945,6.83200127997148,48.67586702155322,0.0,0.0,0.0,9.025636906129945,9.025636906129945,0.0,0.0,65651.90418457567,236346855.0644725,972169374.4981526,7.854151488196533,6.7,64.78235796492238,65651.90418457567,236346855.0644725,972169374.4981526,7.854151488196533,6.7,64.78235796492238,129.56471592984477,0.0,0.352012290271969,6.7,6.7,6.7
 2006-08-27T11:00:00,72756.31362095736,261922729.03544664,1642804296.1870515,10.117207031181342,8.254227109934389,38.94069361724258,0.0,0.0,0.0,10.117207031181342,10.117207031181342,0.0,0.0,53890.10209787212,194004367.5523397,828252572.3881102,7.683173614815691,6.699999999999998,64.78235796492238,53890.10209787212,194004367.5523397,828252572.3881102,7.683173614815691,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3514960271733331,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T12:00:00,90138.81979340978,324499751.2562753,2040306529.136127,9.077332711188836,6.763640517259575,48.67586702155324,0.0,0.0,0.0,9.077332711188836,9.077332711188836,0.0,0.0,65738.81215087659,236659723.7431557,1025255095.5415976,7.917102820467615,6.7,64.78235796492241,65738.81215087659,236659723.7431557,1025255095.5415976,7.917102820467615,6.7,64.78235796492241,129.56471592984482,0.0,0.3509797640746971,6.7,6.7,6.7
 2006-08-27T13:00:00,77912.51355378168,280485048.7936139,1815211078.2118945,10.17993066288823,8.121346483248491,38.94069361724261,0.0,0.0,0.0,10.17993066288823,10.17993066288823,0.0,0.0,54185.77493386084,195068789.76189893,914758854.8964586,7.785743822489363,6.700000000000002,64.78235796492241,54185.77493386084,195068789.76189893,914758854.8964586,7.785743822489363,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3504635009760613,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T14:00:00,97821.68861627304,352158079.0185829,2324426919.303213,9.216657775068391,6.580605718600476,48.675867021553245,68.84525887001944,247842.93193207,757100.5563472747,9.216657775068391,9.215798829792778,1.216896675538831,0.0,66021.41315983685,237677087.37541252,1168219022.725594,8.086600865729695,6.700000000000002,64.78235796492241,66021.41315983685,237677087.37541252,1168219022.725594,8.086600865729695,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3499472378774254,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T15:00:00,79628.308685363,286661911.26730657,1905971424.1064897,10.192829269718022,8.031261852881526,38.94069361724262,23.557151601054656,84805.74576379676,260545.9286309488,10.192829269718022,10.192533676641172,1.216896675538831,0.0,54145.53654503023,194923931.5621087,960448655.9149754,7.839904030721898,6.700000000000004,64.78235796492244,54145.53654503023,194923931.5621087,960448655.9149754,7.839904030721898,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.3494309747787896,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T16:00:00,93392.14645726614,336211727.24615806,2197439021.8141084,9.142207831445466,6.650236067093576,48.675867021553245,0.0,0.0,0.0,9.142207831445466,9.142207831445466,0.0,0.0,65266.77227684655,234960380.19664752,1104105696.2179823,8.010589619724179,6.700000000000002,64.78235796492241,65266.77227684655,234960380.19664752,1104105696.2179823,8.010589619724179,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3489147116801535,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T17:00:00,71266.44460890438,256559200.5920557,1615779633.100818,10.082627302489248,8.250296885272123,38.9406936172426,0.0,0.0,0.0,10.082627302489248,10.082627302489248,0.0,0.0,53479.28833575328,192525438.00871176,814698507.1879582,7.667088111984706,6.700000000000002,64.78235796492241,53479.28833575328,192525438.00871176,814698507.1879582,7.667088111984706,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3483984485815175,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T18:00:00,79554.0322361039,286394516.049974,1706739337.2143843,8.913301926569114,6.978013263336693,48.675867021553245,0.0,0.0,0.0,8.913301926569114,8.913301926569114,0.0,0.0,64909.90614009652,233675662.1043474,857940529.8569878,7.718660622597277,6.700000000000002,64.78235796492241,64909.90614009652,233675662.1043474,857940529.8569878,7.718660622597277,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3478821854828816,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T19:00:00,61151.66665302898,220145999.95090443,1285442182.0489223,10.002402923829338,8.544839969688153,38.94069361724258,0.0,0.0,0.0,10.002402923829338,10.002402923829338,0.0,0.0,52252.54413041854,188109158.8695068,648977417.6951396,7.470571404252617,6.700000000000002,64.78235796492241,52252.54413041854,188109158.8695068,648977417.6951396,7.470571404252617,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3473659223842457,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T20:00:00,73363.07476729924,264107069.1622773,1492793192.0185535,8.819382104461132,7.126798075801433,48.67586702155324,0.0,0.0,0.0,8.819382104461132,8.819382104461132,0.0,0.0,64337.07538380438,231613471.3816958,750634253.1479622,7.591392140524349,6.7,64.78235796492241,64337.07538380438,231613471.3816958,750634253.1479622,7.591392140524349,6.7,64.78235796492241,129.56471592984482,0.0,0.3468496592856095,6.7,6.7,6.7
 2006-08-27T21:00:00,59707.50997051975,214947035.8938712,1212952033.9547892,9.966000753687227,8.590703430789087,38.94069361724258,0.0,0.0,0.0,9.966000753687227,9.966000753687227,0.0,0.0,51988.47275810965,187158501.9291948,612570703.1805286,7.427432040169503,6.699999999999998,64.78235796492238,51988.47275810965,187158501.9291948,612570703.1805286,7.427432040169503,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3463333961869736,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T22:00:00,73932.28331760353,266156219.9433728,1498327972.3582685,8.82194496312215,7.123088568404828,48.67586702155324,0.0,0.0,0.0,8.82194496312215,8.82194496312215,0.0,0.0,64571.4959361436,232457385.370117,753400804.0743465,7.594681514491024,6.7,64.78235796492241,64571.4959361436,232457385.370117,753400804.0743465,7.594681514491024,6.7,64.78235796492241,129.56471592984482,0.0,0.3458171330883376,6.7,6.7,6.7
 2006-08-27T23:00:00,52132.20969307899,187675954.8950844,1018052166.022062,9.854054188896432,8.69976420091883,38.94069361724258,0.0,0.0,0.0,9.854054188896432,9.854054188896432,0.0,0.0,43773.472223919125,157584500.00610888,514969464.2197439,7.3115581711048705,6.699999999999998,64.78235796492238,43773.472223919125,157584500.00610888,514969464.2197439,7.3115581711048705,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3453008699897017,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-28T00:00:00,64771.84184503652,233178630.64213145,1298367244.6912827,8.708611062142815,7.236491085917723,48.67586702155325,0.0,0.0,0.0,8.708611062142815,8.708611062142815,0.0,0.0,55543.589053006646,199956920.59082383,653282004.5569956,7.4758063897369,6.700000000000002,64.78235796492241,55543.589053006646,199956920.59082383,653282004.5569956,7.4758063897369,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3447846068910659,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-28T01:00:00,51701.52226191329,186125480.1428877,936322765.579023,8.503378047696701,7.441797083609425,48.67586702155327,0.0,0.0,0.0,8.503378047696701,8.503378047696701,0.0,0.0,41641.57156551015,149909657.63583648,471990617.36846125,7.260570873496063,6.700000000000003,64.78235796492241,41641.57156551015,149909657.63583648,471990617.36846125,7.260570873496063,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3442683437924299,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-28T02:00:00,52295.64456502857,188264320.43410283,885377188.6266675,7.168562063878514,6.164771269454867,58.41104042586389,0.0,0.0,0.0,7.168562063878514,7.168562063878514,0.0,0.0,39787.78315550113,143236019.35980412,444407072.8786539,7.227846466164998,6.7,64.78235796492238,39787.78315550113,143236019.35980412,444407072.8786539,7.227846466164998,6.7,64.78235796492238,129.56471592984477,0.0,0.3437520806937939,6.7,6.7,6.7
 2006-08-28T03:00:00,55609.60465627992,200194576.7626077,979369867.843434,7.221853404386851,6.111479928946533,58.411040425863895,0.0,0.0,0.0,7.221853404386851,7.221853404386851,0.0,0.0,44220.13284519636,159192478.2427069,491504976.5209797,7.283762729510394,6.700000000000003,64.78235796492241,44220.13284519636,159192478.2427069,491504976.5209797,7.283762729510394,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3432358175951581,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-28T04:00:00,4791.611618008264,17249801.82482975,52383284.44981071,11.891861098178888,11.83248560750849,19.47034680862129,0.0,0.0,0.0,11.891861098178888,11.891861098178888,0.0,0.0,3255.605641197404,11720180.308310654,35577717.72932608,6.74228203423466,6.7,64.78235796492241,3255.605641197404,11720180.308310654,35577717.72932608,6.74228203423466,6.7,64.78235796492241,129.56471592984482,0.0,0.3427195544965221,6.7,6.7,6.7
 2006-08-28T05:00:00,90184.94026901636,324665784.9684589,1909329371.3725755,7.749128518420051,5.5842048149133285,58.411040425863895,0.0,0.0,0.0,7.749128518420051,7.749128518420051,0.0,0.0,76533.43910934028,275520380.793625,957281742.3439778,7.836715892224163,6.7,64.78235796492241,76533.43910934028,275520380.793625,957281742.3439778,7.836715892224163,6.7,64.78235796492241,129.56471592984482,0.0,0.3422032913978861,6.7,6.7,6.7
 2006-08-28T06:00:00,124390.30540474028,447805099.4570651,3117080024.0070763,8.434233153028716,4.899100180304664,58.411040425863895,0.0,0.0,0.0,8.434233153028716,8.434233153028716,0.0,0.0,80462.04097814832,289663347.5213339,1563107533.6484096,8.555099213652063,6.7,64.78235796492241,80462.04097814832,289663347.5213339,1563107533.6484096,8.555099213652063,6.7,64.78235796492241,129.56471592984482,0.0,0.3416870282992502,6.7,6.7,6.7
 2006-08-28T07:00:00,152460.48176619216,548857734.3582919,3953607183.653077,8.908965612914466,4.424367720418913,58.411040425863895,0.0,0.0,0.0,8.908965612914466,8.908965612914466,0.0,0.0,91686.79995674088,330072479.8442672,1983528953.380634,9.053103920285244,6.7,64.78235796492241,91686.79995674088,330072479.8442672,1983528953.380634,9.053103920285244,6.7,64.78235796492241,129.56471592984482,0.0,0.3411707652006142,6.7,6.7,6.7
 2006-08-28T08:00:00,184615.77647725545,664616795.3181195,4825401447.096399,9.431447579936716,3.957049683666673,58.411040425863895,4408.417780249586,15870304.00889851,48621971.534668095,9.431447579936716,9.376283649666709,19.470346808621297,0.0,104915.79998338656,377696879.9401916,2446502872.95398,9.601151474097769,6.7,64.78235796492241,104915.79998338656,377696879.9401916,2446502872.95398,9.601151474097769,6.7,64.78235796492241,129.56471592984482,0.0,0.3406545021019783,6.7,6.7,6.7
 2006-08-28T09:00:00,167666.75487235215,603600317.5404677,4340311294.369288,9.128447782972994,4.204885550360387,58.411040425863895,0.0,0.0,0.0,9.128447782972994,9.128447782972994,0.0,0.0,97809.87255689476,352115541.2048212,2178041223.162328,9.283444405229496,6.7,64.78235796492241,97809.87255689476,352115541.2048212,2178041223.162328,9.283444405229496,6.7,64.78235796492241,129.56471592984482,0.0,0.3401382390033423,6.7,6.7,6.7
 2006-08-28T10:00:00,174480.0278627361,628128100.30585,4530808951.298359,9.236588929473168,4.096744403860211,58.411040425863895,0.0,0.0,0.0,9.236588929473168,9.236588929473168,0.0,0.0,100420.63038346807,361514269.3804851,2273831951.826591,9.396827976317658,6.7,64.78235796492241,100420.63038346807,361514269.3804851,2273831951.826591,9.396827976317658,6.7,64.78235796492241,129.56471592984482,0.0,0.3396219759047064,6.7,6.7,6.7
 2006-08-28T11:00:00,165112.80383133373,594406093.7928014,4271772199.228967,9.08954120684973,4.2437921264836485,58.411040425863895,0.0,0.0,0.0,9.08954120684973,9.08954120684973,0.0,0.0,96816.19703618478,348538309.3302652,2143507541.5430088,9.24256441763283,6.7,64.78235796492241,96816.19703618478,348538309.3302652,2143507541.5430088,9.24256441763283,6.7,64.78235796492241,129.56471592984482,0.0,0.3391057128060704,6.7,6.7,6.7
 2006-08-28T12:00:00,182501.18190931235,657004254.8735244,4735383234.11994,9.352729424111702,3.980603909221678,58.411040425863895,0.0,0.0,0.0,9.352729424111702,9.352729424111702,0.0,0.0,103513.12453294169,372647248.31859016,2376800919.9574423,9.518687009992703,6.7,64.78235796492241,103513.12453294169,372647248.31859016,2376800919.9574423,9.518687009992703,6.7,64.78235796492241,129.56471592984482,0.0,0.3385894497074345,6.7,6.7,6.7
 2006-08-28T13:00:00,182386.8182624788,656592545.7449238,4718343289.368007,9.343055145776663,3.9902781875567146,58.411040425863895,0.0,0.0,0.0,9.343055145776663,9.343055145776663,0.0,0.0,103504.1661318927,372614998.0748137,2368223530.690595,9.50853703627819,6.7,64.78235796492241,103504.1661318927,372614998.0748137,2368223530.690595,9.50853703627819,6.7,64.78235796492241,129.56471592984482,0.0,0.3380731866087985,6.7,6.7,6.7
 2006-08-28T14:00:00,184176.1242872683,663034047.434166,4755094992.60466,9.363921772874432,3.969411560458949,58.411040425863895,0.0,0.0,0.0,9.363921772874432,9.363921772874432,0.0,0.0,104204.5745417934,375136468.3504562,2386698289.130158,9.530395917929388,6.7,64.78235796492241,104204.5745417934,375136468.3504562,2386698289.130158,9.530395917929388,6.7,64.78235796492241,129.56471592984482,0.0,0.3375569235101626,6.7,6.7,6.7
 2006-08-28T15:00:00,192175.27465815985,691830988.7693753,4953150270.485925,9.618378370641908,3.998705439429034,58.411040425863895,22930.145357519166,82548523.287069,250094858.10106748,9.618378370641908,9.334627893904344,58.411040425863895,0.0,110901.58993606432,399245723.76983154,2612383373.5804844,9.797397857008216,6.7,64.78235796492241,110901.58993606432,399245723.76983154,2612383373.5804844,9.797397857008216,6.7,64.78235796492241,129.56471592984482,0.0,0.3370406604115266,6.7,6.7,6.7
 2006-08-28T16:00:00,158807.30554691565,571706299.9688964,4023345599.951296,8.948531347300765,4.384801986032614,58.411040425863895,0.0,0.0,0.0,8.948531347300765,8.948531347300765,0.0,0.0,94548.86315746357,340375907.36686885,2018533009.052392,9.094595730378405,6.7,64.78235796492241,94548.86315746357,340375907.36686885,2018533009.052392,9.094595730378405,6.7,64.78235796492241,129.56471592984482,0.0,0.3365243973128907,6.7,6.7,6.7
 2006-08-28T17:00:00,135326.71118648874,487176160.2713594,3328441974.351292,8.554165267016927,4.779168066316452,58.411040425863895,0.0,0.0,0.0,8.554165267016927,8.554165267016927,0.0,0.0,85294.6589108,307060772.07888,1669334619.7192144,8.680971477735852,6.7,64.78235796492241,85294.6589108,307060772.07888,1669334619.7192144,8.680971477735852,6.7,64.78235796492241,129.56471592984482,0.0,0.3360081342142547,6.7,6.7,6.7
 2006-08-28T18:00:00,122532.79667483164,441118068.029394,2938324217.484281,8.332812370321696,5.000520963011685,58.411040425863895,0.0,0.0,0.0,8.332812370321696,8.332812370321696,0.0,0.0,80114.6912184,288412888.3862399,1473414692.168833,8.448794068056936,6.7,64.78235796492241,80114.6912184,288412888.3862399,1473414692.168833,8.448794068056936,6.7,64.78235796492241,129.56471592984482,0.0,0.3354918711156188,6.7,6.7,6.7
 2006-08-28T19:00:00,115375.6522416887,415352348.0700794,2709646207.04372,8.203075822587428,5.130257510745953,58.411040425863895,0.0,0.0,0.0,8.203075822587428,8.203075822587428,0.0,0.0,77544.90269176576,279161649.69035673,1358628512.932219,8.312725976001012,6.7,64.78235796492241,77544.90269176576,279161649.69035673,1358628512.932219,8.312725976001012,6.7,64.78235796492241,129.56471592984482,0.0,0.3349756080169828,6.7,6.7,6.7
 2006-08-28T20:00:00,114862.9702821852,413506693.0158668,2696288210.007155,8.19549774482882,5.137835588504561,58.411040425863895,0.0,0.0,0.0,8.19549774482882,8.19549774482882,0.0,0.0,77488.64469542711,278959120.9035376,1351922883.4033785,8.304776145580524,6.7,64.78235796492241,77488.64469542711,278959120.9035376,1351922883.4033785,8.304776145580524,6.7,64.78235796492241,129.56471592984482,0.0,0.3344593449183469,6.7,6.7,6.7
 2006-08-28T21:00:00,74857.9196656539,269488510.7963541,1536074333.7712226,9.025182368319618,7.283339419121034,47.4589703460144,2663.7644538204563,9589552.033753654,29077465.570551872,9.025182368319618,8.992189197112323,2.8394255762572698,0.0,61615.72115154708,221816596.1455696,787494210.4462203,7.634896524953862,6.699999999999999,64.78235796492238,61615.72115154708,221816596.1455696,787494210.4462203,7.634896524953862,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3339430818197108,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-28T22:00:00,61667.32343531407,222002364.3671306,1277705766.3785732,10.001514062192944,8.552752003497757,38.9406936172426,0.0,0.0,0.0,10.001514062192944,10.001514062192944,0.0,0.0,52418.4257534549,188706332.7124376,645073593.4894195,7.465972722432961,6.700000000000002,64.78235796492241,52418.4257534549,188706332.7124376,645073593.4894195,7.465972722432961,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.333426818721075,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-28T23:00:00,76632.8361539634,275878210.1542683,1583842062.530696,8.871678936373222,7.075815456180517,48.675867021553245,0.0,0.0,0.0,8.871678936373222,8.871678936373222,0.0,0.0,64927.663625291934,233739589.05105096,796297709.6517692,7.645560751868227,6.700000000000002,64.78235796492241,64927.663625291934,233739589.05105096,796297709.6517692,7.645560751868227,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.332910555622439,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T00:00:00,56873.884144543095,204745982.9203551,1150426226.861992,9.934599953917692,8.630141697061095,38.9406936172426,0.0,0.0,0.0,9.934599953917692,9.934599953917692,0.0,0.0,45284.71378047613,163024969.60971397,581367846.1764177,7.39030800215109,6.700000000000003,64.78235796492241,45284.71378047613,163024969.60971397,581367846.1764177,7.39030800215109,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3323942925238032,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-29T01:00:00,66504.19989157235,239415119.6096605,1386081356.826568,8.760965459613919,7.189213497191813,48.675867021553245,0.0,0.0,0.0,8.760965459613919,8.760965459613919,0.0,0.0,49121.36990899468,176836931.67238086,697488890.4293182,7.528074706936568,6.7,64.78235796492241,49121.36990899468,176836931.67238086,697488890.4293182,7.528074706936568,6.7,64.78235796492241,129.56471592984482,0.0,0.3318780294251671,6.7,6.7,6.7
 2006-08-29T02:00:00,69902.1732827111,251647823.81775972,1405764773.7265017,7.463635008754026,5.86969832457936,58.41104042586391,0.0,0.0,0.0,7.463635008754026,7.463635008754026,0.0,0.0,55182.23355107909,198656040.7838846,705105825.8817658,7.5372879011933795,6.700000000000003,64.78235796492241,55182.23355107909,198656040.7838846,705105825.8817658,7.5372879011933795,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3313617663265313,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-29T03:00:00,58734.09155989708,211442729.6156295,1143979116.8374038,7.315239467420099,6.018093865913283,58.411040425863895,0.0,0.0,0.0,7.315239467420099,7.315239467420099,0.0,0.0,41798.072744148034,150473061.87893292,574107316.0218123,7.381685462713984,6.7,64.78235796492241,41798.072744148034,150473061.87893292,574107316.0218123,7.381685462713984,6.7,64.78235796492241,129.56471592984482,0.0,0.3308455032278952,6.7,6.7,6.7
