Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-29T04:00:00,2569.361075347313,9249699.871250331,27645181.909733105,13.23280642297826,13.201471065336484,9.735173404310643,0.0,0.0,0.0,13.23280642297826,13.23280642297826,0.0,0.0,2342.784749423679,8434025.097925244,25215460.6724276,6.729967385289811,6.7,64.78235796492241,2342.784749423679,8434025.097925244,25215460.6724276,6.729967385289811,6.7,64.78235796492241,129.56471592984482,0.0,0.3303292401292593,6.7,6.7,6.7
 2006-08-29T05:00:00,101504.45054541327,365416021.9634879,2262808237.1660404,7.969866829168231,5.403902319741132,58.411040425863895,1951.0812917555595,7023892.650320014,35631766.29321852,7.969866829168231,7.929431013592249,1.9470346808621293,0.0,78536.61105502526,282731799.79809093,1152498788.8458116,8.06816636902284,6.7,64.78235796492241,78536.61105502526,282731799.79809093,1152498788.8458116,8.06816636902284,6.7,64.78235796492241,129.56471592984482,0.0,0.3298129770306233,6.7,6.7,6.7
 2006-08-29T06:00:00,145178.07613953904,522641074.1023406,3698626288.7434106,8.764234976459603,4.569098356873778,58.411040425863895,0.0,0.0,0.0,8.764234976459603,8.764234976459603,0.0,0.0,89010.96657850972,320439479.68263495,1855213896.5853868,8.901181235176782,6.7,64.78235796492241,89010.96657850972,320439479.68263495,1855213896.5853868,8.901181235176782,6.7,64.78235796492241,129.56471592984482,0.0,0.3292967139319874,6.7,6.7,6.7
 2006-08-29T07:00:00,185434.7613161016,667565140.7379657,4796803547.569307,9.470483448473887,4.028443378499674,58.411040425863895,13375.747668181824,48152691.60545456,145950314.01938742,9.470483448473887,9.304889954833708,29.205520212931944,0.0,106758.563890495,384330830.0057819,2481102084.4758744,9.642056553285276,6.7,64.78235796492241,106758.563890495,384330830.0057819,2481102084.4758744,9.642056553285276,6.7,64.78235796492241,129.56471592984482,0.0,0.3287804508333514,6.7,6.7,6.7
 2006-08-29T08:00:00,181291.4166765709,652649100.0356553,4631647477.491438,9.293839352795166,4.039493980538213,58.411040425863895,0.0,0.0,0.0,9.293839352795166,9.293839352795166,0.0,0.0,103203.67109587224,371533215.9451402,2324601600.193233,9.45690493535351,6.7,64.78235796492241,103203.67109587224,371533215.9451402,2324601600.193233,9.45690493535351,6.7,64.78235796492241,129.56471592984482,0.0,0.3282641877347155,6.7,6.7,6.7
 2006-08-29T09:00:00,194651.44040502096,700745185.4580753,4953150270.485925,9.618071152045326,3.998398798340929,58.411040425863895,23137.548898606765,83295176.03498435,249552553.6997478,9.618071152045326,9.33493453499245,58.411040425863895,0.0,112015.46393224412,403255670.1560789,2612122417.6014385,9.797087338790002,6.7,64.78235796492241,112015.46393224412,403255670.1560789,2612122417.6014385,9.797087338790002,6.7,64.78235796492241,129.56471592984482,0.0,0.3277479246360795,6.7,6.7,6.7
 2006-08-29T10:00:00,193512.2395586396,696644062.4111027,4953150270.485925,9.696875400409946,4.077055126821808,58.411040425863895,35840.04985697843,129024179.48512235,388329776.5357561,9.696875400409946,9.256278206511572,58.411040425863895,0.0,113554.057009049,408794605.2325764,2682006637.44912,9.879746509594304,6.7,64.78235796492241,113554.057009049,408794605.2325764,2682006637.44912,9.879746509594304,6.7,64.78235796492241,129.56471592984482,0.0,0.3272316615374436,6.7,6.7,6.7
 2006-08-29T11:00:00,188283.42758814315,677820339.3173153,4832083301.4962845,9.40763110743606,3.9257022258973233,58.411040425863895,0.0,0.0,0.0,9.40763110743606,9.40763110743606,0.0,0.0,105835.52875532494,381007903.51916975,2425461919.0797896,9.576266627131533,6.7,64.78235796492241,105835.52875532494,381007903.51916975,2425461919.0797896,9.576266627131533,6.7,64.78235796492241,129.56471592984482,0.0,0.3267153984388076,6.7,6.7,6.7
 2006-08-29T12:00:00,193428.211613428,696341561.8083407,4953150270.485925,9.629777139802632,4.010082815270242,58.411040425863895,24903.316458198693,89651939.2495153,270169374.9699539,9.629777139802632,9.32325051806314,58.411040425863895,0.0,111763.25568834196,402347720.4780312,2622487699.663589,9.809350610147924,6.7,64.78235796492241,111763.25568834196,402347720.4780312,2622487699.663589,9.809350610147924,6.7,64.78235796492241,129.56471592984482,0.0,0.3261991353401717,6.7,6.7,6.7
 2006-08-29T13:00:00,193129.84221250136,695267431.9650049,4953150270.485925,9.782375256132443,4.162394494085076,58.411040425863895,49689.1733190524,178881023.9485886,538886467.6501418,9.782375256132443,9.170938839248306,58.411040425863895,0.0,115627.17229681202,416257820.2685233,2757920532.841481,9.969520566748873,6.7,64.78235796492241,115627.17229681202,416257820.2685233,2757920532.841481,9.969520566748873,6.7,64.78235796492241,129.56471592984482,0.0,0.3256828722415357,6.7,6.7,6.7
 2006-08-29T14:00:00,191738.37301057583,690258142.838073,4953150270.485925,9.840621154677995,4.220531043884346,58.411040425863895,58832.59685168902,211797348.66608047,641448110.0881572,9.840621154677995,9.112802289449034,58.411040425863895,0.0,116492.5301053456,419373108.37924415,2809617811.623507,10.030651367345495,6.7,64.78235796492241,116492.5301053456,419373108.37924415,2809617811.623507,10.030651367345495,6.7,64.78235796492241,129.56471592984482,0.0,0.3251666091428998,6.7,6.7,6.7
 2006-08-29T15:00:00,191135.7079316573,688088548.5539664,4953150270.485925,9.835922449091717,4.21584117056877,58.411040425863895,57917.70861944708,208503751.03000948,633174576.9600604,9.835922449091717,9.117492162764613,58.411040425863895,0.0,116073.8494075028,417865857.8670102,2805450627.806288,10.025723973384906,6.7,64.78235796492241,116073.8494075028,417865857.8670102,2805450627.806288,10.025723973384906,6.7,64.78235796492241,129.56471592984482,0.0,0.3246503460442638,6.7,6.7,6.7
 2006-08-29T16:00:00,161766.81028750166,582360517.0350058,4148273543.8566713,9.019441907020605,4.313891426312778,58.411040425863895,0.0,0.0,0.0,9.019441907020605,9.019441907020605,0.0,0.0,95589.84593190694,344123445.3548649,2081367972.9876745,9.168991807545948,6.7,64.78235796492241,95589.84593190694,344123445.3548649,2081367972.9876745,9.168991807545948,6.7,64.78235796492241,129.56471592984482,0.0,0.3241340829456279,6.7,6.7,6.7
 2006-08-29T17:00:00,139722.40646693276,503000663.280958,3473110473.0952544,8.636257112574466,4.697076220758914,58.411040425863895,0.0,0.0,0.0,8.636257112574466,8.636257112574466,0.0,0.0,87023.33690851236,313284012.87064445,1741994740.231153,8.767060714490865,6.7,64.78235796492241,87023.33690851236,313284012.87064445,1741994740.231153,8.767060714490865,6.7,64.78235796492241,129.56471592984482,0.0,0.3236178198469919,6.7,6.7,6.7
 2006-08-29T18:00:00,130126.32921227778,468454785.1642,3164137695.674774,8.460934265818304,4.872399067515076,58.411040425863895,0.0,0.0,0.0,8.460934265818304,8.460934265818304,0.0,0.0,83222.59252112015,299601333.0760326,1586773565.589257,8.583143441840308,6.7,64.78235796492241,83222.59252112015,299601333.0760326,1586773565.589257,8.583143441840308,6.7,64.78235796492241,129.56471592984482,0.0,0.323101556748356,6.7,6.7,6.7
 2006-08-29T19:00:00,121613.83055617656,437809790.0022356,2891947450.5742054,8.306499962897524,5.026833370435856,58.411040425863895,0.0,0.0,0.0,8.306499962897524,8.306499962897524,0.0,0.0,79798.47121660037,287274496.37976134,1450131287.7934682,8.421197191209458,6.7,64.78235796492241,79798.47121660037,287274496.37976134,1450131287.7934682,8.421197191209458,6.7,64.78235796492241,129.56471592984482,0.0,0.32258529364972,6.7,6.7,6.7
 2006-08-29T20:00:00,117846.35832112512,424246889.9560504,2789283268.797098,8.248255170773804,5.085078162559575,58.411040425863895,0.0,0.0,0.0,8.248255170773804,8.248255170773804,0.0,0.0,78231.85085974356,281634663.09507686,1398597103.1254516,8.360108413147872,6.7,64.78235796492241,78231.85085974356,281634663.09507686,1398597103.1254516,8.360108413147872,6.7,64.78235796492241,129.56471592984482,0.0,0.3220690305510841,6.7,6.7,6.7
 2006-08-29T21:00:00,77607.23529859923,279386047.07495725,1660132587.4553905,9.123840054181438,7.241231627048877,47.4589703460144,4033.023478864576,14518884.523912486,77078611.45062868,9.123840054181438,9.036363444974876,2.8394255762572698,0.0,62163.43647939167,223788371.32581005,873915243.2437416,7.737305687431465,6.699999999999999,64.78235796492238,62163.43647939167,223788371.32581005,873915243.2437416,7.737305687431465,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3215527674524481,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-29T22:00:00,63734.9997265863,229445999.0157106,1378703996.8927946,10.068144223536748,8.5047759216249,38.9406936172426,1229.5351789738925,4426326.64430601,13647623.062802106,10.068144223536748,10.052659394064696,1.6225289007184427,0.0,52527.012039481655,189097243.342134,702632640.1456413,7.534195332934504,6.700000000000002,64.78235796492241,52527.012039481655,189097243.342134,702632640.1456413,7.534195332934504,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3210365043538122,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T23:00:00,77498.67965883052,278995246.7717899,1640699243.722404,8.904762328026058,7.044379031272666,48.67586702155322,0.0,0.0,0.0,8.904762328026058,8.904762328026058,0.0,0.0,64879.342036431015,233565631.33115172,824845623.1607138,7.679393988559714,6.699999999999999,64.78235796492238,64879.342036431015,233565631.33115172,824845623.1607138,7.679393988559714,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3205202412551762,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-30T00:00:00,60213.013685763806,216766849.2687497,1247401860.2003975,9.98963662365652,8.575267090566326,38.940693617242594,0.0,0.0,0.0,9.98963662365652,9.98963662365652,0.0,0.0,51765.65671831449,186356364.18593216,629841526.7226774,7.447926434183294,6.700000000000002,64.78235796492241,51765.65671831449,186356364.18593216,629841526.7226774,7.447926434183294,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3200039781565404,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T01:00:00,65548.1779299946,235973440.5479806,1369548538.8458092,8.752046575490413,7.199016996388806,48.675867021553245,0.0,0.0,0.0,8.752046575490413,8.752046575490413,0.0,0.0,49089.69772724032,176722911.81806514,689252589.3984643,7.518264436912928,6.7,64.78235796492241,49089.69772724032,176722911.81806514,689252589.3984643,7.518264436912928,6.7,64.78235796492241,129.56471592984482,0.0,0.3194877150579044,6.7,6.7,6.7
 2006-08-30T02:00:00,64285.54198160068,231427951.1337624,1269766621.4539418,8.695204233821924,7.255499054815929,48.67586702155327,0.0,0.0,0.0,8.695204233821924,8.695204233821924,0.0,0.0,52701.809492389286,189726514.1726013,638988780.3263288,7.458815523964783,6.700000000000003,64.78235796492241,52701.809492389286,189726514.1726013,638988780.3263288,7.458815523964783,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3189714519592685,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-30T03:00:00,54598.886467288125,196555991.28223723,1011614716.193766,7.240168253426703,6.093165079906677,58.411040425863895,0.0,0.0,0.0,7.240168253426703,7.240168253426703,0.0,0.0,40940.51486621748,147385853.5183829,507745924.9359629,7.30296056955826,6.7,64.78235796492241,40940.51486621748,147385853.5183829,507745924.9359629,7.30296056955826,6.7,64.78235796492241,129.56471592984482,0.0,0.3184551888606325,6.7,6.7,6.7
 2006-08-30T04:00:00,2338.5210782744684,8418675.881788086,25956292.89161164,13.236237231999278,13.206816258599474,9.735173404310643,0.0,0.0,0.0,13.236237231999278,13.236237231999278,0.0,0.0,2193.854577450664,7897876.47882239,24371392.69696588,6.728964352410697,6.7,64.78235796492241,2193.854577450664,7897876.47882239,24371392.69696588,6.728964352410697,6.7,64.78235796492241,129.56471592984482,0.0,0.3179389257619965,6.7,6.7,6.7
 2006-08-30T05:00:00,90774.53609814186,326788329.95331067,1971762007.8554983,7.802318657138403,5.566494964978077,58.411040425863895,2462.425281063621,8864731.011829035,31268057.19041892,7.802318657138403,7.766838368355303,1.9470346808621293,0.0,76770.22253323752,276372801.119655,1004372989.828696,7.892459369681788,6.7,64.78235796492241,76770.22253323752,276372801.119655,1004372989.828696,7.892459369681788,6.7,64.78235796492241,129.56471592984482,0.0,0.3174226626633605,6.7,6.7,6.7
 2006-08-30T06:00:00,108838.17461586428,391817428.6171114,2649426093.476548,8.16891298226023,5.16442035107315,58.411040425863895,0.0,0.0,0.0,8.16891298226023,8.16891298226023,0.0,0.0,75465.21122331033,271674760.4039172,1328369787.6698916,8.276851960502157,6.7,64.78235796492241,75465.21122331033,271674760.4039172,1328369787.6698916,8.276851960502157,6.7,64.78235796492241,129.56471592984482,0.0,0.3169063995647246,6.7,6.7,6.7
 2006-08-30T07:00:00,137740.9548918969,495867437.6108288,3594690372.6269507,8.705259338912748,4.628073994420634,58.411040425863895,0.0,0.0,0.0,8.705259338912748,8.705259338912748,0.0,0.0,85612.81697936174,308206141.12570226,1803115600.2751048,8.83944745012552,6.7,64.78235796492241,85612.81697936174,308206141.12570226,1803115600.2751048,8.83944745012552,6.7,64.78235796492241,129.56471592984482,0.0,0.3163901364660886,6.7,6.7,6.7
 2006-08-30T08:00:00,165111.2826868942,594400617.6728193,4399658367.491787,9.162140792698072,4.171192540635309,58.411040425863895,0.0,0.0,0.0,9.162140792698072,9.162140792698072,0.0,0.0,96417.20195245104,347101927.0288237,2207842133.1584463,9.318710773019632,6.7,64.78235796492241,96417.20195245104,347101927.0288237,2207842133.1584463,9.318710773019632,6.7,64.78235796492241,129.56471592984482,0.0,0.3158738733674527,6.7,6.7,6.7
 2006-08-30T09:00:00,183671.57425878968,661217667.3316429,4863578759.886612,9.503643317857978,3.9857993696781526,58.411040425863895,12354.652480189774,44476748.928683184,137592386.7797908,9.503643317857978,9.347533963655229,38.940693617242594,0.0,105645.353513596,380323272.6489456,2510640717.886588,9.677025829128462,6.7,64.78235796492241,105645.353513596,380323272.6489456,2510640717.886588,9.677025829128462,6.7,64.78235796492241,129.56471592984482,0.0,0.3153576102688167,6.7,6.7,6.7
 2006-08-30T10:00:00,177804.99472575056,640097981.0127021,4641761093.780182,9.29957722996979,4.033756103363589,58.411040425863895,0.0,0.0,0.0,9.29957722996979,9.29957722996979,0.0,0.0,101640.10365007032,365904373.1402532,2329684716.013452,9.462930338615458,6.7,64.78235796492241,101640.10365007032,365904373.1402532,2329684716.013452,9.462930338615458,6.7,64.78235796492241,129.56471592984482,0.0,0.3148413471701808,6.7,6.7,6.7
 2006-08-30T11:00:00,160285.00961614205,577026034.6181114,4100109792.820147,8.99210193166272,4.341231401670659,58.411040425863895,0.0,0.0,0.0,8.99210193166272,8.99210193166272,0.0,0.0,95035.97733317917,342129518.39944494,2057142672.6932635,9.14031342109133,6.7,64.78235796492241,95035.97733317917,342129518.39944494,2057142672.6932635,9.14031342109133,6.7,64.78235796492241,129.56471592984482,0.0,0.3143250840715448,6.7,6.7,6.7
 2006-08-30T12:00:00,184594.16539796765,664538995.4326835,4768161690.308726,9.37133995851161,3.961993374821771,58.411040425863895,0.0,0.0,0.0,9.37133995851161,9.37133995851161,0.0,0.0,104361.3719356362,375700938.9682904,2393286307.6660967,9.538192629330384,6.7,64.78235796492241,104361.3719356362,375700938.9682904,2393286307.6660967,9.538192629330384,6.7,64.78235796492241,129.56471592984482,0.0,0.3138088209729089,6.7,6.7,6.7
 2006-08-30T13:00:00,191584.5341682169,689704323.0055808,4953150270.485925,9.57443343358989,3.954842990962504,58.411040425863895,15788.543732494292,56838757.43697945,172704858.02298886,9.57443343358989,9.378490342370876,58.411040425863895,0.0,109504.5609035642,394216419.25283104,2573430987.018085,9.751323042357326,6.7,64.78235796492241,109504.5609035642,394216419.25283104,2573430987.018085,9.751323042357326,6.7,64.78235796492241,129.56471592984482,0.0,0.3132925578742729,6.7,6.7,6.7
 2006-08-30T14:00:00,190498.1025194096,685793169.0698745,4931727670.80624,9.493830809933025,3.898695461684101,58.411040425863895,4756.652067004584,17123947.441216502,52173675.05852189,9.493830809933025,9.43463787164928,29.205520212931944,0.0,107328.97110164748,386384295.965931,2501907620.5174146,9.666711403348556,6.7,64.78235796492241,107328.97110164748,386384295.965931,2501907620.5174146,9.666711403348556,6.7,64.78235796492241,129.56471592984482,0.0,0.312776294775637,6.7,6.7,6.7
 2006-08-30T15:00:00,191689.2699149103,690081371.6936771,4953150270.485925,9.731349337241053,4.111464352135649,58.411040425863895,41132.91707193381,148078501.45896173,449035014.0233823,9.731349337241053,9.221868981197732,58.411040425863895,0.0,113606.37844071133,408982962.3865608,2712622797.490761,9.915952582032576,6.7,64.78235796492241,113606.37844071133,408982962.3865608,2712622797.490761,9.915952582032576,6.7,64.78235796492241,129.56471592984482,0.0,0.312260031677001,6.7,6.7,6.7
 2006-08-30T16:00:00,153648.5695652801,553134850.4350084,3875727919.262778,8.864749207902378,4.468584125431002,58.411040425863895,0.0,0.0,0.0,8.864749207902378,8.864749207902378,0.0,0.0,92531.34458584827,333112840.5090538,1944314161.157393,9.006702522682966,6.7,64.78235796492241,92531.34458584827,333112840.5090538,1944314161.157393,9.006702522682966,6.7,64.78235796492241,129.56471592984482,0.0,0.3117437685783651,6.7,6.7,6.7
 2006-08-30T17:00:00,131923.51056560662,474924638.0361838,3230950518.297842,8.498844864551792,4.834488468781589,58.411040425863895,0.0,0.0,0.0,8.498844864551792,8.498844864551792,0.0,0.0,83912.97805250283,302086720.9890102,1620358397.3737192,8.622941041057471,6.7,64.78235796492241,83912.97805250283,302086720.9890102,1620358397.3737192,8.622941041057471,6.7,64.78235796492241,129.56471592984482,0.0,0.3112275054797291,6.7,6.7,6.7
 2006-08-30T18:00:00,122355.2192143846,440478789.1717846,2953474973.3536453,8.341408825868356,4.991924507465023,58.411040425863895,0.0,0.0,0.0,8.341408825868356,8.341408825868356,0.0,0.0,79974.45387887763,287908033.96395946,1481010061.9958684,8.457795211283306,6.7,64.78235796492241,79974.45387887763,287908033.96395946,1481010061.9958684,8.457795211283306,6.7,64.78235796492241,129.56471592984482,0.0,0.3107112423810932,6.7,6.7,6.7
 2006-08-30T19:00:00,120122.0414806746,432439349.3304286,2914340103.8500195,8.319221654678826,5.014111678654555,58.411040425863895,0.0,0.0,0.0,8.319221654678826,8.319221654678826,0.0,0.0,79898.95781244453,287636248.12480026,1461432997.7642896,8.434549447206722,6.7,64.78235796492241,79898.95781244453,287636248.12480026,1461432997.7642896,8.434549447206722,6.7,64.78235796492241,129.56471592984482,0.0,0.3101949792824572,6.7,6.7,6.7
 2006-08-30T20:00:00,131396.05321847516,473025791.58651054,3320955361.706249,8.549915524853457,4.783417808479923,58.411040425863895,0.0,0.0,0.0,8.549915524853457,8.549915524853457,0.0,0.0,83367.8483181802,300124253.9454488,1665537407.4625788,8.676476186539647,6.7,64.78235796492241,83367.8483181802,300124253.9454488,1665537407.4625788,8.676476186539647,6.7,64.78235796492241,129.56471592984482,0.0,0.3096787161838213,6.7,6.7,6.7
 2006-08-30T21:00:00,73843.0360320495,265834929.7153781,1590048091.3779054,9.206196748278735,7.4031096419804285,46.24207367047558,968.0333385241292,3484920.018686865,10801699.520755555,9.206196748278735,9.193941216494396,3.163931356400961,0.0,59131.54157334843,212873549.6640544,805685456.1048869,7.656459777387041,6.700000000000002,64.78235796492241,59131.54157334843,212873549.6640544,805685456.1048869,7.656459777387041,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3091624530851855,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T22:00:00,60977.35544995277,219518479.61982992,1281855393.350544,10.007660738216062,8.554186240683697,38.940693617242594,0.0,0.0,0.0,10.007660738216062,10.007660738216062,0.0,0.0,52035.4476713017,187327611.6166861,647177134.5183065,7.468461198042317,6.7,64.78235796492241,52035.4476713017,187327611.6166861,647177134.5183065,7.468461198042317,6.7,64.78235796492241,129.56471592984482,0.0,0.3086461899865494,6.7,6.7,6.7
 2006-08-30T23:00:00,71709.3661356144,258153718.0882118,1511150345.5337117,8.830594234324737,7.117049836881033,48.675867021553245,0.0,0.0,0.0,8.830594234324737,8.830594234324737,0.0,0.0,57019.3598429661,205269695.434678,760087227.3737309,7.602430692725741,6.700000000000002,64.78235796492241,57019.3598429661,205269695.434678,760087227.3737309,7.602430692725741,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3081299268879136,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T00:00:00,54896.11355463109,197626008.79667187,1142928696.777491,9.931417137730294,8.635427014260307,38.9406936172426,0.0,0.0,0.0,9.931417137730294,9.931417137730294,0.0,0.0,43981.846768582334,158334648.36689636,577675175.7601575,7.385880931118695,6.700000000000003,64.78235796492241,43981.846768582334,158334648.36689636,577675175.7601575,7.385880931118695,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3076136637892777,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T01:00:00,59899.59023003296,215638524.82811865,1076364454.7598786,7.276861082196472,6.056472251136911,58.411040425863895,0.0,0.0,0.0,7.276861082196472,7.276861082196472,0.0,0.0,44868.75696908461,161527525.08870462,540123986.9584241,7.3414483014072305,6.7,64.78235796492241,44868.75696908461,161527525.08870462,540123986.9584241,7.3414483014072305,6.7,64.78235796492241,129.56471592984482,0.0,0.3070974006906417,6.7,6.7,6.7
 2006-08-31T02:00:00,73547.65783638007,264771568.2109681,1496794947.6774857,7.515306973847419,5.818026359485967,58.41104042586391,0.0,0.0,0.0,7.515306973847419,7.515306973847419,0.0,0.0,56536.20993374952,203530355.7614982,750887939.8048131,7.59148785640761,6.700000000000003,64.78235796492241,56536.20993374952,203530355.7614982,750887939.8048131,7.59148785640761,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3065811375920058,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T03:00:00,62634.50507227731,225484218.26019827,1267952380.0710003,7.385551899045514,5.947781434287869,58.411040425863895,0.0,0.0,0.0,7.385551899045514,7.385551899045514,0.0,0.0,47859.08934861366,172292721.65500912,636269447.8807726,7.455427853441111,6.7,64.78235796492241,47859.08934861366,172292721.65500912,636269447.8807726,7.455427853441111,6.7,64.78235796492241,129.56471592984482,0.0,0.3060648744933698,6.7,6.7,6.7
 2006-08-31T04:00:00,2487.891273579128,8956408.584884861,26797313.77118016,13.225035323738448,13.194661039901725,9.735173404310643,0.0,0.0,0.0,13.225035323738448,13.225035323738448,0.0,0.0,2296.023719154177,8265685.388955037,24791843.069204047,6.729463988247396,6.700000000000002,64.78235796492241,2296.023719154177,8265685.388955037,24791843.069204047,6.729463988247396,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3055486113947338,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T05:00:00,96721.23074124554,348196430.6684839,2127092310.2913256,7.896618802343579,5.484596091284401,58.411040425863895,2498.364810298528,8994113.3170747,42194800.578911126,7.896618802343579,7.84873724204898,1.9470346808621293,0.0,78063.66896877949,281029208.2876062,1087749348.7466967,7.99135020050679,6.7,64.78235796492241,78063.66896877949,281029208.2876062,1087749348.7466967,7.99135020050679,6.7,64.78235796492241,129.56471592984482,0.0,0.3050323482960977,6.7,6.7,6.7
 2006-08-31T06:00:00,126371.58490502472,454937705.658089,3176585549.494959,8.46799667733779,4.8653366559955895,58.411040425863895,0.0,0.0,0.0,8.46799667733779,8.46799667733779,0.0,0.0,81282.53512603497,292617126.45372593,1592978364.708311,8.590497802414731,6.7,64.78235796492241,81282.53512603497,292617126.45372593,1592978364.708311,8.590497802414731,6.7,64.78235796492241,129.56471592984482,0.0,0.3045160851974618,6.7,6.7,6.7
 2006-08-31T07:00:00,151111.0946267473,543999940.6562903,3954677439.705904,8.909561699157402,4.423771634175977,58.411040425863895,0.0,0.0,0.0,8.909561699157402,8.909561699157402,0.0,0.0,91079.73771040054,327887055.757442,1984035407.062924,9.053732585268571,6.7,64.78235796492241,91079.73771040054,327887055.757442,1984035407.062924,9.053732585268571,6.7,64.78235796492241,129.56471592984482,0.0,0.3039998220988258,6.7,6.7,6.7
 2006-08-31T08:00:00,161104.2892776459,579975441.3995253,4252942538.6292887,9.078853296417853,4.254480036915528,58.411040425863895,0.0,0.0,0.0,9.078853296417853,9.078853296417853,0.0,0.0,94980.88011894697,341931168.42820907,2133971946.7053373,9.231274281573896,6.7,64.78235796492241,94980.88011894697,341931168.42820907,2133971946.7053373,9.231274281573896,6.7,64.78235796492241,129.56471592984482,0.0,0.3034835590001899,6.7,6.7,6.7
 2006-08-31T09:00:00,171316.13311565842,616738079.2163703,4547161973.179038,9.245872665408791,4.087460667924589,58.411040425863895,0.0,0.0,0.0,9.245872665408791,9.245872665408791,0.0,0.0,98912.747757573,356085891.9272628,2282046237.537869,9.406549670445616,6.7,64.78235796492241,98912.747757573,356085891.9272628,2282046237.537869,9.406549670445616,6.7,64.78235796492241,129.56471592984482,0.0,0.3029672959015539,6.7,6.7,6.7
 2006-08-31T10:00:00,180605.62400164065,650180246.4059062,4795331048.137496,9.386765285753446,3.946568047579934,58.411040425863895,0.0,0.0,0.0,9.386765285753446,9.386765285753446,0.0,0.0,102489.45762173494,368962047.4382458,2406929567.60314,9.554336776451024,6.7,64.78235796492241,102489.45762173494,368962047.4382458,2406929567.60314,9.554336776451024,6.7,64.78235796492241,129.56471592984482,0.0,0.302451032802918,6.7,6.7,6.7
 2006-08-31T11:00:00,180393.27273701364,649415781.8532492,4752465988.218092,9.362429204263906,3.970904129069474,58.411040425863895,0.0,0.0,0.0,9.362429204263906,9.362429204263906,0.0,0.0,102510.6076602326,369038187.57683736,2385337776.867032,9.528785924848734,6.7,64.78235796492241,102510.6076602326,369038187.57683736,2385337776.867032,9.528785924848734,6.7,64.78235796492241,129.56471592984482,0.0,0.301934769704282,6.7,6.7,6.7
 2006-08-31T12:00:00,188619.1590914202,679028972.7291127,4953150270.485925,9.715603698655253,4.095748263403196,58.411040425863895,38065.89391793721,137037218.10457397,421309066.7290405,9.715603698655253,9.237585069930182,58.411040425863895,0.0,111728.58849557796,402222918.5840806,2698571636.196713,9.899336778433105,6.7,64.78235796492241,111728.58849557796,402222918.5840806,2698571636.196713,9.899336778433105,6.7,64.78235796492241,129.56471592984482,0.0,0.3014185066056461,6.7,6.7,6.7
 2006-08-31T13:00:00,187932.5863587968,676557310.8916686,4953150270.485925,9.723268491995883,4.103398675180743,58.411040425863895,39178.62133956756,141043036.82244325,434806075.6648583,9.723268491995883,9.229934658152636,58.411040425863895,0.0,111594.85954907164,401741494.3766579,2705397346.5337963,9.907408894131551,6.7,64.78235796492241,111594.85954907164,401741494.3766579,2705397346.5337963,9.907408894131551,6.7,64.78235796492241,129.56471592984482,0.0,0.3009022435070101,6.7,6.7,6.7
 2006-08-31T14:00:00,187365.41002248417,674515476.080943,4953150270.485925,9.646056722648352,4.026331840784668,58.411040425863895,26831.97904411741,96595124.5588227,298838713.8105304,9.646056722648352,9.307001492548707,58.411040425863895,0.0,109362.69247143072,393705692.8971506,2636879583.631316,9.826373856693255,6.7,64.78235796492241,109362.69247143072,393705692.8971506,2636879583.631316,9.826373856693255,6.7,64.78235796492241,129.56471592984482,0.0,0.3003859804083742,6.7,6.7,6.7
 2006-08-31T15:00:00,186487.73155480856,671355833.5973108,4953150270.485925,9.55841660300394,3.93885621970907,58.411040425863895,12930.928039743298,46551340.943075866,144496932.69356725,9.55841660300394,9.39447711362431,58.411040425863895,0.0,106763.7298632171,384349427.5075816,2559161506.8784776,9.734442655638476,6.7,64.78235796492241,106763.7298632171,384349427.5075816,2559161506.8784776,9.734442655638476,6.7,64.78235796492241,129.56471592984482,0.0,0.2998697173097382,6.7,6.7,6.7
 2006-08-31T16:00:00,143961.47607867818,518261313.8832415,3745852710.475074,8.791038142891702,4.542295190441678,58.411040425863895,0.0,0.0,0.0,8.791038142891702,8.791038142891702,0.0,0.0,88260.12450152183,317736448.2054786,1879045718.403167,8.929405803199787,6.7,64.78235796492241,88260.12450152183,317736448.2054786,1879045718.403167,8.929405803199787,6.7,64.78235796492241,129.56471592984482,0.0,0.2993534542111023,6.7,6.7,6.7
 2006-08-31T17:00:00,128268.84073659572,461767826.6517446,3251367079.801006,8.510428811645907,4.822904521687474,58.411040425863895,0.0,0.0,0.0,8.510428811645907,8.510428811645907,0.0,0.0,82002.21298357764,295207966.74087954,1630586261.5358284,8.635062776431193,6.7,64.78235796492241,82002.21298357764,295207966.74087954,1630586261.5358284,8.635062776431193,6.7,64.78235796492241,129.56471592984482,0.0,0.2988371911124663,6.7,6.7,6.7
 2006-08-31T18:00:00,124116.76262465624,446820345.44876254,3120423160.2777114,8.436130225348021,4.897203107985361,58.411040425863895,0.0,0.0,0.0,8.436130225348021,8.436130225348021,0.0,0.0,80305.36524106441,289099314.86783195,1564833603.5058427,8.557144230394082,6.7,64.78235796492241,80305.36524106441,289099314.86783195,1564833603.5058427,8.557144230394082,6.7,64.78235796492241,129.56471592984482,0.0,0.2983209280138304,6.7,6.7,6.7
 2006-08-31T19:00:00,122725.28603941978,441811029.7419112,3070459007.386022,8.407781016356322,4.925552316977056,58.411040425863895,0.0,0.0,0.0,8.407781016356322,8.407781016356322,0.0,0.0,79755.79940551276,287120877.859846,1539740476.5124488,8.527406110646583,6.7,64.78235796492241,79755.79940551276,287120877.859846,1539740476.5124488,8.527406110646583,6.7,64.78235796492241,129.56471592984482,0.0,0.2978046649151945,6.7,6.7,6.7
 2006-08-31T20:00:00,123190.75986259204,443486735.50533146,3082957954.173615,8.414872665792297,4.9184606675410825,58.411040425863895,0.0,0.0,0.0,8.414872665792297,8.414872665792297,0.0,0.0,79955.98718647669,287841553.871316,1546007344.0223136,8.53483338405165,6.7,64.78235796492241,79955.98718647669,287841553.871316,1546007344.0223136,8.53483338405165,6.7,64.78235796492241,129.56471592984482,0.0,0.2972884018165585,6.7,6.7,6.7
 2006-08-31T21:00:00,68441.72878255483,246390223.6171974,1455328678.2465785,8.980609290561846,7.330395819254323,47.28512796379457,0.0,0.0,0.0,8.980609290561846,8.980609290561846,0.0,0.0,55281.33002221633,199012788.0799788,732438123.7816359,7.569645982657073,6.700000000000002,64.78235796492241,55281.33002221633,199012788.0799788,732438123.7816359,7.569645982657073,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2967721387179227,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T22:00:00,57068.86972888096,205447931.02397132,1211087489.666633,9.966498569175132,8.59324850728043,38.940693617242594,0.0,0.0,0.0,9.966498569175132,9.966498569175132,0.0,0.0,46313.23572831857,166727648.6219468,611795018.2024496,7.426425536673723,6.700000000000002,64.78235796492241,46313.23572831857,166727648.6219468,611795018.2024496,7.426425536673723,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2962558756192867,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T23:00:00,59625.62066337513,214652234.38815045,1265514625.129445,8.691580439807339,7.256565584649782,48.675867021553245,0.0,0.0,0.0,8.691580439807339,8.691580439807339,0.0,0.0,45072.56099155124,162261219.56958446,637103283.1330036,7.456409436102078,6.7,64.78235796492241,45072.56099155124,162261219.56958446,637103283.1330036,7.456409436102078,6.7,64.78235796492241,129.56471592984482,0.0,0.2957396125206508,6.7,6.7,6.7
 2006-09-01T00:00:00,52988.61692599831,190759020.933594,1028438732.56913,7.249720653675117,6.083612679658259,58.41104042586388,0.0,0.0,0.0,7.249720653675117,7.249720653675117,0.0,0.0,41836.56105467823,150611619.79684168,516225222.5409712,7.312992555288858,6.699999999999998,64.78235796492238,41836.56105467823,150611619.79684168,516225222.5409712,7.312992555288858,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2952233494220147,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T01:00:00,54832.06768584569,197395443.6690445,1145234390.862767,8.627541300455592,7.328952518147061,48.67586702155324,0.0,0.0,0.0,8.627541300455592,8.627541300455592,0.0,0.0,43935.85939745792,158169093.83084854,576798715.9611425,7.384858057281729,6.699999999999999,64.78235796492238,43935.85939745792,158169093.83084854,576798715.9611425,7.384858057281729,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2947070863233787,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-01T02:00:00,49798.36385221479,179274109.86797333,998138663.6686518,8.539705657960281,7.407949779181771,48.67586702155322,0.0,0.0,0.0,8.539705657960281,8.539705657960281,0.0,0.0,40601.71964065765,146166190.7063676,503072990.1819431,7.297371989379218,6.699999999999998,64.78235796492238,40601.71964065765,146166190.7063676,503072990.1819431,7.297371989379218,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2941908232247428,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T03:00:00,55928.45377315803,201342433.58336893,1151593853.9185233,7.975805167312401,6.670055537356107,53.54345372370856,0.0,0.0,0.0,7.975805167312401,7.975805167312401,0.0,0.0,46484.2415006802,167343269.40244874,578886592.0186962,7.387399988753375,6.699999999999999,64.78235796492238,46484.2415006802,167343269.40244874,578886592.0186962,7.387399988753375,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2936745601261069,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-01T04:00:00,2294.511878321014,8260242.761955648,25675681.43980616,13.243912223879706,13.21480932769574,9.735173404310649,0.0,0.0,0.0,13.243912223879706,13.243912223879706,0.0,0.0,2165.635653082465,7796288.351096875,24231581.40402136,6.7287982097423535,6.7,64.78235796492241,2165.635653082465,7796288.351096875,24231581.40402136,6.7287982097423535,6.7,64.78235796492241,129.56471592984482,0.0,0.2931582970274709,6.7,6.7,6.7
 2006-09-01T05:00:00,87382.72790236208,314577820.4485035,1868442115.9850333,7.732569460336524,5.613973583292107,58.411040425863895,1020.6461765879956,3674326.235716783,11642441.889143182,7.732569460336524,7.719359750041274,1.3907390577586642,0.0,75797.35314463961,272870471.3207026,942671491.6692508,7.819313929039478,6.7,64.78235796492241,75797.35314463961,272870471.3207026,942671491.6692508,7.819313929039478,6.7,64.78235796492241,129.56471592984482,0.0,0.292642033928835,6.7,6.7,6.7
 2006-09-01T06:00:00,97402.86978748004,350650331.23492813,2274811556.031399,7.956411970109371,5.376921363224009,58.411040425863895,0.0,0.0,0.0,7.956411970109371,7.956411970109371,0.0,0.0,74875.14836338646,269550534.10819125,1140487184.09942,8.054058258223042,6.7,64.78235796492241,74875.14836338646,269550534.10819125,1140487184.09942,8.054058258223042,6.7,64.78235796492241,129.56471592984482,0.0,0.2921257708301991,6.7,6.7,6.7
 2006-09-01T07:00:00,110711.55530537548,398561599.0993517,2770301461.946717,8.237488921820526,5.095844411512854,58.411040425863895,0.0,0.0,0.0,8.237488921820526,8.237488921820526,0.0,0.0,75038.42345424122,270138324.4352684,1389157651.872669,8.348911820698726,6.7,64.78235796492241,75038.42345424122,270138324.4352684,1389157651.872669,8.348911820698726,6.7,64.78235796492241,129.56471592984482,0.0,0.2916095077315632,6.7,6.7,6.7
 2006-09-01T08:00:00,124536.38772261342,448330995.8014084,3225619259.0869694,8.495823236238602,4.8375100970947775,58.411040425863895,0.0,0.0,0.0,8.495823236238602,8.495823236238602,0.0,0.0,80088.97575713621,288320312.7256904,1617723031.0197864,8.619809510755289,6.7,64.78235796492241,80088.97575713621,288320312.7256904,1617723031.0197864,8.619809510755289,6.7,64.78235796492241,129.56471592984482,0.0,0.2910932446329272,6.7,6.7,6.7
 2006-09-01T09:00:00,144320.1524879901,519552548.9567643,3820833122.157215,8.833593566865368,4.499739766468012,58.411040425863895,0.0,0.0,0.0,8.833593566865368,8.833593566865368,0.0,0.0,88167.66246722791,317403584.8820205,1916749738.1464565,8.974058079028941,6.7,64.78235796492241,88167.66246722791,317403584.8820205,1916749738.1464565,8.974058079028941,6.7,64.78235796492241,129.56471592984482,0.0,0.2905769815342913,6.7,6.7,6.7
 2006-09-01T10:00:00,162972.26348898397,586700148.5603423,4352290824.263865,9.135250340554036,4.198082992779345,58.411040425863895,0.0,0.0,0.0,9.135250340554036,9.135250340554036,0.0,0.0,95550.53391004,343981922.076144,2184050651.788659,9.290552244011153,6.7,64.78235796492241,95550.53391004,343981922.076144,2184050651.788659,9.290552244011153,6.7,64.78235796492241,129.56471592984482,0.0,0.2900607184356553,6.7,6.7,6.7
 2006-09-01T11:00:00,161328.27940554437,580781805.8599598,4293553689.177009,9.101905394884325,4.231427938449058,58.411040425863895,0.0,0.0,0.0,9.101905394884325,9.101905394884325,0.0,0.0,94961.32480642012,341860769.3031124,2154477812.94429,9.25555115760349,6.7,64.78235796492241,94961.32480642012,341860769.3031124,2154477812.94429,9.25555115760349,6.7,64.78235796492241,129.56471592984482,0.0,0.2895444553370194,6.7,6.7,6.7
 2006-09-01T12:00:00,163470.58501809544,588494106.0651436,4353581181.525424,9.13598824311874,4.197345090214641,58.411040425863895,0.0,0.0,0.0,9.13598824311874,9.13598824311874,0.0,0.0,95769.38983049236,344769803.38977253,2184778147.247662,9.291399660675015,6.7,64.78235796492241,95769.38983049236,344769803.38977253,2184778147.247662,9.291399660675015,6.7,64.78235796492241,129.56471592984482,0.0,0.2890281922383834,6.7,6.7,6.7
 2006-09-01T13:00:00,155286.83815015524,559032617.3405588,4110903566.42561,8.998228430700513,4.3351049026328665,58.411040425863895,0.0,0.0,0.0,8.998228430700513,8.998228430700513,0.0,0.0,92628.60636904452,333462982.9285604,2062586676.8587148,9.146759582221517,6.7,64.78235796492241,92628.60636904452,333462982.9285604,2062586676.8587148,9.146759582221517,6.7,64.78235796492241,129.56471592984482,0.0,0.2885119291397475,6.7,6.7,6.7
 2006-09-01T14:00:00,164418.23051940263,591905629.8698494,4348475267.863747,9.133082013286222,4.200251320047157,58.411040425863895,0.0,0.0,0.0,9.133082013286222,9.133082013286222,0.0,0.0,96265.3387713584,346555219.5768903,2182103653.9981594,9.288253553391094,6.7,64.78235796492241,96265.3387713584,346555219.5768903,2182103653.9981594,9.288253553391094,6.7,64.78235796492241,129.56471592984482,0.0,0.2879956660411115,6.7,6.7,6.7
 2006-09-01T15:00:00,159562.7861037413,574426029.9734687,4239951373.339828,9.071479757649223,4.261853575684155,58.411040425863895,0.0,0.0,0.0,9.071479757649223,9.071479757649223,0.0,0.0,94276.38832705854,339394997.97741073,2127521349.9775848,9.223635801721484,6.7,64.78235796492241,94276.38832705854,339394997.97741073,2127521349.9775848,9.223635801721484,6.7,64.78235796492241,129.56471592984482,0.0,0.2874794029424756,6.7,6.7,6.7
 2006-09-01T16:00:00,124121.357114589,446836885.6125204,3168229781.081989,8.463256650609239,4.870076682724143,58.411040425863895,0.0,0.0,0.0,8.463256650609239,8.463256650609239,0.0,0.0,80120.1496196677,288432538.6308037,1588906342.4791064,8.58566952892541,6.7,64.78235796492241,80120.1496196677,288432538.6308037,1588906342.4791064,8.58566952892541,6.7,64.78235796492241,129.56471592984482,0.0,0.2869631398438396,6.7,6.7,6.7
 2006-09-01T17:00:00,111728.02604898709,402220893.7763535,2743271194.5716825,8.22215159618538,5.111181737147999,58.411040425863895,0.0,0.0,0.0,8.22215159618538,8.22215159618538,0.0,0.0,75559.55207817243,272014387.4814208,1375529207.7708907,8.332762108098017,6.7,64.78235796492241,75559.55207817243,272014387.4814208,1375529207.7708907,8.332762108098017,6.7,64.78235796492241,129.56471592984482,0.0,0.2864468767452037,6.7,6.7,6.7
 2006-09-01T18:00:00,109731.01379021294,395031649.6447666,2673706155.157881,8.182686973568174,5.150646359765207,58.411040425863895,0.0,0.0,0.0,8.182686973568174,8.182686973568174,0.0,0.0,75563.59786570455,272028952.3165364,1340622929.0267258,8.291379158581943,6.7,64.78235796492241,75563.59786570455,272028952.3165364,1340622929.0267258,8.291379158581943,6.7,64.78235796492241,129.56471592984482,0.0,0.2859306136465677,6.7,6.7,6.7
 2006-09-01T19:00:00,109530.71990120671,394310591.6443441,2666136100.92106,8.178392479179287,5.154940854154092,58.411040425863895,0.0,0.0,0.0,8.178392479179287,8.178392479179287,0.0,0.0,75572.23572040109,272060048.593444,1336812195.5769584,8.286861265446435,6.7,64.78235796492241,75572.23572040109,272060048.593444,1336812195.5769584,8.286861265446435,6.7,64.78235796492241,129.56471592984482,0.0,0.2854143505479318,6.7,6.7,6.7
 2006-09-01T20:00:00,109950.45799976052,395821648.7991379,2678664066.312992,8.185499553842277,5.147833779491102,58.411040425863895,0.0,0.0,0.0,8.185499553842277,8.185499553842277,0.0,0.0,75601.99456059716,272167180.4181498,1343097578.4047089,8.294313166823299,6.7,64.78235796492241,75601.99456059716,272167180.4181498,1343097578.4047089,8.294313166823299,6.7,64.78235796492241,129.56471592984482,0.0,0.2848980874492958,6.7,6.7,6.7
 2006-09-01T21:00:00,63718.53544169314,229386727.59009528,1276928721.81222,7.904279713019427,6.456401570636658,54.516971064139625,0.0,0.0,0.0,7.904279713019427,7.904279713019427,0.0,0.0,51212.55146838632,184365185.28619075,641524209.3378352,7.461758314718954,6.7,64.78235796492241,51212.55146838632,184365185.28619075,641524209.3378352,7.461758314718954,6.7,64.78235796492241,129.56471592984482,0.0,0.2843818243506599,6.7,6.7,6.7
 2006-09-01T22:00:00,70570.94842935556,254055414.3456799,1443373594.4710886,7.484948869557097,5.848384463776284,58.411040425863895,0.0,0.0,0.0,7.484948869557097,7.484948869557097,0.0,0.0,59536.33296936181,214330798.68970248,723941322.6495609,7.559673824381174,6.700000000000002,64.78235796492241,59536.33296936181,214330798.68970248,723941322.6495609,7.559673824381174,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.283865561252024,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-01T23:00:00,51144.60151335588,184120565.4480812,1022321538.8476968,7.246244974853272,6.087088358480109,58.41104042586389,0.0,0.0,0.0,7.246244974853272,7.246244974853272,0.0,0.0,40881.75925553021,147174333.31990874,513132928.0852757,7.309340231026492,6.699999999999999,64.78235796492238,40881.75925553021,147174333.31990874,513132928.0852757,7.309340231026492,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.283349298153388,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-02T00:00:00,41560.3247304383,149617169.02957782,855206141.6065686,9.118323184626142,8.148634161031252,43.80828031939793,0.0,0.0,0.0,9.118323184626142,9.118323184626142,0.0,0.0,34159.2808802981,122973411.16907316,432516719.25555193,7.213592417980443,6.700000000000002,64.78235796492241,34159.2808802981,122973411.16907316,432516719.25555193,7.213592417980443,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2828330350547521,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T01:00:00,44946.04720461384,161805769.93660986,881305970.1872697,7.166291280457153,6.16704205287623,58.411040425863895,0.0,0.0,0.0,7.166291280457153,7.166291280457153,0.0,0.0,34907.24972078238,125666098.9948166,442505797.145263,7.225493448777705,6.700000000000002,64.78235796492241,34907.24972078238,125666098.9948166,442505797.145263,7.225493448777705,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2823167719561161,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T02:00:00,48814.91737425814,175733702.5473293,996601003.1632034,8.540552402464671,7.410510907286358,48.675867021553245,0.0,0.0,0.0,8.540552402464671,8.540552402464671,0.0,0.0,40175.18564580526,144630668.32489893,502344591.3183077,7.296469778744187,6.700000000000002,64.78235796492241,40175.18564580526,144630668.32489893,502344591.3183077,7.296469778744187,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2818005088574802,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T03:00:00,50332.18381223028,181195861.72402903,999384815.5672708,7.233242649101868,6.100090684231513,58.411040425863895,0.0,0.0,0.0,7.233242649101868,7.233242649101868,0.0,0.0,40771.3567300494,146776884.22817782,501646955.9301373,7.295698100249587,6.7,64.78235796492241,40771.3567300494,146776884.22817782,501646955.9301373,7.295698100249587,6.7,64.78235796492241,129.56471592984482,0.0,0.2812842457588442,6.7,6.7,6.7
 2006-09-02T04:00:00,2339.180020397845,8421048.073432244,26250586.196270205,13.236783107846486,13.207028548566557,9.735173404310649,0.0,0.0,0.0,13.236783107846486,13.236783107846486,0.0,0.0,2184.986972610339,7865953.10139722,24519665.303997416,6.729140549863054,6.7,64.78235796492241,2184.986972610339,7865953.10139722,24519665.303997416,6.729140549863054,6.7,64.78235796492241,129.56471592984482,0.0,0.2807679826602082,6.7,6.7,6.7
 2006-09-02T05:00:00,87393.26857051747,314615766.8538628,1861730154.47524,7.722142199934438,5.611191133398943,58.411040425863895,0.0,0.0,0.0,7.722142199934438,7.722142199934438,0.0,0.0,75705.92864793063,272541343.13255024,933410886.0809736,7.808372624021309,6.7,64.78235796492241,75705.92864793063,272541343.13255024,933410886.0809736,7.808372624021309,6.7,64.78235796492241,129.56471592984482,0.0,0.2802517195615723,6.7,6.7,6.7
 2006-09-02T06:00:00,106112.3108067126,382004318.9041653,2557030700.152965,8.11649866631722,5.216834667016161,58.411040425863895,0.0,0.0,0.0,8.11649866631722,8.11649866631722,0.0,0.0,75411.29699860812,271480669.1949892,1282012364.8138082,8.221887887420548,6.7,64.78235796492241,75411.29699860812,271480669.1949892,1282012364.8138082,8.221887887420548,6.7,64.78235796492241,129.56471592984482,0.0,0.2797354564629363,6.7,6.7,6.7
 2006-09-02T07:00:00,104032.97523539868,374518710.8474352,2489735359.3735723,8.078324435064564,5.255008898268818,58.411040425863895,0.0,0.0,0.0,8.078324435064564,8.078324435064564,0.0,0.0,75306.47318716889,271103303.473808,1248326225.877229,8.181944421506582,6.7,64.78235796492241,75306.47318716889,271103303.473808,1248326225.877229,8.181944421506582,6.7,64.78235796492241,129.56471592984482,0.0,0.2792191933643004,6.7,6.7,6.7
 2006-09-02T08:00:00,107387.81938082328,386596149.7709638,2596860175.044228,8.13909358345695,5.19423974987643,58.411040425863895,0.0,0.0,0.0,8.13909358345695,8.13909358345695,0.0,0.0,75479.58738443749,271726514.583975,1301994506.4211223,8.245579012886488,6.7,64.78235796492241,75479.58738443749,271726514.583975,1301994506.4211223,8.245579012886488,6.7,64.78235796492241,129.56471592984482,0.0,0.2787029302656644,6.7,6.7,6.7
 2006-09-02T09:00:00,111772.04540747777,402379363.46692,2733531782.929034,8.216626301009542,5.116707032323838,58.411040425863895,0.0,0.0,0.0,8.216626301009542,8.216626301009542,0.0,0.0,75715.84344414868,272577036.39893526,1370607704.9667768,8.326927599274857,6.7,64.78235796492241,75715.84344414868,272577036.39893526,1370607704.9667768,8.326927599274857,6.7,64.78235796492241,129.56471592984482,0.0,0.2781866671670285,6.7,6.7,6.7
 2006-09-02T10:00:00,117254.59396267789,422116538.2656404,2899941637.48568,8.311035907265426,5.022297426067953,58.411040425863895,0.0,0.0,0.0,8.311035907265426,8.311035907265426,0.0,0.0,77485.48020356194,278947728.7328229,1454132462.9140768,8.42593874414319,6.7,64.78235796492241,77485.48020356194,278947728.7328229,1454132462.9140768,8.42593874414319,6.7,64.78235796492241,129.56471592984482,0.0,0.2776704040683925,6.7,6.7,6.7
 2006-09-02T11:00:00,121676.81484449568,438036533.4401844,3031899365.9626093,8.385903011136795,4.947430322196586,58.411040425863895,0.0,0.0,0.0,8.385903011136795,8.385903011136795,0.0,0.0,79343.86760805822,285637923.38900965,1520373434.6984153,8.504453057231274,6.7,64.78235796492241,79343.86760805822,285637923.38900965,1520373434.6984153,8.504453057231274,6.7,64.78235796492241,129.56471592984482,0.0,0.2771541409697566,6.7,6.7,6.7
 2006-09-02T12:00:00,123899.10714588134,446036785.7251728,3097540185.953716,8.423146471874945,4.910186861458435,58.411040425863895,0.0,0.0,0.0,8.423146471874945,8.423146471874945,0.0,0.0,80275.82455277613,288992968.3899941,1553333985.975495,8.543516348328497,6.7,64.78235796492241,80275.82455277613,288992968.3899941,1553333985.975495,8.543516348328497,6.7,64.78235796492241,129.56471592984482,0.0,0.2766378778711206,6.7,6.7,6.7
