Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-02T13:00:00,128589.8000487841,462923280.1756228,3233809310.2809763,8.500466295557402,4.832867037775979,58.411040425863895,0.0,0.0,0.0,8.500466295557402,8.500466295557402,0.0,0.0,82229.90518883456,296027658.6798044,1621756941.1932292,8.624600100668898,6.7,64.78235796492241,82229.90518883456,296027658.6798044,1621756941.1932292,8.624600100668898,6.7,64.78235796492241,129.56471592984482,0.0,0.2761216147724847,6.7,6.7,6.7
 2006-09-02T14:00:00,132994.50954537987,478780234.3633676,3358278130.805522,8.571093637287264,4.762239696046115,58.411040425863895,0.0,0.0,0.0,8.571093637287264,8.571093637287264,0.0,0.0,84056.26928370289,302602569.4213304,1684267213.5412729,8.698669285921346,6.7,64.78235796492241,84056.26928370289,302602569.4213304,1684267213.5412729,8.698669285921346,6.7,64.78235796492241,129.56471592984482,0.0,0.2756053516738487,6.7,6.7,6.7
 2006-09-02T15:00:00,134137.5726685907,482895261.6069264,3389119664.7096586,8.588594568404005,4.744738764929374,58.411040425863895,0.0,0.0,0.0,8.588594568404005,8.588594568404005,0.0,0.0,84531.46696710422,304313281.0815752,1699756909.3597188,8.717021825046302,6.7,64.78235796492241,84531.46696710422,304313281.0815752,1699756909.3597188,8.717021825046302,6.7,64.78235796492241,129.56471592984482,0.0,0.2750890885752128,6.7,6.7,6.7
 2006-09-02T16:00:00,134152.1599486928,482947775.81529415,3389598027.583648,8.588866016272531,4.744467317060848,58.411040425863895,0.0,0.0,0.0,8.588866016272531,8.588866016272531,0.0,0.0,84537.23726698926,304334054.1611613,1699997153.0728636,8.717306541647567,6.7,64.78235796492241,84537.23726698926,304334054.1611613,1699997153.0728636,8.717306541647567,6.7,64.78235796492241,129.56471592984482,0.0,0.2745728254765768,6.7,6.7,6.7
 2006-09-02T17:00:00,10711.914605321135,38562892.57915609,115589575.72510168,9.01787789423394,8.886859083089234,41.37448696832025,0.0,0.0,0.0,9.01787789423394,9.01787789423394,0.0,0.0,5799.24262209439,20877273.439539805,62660528.65727861,6.77446731157947,6.7,64.78235796492241,5799.24262209439,20877273.439539805,62660528.65727861,6.77446731157947,6.7,64.78235796492241,129.56471592984482,0.0,0.2740565623779409,6.7,6.7,6.7
 2006-09-02T18:00:00,49842.64060508253,179433506.17829707,978467696.8986728,8.527833830702134,7.418369694980989,48.675867021553245,0.0,0.0,0.0,8.527833830702134,8.527833830702134,0.0,0.0,39831.45721881095,143393245.98771942,493287860.51732266,7.285736722300629,6.700000000000002,64.78235796492241,39831.45721881095,143393245.98771942,493287860.51732266,7.285736722300629,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.273540299279305,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T19:00:00,12656.651863242676,45563946.70767364,136685030.95024943,8.057731429392788,7.902801256303082,48.675867021553245,0.0,0.0,0.0,8.057731429392788,8.057731429392788,0.0,0.0,6628.81552706648,23863735.89743933,71686545.89990485,6.785193852740924,6.7,64.78235796492241,6628.81552706648,23863735.89743933,71686545.89990485,6.785193852740924,6.7,64.78235796492241,129.56471592984482,0.0,0.273024036180669,6.7,6.7,6.7
 2006-09-02T20:00:00,53565.69515419409,192836502.5550988,1103845190.280071,8.599900915392785,7.348208862086934,48.675867021553245,269.91273800235,971685.85680846,2998109.9495874066,8.599900915392785,8.596499466875418,1.9470346808621293,0.0,42168.761286914094,151807540.6328907,557646200.6731023,7.362070627279666,6.700000000000002,64.78235796492241,42168.761286914094,151807540.6328907,557646200.6731023,7.362070627279666,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2725077730820331,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T21:00:00,12629.10842630435,45464790.33469566,137128261.50495377,8.056990120894739,7.901557537738228,48.675867021553245,0.0,0.0,0.0,8.056990120894739,8.056990120894739,0.0,0.0,6615.996565227603,23817587.63481937,71904718.9795313,6.785453114229649,6.7,64.78235796492241,6615.996565227603,23817587.63481937,71904718.9795313,6.785453114229649,6.7,64.78235796492241,129.56471592984482,0.0,0.2719915099833971,6.7,6.7,6.7
 2006-09-02T22:00:00,54314.34719896325,195531649.9162677,1146116917.4634345,8.630349205957566,7.3306956357399855,48.67586702155325,1434.1941069774778,5163098.78511892,16007292.729551,8.630349205957566,8.612187092711252,1.9470346808621293,0.0,42143.29974812971,151715879.09326693,585377840.0467414,7.3949480289656035,6.700000000000003,64.78235796492241,42143.29974812971,151715879.09326693,585377840.0467414,7.3949480289656035,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2714752468847612,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-02T23:00:00,10588.251902290229,38117706.84824481,115449657.33659458,9.027574493665066,8.896714281513836,41.37448696832026,0.0,0.0,0.0,9.027574493665066,9.027574493665066,0.0,0.0,5729.901496141443,20627645.386109192,62572145.03939003,6.774362281353803,6.7,64.78235796492241,5729.901496141443,20627645.386109192,62572145.03939003,6.774362281353803,6.7,64.78235796492241,129.56471592984482,0.0,0.2709589837861252,6.7,6.7,6.7
 2006-09-03T00:00:00,58831.165302206384,211792195.0879429,1167031444.9110029,7.328319715887601,6.00501361744578,58.411040425863895,0.0,0.0,0.0,7.328319715887601,7.328319715887601,0.0,0.0,44463.80564595485,160069700.32543746,585704461.4689913,7.395427916363755,6.700000000000002,64.78235796492241,44463.80564595485,160069700.32543746,585704461.4689913,7.395427916363755,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2704427206874893,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T01:00:00,11120.345613597145,40033244.20894972,120577314.07345212,8.701198167760372,8.564525900027222,43.80828031939792,0.0,0.0,0.0,8.701198167760372,8.701198167760372,0.0,0.0,5956.158220021115,21442169.59207602,64631085.74709468,6.776809197393327,6.7,64.78235796492241,5956.158220021115,21442169.59207602,64631085.74709468,6.776809197393327,6.7,64.78235796492241,129.56471592984482,0.0,0.2699264575888533,6.7,6.7,6.7
 2006-09-03T02:00:00,46268.31882442002,166565947.76791203,927475204.4783236,8.829298044498948,7.77764663064918,46.242073670475584,0.0,0.0,0.0,8.829298044498948,8.829298044498948,0.0,0.0,36040.15580035611,129744560.88128193,468231737.9202589,7.255977091495409,6.700000000000003,64.78235796492241,36040.15580035611,129744560.88128193,468231737.9202589,7.255977091495409,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2694101944902174,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T03:00:00,16473.58510723707,59304906.38605348,178270968.6572844,8.397986564134035,8.195915834969584,46.24207367047558,0.0,0.0,0.0,8.397986564134035,8.397986564134035,0.0,0.0,8578.166889428316,30881400.80194193,92985268.6903371,6.810501076831046,6.699999999999999,64.78235796492238,8578.166889428316,30881400.80194193,92985268.6903371,6.810501076831046,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2688939313915814,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T04:00:00,42407.88173325674,152668374.23972422,882825892.9657183,9.455778046403392,8.454703355002104,41.37448696832027,0.0,0.0,0.0,9.455778046403392,9.455778046403392,0.0,0.0,32501.35542024872,117004879.51289532,446960753.4492784,7.230656750622089,6.700000000000003,64.78235796492241,32501.35542024872,117004879.51289532,446960753.4492784,7.230656750622089,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2683776682929455,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T05:00:00,50006.73793521931,180024256.56678945,920696704.061315,8.55929600433051,7.515335782173374,48.18910835133772,0.0,0.0,0.0,8.55929600433051,8.55929600433051,0.0,0.0,36493.05385503407,131374993.8781226,464420571.1406232,7.251457868547778,6.7,64.78235796492241,36493.05385503407,131374993.8781226,464420571.1406232,7.251457868547778,6.7,64.78235796492241,129.56471592984482,0.0,0.2678614051943095,6.7,6.7,6.7
 2006-09-03T06:00:00,2471.695046332997,8898102.166798789,26790183.33978488,13.202617753194149,13.172251551852156,9.735173404310649,0.0,0.0,0.0,13.202617753194149,13.202617753194149,0.0,0.0,2284.598505683555,8224554.620460797,24788169.8788592,6.729459623473626,6.7,64.78235796492241,2284.598505683555,8224554.620460797,24788169.8788592,6.729459623473626,6.7,64.78235796492241,129.56471592984482,0.0,0.2673451420956736,6.7,6.7,6.7
 2006-09-03T07:00:00,51978.92772867155,187124139.8232176,1118674095.6591554,9.925806649874936,8.657251742500046,38.9406936172426,2081.8210951464075,7494555.942527071,33989405.820803694,9.925806649874936,9.887236638740069,1.622528900718441,0.0,41331.13136944072,148792072.9299866,582705052.4614985,7.391727809931498,6.7,64.78235796492241,41331.13136944072,148792072.9299866,582705052.4614985,7.391727809931498,6.7,64.78235796492241,129.56471592984482,0.0,0.2668288789970376,6.7,6.7,6.7
 2006-09-03T08:00:00,42076.4034830728,151475052.53906202,856191007.1923901,8.461291289822029,7.490399168585783,48.675867021553245,0.0,0.0,0.0,8.461291289822029,8.461291289822029,0.0,0.0,30651.10984324392,110343995.43567806,432139022.1593419,7.213032431117192,6.7,64.78235796492241,30651.10984324392,110343995.43567806,432139022.1593419,7.213032431117192,6.7,64.78235796492241,129.56471592984482,0.0,0.2663126158984017,6.7,6.7,6.7
 2006-09-03T09:00:00,47718.11813286093,171785225.27829933,932293301.5529324,7.71837688064497,6.661302534116982,54.51697106413963,0.0,0.0,0.0,7.71837688064497,7.71837688064497,0.0,0.0,37264.76671812999,134153160.18526794,468851400.4320521,7.256762417861377,6.7,64.78235796492241,37264.76671812999,134153160.18526794,468851400.4320521,7.256762417861377,6.7,64.78235796492241,129.56471592984482,0.0,0.2657963527997657,6.7,6.7,6.7
 2006-09-03T10:00:00,57196.123655105184,205906045.15837863,1147646923.649839,8.100556500468768,6.799302704870947,52.56993638327751,0.0,0.0,0.0,8.100556500468768,8.100556500468768,0.0,0.0,46375.65625463465,166952362.5166847,577068583.2250643,7.385267712014804,6.7,64.78235796492241,46375.65625463465,166952362.5166847,577068583.2250643,7.385267712014804,6.7,64.78235796492241,129.56471592984482,0.0,0.2652800897011298,6.7,6.7,6.7
 2006-09-03T11:00:00,77737.04187466003,279853350.7487761,1558717102.1458309,7.550333329081259,5.783000004252124,58.411040425863895,0.0,0.0,0.0,7.550333329081259,7.550333329081259,0.0,0.0,65837.79522675513,237016062.8163184,781639118.1337366,7.628205899074609,6.7,64.78235796492241,65837.79522675513,237016062.8163184,781639118.1337366,7.628205899074609,6.7,64.78235796492241,129.56471592984482,0.0,0.2647638266024938,6.7,6.7,6.7
 2006-09-03T12:00:00,69225.73792640505,249212656.53505817,1401431444.645645,7.461191221301555,5.872142112031825,58.411040425863895,0.0,0.0,0.0,7.461191221301555,7.461191221301555,0.0,0.0,54710.96213005733,196959463.6682064,702986858.5233943,7.534738667975368,6.7,64.78235796492241,54710.96213005733,196959463.6682064,702986858.5233943,7.534738667975368,6.7,64.78235796492241,129.56471592984482,0.0,0.2642475635038579,6.7,6.7,6.7
 2006-09-03T13:00:00,79059.50485967386,284614217.494826,1578259496.4087715,7.561423469848362,5.771909863485014,58.41104042586388,0.0,0.0,0.0,7.561423469848362,7.561423469848362,0.0,0.0,66060.48447997832,237817744.1279221,791459691.553504,7.639839336572227,6.699999999999999,64.78235796492238,66060.48447997832,237817744.1279221,791459691.553504,7.639839336572227,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2637313004052219,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T14:00:00,69753.05172140793,251110986.19706863,1399963779.139228,7.460358125683527,5.872975207649845,58.41104042586386,0.0,0.0,0.0,7.460358125683527,7.460358125683527,0.0,0.0,54809.80678230641,197315304.4163032,702249797.6740553,7.533866054288112,6.699999999999997,64.78235796492237,54809.80678230641,197315304.4163032,702249797.6740553,7.533866054288112,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.2632150373065858,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-03T15:00:00,87524.7555063375,315089119.8228149,1850363817.3187213,7.715759436004913,5.61757389732847,58.41104042586392,0.0,0.0,0.0,7.715759436004913,7.715759436004913,0.0,0.0,67126.89672643064,241656828.21515027,927926074.9389576,7.801703378792006,6.700000000000002,64.78235796492241,67126.89672643064,241656828.21515027,927926074.9389576,7.801703378792006,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2626987742079501,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T16:00:00,65784.51282251654,236824246.16105944,1268000955.1938634,7.385521979955357,5.947811353378025,58.411040425863895,0.0,0.0,0.0,7.385521979955357,7.385521979955357,0.0,0.0,54102.03671812478,194767332.18524912,636096678.1781123,7.455369584710694,6.7,64.78235796492241,54102.03671812478,194767332.18524912,636096678.1781123,7.455369584710694,6.7,64.78235796492241,129.56471592984482,0.0,0.2621825111093141,6.7,6.7,6.7
 2006-09-03T17:00:00,74657.91771831195,268768503.78592306,1428090875.6901112,7.476265339014648,5.857067994318729,58.41104042586388,0.0,0.0,0.0,7.476265339014648,7.476265339014648,0.0,0.0,64005.94507791303,230421402.2804869,716192574.4902984,7.550521832012002,6.699999999999999,64.78235796492238,64005.94507791303,230421402.2804869,716192574.4902984,7.550521832012002,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2616662480106781,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T18:00:00,61174.420347795385,220227913.2520633,1152729011.6047437,7.32014237808788,6.013190955245502,58.411040425863895,0.0,0.0,0.0,7.32014237808788,7.32014237808788,0.0,0.0,53020.8733274925,190875143.97897297,578295007.1664068,7.386805472293474,6.7,64.78235796492241,53020.8733274925,190875143.97897297,578295007.1664068,7.386805472293474,6.7,64.78235796492241,129.56471592984482,0.0,0.2611499849120422,6.7,6.7,6.7
 2006-09-03T19:00:00,46236.315201068,166450734.7238448,873960879.1011014,8.464770105088766,7.473889169123903,48.675867021553245,0.0,0.0,0.0,8.464770105088766,8.464770105088766,0.0,0.0,39905.27426701034,143658987.3612373,440768377.4317476,7.223483536251526,6.7,64.78235796492241,39905.27426701034,143658987.3612373,440768377.4317476,7.223483536251526,6.7,64.78235796492241,129.56471592984482,0.0,0.2606337218134062,6.7,6.7,6.7
 2006-09-03T20:00:00,43831.12852856903,157792062.7028485,792811417.401987,7.116096324046443,6.21723700928694,58.411040425863895,0.0,0.0,0.0,7.116096324046443,7.116096324046443,0.0,0.0,35370.26728932848,127332962.24158251,398113842.8568702,7.172843207562601,6.700000000000002,64.78235796492241,35370.26728932848,127332962.24158251,398113842.8568702,7.172843207562601,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2601174587147703,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T21:00:00,46519.92182960521,167471718.58657873,890366960.4413254,8.477056182851692,7.467567551738687,48.67586702155325,0.0,0.0,0.0,8.477056182851692,8.477056182851692,0.0,0.0,39896.882953012224,143628778.63084397,448994252.5993185,7.233244384706491,6.700000000000002,64.78235796492241,39896.882953012224,143628778.63084397,448994252.5993185,7.233244384706491,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2596011956161344,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T22:00:00,42945.93172211067,154605354.19959837,816856163.2656981,8.435161491360146,7.509021114380912,48.675867021553245,0.0,0.0,0.0,8.435161491360146,8.435161491360146,0.0,0.0,36123.45973693471,130044455.05296493,412196199.0560612,7.189544885567888,6.7,64.78235796492241,36123.45973693471,130044455.05296493,412196199.0560612,7.189544885567888,6.7,64.78235796492241,129.56471592984482,0.0,0.2590849325174984,6.7,6.7,6.7
 2006-09-03T23:00:00,9069.410983526086,32649879.540693905,101498960.05099732,9.330725848610294,9.215678748336227,38.940693617242594,0.0,0.0,0.0,9.330725848610294,9.330725848610294,0.0,0.0,5008.610871841502,18030999.138629407,56101498.711080246,6.766672783696439,6.7,64.78235796492241,5008.610871841502,18030999.138629407,56101498.711080246,6.766672783696439,6.7,64.78235796492241,129.56471592984482,0.0,0.2585686694188625,6.7,6.7,6.7
 2006-09-04T00:00:00,32195.390285281785,115903405.0270144,527143345.6731884,6.965508478247469,6.367824855085913,58.411040425863895,0.0,0.0,0.0,6.965508478247469,6.965508478247469,0.0,0.0,20724.310465899584,74607517.6772385,265203091.1331624,7.014947673597057,6.700000000000002,64.78235796492241,20724.310465899584,74607517.6772385,265203091.1331624,7.014947673597057,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2580524063202265,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T01:00:00,31850.251012593973,114660903.6453383,556050636.0101689,8.610265430538233,7.9798554603507155,46.24207367047558,0.0,0.0,0.0,8.610265430538233,8.610265430538233,0.0,0.0,25304.694988789863,91096901.95964351,282103152.398373,7.0350829121548415,6.7,64.78235796492241,25304.694988789863,91096901.95964351,282103152.398373,7.0350829121548415,6.7,64.78235796492241,129.56471592984482,0.0,0.2575361432215906,6.7,6.7,6.7
 2006-09-04T02:00:00,33294.6159339317,119860617.3621541,579896054.9313705,7.322663828726454,6.665187611616044,55.97724707478623,0.0,0.0,0.0,7.322663828726454,7.322663828726454,0.0,0.0,22934.89279739692,82565614.0706289,292085005.6085987,7.046896896519992,6.700000000000002,64.78235796492241,22934.89279739692,82565614.0706289,292085005.6085987,7.046896896519992,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2570198801229546,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T03:00:00,22394.61852463854,80620626.68869874,344437161.2281268,8.49120215417022,8.100724561964801,46.24207367047558,0.0,0.0,0.0,8.49120215417022,8.49120215417022,0.0,0.0,15770.846183991192,56775046.2623683,176178517.28601038,6.909292331783273,6.7,64.78235796492241,15770.846183991192,56775046.2623683,176178517.28601038,6.909292331783273,6.7,64.78235796492241,129.56471592984482,0.0,0.2565036170243187,6.7,6.7,6.7
 2006-09-04T04:00:00,8600.717268354014,30962582.16607445,96069397.95823488,11.920435407892226,11.811539810910949,19.470346808621294,0.0,0.0,0.0,11.920435407892226,11.920435407892226,0.0,0.0,5131.7109541524505,18474159.434948824,57419411.82961768,6.768235727375445,6.7,64.78235796492241,5131.7109541524505,18474159.434948824,57419411.82961768,6.768235727375445,6.7,64.78235796492241,129.56471592984482,0.0,0.2559873539256827,6.7,6.7,6.7
 2006-09-04T05:00:00,83713.5065634678,301368623.6284841,1731145289.65714,7.648069706270017,5.685263627063364,58.411040425863895,0.0,0.0,0.0,7.648069706270017,7.648069706270017,0.0,0.0,75137.52372758968,270495085.4193228,867898413.5262887,7.730681819974497,6.7,64.78235796492241,75137.52372758968,270495085.4193228,867898413.5262887,7.730681819974497,6.7,64.78235796492241,129.56471592984482,0.0,0.2554710908270468,6.7,6.7,6.7
 2006-09-04T06:00:00,105862.7708188532,381105974.9478716,2549470268.5272,8.112209963770415,5.221123369562965,58.411040425863895,0.0,0.0,0.0,8.112209963770415,8.112209963770415,0.0,0.0,75389.96974335983,271403891.0760954,1278226454.8281977,8.21739856884726,6.7,64.78235796492241,75389.96974335983,271403891.0760954,1278226454.8281977,8.21739856884726,6.7,64.78235796492241,129.56471592984482,0.0,0.2549548277284108,6.7,6.7,6.7
 2006-09-04T07:00:00,126203.75517904924,454333518.64457726,3200375007.4869404,8.481506994425208,4.851826338908174,58.411040425863895,0.0,0.0,0.0,8.481506994425208,8.481506994425208,0.0,0.0,81264.09893033779,292550756.14921606,1605074478.425512,8.604801481830977,6.7,64.78235796492241,81264.09893033779,292550756.14921606,1605074478.425512,8.604801481830977,6.7,64.78235796492241,129.56471592984482,0.0,0.2544385646297749,6.7,6.7,6.7
 2006-09-04T08:00:00,145224.13085226892,522806871.0681681,3735861146.291194,8.785373037464288,4.547960295869093,58.411040425863895,0.0,0.0,0.0,8.785373037464288,8.785373037464288,0.0,0.0,88898.6857335408,320035268.6407469,1874072308.2567344,8.923501511847421,6.7,64.78235796492241,88898.6857335408,320035268.6407469,1874072308.2567344,8.923501511847421,6.7,64.78235796492241,129.56471592984482,0.0,0.2539223015311389,6.7,6.7,6.7
 2006-09-04T09:00:00,157518.72501884686,567067410.0678487,4034072531.1006384,8.95462039696028,4.3787129363731,58.411040425863895,0.0,0.0,0.0,8.95462039696028,8.95462039696028,0.0,0.0,93921.49893402362,338117396.162485,2023973925.611544,9.101036909156008,6.7,64.78235796492241,93921.49893402362,338117396.162485,2023973925.611544,9.101036909156008,6.7,64.78235796492241,129.56471592984482,0.0,0.253406038432503,6.7,6.7,6.7
 2006-09-04T10:00:00,167724.22342824,603807204.341664,4255054055.177189,9.080052181406195,4.253281151927184,58.411040425863895,0.0,0.0,0.0,9.080052181406195,9.080052181406195,0.0,0.0,98038.9740481514,352940306.573345,2135100567.375256,9.232609609657466,6.7,64.78235796492241,98038.9740481514,352940306.573345,2135100567.375256,9.232609609657466,6.7,64.78235796492241,129.56471592984482,0.0,0.252889775333867,6.7,6.7,6.7
 2006-09-04T11:00:00,156126.5722785472,562055660.2027698,3932838191.0709934,8.897161564681753,4.436171768651628,58.411040425863895,0.0,0.0,0.0,8.897161564681753,8.897161564681753,0.0,0.0,93534.72493782495,336725009.77616984,1973039599.679299,9.040723639514374,6.7,64.78235796492241,93534.72493782495,336725009.77616984,1973039599.679299,9.040723639514374,6.7,64.78235796492241,129.56471592984482,0.0,0.2523735122352311,6.7,6.7,6.7
 2006-09-04T12:00:00,159190.7842357045,573086823.2485362,4054906602.954871,8.966444628543199,4.36688870479018,58.411040425863895,0.0,0.0,0.0,8.966444628543199,8.966444628543199,0.0,0.0,94648.58460513547,340734904.57848763,2034431878.58458,9.113422636735232,6.7,64.78235796492241,94648.58460513547,340734904.57848763,2034431878.58458,9.113422636735232,6.7,64.78235796492241,129.56471592984482,0.0,0.2518572491365951,6.7,6.7,6.7
 2006-09-04T13:00:00,150769.0575346839,542768607.1248621,3805986187.6431866,8.825165033560612,4.508168299772767,58.411040425863895,0.0,0.0,0.0,8.825165033560612,8.825165033560612,0.0,0.0,91375.39503318343,328951422.11946034,1909243461.4924984,8.965173879544428,6.7,64.78235796492241,91375.39503318343,328951422.11946034,1909243461.4924984,8.965173879544428,6.7,64.78235796492241,129.56471592984482,0.0,0.2513409860379592,6.7,6.7,6.7
 2006-09-04T14:00:00,156125.73663637202,562052651.8909392,3968113613.6010447,8.91718947697496,4.416143856358421,58.411040425863895,0.0,0.0,0.0,8.91718947697496,8.91718947697496,0.0,0.0,93428.11121425382,336341200.3713137,1990813411.5881245,9.061754436692452,6.7,64.78235796492241,93428.11121425382,336341200.3713137,1990813411.5881245,9.061754436692452,6.7,64.78235796492241,129.56471592984482,0.0,0.2508247229393232,6.7,6.7,6.7
 2006-09-04T15:00:00,187878.5705976952,676362854.1517029,4825810110.842411,9.40406967268945,3.929263660643931,58.411040425863895,0.0,0.0,0.0,9.40406967268945,9.40406967268945,0.0,0.0,105669.4254530128,380409931.630846,2422280775.729127,9.572501925354509,6.7,64.78235796492241,105669.4254530128,380409931.630846,2422280775.729127,9.572501925354509,6.7,64.78235796492241,129.56471592984482,0.0,0.2503084598406873,6.7,6.7,6.7
 2006-09-04T16:00:00,141655.2152206463,509958774.7943266,3529599869.199339,8.66831597359039,4.66501735974299,58.411040425863895,0.0,0.0,0.0,8.66831597359039,8.66831597359039,0.0,0.0,87780.86636154754,316011118.9015711,1770391801.5590613,8.800695736781009,6.7,64.78235796492241,87780.86636154754,316011118.9015711,1770391801.5590613,8.800695736781009,6.7,64.78235796492241,129.56471592984482,0.0,0.2497921967420513,6.7,6.7,6.7
 2006-09-04T17:00:00,114410.24487145028,411876881.53722113,2707542785.757251,8.201883996397049,5.131449336936332,58.411040425863895,0.0,0.0,0.0,8.201883996397049,8.201883996397049,0.0,0.0,77629.59705647896,279466549.4033243,1357612695.7411735,8.311517936964176,6.7,64.78235796492241,77629.59705647896,279466549.4033243,1357612695.7411735,8.311517936964176,6.7,64.78235796492241,129.56471592984482,0.0,0.2492759336434153,6.7,6.7,6.7
 2006-09-04T18:00:00,105616.91169638296,380220882.1069787,2441952893.439993,8.051219938627678,5.282113394705701,58.411040425863895,0.0,0.0,0.0,8.051219938627678,8.051219938627678,0.0,0.0,76770.21414558835,276372770.92411804,1224317334.5834842,8.153473746079817,6.7,64.78235796492241,76770.21414558835,276372770.92411804,1224317334.5834842,8.153473746079817,6.7,64.78235796492241,129.56471592984482,0.0,0.2487596705447794,6.7,6.7,6.7
 2006-09-04T19:00:00,103188.5693841954,371478849.78310335,2366056376.225161,8.008168032617737,5.325165300715642,58.411040425863895,0.0,0.0,0.0,8.008168032617737,8.008168032617737,0.0,0.0,76654.30609423046,275955501.93922967,1186250075.967933,8.108331617563353,6.7,64.78235796492241,76654.30609423046,275955501.93922967,1186250075.967933,8.108331617563353,6.7,64.78235796492241,129.56471592984482,0.0,0.2482434074461434,6.7,6.7,6.7
 2006-09-04T20:00:00,103837.56241704409,373815224.70135874,2382473749.157401,8.01748051785646,5.315852815476919,58.411040425863895,0.0,0.0,0.0,8.01748051785646,8.01748051785646,0.0,0.0,76741.43612705464,276269170.0573967,1194485430.3090014,8.118097993241392,6.7,64.78235796492241,76741.43612705464,276269170.0573967,1194485430.3090014,8.118097993241392,6.7,64.78235796492241,129.56471592984482,0.0,0.2477271443475075,6.7,6.7,6.7
 2006-09-04T21:00:00,54702.61618026363,196929418.24894905,1004556057.5546072,8.018193329075027,6.879209464539886,52.56993638327751,0.0,0.0,0.0,8.018193329075027,8.018193329075027,0.0,0.0,43046.826069344505,154968573.84964016,505391533.2710825,7.300186235216927,6.700000000000002,64.78235796492241,43046.826069344505,154968573.84964016,505391533.2710825,7.300186235216927,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2472108812488716,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T22:00:00,66917.10097619673,240901563.51430812,1295364502.861528,7.401091285356056,5.932242047977326,58.411040425863895,0.0,0.0,0.0,7.401091285356056,7.401091285356056,0.0,0.0,49710.51411923853,178957850.82925868,649983532.4135859,7.471716246895323,6.700000000000002,64.78235796492241,49710.51411923853,178957850.82925868,649983532.4135859,7.471716246895323,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2466946181502356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T23:00:00,53994.4938070603,194380177.7054171,997686648.4529004,7.232261918069549,6.101071415263832,58.411040425863895,0.0,0.0,0.0,7.232261918069549,7.232261918069549,0.0,0.0,43018.31905890466,154865948.61205682,500744809.2774583,7.294672798230977,6.7,64.78235796492238,43018.31905890466,154865948.61205682,500744809.2774583,7.294672798230977,6.7,64.78235796492238,129.56471592984477,0.0,0.2461783550515996,6.7,6.7,6.7
 2006-09-05T00:00:00,62449.33158952425,224817593.72228724,1150519158.8418863,7.318894396420276,6.0144389369131055,58.411040425863895,0.0,0.0,0.0,7.318894396420276,7.318894396420276,0.0,0.0,49907.09443842404,179665539.9783265,577215544.9985842,7.385511269185791,6.700000000000002,64.78235796492241,49907.09443842404,179665539.9783265,577215544.9985842,7.385511269185791,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2456620919529637,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T01:00:00,56642.74781752133,203913892.1430768,1035409736.2268084,7.2536554344108035,6.079677898922578,58.411040425863895,0.0,0.0,0.0,7.2536554344108035,7.2536554344108035,0.0,0.0,44066.7528504984,158640310.26179427,519648753.4410959,7.3171020524172095,6.700000000000002,64.78235796492241,44066.7528504984,158640310.26179427,519648753.4410959,7.3171020524172095,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2451458288543278,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T02:00:00,55645.64248905896,200324312.96061227,1015314979.1023972,7.894594175218921,6.743404106041537,53.54345372370856,0.0,0.0,0.0,7.894594175218921,7.894594175218921,0.0,0.0,43280.11342439018,155808408.32780465,510592126.6465557,7.306352370989817,6.7,64.78235796492241,43280.11342439018,155808408.32780465,510592126.6465557,7.306352370989817,6.7,64.78235796492241,129.56471592984482,0.0,0.2446295657556918,6.7,6.7,6.7
 2006-09-05T03:00:00,41883.57152254685,150780857.48116863,720805196.1042892,7.075290845854487,6.258042487478897,58.411040425863895,0.0,0.0,0.0,7.075290845854487,7.075290845854487,0.0,0.0,29539.37462980385,106341748.66729385,362132488.5896728,7.130073489086505,6.700000000000002,64.78235796492241,29539.37462980385,106341748.66729385,362132488.5896728,7.130073489086505,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2441133026570559,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T04:00:00,27430.434225338715,98749563.21121936,540182149.4531384,12.185915441932645,11.573459009701487,19.470346808621297,0.0,0.0,0.0,12.185915441932645,12.185915441932645,0.0,0.0,25333.73280612237,91201438.10204051,279756569.1152721,7.032252261222486,6.700000000000002,64.78235796492241,25333.73280612237,91201438.10204051,279756569.1152721,7.032252261222486,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2435970395584199,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T05:00:00,90842.16126658482,327031780.5597053,1931666034.542688,7.7617921900269,5.571541143306479,58.411040425863895,0.0,0.0,0.0,7.7617921900269,7.7617921900269,0.0,0.0,76481.90853855225,275334870.7387881,968416263.5597448,7.849936883299011,6.7,64.78235796492241,76481.90853855225,275334870.7387881,968416263.5597448,7.849936883299011,6.7,64.78235796492241,129.56471592984482,0.0,0.243080776459784,6.7,6.7,6.7
 2006-09-05T06:00:00,132175.33162788485,475831193.8603854,3336441097.870332,8.55870293060372,4.77463040272966,58.411040425863895,0.0,0.0,0.0,8.55870293060372,8.55870293060372,0.0,0.0,83709.56185616058,301354422.6821781,1673266126.1360643,8.685633166801631,6.7,64.78235796492241,83709.56185616058,301354422.6821781,1673266126.1360643,8.685633166801631,6.7,64.78235796492241,129.56471592984482,0.0,0.242564513361148,6.7,6.7,6.7
 2006-09-05T07:00:00,154053.53489230364,554592725.612293,3984345083.622872,8.926401531347155,4.406931801986223,58.411040425863895,0.0,0.0,0.0,8.926401531347155,8.926401531347155,0.0,0.0,92403.56829984215,332652845.87943184,1998860367.5033245,9.071284766648969,6.7,64.78235796492241,92403.56829984215,332652845.87943184,1998860367.5033245,9.071284766648969,6.7,64.78235796492241,129.56471592984482,0.0,0.2420482502625121,6.7,6.7,6.7
 2006-09-05T08:00:00,173358.4454531968,624090403.6315085,4498855053.561602,9.218456640625009,4.114876692708374,58.411040425863895,0.0,0.0,0.0,9.218456640625009,9.218456640625009,0.0,0.0,99965.5093333032,359875833.5998914,2257744776.291696,9.377767958659096,6.7,64.78235796492241,99965.5093333032,359875833.5998914,2257744776.291696,9.377767958659096,6.7,64.78235796492241,129.56471592984482,0.0,0.2415319871638761,6.7,6.7,6.7
 2006-09-05T09:00:00,158192.81913194322,569494148.8749955,4036723643.721868,8.956124128222166,4.377209205111213,58.411040425863895,0.0,0.0,0.0,8.956124128222166,8.956124128222166,0.0,0.0,94234.54423236992,339244359.2365317,2025329472.078714,9.102644561533165,6.7,64.78235796492241,94234.54423236992,339244359.2365317,2025329472.078714,9.102644561533165,6.7,64.78235796492241,129.56471592984482,0.0,0.2410157240652402,6.7,6.7,6.7
 2006-09-05T10:00:00,161742.83247346152,582274196.9044614,4134855750.351048,9.01182540315988,4.3215079301735,58.411040425863895,0.0,0.0,0.0,9.01182540315988,9.01182540315988,0.0,0.0,95614.79796105703,344213272.65980536,2074611549.945123,9.160993266463644,6.7,64.78235796492241,95614.79796105703,344213272.65980536,2074611549.945123,9.160993266463644,6.7,64.78235796492241,129.56471592984482,0.0,0.2404994609666042,6.7,6.7,6.7
 2006-09-05T11:00:00,169638.10060980925,610697162.1953135,4327529330.213312,9.12119283093232,4.212140502401058,58.411040425863895,0.0,0.0,0.0,9.12119283093232,9.12119283093232,0.0,0.0,98730.40446067152,355429456.0584175,2171540166.9175186,9.275746543215885,6.7,64.78235796492241,98730.40446067152,355429456.0584175,2171540166.9175186,9.275746543215885,6.7,64.78235796492241,129.56471592984482,0.0,0.2399831978679683,6.7,6.7,6.7
 2006-09-05T12:00:00,182275.0786512397,656190283.1444628,4649167489.933957,9.303781990756764,4.0295513425766165,58.411040425863895,0.0,0.0,0.0,9.303781990756764,9.303781990756764,0.0,0.0,103610.7336507428,372998641.14267415,2333383540.647436,9.467307668506004,6.7,64.78235796492241,103610.7336507428,372998641.14267415,2333383540.647436,9.467307668506004,6.7,64.78235796492241,129.56471592984482,0.0,0.2394669347693323,6.7,6.7,6.7
 2006-09-05T13:00:00,186188.4149433902,670278293.7962047,4762303224.82056,9.368013225435112,3.965320107898268,58.411040425863895,0.0,0.0,0.0,9.368013225435112,9.368013225435112,0.0,0.0,105074.66929346844,378268809.45648646,2390342962.8682137,9.53471138613962,6.7,64.78235796492241,105074.66929346844,378268809.45648646,2390342962.8682137,9.53471138613962,6.7,64.78235796492241,129.56471592984482,0.0,0.2389506716706964,6.7,6.7,6.7
 2006-09-05T14:00:00,192784.6694379329,694024809.9765586,4937021190.51679,9.505309448159506,3.904147162741348,58.411040425863895,6179.078267190914,22244681.76188729,67096073.46408013,9.505309448159506,9.429186170592033,38.940693617242594,0.0,108538.48952421211,390738562.2871636,2512069193.2996187,9.678732757160065,6.7,64.78235796492241,108538.48952421211,390738562.2871636,2512069193.2996187,9.678732757160065,6.7,64.78235796492241,129.56471592984482,0.0,0.2384344085720604,6.7,6.7,6.7
 2006-09-05T15:00:00,190443.0089433081,685594832.195909,4938423630.057145,9.518248759524877,3.915471031645697,58.411040425863895,8093.690784649254,29137286.82473732,88481944.83554699,9.518248759524877,9.417862301687682,48.675867021553245,0.0,107815.04507109098,388134162.2559276,2523573972.171055,9.692343118910324,6.7,64.78235796492241,107815.04507109098,388134162.2559276,2523573972.171055,9.692343118910324,6.7,64.78235796492241,129.56471592984482,0.0,0.2379181454734245,6.7,6.7,6.7
 2006-09-05T16:00:00,142918.84240629512,514507832.6626624,3617775875.203371,8.71835286688329,4.614980466450091,58.411040425863895,0.0,0.0,0.0,8.71835286688329,8.71835286688329,0.0,0.0,88154.35393813213,317355674.17727566,1814693657.879512,8.853181352479107,6.7,64.78235796492241,88154.35393813213,317355674.17727566,1814693657.879512,8.853181352479107,6.7,64.78235796492241,129.56471592984482,0.0,0.2374018823747885,6.7,6.7,6.7
 2006-09-05T17:00:00,119918.9551439873,431708238.5183543,2889551629.159218,8.3051425634641,5.028190769869279,58.411040425863895,0.0,0.0,0.0,8.3051425634641,8.3051425634641,0.0,0.0,79015.45075070158,284455622.7025257,1448965670.9145598,8.419810800119643,6.7,64.78235796492241,79015.45075070158,284455622.7025257,1448965670.9145598,8.419810800119643,6.7,64.78235796492241,129.56471592984482,0.0,0.2368856192761526,6.7,6.7,6.7
 2006-09-05T18:00:00,108371.43149382406,390137153.3777666,2529845882.972797,8.101078444962427,5.232254888370953,58.411040425863895,0.0,0.0,0.0,8.101078444962427,8.101078444962427,0.0,0.0,76859.66432825038,276694791.58170134,1268420788.9394512,8.205769688774652,6.7,64.78235796492241,76859.66432825038,276694791.58170134,1268420788.9394512,8.205769688774652,6.7,64.78235796492241,129.56471592984482,0.0,0.2363693561775166,6.7,6.7,6.7
 2006-09-05T19:00:00,104314.82677712593,375533376.3976533,2397398766.5387173,8.025946549693213,5.307386783640168,58.411040425863895,0.0,0.0,0.0,8.025946549693213,8.025946549693213,0.0,0.0,76765.36949905139,276355330.196585,1201968663.207545,8.12697228600152,6.7,64.78235796492241,76765.36949905139,276355330.196585,1201968663.207545,8.12697228600152,6.7,64.78235796492241,129.56471592984482,0.0,0.2358530930788807,6.7,6.7,6.7
 2006-09-05T20:00:00,104816.2205011588,377338393.8041716,2410304696.4138727,8.033267295876707,5.300066037456674,58.411040425863895,0.0,0.0,0.0,8.033267295876707,8.033267295876707,0.0,0.0,76827.0239868327,276577286.3525977,1208446253.4545703,8.134653974321301,6.7,64.78235796492241,76827.0239868327,276577286.3525977,1208446253.4545703,8.134653974321301,6.7,64.78235796492241,129.56471592984482,0.0,0.2353368299802447,6.7,6.7,6.7
 2006-09-05T21:00:00,69309.9549623012,249515837.8642843,1432310133.2248049,9.314354490930173,7.69022446858848,44.78179765982899,230.9196243885724,831310.6477988604,2562071.155087464,9.314354490930173,9.311447749140996,1.9470346808621293,0.0,56784.36481382733,204423713.3297784,722658974.5792114,7.558011307149847,6.700000000000002,64.78235796492241,56784.36481382733,204423713.3297784,722658974.5792114,7.558011307149847,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2348205668816088,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T22:00:00,58270.77896181927,209774804.26254937,1182927471.4733317,9.956905699525851,8.615663371248067,38.940693617242594,0.0,0.0,0.0,9.956905699525851,9.956905699525851,0.0,0.0,51618.26056963571,185825738.0506885,597530338.3044133,7.409586783187923,6.7,64.78235796492241,51618.26056963571,185825738.0506885,597530338.3044133,7.409586783187923,6.7,64.78235796492241,129.56471592984482,0.0,0.2343043037829728,6.7,6.7,6.7
 2006-09-05T23:00:00,61007.93101712055,219628551.661634,1220273690.710271,8.667266966548793,7.283639499369035,48.67586702155325,0.0,0.0,0.0,8.667266966548793,8.667266966548793,0.0,0.0,50287.39208802281,181034611.5168821,614299691.5383945,7.429446771057681,6.700000000000002,64.78235796492241,50287.39208802281,181034611.5168821,614299691.5383945,7.429446771057681,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.233788040684337,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T00:00:00,52113.19983470524,187607519.4049388,967986780.032511,7.215431237355305,6.117902095978077,58.411040425863895,0.0,0.0,0.0,7.215431237355305,7.215431237355305,0.0,0.0,41221.622072430335,148397839.4607492,485877746.76847947,7.277000749485684,6.700000000000002,64.78235796492241,41221.622072430335,148397839.4607492,485877746.76847947,7.277000749485684,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.233271777585701,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T01:00:00,53784.338418742926,193623618.3074745,977910866.6287175,7.221042077839399,6.112291255493983,58.411040425863895,0.0,0.0,0.0,7.221042077839399,7.221042077839399,0.0,0.0,42131.83934060326,151674621.6261717,490810048.4272274,7.282897073743668,6.7,64.78235796492238,42131.83934060326,151674621.6261717,490810048.4272274,7.282897073743668,6.7,64.78235796492238,129.56471592984477,0.0,0.232755514487065,6.7,6.7,6.7
 2006-09-06T02:00:00,58336.26593014631,210010557.34852663,1070427268.5672892,7.273494093550184,6.059839239783199,58.411040425863895,0.0,0.0,0.0,7.273494093550184,7.273494093550184,0.0,0.0,44084.88096440528,158705571.47185904,537136643.2047851,7.337903511270604,6.700000000000003,64.78235796492241,44084.88096440528,158705571.47185904,537136643.2047851,7.337903511270604,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2322392513884291,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-06T03:00:00,55950.22893123777,201420824.152456,1017117777.085647,7.243285098865918,6.090048234467464,58.411040425863895,0.0,0.0,0.0,7.243285098865918,7.243285098865918,0.0,0.0,42994.58702398904,154780513.2863605,510487090.519737,7.306223175626189,6.700000000000002,64.78235796492241,42994.58702398904,154780513.2863605,510487090.519737,7.306223175626189,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2317229882897931,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T04:00:00,13551.844125174432,48786638.85062795,261347006.2658596,13.340444655572648,13.044133536368548,9.735173404310649,0.0,0.0,0.0,13.340444655572648,13.340444655572648,0.0,0.0,13034.749133953874,46925096.88223393,142203809.31644052,6.868897817713093,6.7,64.78235796492241,13034.749133953874,46925096.88223393,142203809.31644052,6.868897817713093,6.7,64.78235796492241,129.56471592984482,0.0,0.2312067251911571,6.7,6.7,6.7
 2006-09-06T05:00:00,89628.8163072302,322663738.70602864,1880630498.581596,7.736666230593915,5.604245150336361,58.411040425863895,594.4489526172861,2140016.2294222307,6679263.656442496,7.736666230593915,7.72908818299702,1.622528900718441,0.0,77098.86266191387,277555905.58289,946279053.3671936,7.823596294261208,6.7,64.78235796492241,77098.86266191387,277555905.58289,946279053.3671936,7.823596294261208,6.7,64.78235796492241,129.56471592984482,0.0,0.2306904620925212,6.7,6.7,6.7
 2006-09-06T06:00:00,127655.22853429068,459558822.7234464,3207841916.304795,8.485731735172518,4.847601598160861,58.411040425863895,0.0,0.0,0.0,8.485731735172518,8.485731735172518,0.0,0.0,81839.14380380521,294620917.6936988,1608685553.7269118,8.609111349509321,6.7,64.78235796492241,81839.14380380521,294620917.6936988,1608685553.7269118,8.609111349509321,6.7,64.78235796492241,129.56471592984482,0.0,0.2301741989938852,6.7,6.7,6.7
 2006-09-06T07:00:00,168989.2599556915,608361335.8404894,4384739359.341351,9.15368987390104,4.179643459432341,58.411040425863895,0.0,0.0,0.0,9.15368987390104,9.15368987390104,0.0,0.0,98204.64562281156,353536724.2421217,2200369054.134841,9.3098187514714,6.7,64.78235796492241,98204.64562281156,353536724.2421217,2200369054.134841,9.3098187514714,6.7,64.78235796492241,129.56471592984482,0.0,0.2296579358952493,6.7,6.7,6.7
 2006-09-06T08:00:00,166112.62187633658,598005438.7548118,4247666644.163456,9.075862250322674,4.257471083010707,58.411040425863895,0.0,0.0,0.0,9.075862250322674,9.075862250322674,0.0,0.0,97319.95978538292,350351855.2273785,2131441438.502727,9.228268976528504,6.7,64.78235796492241,97319.95978538292,350351855.2273785,2131441438.502727,9.228268976528504,6.7,64.78235796492241,129.56471592984482,0.0,0.2291416727966133,6.7,6.7,6.7
 2006-09-06T09:00:00,184074.38250418808,662667777.0150771,4716433886.412681,9.34197203012994,3.991361303203442,58.411040425863895,0.0,0.0,0.0,9.34197203012994,9.34197203012994,0.0,0.0,104248.49216627762,375294571.7985995,2367240679.05004,9.50737164464394,6.7,64.78235796492241,104248.49216627762,375294571.7985995,2367240679.05004,9.50737164464394,6.7,64.78235796492241,129.56471592984482,0.0,0.2286254096979774,6.7,6.7,6.7
 2006-09-06T10:00:00,193229.689878554,695626883.5627943,4944321481.590897,9.503164066544525,3.893723646859094,58.411040425863895,5162.74696588564,18585889.0771883,56018176.39399697,9.503164066544525,9.439609686474286,48.675867021553245,0.0,108553.70668279038,390793344.0580454,2510185410.9560947,9.676505438630448,6.7,64.78235796492241,108553.70668279038,390793344.0580454,2510185410.9560947,9.676505438630448,6.7,64.78235796492241,129.56471592984482,0.0,0.2281091465993414,6.7,6.7,6.7
 2006-09-06T11:00:00,187337.94967673183,674416618.8362348,4749477212.583481,9.360731564757325,3.972601768576055,58.411040425863895,0.0,0.0,0.0,9.360731564757325,9.360731564757325,0.0,0.0,105593.59606396651,380136945.8302794,2383853029.673776,9.527030971454089,6.7,64.78235796492241,105593.59606396651,380136945.8302794,2383853029.673776,9.527030971454089,6.7,64.78235796492241,129.56471592984482,0.0,0.2275928835007055,6.7,6.7,6.7
 2006-09-06T12:00:00,196319.6280010553,706750660.8037992,4953150270.485925,9.737946387121667,4.118049019179108,58.411040425863895,43052.98094041162,154990731.3854818,460652643.0469744,9.737946387121667,9.215284314154273,58.411040425863895,0.0,115938.5544767459,417378796.1162853,2718442308.0361047,9.922836009054553,6.7,64.78235796492241,115938.5544767459,417378796.1162853,2718442308.0361047,9.922836009054553,6.7,64.78235796492241,129.56471592984482,0.0,0.2270766204020695,6.7,6.7,6.7
 2006-09-06T13:00:00,196390.6278626941,707006260.3056988,4953150270.485925,9.83737504755604,4.217291026841171,58.411040425863895,59505.97514394703,214221510.51820928,635731927.3341111,9.83737504755604,9.11604230649221,58.411040425863895,0.0,118650.1937392772,427140697.461398,2806673161.295176,10.027168958857514,6.7,64.78235796492241,118650.1937392772,427140697.461398,2806673161.295176,10.027168958857514,6.7,64.78235796492241,129.56471592984482,0.0,0.2265603573034336,6.7,6.7,6.7
 2006-09-06T14:00:00,194463.8708221482,700069934.9597335,4953150270.485925,9.778217082567052,4.158244111466529,58.411040425863895,49356.30598360594,177682701.54098138,531562814.4152255,9.778217082567052,9.17508922186685,58.411040425863895,0.0,116162.61647693905,418185419.3169805,2754194540.659756,9.96511208047082,6.7,64.78235796492241,116162.61647693905,418185419.3169805,2754194540.659756,9.96511208047082,6.7,64.78235796492241,129.56471592984482,0.0,0.2260440942047976,6.7,6.7,6.7
 2006-09-06T15:00:00,193264.0071222528,695750425.6401101,4953150270.485925,9.623201451952532,4.003519470473871,58.411040425863895,23815.50143202941,85735805.15530588,258589659.75511205,9.623201451952532,9.329813862859508,58.411040425863895,0.0,111516.54877587243,401459575.5931407,2616640565.823988,9.802434992044745,6.7,64.78235796492241,111516.54877587243,401459575.5931407,2616640565.823988,9.802434992044745,6.7,64.78235796492241,129.56471592984482,0.0,0.2255278311061617,6.7,6.7,6.7
 2006-09-06T16:00:00,158951.84462480058,572226640.649282,4010756575.067789,8.94138640104502,4.391946932288358,58.411040425863895,0.0,0.0,0.0,8.94138640104502,8.94138640104502,0.0,0.0,94643.14351280632,340715316.6461028,2012192334.5227883,9.087086510572014,6.7,64.78235796492241,94643.14351280632,340715316.6461028,2012192334.5227883,9.087086510572014,6.7,64.78235796492241,129.56471592984482,0.0,0.2250115680075257,6.7,6.7,6.7
 2006-09-06T17:00:00,135501.58880634586,487805719.7028449,3311045125.129436,8.54429307051985,4.78904026281353,58.411040425863895,0.0,0.0,0.0,8.54429307051985,8.54429307051985,0.0,0.0,85429.04300186422,307544554.8067112,1660579901.2949617,8.670599675704487,6.7,64.78235796492241,85429.04300186422,307544554.8067112,1660579901.2949617,8.670599675704487,6.7,64.78235796492241,129.56471592984482,0.0,0.2244953049088898,6.7,6.7,6.7
 2006-09-06T18:00:00,122915.411071115,442495479.8560141,2926907825.3432984,8.326335682616337,5.006997650717042,58.411040425863895,0.0,0.0,0.0,8.326335682616337,8.326335682616337,0.0,0.0,80342.86273647618,289234305.85131425,1467663821.4058552,8.441976416813628,6.7,64.78235796492241,80342.86273647618,289234305.85131425,1467663821.4058552,8.441976416813628,6.7,64.78235796492241,129.56471592984482,0.0,0.2239790418102538,6.7,6.7,6.7
 2006-09-06T19:00:00,116203.19200304888,418331491.210976,2718197952.8202343,8.207927257753994,5.125406075579387,58.411040425863895,0.0,0.0,0.0,8.207927257753994,8.207927257753994,0.0,0.0,77730.50493668967,279829817.7720828,1362915533.7007697,8.317808449394951,6.7,64.78235796492241,77730.50493668967,279829817.7720828,1362915533.7007697,8.317808449394951,6.7,64.78235796492241,129.56471592984482,0.0,0.2234627787116179,6.7,6.7,6.7
 2006-09-06T20:00:00,114196.45569545246,411107240.5036289,2663352463.725179,8.176813399259238,5.156519934074143,58.411040425863895,0.0,0.0,0.0,8.176813399259238,8.176813399259238,0.0,0.0,77609.53962482214,279394342.6493597,1335396048.4703128,8.28518213221083,6.7,64.78235796492241,77609.53962482214,279394342.6493597,1335396048.4703128,8.28518213221083,6.7,64.78235796492241,129.56471592984482,0.0,0.2229465156129819,6.7,6.7,6.7
 2006-09-06T21:00:00,72894.58114032655,262420492.1051756,1515205995.7086728,9.366965253327391,7.64879507216691,44.78179765982899,717.3191438541602,2582348.9178749765,7834172.541571744,9.366965253327391,9.3580768976142,1.9470346808621293,0.0,59628.80835668803,214663710.0840768,766920081.5365223,7.61050324342354,6.700000000000002,64.78235796492241,59628.80835668803,214663710.0840768,766920081.5365223,7.61050324342354,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2224302525143461,6.700000000000002,6.700000000000002,6.700000000000002
