Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-06T22:00:00,60593.088102662,218135117.1695832,1233347910.804141,9.990335823776496,8.591897346286174,38.940693617242594,0.0,0.0,0.0,9.990335823776496,9.990335823776496,0.0,0.0,52219.86678467277,187991520.424822,622824120.7498989,7.439588262930809,6.7,64.78235796492241,52219.86678467277,187991520.424822,622824120.7498989,7.439588262930809,6.7,64.78235796492241,129.56471592984482,0.0,0.2219139894157101,6.7,6.7,6.7
 2006-09-06T23:00:00,66473.15182616278,239303346.574186,1330911494.9641118,8.732708798414517,7.223637659941603,48.675867021553245,0.0,0.0,0.0,8.732708798414517,8.732708798414517,0.0,0.0,54391.5285452288,195809502.76282364,669666442.5107789,7.495197540711313,6.7,64.78235796492241,54391.5285452288,195809502.76282364,669666442.5107789,7.495197540711313,6.7,64.78235796492241,129.56471592984482,0.0,0.2213977263170742,6.7,6.7,6.7
 2006-09-07T00:00:00,73156.91363502899,263364889.0861043,1412934532.665334,7.467723163781936,5.865610169551448,58.411040425863895,0.0,0.0,0.0,7.467723163781936,7.467723163781936,0.0,0.0,57129.94561724713,205667804.2220896,708781855.4969311,7.541593137956075,6.700000000000002,64.78235796492241,57129.94561724713,205667804.2220896,708781855.4969311,7.541593137956075,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2208814632184382,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T01:00:00,48470.14889788876,174492536.03239956,885170397.068764,7.168488134824642,6.164845198508739,58.41104042586389,0.0,0.0,0.0,7.168488134824642,7.168488134824642,0.0,0.0,36522.97116157662,131482696.1816759,444456907.0904737,7.227795031343672,6.699999999999999,64.78235796492238,36522.97116157662,131482696.1816759,444456907.0904737,7.227795031343672,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2203652001198022,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-07T02:00:00,57880.60719643641,208370185.90717104,1077360379.2757423,7.277457945633952,6.055875387699428,58.411040425863895,0.0,0.0,0.0,7.277457945633952,7.277457945633952,0.0,0.0,44843.75161561024,161437505.81619683,540718894.7211916,7.342072216029359,6.700000000000002,64.78235796492241,44843.75161561024,161437505.81619683,540718894.7211916,7.342072216029359,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2198489370211663,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T03:00:00,58396.27467968389,210226588.846862,1040333844.9571768,7.2564363124477085,6.076897020885674,58.411040425863895,0.0,0.0,0.0,7.2564363124477085,7.2564363124477085,0.0,0.0,44885.52312814806,161587883.26133305,522070405.1650388,7.320005139005421,6.700000000000002,64.78235796492241,44885.52312814806,161587883.26133305,522070405.1650388,7.320005139005421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2193326739225304,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T04:00:00,2462.063044041809,8863426.958550515,26582475.18707166,13.2524930377053,13.22236227708068,9.735173404310649,0.0,0.0,0.0,13.2524930377053,13.2524930377053,0.0,0.0,2284.2976428683733,8223471.514326144,24685157.47595673,6.729337210365865,6.7,64.78235796492241,2284.2976428683733,8223471.514326144,24685157.47595673,6.729337210365865,6.7,64.78235796492241,129.56471592984482,0.0,0.2188164108238943,6.7,6.7,6.7
 2006-09-07T05:00:00,92432.50851265028,332757030.6455411,1950937522.824421,7.781959443297294,5.569783495777533,58.411040425863895,1465.4781491406063,5275721.336906185,16225102.056722809,7.781959443297294,7.763549837555845,1.622528900718441,0.0,77816.6634722752,280139988.50019073,986327458.8551596,7.871095167493029,6.7,64.78235796492241,77816.6634722752,280139988.50019073,986327458.8551596,7.871095167493029,6.7,64.78235796492241,129.56471592984482,0.0,0.2183001477252584,6.7,6.7,6.7
 2006-09-07T06:00:00,137006.88183191905,493224774.5949086,3470839915.5041456,8.634967597041198,4.69836573629218,58.411040425863895,0.0,0.0,0.0,8.634967597041198,8.634967597041198,0.0,0.0,85702.344845098,308528441.44235283,1740775249.9253552,8.76561860605274,6.7,64.78235796492241,85702.344845098,308528441.44235283,1740775249.9253552,8.76561860605274,6.7,64.78235796492241,129.56471592984482,0.0,0.2177838846266225,6.7,6.7,6.7
 2006-09-07T07:00:00,179011.57625751026,644441674.5270369,4649923539.108097,9.334294634605271,4.059120368714596,58.411040425863895,4827.75403601474,17379914.529653065,52955891.51758576,9.334294634605271,9.274212964618783,19.470346808621297,0.0,102871.69997056284,370338119.8940262,2360427140.7386227,9.499263079246836,6.7,64.78235796492241,102871.69997056284,370338119.8940262,2360427140.7386227,9.499263079246836,6.7,64.78235796492241,129.56471592984482,0.0,0.2172676215279865,6.7,6.7,6.7
 2006-09-07T08:00:00,176320.7426414018,634754673.5090466,4510063790.310685,9.224817054672302,4.108516278661077,58.411040425863895,0.0,0.0,0.0,9.224817054672302,9.224817054672302,0.0,0.0,101274.8018605916,364589286.6981298,2263444154.829567,9.384520506686156,6.7,64.78235796492241,101274.8018605916,364589286.6981298,2263444154.829567,9.384520506686156,6.7,64.78235796492241,129.56471592984482,0.0,0.2167513584293506,6.7,6.7,6.7
 2006-09-07T09:00:00,192592.9540538456,693334634.5938443,4930329788.69198,9.473920143684628,3.880408090920767,58.411040425863895,1700.385750175156,6121388.700630562,18505524.27331237,9.473920143684628,9.452925242412611,29.205520212931944,0.0,107759.73778503329,387935056.0261198,2484238135.1583786,9.645808159499689,6.7,64.78235796492241,107759.73778503329,387935056.0261198,2484238135.1583786,9.645808159499689,6.7,64.78235796492241,129.56471592984482,0.0,0.2162350953307147,6.7,6.7,6.7
 2006-09-07T10:00:00,194211.1401170471,699160104.4213693,4953150270.485925,9.620378127305026,4.000701449884018,58.411040425863895,23479.61236214904,84526604.50373654,253616417.0488799,9.620378127305026,9.33263188344936,58.411040425863895,0.0,111877.59497489392,402759341.9096181,2614158788.9269342,9.79949770858792,6.7,64.78235796492241,111877.59497489392,402759341.9096181,2614158788.9269342,9.79949770858792,6.7,64.78235796492241,129.56471592984482,0.0,0.2157188322320787,6.7,6.7,6.7
 2006-09-07T11:00:00,190205.26525582245,684738954.9209607,4831335613.614997,9.407206647038535,3.926126686294844,58.411040425863895,0.0,0.0,0.0,9.407206647038535,9.407206647038535,0.0,0.0,106665.43778996036,383995576.0438574,2425068953.8437004,9.57580146249938,6.7,64.78235796492241,106665.43778996036,383995576.0438574,2425068953.8437004,9.57580146249938,6.7,64.78235796492241,129.56471592984482,0.0,0.2152025691334428,6.7,6.7,6.7
 2006-09-07T12:00:00,194199.57133884737,699118456.8198506,4953150270.485925,9.63155403553609,4.011856376196714,58.411040425863895,25272.491389168223,90980969.00100563,273298993.25231814,9.63155403553609,9.321476957136667,58.411040425863895,0.0,112156.32870972728,403762783.3550182,2624065308.7410526,9.811217194957033,6.7,64.78235796492241,112156.32870972728,403762783.3550182,2624065308.7410526,9.811217194957033,6.7,64.78235796492241,129.56471592984482,0.0,0.2146863060348068,6.7,6.7,6.7
 2006-09-07T13:00:00,194290.4892562842,699445761.3226231,4953150270.485925,9.743660282185624,4.1237521880802,58.411040425863895,43615.32777774477,157015179.9998812,470714038.588855,9.743660282185624,9.20958114525318,58.411040425863895,0.0,115151.65939988208,414545973.8395755,2723516675.8600407,9.928836395151384,6.7,64.78235796492241,115151.65939988208,414545973.8395755,2723516675.8600407,9.928836395151384,6.7,64.78235796492241,129.56471592984482,0.0,0.2141700429361709,6.7,6.7,6.7
 2006-09-07T14:00:00,194090.7157760344,698726576.7937237,4953150270.485925,9.821248002524475,4.201194253287983,58.411040425863895,56266.08366103819,202557901.17973748,607335765.7371407,9.821248002524475,9.132139080045398,58.411040425863895,0.0,117117.85768385248,421624287.6618689,2792397295.9212093,10.010289408783237,6.7,64.78235796492241,117117.85768385248,421624287.6618689,2792397295.9212093,10.010289408783237,6.7,64.78235796492241,129.56471592984482,0.0,0.2136537798375349,6.7,6.7,6.7
 2006-09-07T15:00:00,195093.54113469148,702336748.0848894,4953150270.485925,9.916152669533036,4.295920774412409,58.411040425863895,72160.16172444334,259776582.20799604,774439567.4647701,9.916152669533036,9.037412558920972,58.411040425863895,0.0,120161.14149266377,432580109.3735895,2876613582.711626,10.109861743053314,6.7,64.78235796492241,120161.14149266377,432580109.3735895,2876613582.711626,10.109861743053314,6.7,64.78235796492241,129.56471592984482,0.0,0.213137516738899,6.7,6.7,6.7
 2006-09-07T16:00:00,167251.75313183083,602106311.2745911,4214843746.8070135,9.057231209335006,4.276102123998374,58.411040425863895,0.0,0.0,0.0,9.057231209335006,9.057231209335006,0.0,0.0,97902.31578183916,352448336.81462085,2114828848.824875,9.208600756132162,6.7,64.78235796492241,97902.31578183916,352448336.81462085,2114828848.824875,9.208600756132162,6.7,64.78235796492241,129.56471592984482,0.0,0.212621253640263,6.7,6.7,6.7
 2006-09-07T17:00:00,137194.65282674026,493900750.17626494,3369776045.8462186,8.577620106184314,4.755713227149065,58.411040425863895,0.0,0.0,0.0,8.577620106184314,8.577620106184314,0.0,0.0,86083.04794001835,309898972.5840661,1690085563.7317371,8.705557850021432,6.7,64.78235796492241,86083.04794001835,309898972.5840661,1690085563.7317371,8.705557850021432,6.7,64.78235796492241,129.56471592984482,0.0,0.2121049905416271,6.7,6.7,6.7
 2006-09-07T18:00:00,124435.99585395092,447969585.0742234,2976503960.2669315,8.354474118569755,4.978859214763625,58.411040425863895,0.0,0.0,0.0,8.354474118569755,8.354474118569755,0.0,0.0,80950.33839262578,291421218.2134528,1492562174.1499772,8.471488673958463,6.7,64.78235796492241,80950.33839262578,291421218.2134528,1492562174.1499772,8.471488673958463,6.7,64.78235796492241,129.56471592984482,0.0,0.2115887274429911,6.7,6.7,6.7
 2006-09-07T19:00:00,116178.27992857472,418241807.742869,2723691892.266348,8.211044172302048,5.1222891610313335,58.411040425863895,0.0,0.0,0.0,8.211044172302048,8.211044172302048,0.0,0.0,77842.97741722262,280234718.7020014,1365672192.3754768,8.321076153806535,6.7,64.78235796492241,77842.97741722262,280234718.7020014,1365672192.3754768,8.321076153806535,6.7,64.78235796492241,129.56471592984482,0.0,0.2110724643443552,6.7,6.7,6.7
 2006-09-07T20:00:00,111258.682541439,400531257.1491804,2591754826.236533,8.136197013625353,5.1971363197080285,58.411040425863895,0.0,0.0,0.0,8.136197013625353,8.136197013625353,0.0,0.0,77308.81724214295,278311742.07171464,1299473147.9258332,8.242590515819314,6.7,64.78235796492241,77308.81724214295,278311742.07171464,1299473147.9258332,8.242590515819314,6.7,64.78235796492241,129.56471592984482,0.0,0.2105562012457192,6.7,6.7,6.7
 2006-09-07T21:00:00,72586.18334962112,261310260.05863595,1551018992.8092823,9.389497129712984,7.630697561222444,44.78179765982899,1204.358508348614,4335690.630055011,13294439.107196638,9.389497129712984,9.374413293535785,1.9470346808621293,0.0,59056.40087984069,212603043.16742647,787624883.877153,7.635055065455293,6.700000000000002,64.78235796492241,59056.40087984069,212603043.16742647,787624883.877153,7.635055065455293,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2100399381470833,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T22:00:00,59069.406592552376,212649863.73318857,1228057550.8067155,9.98915279614647,8.596714985474838,38.940693617242594,0.0,0.0,0.0,9.98915279614647,9.98915279614647,0.0,0.0,51397.82881435977,185032183.7316952,620169029.3108741,7.436438182983456,6.7,64.78235796492241,51397.82881435977,185032183.7316952,620169029.3108741,7.436438182983456,6.7,64.78235796492241,129.56471592984482,0.0,0.2095236750484473,6.7,6.7,6.7
 2006-09-07T23:00:00,60081.432291548495,216293156.24957457,1198499087.9043567,8.658795462524134,7.299843773356623,48.675867021553245,0.0,0.0,0.0,8.658795462524134,8.658795462524134,0.0,0.0,47303.29370735678,170291857.3464844,603404902.7504673,7.416492365320139,6.7,64.78235796492241,47303.29370735678,170291857.3464844,603404902.7504673,7.416492365320139,6.7,64.78235796492241,129.56471592984482,0.0,0.2090074119498114,6.7,6.7,6.7
 2006-09-08T00:00:00,62769.256481255616,225969323.33252013,1160748825.080978,7.324709411845538,6.008623921487846,58.411040425863895,0.0,0.0,0.0,7.324709411845538,7.324709411845538,0.0,0.0,48258.46108461913,173730459.9046288,582385527.9316424,7.391610753495395,6.700000000000003,64.78235796492241,48258.46108461913,173730459.9046288,582385527.9316424,7.391610753495395,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2084911488511755,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-08T01:00:00,59230.07964429029,213228286.71944505,1123168821.3726623,7.303413538718342,6.029919794615037,58.41104042586389,0.0,0.0,0.0,7.303413538718342,7.303413538718342,0.0,0.0,45283.29961397069,163019878.6102945,563594543.6593404,7.369273378946474,6.699999999999999,64.78235796492238,45283.29961397069,163019878.6102945,563594543.6593404,7.369273378946474,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2079748857525395,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-08T02:00:00,64362.5334695093,231705120.4902335,1315073939.380496,7.412244486893712,5.921088846439671,58.411040425863895,0.0,0.0,0.0,7.412244486893712,7.412244486893712,0.0,0.0,49213.14941616757,177167337.89820325,659786841.5463276,7.483410096215091,6.700000000000002,64.78235796492241,49213.14941616757,177167337.89820325,659786841.5463276,7.483410096215091,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2074586226539035,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T03:00:00,63234.35066076011,227643662.3787363,1240789933.8416183,7.370100853724509,5.963232479608873,58.411040425863895,0.0,0.0,0.0,7.370100853724509,7.370100853724509,0.0,0.0,52473.49680904819,188904588.51257345,622495914.1762276,7.439204868617519,6.7,64.7823579649224,52473.49680904819,188904588.51257345,622495914.1762276,7.439204868617519,6.7,64.7823579649224,129.5647159298448,0.0,0.2069423595552676,6.7,6.7,6.7
 2006-09-08T04:00:00,2365.760505252176,8516737.818907835,26174413.11361517,13.233255552127956,13.203587336251042,9.735173404310649,0.0,0.0,0.0,13.233255552127956,13.233255552127956,0.0,0.0,2209.499199670339,7954197.118813222,24481349.21368521,6.729095018294852,6.7,64.78235796492241,2209.499199670339,7954197.118813222,24481349.21368521,6.729095018294852,6.7,64.78235796492241,129.56471592984482,0.0,0.2064260964566316,6.7,6.7,6.7
 2006-09-08T05:00:00,87795.91497922922,316065293.92522514,1853925740.294205,7.72206096185712,5.619927674645342,58.411040425863895,672.2283291870896,2420021.985073523,7628703.354544565,7.72206096185712,7.713405658688039,1.622528900718441,0.0,76362.72824552015,274905821.6838725,933372709.1391766,7.808280290955449,6.7,64.78235796492241,76362.72824552015,274905821.6838725,933372709.1391766,7.808280290955449,6.7,64.78235796492241,129.56471592984482,0.0,0.2059098333579957,6.7,6.7,6.7
 2006-09-08T06:00:00,110592.3964302362,398132627.1488503,2698143826.619318,8.196550615317086,5.136782718016293,58.411040425863895,0.0,0.0,0.0,8.196550615317086,8.196550615317086,0.0,0.0,75638.7371827076,272299453.8577473,1352823290.8098876,8.305843192572302,6.7,64.78235796492241,75638.7371827076,272299453.8577473,1352823290.8098876,8.305843192572302,6.7,64.78235796492241,129.56471592984482,0.0,0.2053935702593597,6.7,6.7,6.7
 2006-09-08T07:00:00,153063.50972817844,551028635.0214423,4012046056.840319,8.942135646839432,4.391197686493947,58.411040425863895,0.0,0.0,0.0,8.942135646839432,8.942135646839432,0.0,0.0,91788.9513464772,330440224.8473178,2012968134.149033,9.087961025890204,6.7,64.78235796492241,91788.9513464772,330440224.8473178,2012968134.149033,9.087961025890204,6.7,64.78235796492241,129.56471592984482,0.0,0.2048773071607238,6.7,6.7,6.7
 2006-09-08T08:00:00,173536.26043153196,624730537.5535151,4533682094.861984,9.239051282617089,4.095929318723804,58.411040425863895,130.51428017446594,469851.40862807736,1451959.8568621092,9.239051282617089,9.237404014609575,9.735173404310649,0.0,99981.97398892014,359935106.3601125,2276055467.8478,9.399441888401372,6.7,64.78235796492241,99981.97398892014,359935106.3601125,2276055467.8478,9.399441888401372,6.7,64.78235796492241,129.56471592984482,0.0,0.2043610440620878,6.7,6.7,6.7
 2006-09-08T09:00:00,185411.75876538685,667482331.5553926,4794689090.717992,9.386401345491208,3.946931987842174,58.411040425863895,0.0,0.0,0.0,9.386401345491208,9.386401345491208,0.0,0.0,104656.1441702616,376762119.0129418,2406649264.996284,9.55400369362724,6.7,64.78235796492241,104656.1441702616,376762119.0129418,2406649264.996284,9.55400369362724,6.7,64.78235796492241,129.56471592984482,0.0,0.2038447809634519,6.7,6.7,6.7
 2006-09-08T10:00:00,193944.56673269652,698200440.2377079,4953150270.485925,9.568792703352203,3.94921283632264,58.411040425863895,15049.5161525116,54178258.14904177,162770929.808514,9.568792703352203,9.38412049701074,58.411040425863895,0.0,110414.54903214758,397492376.5157312,2568400029.253452,9.745371924900246,6.7,64.78235796492241,110414.54903214758,397492376.5157312,2568400029.253452,9.745371924900246,6.7,64.78235796492241,129.56471592984482,0.0,0.2033285178648159,6.7,6.7,6.7
 2006-09-08T11:00:00,183163.77829791568,659389601.8724962,4641163385.349275,9.29923799044949,4.034095342883892,58.411040425863895,0.0,0.0,0.0,9.29923799044949,9.29923799044949,0.0,0.0,104012.02366553624,374443285.19593054,2329332917.749298,9.462513635585584,6.7,64.78235796492241,104012.02366553624,374443285.19593054,2329332917.749298,9.462513635585584,6.7,64.78235796492241,129.56471592984482,0.0,0.20281225476618,6.7,6.7,6.7
 2006-09-08T12:00:00,194398.49623800247,699834586.456809,4953150270.485925,9.506444497692842,3.8869816622335502,58.411040425863895,4893.43001058817,17616348.03811741,52967422.96479364,9.506444497692842,9.44635167109983,58.411040425863895,0.0,108993.60421516426,392376975.1745914,2513082245.5067377,9.679933307498132,6.7,64.78235796492241,108993.60421516426,392376975.1745914,2513082245.5067377,9.679933307498132,6.7,64.78235796492241,129.56471592984482,0.0,0.202295991667544,6.7,6.7,6.7
 2006-09-08T13:00:00,193620.4734556061,697033704.4401821,4953150270.485925,9.567940527692862,3.948362276396413,58.411040425863895,14864.443742651996,53511997.4735472,161270111.1107583,9.567940527692862,9.384971056936967,58.411040425863895,0.0,110244.1669911148,396879001.1680133,2567616610.23138,9.744445054843672,6.7,64.78235796492241,110244.1669911148,396879001.1680133,2567616610.23138,9.744445054843672,6.7,64.78235796492241,129.56471592984482,0.0,0.2017797285689081,6.7,6.7,6.7
 2006-09-08T14:00:00,192380.9877836952,692571556.0213027,4953150270.485925,9.69486067480634,4.075044191134624,58.411040425863895,35328.80639536483,127183703.02331336,384781873.2993455,9.69486067480634,9.258289142198755,58.411040425863895,0.0,112975.98283576936,406713538.2087697,2680255021.843372,9.877674811759602,6.7,64.78235796492241,112975.98283576936,406713538.2087697,2680255021.843372,9.877674811759602,6.7,64.78235796492241,129.56471592984482,0.0,0.2012634654702721,6.7,6.7,6.7
 2006-09-08T15:00:00,191596.0830393069,689745898.9415051,4953150270.485925,9.689081658803795,4.06927601672806,58.411040425863895,34276.68895946387,123396080.25406994,374605341.0229935,9.689081658803795,9.264057316605324,58.411040425863895,0.0,112459.78528055902,404855227.0100124,2675119452.392232,9.871601205344907,6.7,64.78235796492241,112459.78528055902,404855227.0100124,2675119452.392232,9.871601205344907,6.7,64.78235796492241,129.56471592984482,0.0,0.2007472023716362,6.7,6.7,6.7
 2006-09-08T16:00:00,156191.95463667746,562291036.6920389,3985685157.683672,8.92715727120999,4.40617606212339,58.411040425863895,0.0,0.0,0.0,8.92715727120999,8.92715727120999,0.0,0.0,93429.41047856782,336345877.7228441,1999603304.7938724,9.072176968067188,6.7,64.78235796492241,93429.41047856782,336345877.7228441,1999603304.7938724,9.072176968067188,6.7,64.78235796492241,129.56471592984482,0.0,0.2002309392730002,6.7,6.7,6.7
 2006-09-08T17:00:00,131250.04971069327,472500178.9584957,3240553505.1827497,8.504294666004506,4.829038667328873,58.411040425863895,0.0,0.0,0.0,8.504294666004506,8.504294666004506,0.0,0.0,83550.52247875858,300781880.9235309,1625223568.240703,8.628703913434473,6.7,64.78235796492241,83550.52247875858,300781880.9235309,1625223568.240703,8.628703913434473,6.7,64.78235796492241,129.56471592984482,0.0,0.1997146761743643,6.7,6.7,6.7
 2006-09-08T18:00:00,119528.06574069872,430301036.66651535,2861920704.543968,8.289465535155747,5.043867798177633,58.411040425863895,0.0,0.0,0.0,8.289465535155747,8.289465535155747,0.0,0.0,78932.62130263292,284157436.6894785,1435014554.8117542,8.403275894731161,6.7,64.78235796492241,78932.62130263292,284157436.6894785,1435014554.8117542,8.403275894731161,6.7,64.78235796492241,129.56471592984482,0.0,0.1991984130757283,6.7,6.7,6.7
 2006-09-08T19:00:00,110261.86340317372,396942708.2514255,2559892185.1697664,8.118121961453504,5.215211371879877,58.411040425863895,0.0,0.0,0.0,8.118121961453504,8.118121961453504,0.0,0.0,77293.33614868269,278256010.1352577,1283494362.0451782,8.223644933093516,6.7,64.78235796492241,77293.33614868269,278256010.1352577,1283494362.0451782,8.223644933093516,6.7,64.78235796492241,129.56471592984482,0.0,0.1986821499770924,6.7,6.7,6.7
 2006-09-08T20:00:00,109078.44537166908,392682403.3380087,2530429933.803729,8.101408845198025,5.231924488135356,58.411040425863895,0.0,0.0,0.0,8.101408845198025,8.101408845198025,0.0,0.0,77165.84742904616,277797050.7445662,1268700385.3556223,8.206103565153256,6.7,64.78235796492241,77165.84742904616,277797050.7445662,1268700385.3556223,8.206103565153256,6.7,64.78235796492241,129.56471592984482,0.0,0.1981658868784564,6.7,6.7,6.7
 2006-09-08T21:00:00,70800.8220013797,254882959.20496687,1463473913.8851953,9.333376886791086,7.673890225582262,44.78179765982899,275.0223428324486,990080.4341968148,3035873.243837133,9.333376886791086,9.329932593921006,1.9470346808621293,0.0,57252.45595491061,206108841.43767825,738564533.9842371,7.576870749468988,6.700000000000002,64.78235796492241,57252.45595491061,206108841.43767825,738564533.9842371,7.576870749468988,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1976496237798205,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T22:00:00,58217.51061741816,209583038.22270536,1173829052.9477215,9.956632636523182,8.62570420081935,38.940693617242594,0.0,0.0,0.0,9.956632636523182,9.956632636523182,0.0,0.0,51698.050208178815,186112980.7494437,592982999.9054201,7.404183903744855,6.7,64.78235796492241,51698.050208178815,186112980.7494437,592982999.9054201,7.404183903744855,6.7,64.78235796492241,129.56471592984482,0.0,0.1971333606811845,6.7,6.7,6.7
 2006-09-08T23:00:00,58152.46006983044,209348856.2513896,1050089038.3197984,7.261987112276685,6.071346221056696,58.41104042586389,0.0,0.0,0.0,7.261987112276685,7.261987112276685,0.0,0.0,43549.14154165927,156776909.5499734,527033602.34140337,7.325846860549944,6.699999999999999,64.78235796492238,43549.14154165927,156776909.5499734,527033602.34140337,7.325846860549944,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1966170975825486,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-09T00:00:00,66929.71081432977,240946958.9315872,1317238631.7557015,7.413455476419789,5.919877856913594,58.411040425863895,0.0,0.0,0.0,7.413455476419789,7.413455476419789,0.0,0.0,51744.52501189247,186280290.04281288,660809750.0760672,7.484666261154655,6.700000000000003,64.78235796492241,51744.52501189247,186280290.04281288,660809750.0760672,7.484666261154655,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1961008344839127,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-09T01:00:00,62639.11429058251,225500811.44609696,1192463990.915376,7.342693525061093,5.990639808272289,58.411040425863895,0.0,0.0,0.0,7.342693525061093,7.342693525061093,0.0,0.0,51518.60733677673,185466986.41239616,598271281.5112116,7.410464508446059,6.7,64.7823579649224,51518.60733677673,185466986.41239616,598271281.5112116,7.410464508446059,6.7,64.7823579649224,129.5647159298448,0.0,0.1955845713852767,6.7,6.7,6.7
 2006-09-09T02:00:00,47224.69773904621,170008911.86056638,828681348.7445519,7.136434610257571,6.196898723075809,58.411040425863895,0.0,0.0,0.0,7.136434610257571,7.136434610257571,0.0,0.0,34657.62428587783,124767447.42916018,416080424.9028832,7.194171211513578,6.700000000000002,64.78235796492241,34657.62428587783,124767447.42916018,416080424.9028832,7.194171211513578,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1950683082866407,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T03:00:00,53615.743605518925,193016676.979868,921762251.2450948,7.189194126631711,6.144139206701671,58.411040425863895,0.0,0.0,0.0,7.189194126631711,7.189194126631711,0.0,0.0,40090.06995344677,144324251.83240834,462645975.810058,7.249493389000688,6.700000000000002,64.78235796492241,40090.06995344677,144324251.83240834,462645975.810058,7.249493389000688,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1945520451880048,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T04:00:00,2319.847047083648,8351449.3695011325,25421115.012190927,13.24332335716342,13.214509015321305,9.735173404310649,0.0,0.0,0.0,13.24332335716342,13.24332335716342,0.0,0.0,2194.919985069899,7901711.946251636,24104250.33072362,6.7286468965924655,6.7,64.78235796492241,2194.919985069899,7901711.946251636,24104250.33072362,6.7286468965924655,6.7,64.78235796492241,129.56471592984482,0.0,0.1940357820893689,6.7,6.7,6.7
 2006-09-09T05:00:00,85565.57522369183,308036070.80529064,1737416359.1397057,7.651656720666406,5.681676612666976,58.411040425863895,0.0,0.0,0.0,7.651656720666406,7.651656720666406,0.0,0.0,75643.4616566705,272316461.96401376,871135786.86374,7.734444786615998,6.7,64.78235796492241,75643.4616566705,272316461.96401376,871135786.86374,7.734444786615998,6.7,64.78235796492241,129.56471592984482,0.0,0.1935195189907329,6.7,6.7,6.7
 2006-09-09T06:00:00,118723.94393031154,427406198.1491215,2944381226.474526,8.336248222445567,4.997085110887812,58.411040425863895,0.0,0.0,0.0,8.336248222445567,8.336248222445567,0.0,0.0,78096.04345552585,281145756.439893,1476420669.6696498,8.452358640642338,6.7,64.78235796492241,78096.04345552585,281145756.439893,1476420669.6696498,8.452358640642338,6.7,64.78235796492241,129.56471592984482,0.0,0.193003255892097,6.7,6.7,6.7
 2006-09-09T07:00:00,126175.91287978827,454233286.36723775,3138901404.893514,8.446626399960367,4.886706933373012,58.411040425863895,0.0,0.0,0.0,8.446626399960367,8.446626399960367,0.0,0.0,81383.5234355778,292980684.3680801,1574199299.9764712,8.568213608633789,6.7,64.78235796492241,81383.5234355778,292980684.3680801,1574199299.9764712,8.568213608633789,6.7,64.78235796492241,129.56471592984482,0.0,0.192486992793461,6.7,6.7,6.7
 2006-09-09T08:00:00,125272.20743299072,450979946.75876665,3022652198.049345,8.380658950102733,4.952674383230647,58.411040425863895,0.0,0.0,0.0,8.380658950102733,8.380658950102733,0.0,0.0,81221.18665672258,292396271.96420133,1515755052.7521577,8.498972905335709,6.7,64.78235796492241,81221.18665672258,292396271.96420133,1515755052.7521577,8.498972905335709,6.7,64.78235796492241,129.56471592984482,0.0,0.1919707296948251,6.7,6.7,6.7
 2006-09-09T09:00:00,138970.0829291801,500292298.5450484,3405705393.2109623,8.598006458872497,4.735326874460882,58.411040425863895,0.0,0.0,0.0,8.598006458872497,8.598006458872497,0.0,0.0,86843.87461639823,312637948.61903363,1708147432.42039,8.7269622012698,6.7,64.78235796492241,86843.87461639823,312637948.61903363,1708147432.42039,8.7269622012698,6.7,64.78235796492241,129.56471592984482,0.0,0.1914544665961891,6.7,6.7,6.7
 2006-09-09T10:00:00,144627.83391702987,520660202.10130745,3541083258.333972,8.674829410547845,4.658503922785536,58.411040425863895,0.0,0.0,0.0,8.674829410547845,8.674829410547845,0.0,0.0,89162.93690494414,320986572.857799,1776149936.076306,8.807525209266172,6.7,64.78235796492241,89162.93690494414,320986572.857799,1776149936.076306,8.807525209266172,6.7,64.78235796492241,129.56471592984482,0.0,0.1909382034975532,6.7,6.7,6.7
 2006-09-09T11:00:00,142537.847947547,513136252.6111693,3476796727.291012,8.638348230703373,4.694985102630008,58.411040425863895,0.0,0.0,0.0,8.638348230703373,8.638348230703373,0.0,0.0,88342.83545933501,318034207.65360606,1743841210.532314,8.769250081077741,6.7,64.78235796492241,88342.83545933501,318034207.65360606,1743841210.532314,8.769250081077741,6.7,64.78235796492241,129.56471592984482,0.0,0.1904219403989172,6.7,6.7,6.7
 2006-09-09T12:00:00,134701.55290442138,484925590.45591706,3273861827.5185328,8.52319296118173,4.81014037215165,58.411040425863895,0.0,0.0,0.0,8.52319296118173,8.52319296118173,0.0,0.0,85145.78776574068,306524835.9566664,1641910201.008182,8.648480757175703,6.7,64.78235796492241,85145.78776574068,306524835.9566664,1641910201.008182,8.648480757175703,6.7,64.78235796492241,129.56471592984482,0.0,0.1899056773002813,6.7,6.7,6.7
 2006-09-09T13:00:00,124983.0762542268,449939074.5152165,3027598245.3203025,8.383463693592002,4.949869639741379,58.411040425863895,0.0,0.0,0.0,8.383463693592002,8.383463693592002,0.0,0.0,81064.86429023871,291833511.4448593,1518284320.4231095,8.501974443080927,6.7,64.78235796492241,81064.86429023871,291833511.4448593,1518284320.4231095,8.501974443080927,6.7,64.78235796492241,129.56471592984482,0.0,0.1893894142016453,6.7,6.7,6.7
 2006-09-09T14:00:00,124920.73366540456,449714641.1954565,3050371125.2881994,8.396405183506195,4.936928149827185,58.411040425863895,0.0,0.0,0.0,8.396405183506195,8.396405183506195,0.0,0.0,81450.71335763317,293222568.0874793,1529690335.884022,8.515439922073123,6.7,64.78235796492241,81450.71335763317,293222568.0874793,1529690335.884022,8.515439922073123,6.7,64.78235796492241,129.56471592984482,0.0,0.1888731511030094,6.7,6.7,6.7
 2006-09-09T15:00:00,147130.8516470937,529671065.9295373,3759276401.62156,8.79865767427165,4.5346756590617305,58.411040425863895,0.0,0.0,0.0,8.79865767427165,8.79865767427165,0.0,0.0,89767.35679393285,323162484.45815825,1885738296.439098,8.93732952570096,6.7,64.78235796492241,89767.35679393285,323162484.45815825,1885738296.439098,8.93732952570096,6.7,64.78235796492241,129.56471592984482,0.0,0.1883568880043734,6.7,6.7,6.7
 2006-09-09T16:00:00,143892.2963880607,518012266.9970186,3688831565.381428,8.75867738350225,4.57465594983113,58.411040425863895,0.0,0.0,0.0,8.75867738350225,8.75867738350225,0.0,0.0,88409.64127698955,318274708.5971624,1850356699.20603,8.895425274024545,6.7,64.78235796492241,88409.64127698955,318274708.5971624,1850356699.20603,8.895425274024545,6.7,64.78235796492241,129.56471592984482,0.0,0.1878406249057375,6.7,6.7,6.7
 2006-09-09T17:00:00,71448.03768326288,257212935.65974635,1478144956.9821105,8.966670701651802,7.290664866945005,47.45897034601441,0.0,0.0,0.0,8.966670701651802,8.966670701651802,0.0,0.0,61356.66256551456,220883985.2358524,743683552.3203654,7.583099235542626,6.700000000000002,64.78235796492241,61356.66256551456,220883985.2358524,743683552.3203654,7.583099235542626,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1873243618071015,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T18:00:00,57647.369024155625,207530528.4869602,1156148090.257789,9.93549922031273,8.624633601200403,38.940693617242594,0.0,0.0,0.0,9.93549922031273,9.93549922031273,0.0,0.0,51685.04930095657,186066177.48344368,584125421.8156286,7.393685191477785,6.7,64.78235796492241,51685.04930095657,186066177.48344368,584125421.8156286,7.393685191477785,6.7,64.78235796492241,129.56471592984482,0.0,0.1868080987084656,6.7,6.7,6.7
 2006-09-09T19:00:00,56617.91937760089,203824509.7593632,1083258248.255858,8.587973506532645,7.3597774916448655,48.675867021553245,0.0,0.0,0.0,8.587973506532645,8.587973506532645,0.0,0.0,49303.54254842687,177492753.17433673,545573271.4221582,7.347933177688602,6.700000000000002,64.78235796492241,49303.54254842687,177492753.17433673,545573271.4221582,7.347933177688602,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1862918356098297,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T20:00:00,49686.43704806522,178871173.3730348,911420237.4187448,7.18334094098845,6.149992392344932,58.411040425863895,0.0,0.0,0.0,7.18334094098845,7.18334094098845,0.0,0.0,41101.39227222632,147965012.18001473,457514698.5162811,7.243374674174945,6.700000000000002,64.78235796492241,41101.39227222632,147965012.18001473,457514698.5162811,7.243374674174945,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1857755725111937,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T21:00:00,41937.3973003299,150974630.28118765,779524065.1768469,8.418987576593539,7.535173388302675,48.67586702155324,0.0,0.0,0.0,8.418987576593539,8.418987576593539,0.0,0.0,35380.43208041354,127369555.48948877,393493795.153173,7.167332564152129,6.700000000000002,64.78235796492241,35380.43208041354,127369555.48948877,393493795.153173,7.167332564152129,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1852593094125577,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T22:00:00,52953.99708723055,190634389.51402995,992094122.4793286,7.229095678111438,6.104237655221943,58.411040425863895,0.0,0.0,0.0,7.229095678111438,7.229095678111438,0.0,0.0,42523.693700584285,153085297.32210344,497965842.142694,7.291361821251716,6.7,64.78235796492241,42523.693700584285,153085297.32210344,497965842.142694,7.291361821251716,6.7,64.78235796492241,129.56471592984482,0.0,0.1847430463139218,6.7,6.7,6.7
 2006-09-09T23:00:00,38678.74830851949,139243493.91067016,673559084.5030384,8.356933625675312,7.593280167805758,48.67586702155324,0.0,0.0,0.0,8.356933625675312,8.356933625675312,0.0,0.0,30629.08616424275,110264710.19127396,340447616.215354,7.104356983478428,6.699999999999999,64.78235796492238,30629.08616424275,110264710.19127396,340447616.215354,7.104356983478428,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1842267832152858,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T00:00:00,50553.44660493738,181992407.7777745,952857543.9487898,8.512566698315503,7.432191888650393,48.675867021553245,0.0,0.0,0.0,8.512566698315503,8.512566698315503,0.0,0.0,41296.52467816483,148667488.84139335,480330606.6175538,7.270415742104703,6.700000000000002,64.78235796492241,41296.52467816483,148667488.84139335,480330606.6175538,7.270415742104703,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1837105201166499,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T01:00:00,28864.910210473365,103913676.75770408,434661421.0169606,6.913061705730456,6.420271627602927,58.411040425863895,0.0,0.0,0.0,6.913061705730456,6.913061705730456,0.0,0.0,17643.72888663409,63517423.99188269,218854119.3248272,6.959951273568911,6.700000000000002,64.78235796492241,17643.72888663409,63517423.99188269,218854119.3248272,6.959951273568911,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1831942570180139,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T02:00:00,41503.92526957185,149414130.97045866,671698676.0188079,7.047423344746544,6.28590998858684,58.411040425863895,0.0,0.0,0.0,7.047423344746544,7.047423344746544,0.0,0.0,30890.73104226672,111206631.7521602,337444725.24872416,7.100828256397183,6.700000000000002,64.78235796492241,30890.73104226672,111206631.7521602,337444725.24872416,7.100828256397183,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.182677993919378,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T03:00:00,44582.98509122484,160498746.3284094,813939784.7720721,7.128091726759167,6.205241606574216,58.411040425863895,0.0,0.0,0.0,7.128091726759167,7.128091726759167,0.0,0.0,33261.071668514,119739858.0066504,408751215.7147002,7.185430916054043,6.700000000000002,64.78235796492241,33261.071668514,119739858.0066504,408751215.7147002,7.185430916054043,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.182161730820742,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T04:00:00,50579.39467418022,182085820.82704875,945587336.2287836,8.184632444243205,7.112499954779918,51.10966037263091,0.0,0.0,0.0,8.184632444243205,8.184632444243205,0.0,0.0,40493.81968566137,145777750.8683809,476192404.7435072,7.265499887812183,6.700000000000002,64.78235796492241,40493.81968566137,145777750.8683809,476192404.7435072,7.265499887812183,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1816454677221061,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T05:00:00,37012.05281824702,133243390.14568926,637072700.9744908,7.027826892924492,6.305506440408888,58.411040425863895,0.0,0.0,0.0,7.027826892924492,7.027826892924492,0.0,0.0,24708.83785603848,88951816.28173852,320225796.6042652,7.080294534928711,6.700000000000002,64.78235796492241,24708.83785603848,88951816.28173852,320225796.6042652,7.080294534928711,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1811292046234701,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T06:00:00,13714.535414481406,49372327.49213307,266659554.4838804,13.335947952335694,13.033611721620815,9.735173404310649,0.0,0.0,0.0,13.335947952335694,13.335947952335694,0.0,0.0,13320.23725976055,47952854.13513798,144864876.10051817,6.872055897618378,6.700000000000003,64.78235796492241,13320.23725976055,47952854.13513798,144864876.10051817,6.872055897618378,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1806129415248343,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T07:00:00,60293.22496074316,217055609.8586754,1247748417.7580814,10.015903263613492,8.601027338864448,38.940693617242594,2538.31967998928,9137950.84796141,56435339.265808925,10.015903263613492,9.951853959176471,1.622528900718441,0.0,52980.79681100928,190730868.5196334,658567013.4221234,7.481806888980806,6.7,64.78235796492241,52980.79681100928,190730868.5196334,658567013.4221234,7.481806888980806,6.7,64.78235796492241,129.56471592984482,0.0,0.1800966784261982,6.7,6.7,6.7
 2006-09-10T08:00:00,62415.770436424944,224696773.5711298,1230052735.5274572,8.668653012054586,7.274008144219032,48.675867021553245,0.0,0.0,0.0,8.668653012054586,8.668653012054586,0.0,0.0,55501.88186458425,199806774.7125033,619052503.0404443,7.435180812491612,6.7,64.78235796492241,55501.88186458425,199806774.7125033,619052503.0404443,7.435180812491612,6.7,64.78235796492241,129.56471592984482,0.0,0.1795804153275623,6.7,6.7,6.7
 2006-09-10T09:00:00,57247.94208357506,206092591.50087017,1143317024.485639,9.92553788229186,8.629223796730749,38.9406936172426,0.0,0.0,0.0,9.92553788229186,9.92553788229186,0.0,0.0,51569.7892430211,185651241.274876,577668617.8568187,7.386021738401539,6.7,64.78235796492241,51569.7892430211,185651241.274876,577668617.8568187,7.386021738401539,6.7,64.78235796492241,129.56471592984482,0.0,0.1790641522289263,6.7,6.7,6.7
 2006-09-10T10:00:00,72883.42938366048,262380345.78117764,1462275738.7401676,8.797351392006096,7.1393694067113564,48.675867021553245,0.0,0.0,0.0,8.797351392006096,8.797351392006096,0.0,0.0,64378.4523340673,231762428.40264225,735366112.7570257,7.573261272607756,6.7,64.78235796492241,64378.4523340673,231762428.40264225,735366112.7570257,7.573261272607756,6.7,64.78235796492241,129.56471592984482,0.0,0.1785478891302904,6.7,6.7,6.7
 2006-09-10T11:00:00,62093.669374720805,223537209.7489949,1305939667.8312802,9.996148516949084,8.515344729238969,38.940693617242594,0.0,0.0,0.0,9.996148516949084,9.996148516949084,0.0,0.0,52306.34521616638,188302842.77819905,659249021.6219411,7.482769085148654,6.7,64.78235796492241,52306.34521616638,188302842.77819905,659249021.6219411,7.482769085148654,6.7,64.78235796492241,129.56471592984482,0.0,0.1780316260316544,6.7,6.7,6.7
 2006-09-10T12:00:00,73640.46426450794,265105671.35222864,1503022179.3476803,8.818061692610058,7.113871987156717,48.675867021553245,0.0,0.0,0.0,8.818061692610058,8.818061692610058,0.0,0.0,64327.31895611373,231578348.2420094,755773952.1567206,7.597485798088023,6.7,64.78235796492241,64327.31895611373,231578348.2420094,755773952.1567206,7.597485798088023,6.7,64.78235796492241,129.56471592984482,0.0,0.1775153629330185,6.7,6.7,6.7
 2006-09-10T13:00:00,61360.3788524534,220897363.86883223,1269143681.3291306,9.971359909901102,8.532294742173221,38.940693617242594,0.0,0.0,0.0,9.971359909901102,9.971359909901102,0.0,0.0,52305.03222096065,188298115.9954584,640796363.6476451,7.460879265560238,6.699999999999999,64.78235796492238,52305.03222096065,188298115.9954584,640796363.6476451,7.460879265560238,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1769990998343825,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T14:00:00,77334.47798530983,278404120.7471154,1605633676.3473372,8.867550510600973,7.046956885981956,48.675867021553245,0.0,0.0,0.0,8.867550510600973,8.867550510600973,0.0,0.0,65043.50091576881,234156603.29676768,807241871.5906527,7.658528996907607,6.700000000000002,64.78235796492241,65043.50091576881,234156603.29676768,807241871.5906527,7.658528996907607,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1764828367357466,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T15:00:00,64362.32211471687,231704359.61298075,1369872632.2418375,9.999111453486192,8.445783729308838,38.94069361724258,0.0,0.0,0.0,9.999111453486192,9.999111453486192,0.0,0.0,52530.90543449627,189111259.56418663,691305507.1805967,7.520792690518245,6.699999999999998,64.78235796492238,52530.90543449627,189111259.56418663,691305507.1805967,7.520792690518245,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1759665736371106,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-10T16:00:00,78047.41082089665,280970678.955228,1631896918.1722372,8.866913928753494,7.016538851707057,48.67586702155322,0.0,0.0,0.0,8.866913928753494,8.866913928753494,0.0,0.0,64932.59387184333,233757337.93863603,820390508.3898772,7.674139089014655,6.7,64.78235796492238,64932.59387184333,233757337.93863603,820390508.3898772,7.674139089014655,6.7,64.78235796492238,129.56471592984477,0.0,0.1754503105384746,6.7,6.7,6.7
 2006-09-10T17:00:00,59089.9129226459,212723686.5215253,1175451243.3848212,9.925339836904438,8.59255543969761,38.940693617242594,0.0,0.0,0.0,9.925339836904438,9.925339836904438,0.0,0.0,51640.20450373858,185904736.2134589,593806288.8810258,7.405140262220296,6.699999999999999,64.78235796492238,51640.20450373858,185904736.2134589,593806288.8810258,7.405140262220296,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1749340474398387,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T18:00:00,71218.03643212521,256384931.15565068,1379747809.622661,8.752523787606732,7.188158623081915,48.675867021553245,0.0,0.0,0.0,8.752523787606732,8.752523787606732,0.0,0.0,64399.25595850792,231837321.4506285,693969884.2003894,7.524158394906535,6.700000000000002,64.78235796492241,64399.25595850792,231837321.4506285,693969884.2003894,7.524158394906535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1744177843412029,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T19:00:00,44583.907369042456,160502066.52855283,834888595.4114128,9.74498711608132,8.798403021914156,38.9406936172426,0.0,0.0,0.0,9.74498711608132,9.74498711608132,0.0,0.0,39764.80120397276,143153284.33430192,423227638.47746056,7.202649566009121,6.7,64.78235796492241,39764.80120397276,143153284.33430192,423227638.47746056,7.202649566009121,6.7,64.78235796492241,129.56471592984482,0.0,0.1739015212425669,6.7,6.7,6.7
 2006-09-10T20:00:00,45667.731565743954,164403833.63667825,798607911.6587818,7.119378793622691,6.2139545397106914,58.411040425863895,0.0,0.0,0.0,7.119378793622691,7.119378793622691,0.0,0.0,37302.29693706116,134288268.97342014,401001574.6046167,7.176281812152447,6.700000000000002,64.78235796492241,37302.29693706116,134288268.97342014,401001574.6046167,7.176281812152447,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1733852581439309,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T21:00:00,46212.94700137637,166366609.20495498,850851040.2305478,8.453686651512724,7.489014793476547,48.675867021553245,0.0,0.0,0.0,8.453686651512724,8.453686651512724,0.0,0.0,39855.11621155503,143478418.36159813,429188720.9519387,7.20974056619787,6.7,64.78235796492241,39855.11621155503,143478418.36159813,429188720.9519387,7.20974056619787,6.7,64.78235796492241,129.56471592984482,0.0,0.172868995045295,6.7,6.7,6.7
 2006-09-10T22:00:00,49073.46127689167,176664460.59680998,861559279.02167,7.155062247944365,6.178271085389021,58.41104042586391,0.0,0.0,0.0,7.155062247944365,7.155062247944365,0.0,0.0,39921.38646113827,143716991.2600977,432498027.30827045,7.213696649130111,6.700000000000003,64.78235796492241,39921.38646113827,143716991.2600977,432498027.30827045,7.213696649130111,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1723527319466591,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T23:00:00,47632.867120273615,171478321.63298503,838071235.1205602,8.116438726965972,7.166279485473307,51.109660372630906,0.0,0.0,0.0,8.116438726965972,8.116438726965972,0.0,0.0,38769.00020201426,139568400.72725132,422254240.4876772,7.201533897000829,6.7,64.78235796492241,38769.00020201426,139568400.72725132,422254240.4876772,7.201533897000829,6.7,64.78235796492241,129.56471592984482,0.0,0.1718364688480231,6.7,6.7,6.7
 2006-09-11T00:00:00,41765.27487086632,150354989.5351187,719939505.0567183,7.730576059537195,6.9143553731929215,53.54345372370858,0.0,0.0,0.0,7.730576059537195,7.730576059537195,0.0,0.0,32579.07488368852,117284669.58127864,362617883.927584,7.130709826384455,6.700000000000002,64.78235796492241,32579.07488368852,117284669.58127864,362617883.927584,7.130709826384455,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1713202057493871,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T01:00:00,16021.23152921202,57676433.50516328,176238251.02579835,8.076004944480802,7.876239132980365,48.675867021553245,0.0,0.0,0.0,8.076004944480802,8.076004944480802,0.0,0.0,8304.205417837416,29895139.504214704,91466239.00074428,6.8086969000234445,6.7,64.78235796492241,8304.205417837416,29895139.504214704,91466239.00074428,6.8086969000234445,6.7,64.78235796492241,129.56471592984482,0.0,0.1708039426507512,6.7,6.7,6.7
 2006-09-11T02:00:00,49245.00439194183,177282015.81099054,941406169.6987168,7.200366751197894,6.132966582135489,58.411040425863895,0.0,0.0,0.0,7.200366751197894,7.200366751197894,0.0,0.0,39512.958474818566,142246650.50934678,472602924.3166784,7.26122504360551,6.700000000000002,64.78235796492241,39512.958474818566,142246650.50934678,472602924.3166784,7.26122504360551,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1702876795521153,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T03:00:00,13849.527002151985,49858297.20774715,223595383.5534816,10.059201568913354,9.805684009501247,34.073106915087266,0.0,0.0,0.0,10.059201568913354,10.059201568913354,0.0,0.0,8259.505775055477,29734220.79019972,118288040.45605348,6.84047898405062,6.7,64.78235796492241,8259.505775055477,29734220.79019972,118288040.45605348,6.84047898405062,6.7,64.78235796492241,129.56471592984482,0.0,0.1697714164534793,6.7,6.7,6.7
 2006-09-11T04:00:00,27035.797728274545,97328871.8217884,538268577.0637181,12.18025693241785,11.569971091155784,19.470346808621294,0.0,0.0,0.0,12.18025693241785,12.18025693241785,0.0,0.0,25084.023652860425,90302485.15029757,278804944.213584,7.031123355235583,6.7,64.78235796492241,25084.023652860425,90302485.15029757,278804944.213584,7.031123355235583,6.7,64.78235796492241,129.56471592984482,0.0,0.1692551533548433,6.7,6.7,6.7
