Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-11T05:00:00,81027.916863463,291700500.7084668,1620028837.6755855,7.585057339449148,5.748275993884231,58.411040425863895,0.0,0.0,0.0,7.585057339449148,7.585057339449148,0.0,0.0,72869.12229262613,262328840.2534541,812206228.1358175,7.664593571504668,6.7,64.78235796492241,72869.12229262613,262328840.2534541,812206228.1358175,7.664593571504668,6.7,64.78235796492241,129.56471592984482,0.0,0.1687388902562074,6.7,6.7,6.7
 2006-09-11T06:00:00,100132.4587066428,360476851.3439141,2363434389.458873,8.006681172104415,5.326652161228968,58.411040425863895,0.0,0.0,0.0,8.006681172104415,8.006681172104415,0.0,0.0,75065.76581292933,270236756.9265455,1184931244.7389135,8.106766537469204,6.7,64.78235796492241,75065.76581292933,270236756.9265455,1184931244.7389135,8.106766537469204,6.7,64.78235796492241,129.56471592984482,0.0,0.1682226271575714,6.7,6.7,6.7
 2006-09-11T07:00:00,126698.02505679868,456112890.2044753,3221511043.3998404,8.493506121085385,4.839827212247994,58.411040425863895,0.0,0.0,0.0,8.493506121085385,8.493506121085385,0.0,0.0,81587.40162048911,293714645.8337608,1615608079.570588,8.617267715397587,6.7,64.78235796492241,81587.40162048911,293714645.8337608,1615608079.570588,8.617267715397587,6.7,64.78235796492241,129.56471592984482,0.0,0.1677063640589355,6.7,6.7,6.7
 2006-09-11T08:00:00,167494.01300147895,602978446.8053242,4389901888.23856,9.156608783554836,4.1767245497785455,58.411040425863895,0.0,0.0,0.0,9.156608783554836,9.156608783554836,0.0,0.0,97542.42762214916,351152739.439737,2202923757.183656,9.31287253817692,6.7,64.78235796492241,97542.42762214916,351152739.439737,2202923757.183656,9.31287253817692,6.7,64.78235796492241,129.56471592984482,0.0,0.1671901009602995,6.7,6.7,6.7
 2006-09-11T09:00:00,177646.0405613292,639525746.0207851,4602168727.04445,9.32610186154996,4.105116886430308,58.411040425863895,7837.739026673135,28215860.49602329,86275907.99358249,9.32610186154996,9.228216446903073,29.205520212931944,0.0,102868.96761372284,370328283.4094023,2353215761.6586604,9.49072344615216,6.7,64.78235796492241,102868.96761372284,370328283.4094023,2353215761.6586604,9.49072344615216,6.7,64.78235796492241,129.56471592984482,0.0,0.1666738378616636,6.7,6.7,6.7
 2006-09-11T10:00:00,176002.28405903486,633608222.6125255,4500075312.892027,9.219142076257404,4.114191257075976,58.411040425863895,0.0,0.0,0.0,9.219142076257404,9.219142076257404,0.0,0.0,101173.5935465054,364224936.7674194,2258358577.833723,9.378513005646257,6.7,64.78235796492241,101173.5935465054,364224936.7674194,2258358577.833723,9.378513005646257,6.7,64.78235796492241,129.56471592984482,0.0,0.1661575747630276,6.7,6.7,6.7
 2006-09-11T11:00:00,166954.40913930812,601035872.9015093,4238203843.4220257,9.070486642571876,4.262846690761503,58.411040425863895,0.0,0.0,0.0,9.070486642571876,9.070486642571876,0.0,0.0,97737.50145482892,351855005.23738414,2126600951.9227223,9.222549152566982,6.7,64.78235796492241,97737.50145482892,351855005.23738414,2126600951.9227223,9.222549152566982,6.7,64.78235796492241,129.56471592984482,0.0,0.1656413116643917,6.7,6.7,6.7
 2006-09-11T12:00:00,178768.988138933,643568357.3001589,4571577627.904333,9.259733306871391,4.07360002646199,58.411040425863895,0.0,0.0,0.0,9.259733306871391,9.259733306871391,0.0,0.0,102240.91149061908,368067281.3662286,2294338422.417489,9.421098391225112,6.7,64.78235796492241,102240.91149061908,368067281.3662286,2294338422.417489,9.421098391225112,6.7,64.78235796492241,129.56471592984482,0.0,0.1651250485657557,6.7,6.7,6.7
 2006-09-11T13:00:00,189976.87071426227,683916734.5713443,4873284040.875812,9.435374048997886,3.9066510797108376,58.411040425863895,703.380951776086,2532171.4263939094,7661211.085740058,9.435374048997886,9.426682253622545,19.470346808621297,0.0,106591.26527422242,383728554.9872007,2450061757.78203,9.605371383327055,6.7,64.78235796492241,106591.26527422242,383728554.9872007,2450061757.78203,9.605371383327055,6.7,64.78235796492241,129.56471592984482,0.0,0.1646087854671198,6.7,6.7,6.7
 2006-09-11T14:00:00,193597.668555483,696951606.7997386,4953150270.485925,9.58102400612425,3.9614211907996633,58.411040425863895,16999.006139471636,61196422.10209788,184311839.95292592,9.58102400612425,9.371912142533716,58.411040425863895,0.0,110574.14381743924,398066917.7427813,2579227546.3448343,9.75818033500311,6.7,64.78235796492241,110574.14381743924,398066917.7427813,2579227546.3448343,9.75818033500311,6.7,64.78235796492241,129.56471592984482,0.0,0.1640925223684838,6.7,6.7,6.7
 2006-09-11T15:00:00,193744.00395028552,697478414.2210279,4953150270.485925,9.5831507027731,3.963543898394597,58.411040425863895,17350.291998107223,62461051.193186015,188057438.2455682,9.5831507027731,9.369789434938784,58.411040425863895,0.0,110693.014768161,398494853.1653797,2581118439.127121,9.760417429415604,6.7,64.78235796492241,110693.014768161,398494853.1653797,2581118439.127121,9.760417429415604,6.7,64.78235796492241,129.56471592984482,0.0,0.1635762592698479,6.7,6.7,6.7
 2006-09-11T16:00:00,146231.89181150627,526434810.5214226,3675576534.9089646,8.751157561767087,4.582175771566292,58.411040425863895,0.0,0.0,0.0,8.751157561767087,8.751157561767087,0.0,0.0,89565.46206078802,322435663.4188369,1843747765.2967064,8.887590466139828,6.7,64.78235796492241,89565.46206078802,322435663.4188369,1843747765.2967064,8.887590466139828,6.7,64.78235796492241,129.56471592984482,0.0,0.1630599961712119,6.7,6.7,6.7
 2006-09-11T17:00:00,114525.49205552744,412291771.3998988,2747877704.5949755,8.224768502203753,5.108564831129628,58.411040425863895,0.0,0.0,0.0,8.224768502203753,8.224768502203753,0.0,0.0,77657.75482172932,279567917.3582255,1377862179.844766,8.335518749894758,6.7,64.78235796492241,77657.75482172932,279567917.3582255,1377862179.844766,8.335518749894758,6.7,64.78235796492241,129.56471592984482,0.0,0.162543733072576,6.7,6.7,6.7
 2006-09-11T18:00:00,100494.95539186768,361781839.4107236,2308945412.119169,7.975773976878067,5.357559356455314,58.411040425863895,0.0,0.0,0.0,7.975773976878067,7.975773976878067,0.0,0.0,76094.49185843687,273940170.6903728,1157604986.0616405,8.074358088672302,6.7,64.78235796492241,76094.49185843687,273940170.6903728,1157604986.0616405,8.074358088672302,6.7,64.78235796492241,129.56471592984482,0.0,0.16202746997394,6.7,6.7,6.7
 2006-09-11T19:00:00,107273.30969825716,386183914.9137258,2553433564.593518,8.114468910959477,5.218864422373904,58.411040425863895,0.0,0.0,0.0,8.114468910959477,8.114468910959477,0.0,0.0,76525.89180988086,275493210.5155711,1280260189.2973976,8.219782762485513,6.7,64.78235796492241,76525.89180988086,275493210.5155711,1280260189.2973976,8.219782762485513,6.7,64.78235796492241,129.56471592984482,0.0,0.1615112068753041,6.7,6.7,6.7
 2006-09-11T20:00:00,119091.76102986684,428730339.7075205,2955549226.0174904,8.342584712929895,4.990748620403484,58.411040425863895,0.0,0.0,0.0,8.342584712929895,8.342584712929895,0.0,0.0,78253.85322907644,281713871.6246752,1482057529.7442975,8.45903920961762,6.7,64.78235796492241,78253.85322907644,281713871.6246752,1482057529.7442975,8.45903920961762,6.7,64.78235796492241,129.56471592984482,0.0,0.1609949437766681,6.7,6.7,6.7
 2006-09-11T21:00:00,61141.40307906949,220109051.0846501,1196198775.403395,8.118962796677453,6.762555221316597,52.56993638327751,0.0,0.0,0.0,8.118962796677453,8.118962796677453,0.0,0.0,43384.5144034819,156184251.85253483,601616367.1849947,7.414285702566515,6.700000000000002,64.78235796492241,43384.5144034819,156184251.85253483,601616367.1849947,7.414285702566515,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1604786806780322,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T22:00:00,66561.39340664334,239621016.263916,1263479598.3951647,7.382953083422393,5.95038024991099,58.411040425863895,0.0,0.0,0.0,7.382953083422393,7.382953083422393,0.0,0.0,52664.69854885448,189592914.77587605,633826931.2016948,7.452688686812343,6.700000000000003,64.78235796492241,52664.69854885448,189592914.77587605,633826931.2016948,7.452688686812343,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1599624175793963,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-11T23:00:00,67524.78015443617,243089208.5559702,1274822319.9907637,7.389384097619711,5.94394923571367,58.41104042586389,0.0,0.0,0.0,7.389384097619711,7.389384097619711,0.0,0.0,54614.16677418118,196611000.38705224,639518555.4148408,7.459445942278055,6.699999999999999,64.78235796492238,54614.16677418118,196611000.38705224,639518555.4148408,7.459445942278055,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1594461544807603,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-12T00:00:00,54333.99684158762,195602388.62971532,990430293.6264794,7.228140693638484,6.105192639694899,58.411040425863895,0.0,0.0,0.0,7.228140693638484,7.228140693638484,0.0,0.0,42177.95676342555,151840644.34833196,497089633.3914207,7.29035129491445,6.700000000000002,64.78235796492241,42177.95676342555,151840644.34833196,497089633.3914207,7.29035129491445,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1589298913821244,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T01:00:00,52023.81456927883,187285732.44940376,910977463.0008872,7.1830861842843925,6.150247149048987,58.411040425863895,0.0,0.0,0.0,7.1830861842843925,7.1830861842843925,0.0,0.0,38531.51156251764,138713441.62506348,457277515.02294725,7.243102574227695,6.7,64.78235796492238,38531.51156251764,138713441.62506348,457277515.02294725,7.243102574227695,6.7,64.78235796492238,129.56471592984477,0.0,0.1584136282834884,6.7,6.7,6.7
 2006-09-12T02:00:00,51203.244079614255,184331678.6866113,963830461.6670232,7.865336506048642,6.772520235670105,53.54345372370857,0.0,0.0,0.0,7.865336506048642,7.865336506048642,0.0,0.0,40245.23109821058,144882831.95355803,484820272.024628,7.275746335449764,6.700000000000002,64.78235796492241,40245.23109821058,144882831.95355803,484820272.024628,7.275746335449764,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1578973651848525,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T03:00:00,56031.920474296174,201714913.7074662,989739552.6727732,7.227746123859688,6.1055872094736925,58.411040425863895,0.0,0.0,0.0,7.227746123859688,7.227746123859688,0.0,0.0,41808.030333545605,150508909.2007642,496729571.22717816,7.289931309453839,6.7,64.78235796492241,41808.030333545605,150508909.2007642,496729571.22717816,7.289931309453839,6.7,64.78235796492241,129.56471592984482,0.0,0.1573811020862165,6.7,6.7,6.7
 2006-09-12T04:00:00,6864.569828317782,24712451.381944016,75668101.64787363,11.911676676442744,11.825906834461463,19.470346808621297,0.0,0.0,0.0,11.911676676442744,11.911676676442744,0.0,0.0,4276.597742587058,15395751.87331341,47216104.81707118,6.756111509417013,6.700000000000002,64.78235796492241,4276.597742587058,15395751.87331341,47216104.81707118,6.756111509417013,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1568648389875806,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T05:00:00,87833.16974707086,316199411.08945507,1840708168.8254955,7.71023233206673,5.623101001266651,58.411040425863895,0.0,0.0,0.0,7.71023233206673,7.71023233206673,0.0,0.0,76500.93009768198,275403348.35165507,922904413.1744716,7.795875897298738,6.7,64.78235796492241,76500.93009768198,275403348.35165507,922904413.1744716,7.795875897298738,6.7,64.78235796492241,129.56471592984482,0.0,0.1563485758889446,6.7,6.7,6.7
 2006-09-12T06:00:00,104518.730638426,376267430.2983335,2504185366.548476,8.086523081599717,5.246810251733661,58.411040425863895,0.0,0.0,0.0,8.086523081599717,8.086523081599717,0.0,0.0,75323.53948688156,271164742.1527736,1255537522.0999415,8.19049095857822,6.7,64.78235796492241,75323.53948688156,271164742.1527736,1255537522.0999415,8.19049095857822,6.7,64.78235796492241,129.56471592984482,0.0,0.1558323127903087,6.7,6.7,6.7
 2006-09-12T07:00:00,129460.5501560803,466057980.5618892,3309022731.893409,8.543164200625865,4.790169132707515,58.411040425863895,0.0,0.0,0.0,8.543164200625865,8.543164200625865,0.0,0.0,82848.36265061259,298254105.5422054,1659600616.811549,8.669391633413982,6.7,64.78235796492241,82848.36265061259,298254105.5422054,1659600616.811549,8.669391633413982,6.7,64.78235796492241,129.56471592984482,0.0,0.1553160496916727,6.7,6.7,6.7
 2006-09-12T08:00:00,161658.0020985985,581968807.5549544,4253348195.066909,9.07908659654498,4.2542467367884,58.411040425863895,0.0,0.0,0.0,9.07908659654498,9.07908659654498,0.0,0.0,95234.00959780723,342842434.55210614,2134236836.48654,9.231580173051569,6.7,64.78235796492241,95234.00959780723,342842434.55210614,2134236836.48654,9.231580173051569,6.7,64.78235796492241,129.56471592984482,0.0,0.1547997865930368,6.7,6.7,6.7
 2006-09-12T09:00:00,158290.1220680608,569844439.4450189,4129016353.6414,9.008511064948726,4.324822268384655,58.411040425863895,0.0,0.0,0.0,9.008511064948726,9.008511064948726,0.0,0.0,94014.67314680706,338452823.3285055,2071767765.345499,9.157625786894537,6.7,64.78235796492241,94014.67314680706,338452823.3285055,2071767765.345499,9.157625786894537,6.7,64.78235796492241,129.56471592984482,0.0,0.1542835234944008,6.7,6.7,6.7
 2006-09-12T10:00:00,172905.9741738809,622461507.0259713,4499743830.327389,9.218954021353516,4.114379311979863,58.411040425863895,0.0,0.0,0.0,9.218954021353516,9.218954021353516,0.0,0.0,99782.04952752592,359215378.29909337,2258225563.050117,9.378355282020484,6.7,64.78235796492241,99782.04952752592,359215378.29909337,2258225563.050117,9.378355282020484,6.7,64.78235796492241,129.56471592984482,0.0,0.1537672603957649,6.7,6.7,6.7
 2006-09-12T11:00:00,164789.95690990888,593243844.875672,4234983269.966576,9.06865842280459,4.264674910528789,58.411040425863895,0.0,0.0,0.0,9.06865842280459,9.06865842280459,0.0,0.0,96764.1642239358,348350991.2061689,2124997969.611925,9.220651612531036,6.7,64.78235796492241,96764.1642239358,348350991.2061689,2124997969.611925,9.220651612531036,6.7,64.78235796492241,129.56471592984482,0.0,0.1532509972971289,6.7,6.7,6.7
 2006-09-12T12:00:00,178775.1664784527,643590599.3224298,4608518132.285078,9.280704763538589,4.052628569794792,58.411040425863895,0.0,0.0,0.0,9.280704763538589,9.280704763538589,0.0,0.0,102159.02119250064,367772476.2930023,2312939151.225893,9.4431122675066,6.7,64.78235796492241,102159.02119250064,367772476.2930023,2312939151.225893,9.4431122675066,6.7,64.78235796492241,129.56471592984482,0.0,0.152734734198493,6.7,6.7,6.7
 2006-09-12T13:00:00,187080.2338721916,673488841.9398897,4843958261.007049,9.414373367923078,3.918959965410302,58.411040425863895,0.0,0.0,0.0,9.414373367923078,9.414373367923078,0.0,0.0,105281.21990109114,379012391.6439281,2431432829.246911,9.583331252809952,6.7,64.78235796492241,105281.21990109114,379012391.6439281,2431432829.246911,9.583331252809952,6.7,64.78235796492241,129.56471592984482,0.0,0.152218471099857,6.7,6.7,6.7
 2006-09-12T14:00:00,189775.3280941656,683191181.1389961,4922842647.071955,9.465828469618875,3.8808258701631537,58.411040425863895,1069.0511170448392,3848584.021361421,11741526.785023743,9.465828469618875,9.452507463170226,19.470346808621297,0.0,106450.99643157108,383223587.15365577,2477092284.628886,9.637354002598164,6.7,64.78235796492241,106450.99643157108,383223587.15365577,2477092284.628886,9.637354002598164,6.7,64.78235796492241,129.56471592984482,0.0,0.1517022080012211,6.7,6.7,6.7
 2006-09-12T15:00:00,189387.20119283907,681793924.2942207,4933054828.920493,9.485004731741638,3.888380331969471,58.411040425863895,3207.402989533472,11546650.7623205,35302662.06180286,9.485004731741638,9.444953001363908,38.940693617242594,0.0,106591.2077340504,383728347.8425813,2494101909.116731,9.657477600017538,6.7,64.78235796492241,106591.2077340504,383728347.8425813,2494101909.116731,9.657477600017538,6.7,64.78235796492241,129.56471592984482,0.0,0.1511859449025851,6.7,6.7,6.7
 2006-09-12T16:00:00,137847.90530553536,496252459.0999273,3476958525.716908,8.638442472185522,4.694890861147859,58.411040425863895,0.0,0.0,0.0,8.638442472185522,8.638442472185522,0.0,0.0,86091.30711207958,309928705.6034865,1743962205.593338,8.769387210741291,6.7,64.78235796492241,86091.30711207958,309928705.6034865,1743962205.593338,8.769387210741291,6.7,64.78235796492241,129.56471592984482,0.0,0.1506696818039492,6.7,6.7,6.7
 2006-09-12T17:00:00,114159.43281748069,410973958.1429304,2728210360.6584063,8.213609162808886,5.119724170524494,58.411040425863895,0.0,0.0,0.0,8.213609162808886,8.213609162808886,0.0,0.0,77351.56549147684,278465635.7693166,1367964236.532512,8.323789319523902,6.7,64.78235796492241,77351.56549147684,278465635.7693166,1367964236.532512,8.323789319523902,6.7,64.78235796492241,129.56471592984482,0.0,0.1501534187053132,6.7,6.7,6.7
 2006-09-12T18:00:00,104109.70058197588,374794922.0951132,2402465135.03222,8.02882063495549,5.30451269837789,58.411040425863895,0.0,0.0,0.0,8.02882063495549,8.02882063495549,0.0,0.0,76596.92783279326,275748940.19805574,1204497618.8000474,8.129970710011191,6.7,64.78235796492241,76596.92783279326,275748940.19805574,1204497618.8000474,8.129970710011191,6.7,64.78235796492241,129.56471592984482,0.0,0.1496371556066773,6.7,6.7,6.7
 2006-09-12T19:00:00,105041.88347242551,378150780.5007319,2449737066.849799,8.05564288699973,5.277690446333651,58.411040425863895,0.0,0.0,0.0,8.05564288699973,8.05564288699973,0.0,0.0,76908.16521958515,276869394.79050654,1228217064.861703,8.158079361422601,6.7,64.78235796492241,76908.16521958515,276869394.79050654,1228217064.861703,8.158079361422601,6.7,64.78235796492241,129.56471592984482,0.0,0.1491208925080413,6.7,6.7,6.7
 2006-09-12T20:00:00,122353.412177658,440472283.83956885,3052667609.116207,8.39768642601616,4.9356469073172216,58.411040425863895,0.0,0.0,0.0,8.39768642601616,8.39768642601616,0.0,0.0,79625.8503191141,286653061.14881074,1530813364.5396895,8.516826287862232,6.7,64.78235796492241,79625.8503191141,286653061.14881074,1530813364.5396895,8.516826287862232,6.7,64.78235796492241,129.56471592984482,0.0,0.1486046294094054,6.7,6.7,6.7
 2006-09-12T21:00:00,66984.05242402159,241142588.7264777,1295034001.9897048,8.178516937531304,6.710129073162196,52.5699363832775,0.0,0.0,0.0,8.178516937531304,8.178516937531304,0.0,0.0,52420.72505389887,188714610.1940359,650948670.8991897,7.472974275984099,6.7,64.78235796492241,52420.72505389887,188714610.1940359,650948670.8991897,7.472974275984099,6.7,64.78235796492241,129.56471592984482,0.0,0.1480883663107694,6.7,6.7,6.7
 2006-09-12T22:00:00,68019.42042522604,244869913.5308137,1290754335.8520951,7.398400654330897,5.934932679002487,58.411040425863895,0.0,0.0,0.0,7.398400654330897,7.398400654330897,0.0,0.0,55040.67362300836,198146425.04283,647441067.6257404,7.46889397888907,6.700000000000003,64.78235796492241,55040.67362300836,198146425.04283,647441067.6257404,7.46889397888907,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1475721032121335,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-12T23:00:00,45762.31765580188,164744343.56088677,848835339.5888598,7.1478788452562645,6.185454488077116,58.41104042586389,0.0,0.0,0.0,7.1478788452562645,7.1478788452562645,0.0,0.0,34643.55885980461,124716811.8952966,426240878.19636846,7.206189479269497,6.699999999999999,64.78235796492238,34643.55885980461,124716811.8952966,426240878.19636846,7.206189479269497,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1470558401134975,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T00:00:00,53681.65838394749,193253970.18221092,1024051817.45958,7.2472233494306195,6.086109983902762,58.411040425863895,0.0,0.0,0.0,7.2472233494306195,7.2472233494306195,0.0,0.0,41963.57373034563,151068865.42924428,513994731.21054846,7.310370093624517,6.700000000000002,64.78235796492241,41963.57373034563,151068865.42924428,513994731.21054846,7.310370093624517,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1465395770148616,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T01:00:00,55201.73391065677,198726242.0783644,1002437792.5911396,7.234945546706723,6.098387786626657,58.411040425863895,0.0,0.0,0.0,7.234945546706723,7.234945546706723,0.0,0.0,41733.7624103632,150241544.67730752,503085589.30846167,7.29747774921169,6.700000000000002,64.78235796492241,41733.7624103632,150241544.67730752,503085589.30846167,7.29747774921169,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1460233139162256,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T02:00:00,59363.49565834776,213708584.37005192,1163368750.3380642,7.326210089368822,6.00712324396456,58.411040425863895,0.0,0.0,0.0,7.326210089368822,7.326210089368822,0.0,0.0,44246.39700758855,159287029.22731876,583750390.5905268,7.393192159669115,6.700000000000002,64.78235796492241,44246.39700758855,159287029.22731876,583750390.5905268,7.393192159669115,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1455070508175897,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T03:00:00,54090.00564604931,194724020.3257776,1025280854.9404508,7.247900060126587,6.085433273206792,58.41104042586388,0.0,0.0,0.0,7.247900060126587,7.247900060126587,0.0,0.0,42544.66565159495,153160796.34574187,514535179.14885175,7.311063203601339,6.699999999999999,64.78235796492238,42544.66565159495,153160796.34574187,514535179.14885175,7.311063203601339,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1449907877189537,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T04:00:00,12917.093622427252,46501537.040738106,256357554.48855355,13.328539910008042,13.037887398075815,9.735173404310649,0.0,0.0,0.0,13.328539910008042,13.328539910008042,0.0,0.0,12276.753374129674,44196312.14686684,139703899.97794443,6.865930906503768,6.7,64.78235796492241,12276.753374129674,44196312.14686684,139703899.97794443,6.865930906503768,6.7,64.78235796492241,129.56471592984482,0.0,0.1444745246203178,6.7,6.7,6.7
 2006-09-13T05:00:00,79373.36427301535,285744111.3828553,1618445835.4404032,7.584178607532897,5.749154725800484,58.411040425863895,0.0,0.0,0.0,7.584178607532897,7.584178607532897,0.0,0.0,68416.25552038247,246298519.8733769,811476369.6031518,7.663679025847166,6.7,64.78235796492241,68416.25552038247,246298519.8733769,811476369.6031518,7.663679025847166,6.7,64.78235796492241,129.56471592984482,0.0,0.1439582615216818,6.7,6.7,6.7
 2006-09-13T06:00:00,78409.52428288719,282274287.41839385,1589763640.352121,7.5678951421259555,5.7654381912074255,58.411040425863895,0.0,0.0,0.0,7.5678951421259555,7.5678951421259555,0.0,0.0,69776.03157245238,251193713.66082853,797072381.4632634,7.646632869927756,6.7,64.78235796492241,69776.03157245238,251193713.66082853,797072381.4632634,7.646632869927756,6.7,64.78235796492241,129.56471592984482,0.0,0.1434419984230459,6.7,6.7,6.7
 2006-09-13T07:00:00,91616.8284859272,329820582.54933786,2120664927.491532,7.868984824064552,5.464348509268828,58.411040425863895,0.0,0.0,0.0,7.868984824064552,7.868984824064552,0.0,0.0,73616.39960354423,265019038.57275924,1063240366.479512,7.962425067645821,6.7,64.78235796492241,73616.39960354423,265019038.57275924,1063240366.479512,7.962425067645821,6.7,64.78235796492241,129.56471592984482,0.0,0.1429257353244099,6.7,6.7,6.7
 2006-09-13T08:00:00,85374.43749165071,307347974.96994257,1875606327.6541889,7.729997454045045,5.603335879288334,58.411040425863895,0.0,0.0,0.0,7.729997454045045,7.729997454045045,0.0,0.0,73501.4607347814,264605258.64521304,940371373.9864156,7.816667479171435,6.7,64.78235796492241,73501.4607347814,264605258.64521304,940371373.9864156,7.816667479171435,6.7,64.78235796492241,129.56471592984482,0.0,0.142409472225774,6.7,6.7,6.7
 2006-09-13T09:00:00,90141.11532095924,324508015.1554532,2065667676.8679864,7.837789603062442,5.4955437302709385,58.411040425863895,0.0,0.0,0.0,7.837789603062442,7.837789603062442,0.0,0.0,73662.11399655546,265183610.38759968,1035680346.7771338,7.929738685073,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1035680346.7771338,7.929738685073,6.7,64.78235796492241,129.56471592984482,0.0,0.141893209127138,6.7,6.7,6.7
 2006-09-13T10:00:00,99464.83983543028,358073423.407549,2423951449.279508,8.041008945565743,5.2923243877676365,58.411040425863895,0.0,0.0,0.0,8.041008945565743,8.041008945565743,0.0,0.0,73662.11399655546,265183610.38759968,1215346928.8059566,8.142835574305614,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1215346928.8059566,8.142835574305614,6.7,64.78235796492241,129.56471592984482,0.0,0.1413769460285021,6.7,6.7,6.7
 2006-09-13T11:00:00,94385.80739987348,339788906.6395445,2231612397.1117635,7.931909266172596,5.401424067160785,58.411040425863895,0.0,0.0,0.0,7.931909266172596,7.931909266172596,0.0,0.0,73662.11399655546,265183610.38759968,1118848655.8515718,8.028393609368957,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1118848655.8515718,8.028393609368957,6.7,64.78235796492241,129.56471592984482,0.0,0.1408606829298662,6.7,6.7,6.7
 2006-09-13T12:00:00,111551.17023238471,401584212.8365849,2863501023.165387,8.290362837519984,5.042970495813396,58.411040425863895,0.0,0.0,0.0,8.290362837519984,8.290362837519984,0.0,0.0,74772.06800100532,269179444.8036191,1435916611.3507824,8.404343266593996,6.7,64.78235796492241,74772.06800100532,269179444.8036191,1435916611.3507824,8.404343266593996,6.7,64.78235796492241,129.56471592984482,0.0,0.1403444198312302,6.7,6.7,6.7
 2006-09-13T13:00:00,120140.44636388542,432505606.9099876,3165571160.2862263,8.461747240133814,4.871586093199566,58.411040425863895,0.0,0.0,0.0,8.461747240133814,8.461747240133814,0.0,0.0,77931.89251339684,280554813.0482286,1587616797.1871805,8.584143702729678,6.7,64.78235796492241,77931.89251339684,280554813.0482286,1587616797.1871805,8.584143702729678,6.7,64.78235796492241,129.56471592984482,0.0,0.1398281567325943,6.7,6.7,6.7
 2006-09-13T14:00:00,132174.15979494675,475826975.2618083,3571259794.438197,8.691956259587519,4.64137707374586,58.411040425863895,0.0,0.0,0.0,8.691956259587519,8.691956259587519,0.0,0.0,82775.37275270594,297991341.9097414,1791402024.7931814,8.825587957690262,6.7,64.78235796492241,82775.37275270594,297991341.9097414,1791402024.7931814,8.825587957690262,6.7,64.78235796492241,129.56471592984482,0.0,0.1393118936339583,6.7,6.7,6.7
 2006-09-13T15:00:00,131093.54797647436,471936772.7153076,3535891318.13392,8.671884301600153,4.661449031733226,58.411040425863895,0.0,0.0,0.0,8.671884301600153,8.671884301600153,0.0,0.0,82346.61348444912,296447808.54401684,1773692934.5113797,8.804611421668909,6.7,64.78235796492241,82346.61348444912,296447808.54401684,1773692934.5113797,8.804611421668909,6.7,64.78235796492241,129.56471592984482,0.0,0.1387956305353224,6.7,6.7,6.7
 2006-09-13T16:00:00,93894.42958247766,338019946.4969196,2211241790.776154,7.920357401651198,5.412975931682183,58.411040425863895,0.0,0.0,0.0,7.920357401651198,7.920357401651198,0.0,0.0,73662.11399655546,265183610.38759968,1108616931.2261891,8.016251981191786,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1108616931.2261891,8.016251981191786,6.7,64.78235796492241,129.56471592984482,0.0,0.1382793674366864,6.7,6.7,6.7
 2006-09-13T17:00:00,76770.45193544253,276373626.96759313,1513504023.0441828,7.524652783772734,5.808680549560646,58.411040425863895,0.0,0.0,0.0,7.524652783772734,7.524652783772734,0.0,0.0,66215.15683863967,238374564.6191028,758861547.4587715,7.601280884193652,6.7,64.78235796492241,66215.15683863967,238374564.6191028,758861547.4587715,7.601280884193652,6.7,64.78235796492241,129.56471592984482,0.0,0.1377631043380505,6.7,6.7,6.7
 2006-09-13T18:00:00,73910.32107530102,266077155.87108365,1183893516.2699304,7.337758189790868,5.995575143542513,58.411040425863895,0.0,0.0,0.0,7.337758189790868,7.337758189790868,0.0,0.0,51963.325811226416,187067972.9204151,593709244.1043566,7.4052427497213,6.7,64.78235796492241,51963.325811226416,187067972.9204151,593709244.1043566,7.4052427497213,6.7,64.78235796492241,129.56471592984482,0.0,0.1372468412394145,6.7,6.7,6.7
 2006-09-13T19:00:00,73351.77820803969,264066401.54894283,927887160.6416184,7.192615596872723,6.140717736460658,58.411040425863895,0.0,0.0,0.0,7.192615596872723,7.192615596872723,0.0,0.0,40745.15078284286,146682542.8182343,465535496.3244746,7.253054678266205,6.7,64.78235796492241,40745.15078284286,146682542.8182343,465535496.3244746,7.253054678266205,6.7,64.78235796492241,129.56471592984482,0.0,0.1367305781407786,6.7,6.7,6.7
 2006-09-13T20:00:00,67107.41608204726,241586697.8953701,764493847.2445931,7.099986346860256,6.233346986473124,58.411040425863895,0.0,0.0,0.0,7.099986346860256,7.099986346860256,0.0,0.0,33587.23299616667,120914038.78620002,383752394.6437404,7.155932414075951,6.7,64.78235796492241,33587.23299616667,120914038.78620002,383752394.6437404,7.155932414075951,6.7,64.78235796492241,129.56471592984482,0.0,0.1362143150421426,6.7,6.7,6.7
 2006-09-13T21:00:00,33318.91530351029,119948095.09263706,414837522.2246778,7.729718493601287,7.259455841098155,51.10966037263091,0.0,0.0,0.0,7.729718493601287,7.729718493601287,0.0,0.0,18403.472758111657,66252501.92920196,210348373.1481433,6.9499163890678375,6.7,64.7823579649224,18403.472758111657,66252501.92920196,210348373.1481433,6.9499163890678375,6.7,64.7823579649224,129.5647159298448,0.0,0.1356980519435067,6.7,6.7,6.7
 2006-09-13T22:00:00,35964.98580165367,129473948.8859532,416855373.7572879,6.902933351768298,6.430399981565084,58.411040425863895,0.0,0.0,0.0,6.902933351768298,6.902933351768298,0.0,0.0,18360.443718044386,66097597.38495977,209812874.3886627,6.949300957342955,6.700000000000002,64.78235796492241,18360.443718044386,66097597.38495977,209812874.3886627,6.949300957342955,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1351817888448707,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T23:00:00,24715.993968485567,88977578.28654805,285032367.6653621,6.828216355531601,6.50511697780178,58.41104042586389,0.0,0.0,0.0,6.828216355531601,6.828216355531601,0.0,0.0,12589.861192806296,45323500.29410267,143882774.30712667,6.870967410169764,6.699999999999999,64.78235796492238,12589.861192806296,45323500.29410267,143882774.30712667,6.870967410169764,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1346655257462348,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-14T00:00:00,16513.10768432863,59447187.663583055,188577968.1179816,8.302450998396125,8.088691765246748,43.80828031939793,0.0,0.0,0.0,8.302450998396125,8.302450998396125,0.0,0.0,8628.780172442528,31063608.620793097,98659113.57590093,6.817236729004605,6.700000000000003,64.78235796492241,8628.780172442528,31063608.620793097,98659113.57590093,6.817236729004605,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1341492626475989,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-14T01:00:00,12113.297377924357,43607870.56052768,138639170.53355935,9.173739648463217,9.016590171557892,34.07310691508727,0.0,0.0,0.0,9.173739648463217,9.173739648463217,0.0,0.0,6604.416034427218,23775897.723937985,75689537.38001664,6.789945788108629,6.7,64.78235796492241,6604.416034427218,23775897.723937985,75689537.38001664,6.789945788108629,6.7,64.78235796492241,129.56471592984482,0.0,0.1336329995489629,6.7,6.7,6.7
 2006-09-14T02:00:00,14672.959445722408,52822654.00460066,168075435.48605004,6.761924031456527,6.571409301876856,58.411040425863895,0.0,0.0,0.0,6.761924031456527,6.761924031456527,0.0,0.0,7446.810380184254,26808517.36866333,85370272.47380713,6.801450490295721,6.7,64.78235796492241,7446.810380184254,26808517.36866333,85370272.47380713,6.801450490295721,6.7,64.78235796492241,129.56471592984482,0.0,0.1331167364503269,6.7,6.7,6.7
 2006-09-14T03:00:00,7939.063438738455,28580628.379458435,90826699.1087473,8.082195540801703,7.97924489682562,43.80828031939793,0.0,0.0,0.0,8.082195540801703,8.082195540801703,0.0,0.0,4344.773263394776,15641183.748221196,49763365.51172017,6.759139880666002,6.700000000000002,64.78235796492241,4344.773263394776,15641183.748221196,49763365.51172017,6.759139880666002,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.132600473351691,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-14T04:00:00,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,1171.3941964754888,4217019.10731176,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.3941964754888,4217019.10731176,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.132084210253055,6.7,6.7,6.7
 2006-09-14T05:00:00,2351.355139511277,8464878.502240594,26907841.58539276,6.681916076853756,6.651417256479625,58.411040425863895,0.0,0.0,0.0,6.681916076853756,6.681916076853756,0.0,0.0,1289.915848137383,4643697.053294578,14775302.514567085,6.7175603317045,6.7,64.78235796492241,1289.915848137383,4643697.053294578,14775302.514567085,6.7175603317045,6.7,64.78235796492241,129.56471592984482,0.0,0.1315679471544191,6.7,6.7,6.7
 2006-09-14T06:00:00,6115.786369822558,22016830.93136121,69955282.77963352,6.706312580829863,6.627020752503516,58.411040425863895,0.0,0.0,0.0,6.706312580829863,6.706312580829863,0.0,0.0,3171.146690101368,11416128.084364925,36303095.17833391,6.743145037012816,6.7,64.78235796492241,3171.146690101368,11416128.084364925,36303095.17833391,6.743145037012816,6.7,64.78235796492241,129.56471592984482,0.0,0.1310516840557831,6.7,6.7,6.7
 2006-09-14T07:00:00,27973.947026189515,100706209.29428224,319860994.2502334,6.847951965821006,6.485381367512374,58.411040425863895,0.0,0.0,0.0,6.847951965821006,6.847951965821006,0.0,0.0,14090.11031291727,50724397.12650217,161268477.0914768,6.8916371334306925,6.7,64.78235796492241,14090.11031291727,50724397.12650217,161268477.0914768,6.8916371334306925,6.7,64.78235796492241,129.56471592984482,0.0,0.1305354209571472,6.7,6.7,6.7
 2006-09-14T08:00:00,68910.27964926291,248077006.7373465,922852647.5500376,7.189765610285705,6.143567723047674,58.411040425863895,0.0,0.0,0.0,7.189765610285705,7.189765610285705,0.0,0.0,40530.35102713802,145909263.69769686,463081292.762349,7.250129621509385,6.7,64.78235796492241,40530.35102713802,145909263.69769686,463081292.762349,7.250129621509385,6.7,64.78235796492241,129.56471592984482,0.0,0.1300191578585112,6.7,6.7,6.7
 2006-09-14T09:00:00,79547.01493189787,286369253.7548323,1626584305.004504,7.588778617528212,5.744554715805169,58.411040425863895,0.0,0.0,0.0,7.588778617528212,7.588778617528212,0.0,0.0,68850.85753762843,247863087.1354623,815574623.4841807,7.668581084776457,6.7,64.78235796492241,68850.85753762843,247863087.1354623,815574623.4841807,7.668581084776457,6.7,64.78235796492241,129.56471592984482,0.0,0.1295028947598753,6.7,6.7,6.7
 2006-09-14T10:00:00,93603.82538636775,336973771.3909239,2200151794.9904284,7.914067009127578,5.419266324205803,58.411040425863895,0.0,0.0,0.0,7.914067009127578,7.914067009127578,0.0,0.0,73662.11399655546,265183610.38759968,1103125852.824132,8.009739510541984,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1103125852.824132,8.009739510541984,6.7,64.78235796492241,129.56471592984482,0.0,0.1289866316612393,6.7,6.7,6.7
 2006-09-14T11:00:00,96778.52053000602,348402673.9080217,2322742725.936496,7.983599895911946,5.349733437421434,58.411040425863895,0.0,0.0,0.0,7.983599895911946,7.983599895911946,0.0,0.0,73662.11399655546,265183610.38759968,1164621873.692468,8.082680458433332,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1164621873.692468,8.082680458433332,6.7,64.78235796492241,129.56471592984482,0.0,0.1284703685626034,6.7,6.7,6.7
 2006-09-14T12:00:00,113535.286691805,408727032.090498,2933468278.520958,8.330059477265982,5.003273856067399,58.411040425863895,0.0,0.0,0.0,8.330059477265982,8.330059477265982,0.0,0.0,75391.19561864114,271408304.2271081,1471211830.8311224,8.44617752049699,6.7,64.78235796492241,75391.19561864114,271408304.2271081,1471211830.8311224,8.44617752049699,6.7,64.78235796492241,129.56471592984482,0.0,0.1279541054639674,6.7,6.7,6.7
 2006-09-14T13:00:00,126862.85561021187,456706280.1967628,3394711018.573332,8.591768424789047,4.741564908544334,58.411040425863895,0.0,0.0,0.0,8.591768424789047,8.591768424789047,0.0,0.0,80644.65118665123,290320744.27194446,1702535423.0603497,8.720311187537542,6.7,64.78235796492241,80644.65118665123,290320744.27194446,1702535423.0603497,8.720311187537542,6.7,64.78235796492241,129.56471592984482,0.0,0.1274378423653315,6.7,6.7,6.7
 2006-09-14T14:00:00,139773.08636371285,503183110.9093663,3816293226.509864,8.831022394635882,4.502310938697498,58.411040425863895,0.0,0.0,0.0,8.831022394635882,8.831022394635882,0.0,0.0,84460.98724900525,304059554.09641886,1861424597.073245,8.908536403717894,6.7,64.78235796492241,84460.98724900525,304059554.09641886,1861424597.073245,8.908536403717894,6.7,64.78235796492241,129.56471592984482,0.0,0.1269215792666955,6.7,6.7,6.7
 2006-09-14T15:00:00,135465.0287986109,487674103.6749992,3679501554.096425,8.753383478568535,4.579949854764846,58.411040425863895,0.0,0.0,0.0,8.753383478568535,8.753383478568535,0.0,0.0,84361.27513332608,303700590.4799739,1856438015.8891163,8.902615970574494,6.7,64.78235796492241,84361.27513332608,303700590.4799739,1856438015.8891163,8.902615970574494,6.7,64.78235796492241,129.56471592984482,0.0,0.1264053161680596,6.7,6.7,6.7
 2006-09-14T16:00:00,101409.95568667818,365075840.4720414,2495201633.281929,8.081427810133684,5.251905523199695,58.411040425863895,0.0,0.0,0.0,8.081427810133684,8.081427810133684,0.0,0.0,73662.11399655546,265183610.38759968,1244553546.287021,8.177467233599021,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1244553546.287021,8.177467233599021,6.7,64.78235796492241,129.56471592984482,0.0,0.1258890530694236,6.7,6.7,6.7
 2006-09-14T17:00:00,81879.37697970368,294765757.1269333,1733221837.7391284,7.649249635542341,5.684083697791039,58.411040425863895,0.0,0.0,0.0,7.649249635542341,7.649249635542341,0.0,0.0,71948.93864937719,259016179.1377579,868707639.6121844,7.731636174518447,6.7,64.78235796492241,71948.93864937719,259016179.1377579,868707639.6121844,7.731636174518447,6.7,64.78235796492241,129.56471592984482,0.0,0.1253727899707877,6.7,6.7,6.7
 2006-09-14T18:00:00,74153.37249598328,266952140.9855398,1337839452.4215703,7.425044792076143,5.908288541257236,58.411040425863895,0.0,0.0,0.0,7.425044792076143,7.425044792076143,0.0,0.0,58714.39557089953,211371824.05523828,670843885.9183214,7.496811076740627,6.7,64.78235796492241,58714.39557089953,211371824.05523828,670843885.9183214,7.496811076740627,6.7,64.78235796492241,129.56471592984482,0.0,0.1248565268721517,6.7,6.7,6.7
 2006-09-14T19:00:00,73923.40780732542,266124268.1063715,1235610938.7840874,7.367080703119066,5.966252630214314,58.411040425863895,0.0,0.0,0.0,7.367080703119066,7.367080703119066,0.0,0.0,54233.4094493088,195240274.01751164,619646183.662763,7.436035709410425,6.7,64.78235796492241,54233.4094493088,195240274.01751164,619646183.662763,7.436035709410425,6.7,64.78235796492241,129.56471592984482,0.0,0.1243402637735158,6.7,6.7,6.7
 2006-09-14T20:00:00,73892.64798411721,266013532.742822,1114124207.2411797,7.2982010504812145,6.035132282852167,58.411040425863895,0.0,0.0,0.0,7.2982010504812145,7.2982010504812145,0.0,0.0,48907.751964310446,176067907.0715176,558797651.9259055,7.3637939947154365,6.7,64.78235796492241,48907.751964310446,176067907.0715176,558797651.9259055,7.3637939947154365,6.7,64.78235796492241,129.56471592984482,0.0,0.1238240006748798,6.7,6.7,6.7
 2006-09-14T21:00:00,41408.184700335005,149069464.921206,548387099.1893867,7.679953366791068,7.058259586975244,51.109660372630906,0.0,0.0,0.0,7.679953366791068,7.679953366791068,0.0,0.0,23307.63975052095,83907503.10187542,277156422.179111,7.029242135168356,6.699999999999999,64.78235796492238,23307.63975052095,83907503.10187542,277156422.179111,7.029242135168356,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1233077375762439,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-14T22:00:00,43634.94784742654,157085812.25073558,606189205.2789766,7.010274806862237,6.3230585264711445,58.411040425863895,0.0,0.0,0.0,7.010274806862237,7.010274806862237,0.0,0.0,26647.70383147903,95931733.7933245,304543257.20041233,7.061782894757194,6.700000000000002,64.78235796492241,26647.70383147903,95931733.7933245,304543257.20041233,7.061782894757194,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1227914744776079,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-14T23:00:00,34198.73731655218,123115454.33958782,401780981.5252541,7.643324748794501,7.187868465411742,51.109660372630906,0.0,0.0,0.0,7.643324748794501,7.643324748794501,0.0,0.0,17834.65683947724,64204764.62211805,203787318.51341355,6.942128085622521,6.700000000000002,64.78235796492241,17834.65683947724,64204764.62211805,203787318.51341355,6.942128085622521,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.122275211378972,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T00:00:00,22345.87310559506,80445143.18014221,266508933.121529,8.10500485290209,7.802897864874505,46.24207367047558,0.0,0.0,0.0,8.10500485290209,8.10500485290209,0.0,0.0,11997.33261395393,43190397.41023415,137126195.39780617,6.862933369082935,6.7,64.78235796492241,11997.33261395393,43190397.41023415,137126195.39780617,6.862933369082935,6.7,64.78235796492241,129.56471592984482,0.0,0.1217589482803361,6.7,6.7,6.7
 2006-09-15T01:00:00,21355.538412105867,76879938.28358111,243626205.2882031,7.057225059678345,6.78106416527963,55.97724707478623,0.0,0.0,0.0,7.057225059678345,7.057225059678345,0.0,0.0,10817.347440461215,38942450.78566037,123646749.61188754,6.846925389051228,6.7,64.78235796492241,10817.347440461215,38942450.78566037,123646749.61188754,6.846925389051228,6.7,64.78235796492241,129.56471592984482,0.0,0.1212426851817001,6.7,6.7,6.7
 2006-09-15T02:00:00,20774.53799002022,74788336.76407279,237412653.8154457,6.801223774634771,6.532109558698615,58.411040425863895,0.0,0.0,0.0,6.801223774634771,6.801223774634771,0.0,0.0,10491.12186909839,37768038.72875419,120048093.0146308,6.842653389221316,6.700000000000002,64.78235796492241,10491.12186909839,37768038.72875419,120048093.0146308,6.842653389221316,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1207264220830642,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T03:00:00,14398.648747232435,51835135.49003675,164635026.88082793,8.377555879860028,8.19093826297159,41.37448696832026,0.0,0.0,0.0,8.377555879860028,8.377555879860028,0.0,0.0,7607.652083623128,27387547.50104326,87174358.0005749,6.803591533420146,6.700000000000002,64.78235796492241,7607.652083623128,27387547.50104326,87174358.0005749,6.803591533420146,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1202101589844282,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T04:00:00,2421.222241126398,8716400.068055034,27694541.39551264,10.377778381667332,10.346387567473034,19.470346808621294,0.0,0.0,0.0,10.377778381667332,10.377778381667332,0.0,0.0,2029.102242757601,7304768.073927366,23226117.386600167,6.727603687574309,6.7,64.78235796492241,2029.102242757601,7304768.073927366,23226117.386600167,6.727603687574309,6.7,64.78235796492241,129.56471592984482,0.0,0.1196938958857923,6.7,6.7,6.7
 2006-09-15T05:00:00,30713.649931398,110569139.7530328,351536731.8245226,6.865904966436308,6.467428366897072,58.411040425863895,0.0,0.0,0.0,6.865904966436308,6.865904966436308,0.0,0.0,15448.96950243429,55616290.20876344,177117707.09512538,6.910469980846512,6.7,64.78235796492241,15448.96950243429,55616290.20876344,177117707.09512538,6.910469980846512,6.7,64.78235796492241,129.56471592984482,0.0,0.1191776327871563,6.7,6.7,6.7
 2006-09-15T06:00:00,30046.757424368727,108168326.72772738,344088527.03394395,6.861682620176066,6.471650713157314,58.411040425863895,0.0,0.0,0.0,6.861682620176066,6.861682620176066,0.0,0.0,15134.136403414042,54482891.05229055,173399506.82236063,6.906054106228055,6.7,64.78235796492241,15134.136403414042,54482891.05229055,173399506.82236063,6.906054106228055,6.7,64.78235796492241,129.56471592984482,0.0,0.1186613696885204,6.7,6.7,6.7
 2006-09-15T07:00:00,65217.06057204399,234781418.0593584,871502515.3097793,7.160657163609059,6.17267616972432,58.411040425863895,0.0,0.0,0.0,7.160657163609059,7.160657163609059,0.0,0.0,38270.0424064945,137772152.66338018,437316392.2959829,7.21952606061921,6.7,64.78235796492241,38270.0424064945,137772152.66338018,437316392.2959829,7.21952606061921,6.7,64.78235796492241,129.56471592984482,0.0,0.1181451065898844,6.7,6.7,6.7
 2006-09-15T08:00:00,81047.43717947592,291770773.8461133,1695033887.7409534,7.627595979450263,5.705737353883116,58.411040425863895,0.0,0.0,0.0,7.627595979450263,7.627595979450263,0.0,0.0,69951.44692489959,251825208.92963853,849802120.4166478,7.709196017240856,6.7,64.78235796492241,69951.44692489959,251825208.92963853,849802120.4166478,7.709196017240856,6.7,64.78235796492241,129.56471592984482,0.0,0.1176288434912485,6.7,6.7,6.7
 2006-09-15T09:00:00,99588.08820134396,358517117.52483827,2425909068.849727,8.042123764153324,5.291209569180058,58.411040425863895,0.0,0.0,0.0,8.042123764153324,8.042123764153324,0.0,0.0,73662.11399655546,265183610.38759968,1216209228.829966,8.143846983723337,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1216209228.829966,8.143846983723337,6.7,64.78235796492241,129.56471592984482,0.0,0.1171125803926125,6.7,6.7,6.7
 2006-09-15T10:00:00,119235.48890885214,429247760.0718677,3131114556.977503,8.442199781229714,4.891133552103667,58.411040425863895,0.0,0.0,0.0,8.442199781229714,8.442199781229714,0.0,0.0,77560.65588643837,279218361.19117814,1570147164.978117,8.563432849222258,6.7,64.78235796492241,77560.65588643837,279218361.19117814,1570147164.978117,8.563432849222258,6.7,64.78235796492241,129.56471592984482,0.0,0.1165963172939766,6.7,6.7,6.7
 2006-09-15T11:00:00,121153.22526950114,436151610.970204,3182412137.0969515,8.47130350379849,4.86202982953489,58.411040425863895,0.0,0.0,0.0,8.47130350379849,8.47130350379849,0.0,0.0,78396.50558418797,282227420.1030767,1594935371.729905,8.592815507170437,6.7,64.78235796492241,78396.50558418797,282227420.1030767,1594935371.729905,8.592815507170437,6.7,64.78235796492241,129.56471592984482,0.0,0.1160800541953406,6.7,6.7,6.7
 2006-09-15T12:00:00,135963.23170543005,489467634.1395482,3648817268.5581713,8.735968485590972,4.5973648477424085,58.411040425863895,0.0,0.0,0.0,8.735968485590972,8.735968485590972,0.0,0.0,84388.89013354848,303800004.4807745,1825920980.9995484,8.86648156702414,6.7,64.78235796492241,84388.89013354848,303800004.4807745,1825920980.9995484,8.86648156702414,6.7,64.78235796492241,129.56471592984482,0.0,0.1155637910967047,6.7,6.7,6.7
 2006-09-15T13:00:00,148461.6220928967,534461839.5344282,4000968318.2990346,8.935830341215661,4.397502992117721,58.411040425863895,0.0,0.0,0.0,8.935830341215661,8.935830341215661,0.0,0.0,89595.59371542843,322544137.37554234,2006924210.463081,9.080849454611313,6.7,64.78235796492241,89595.59371542843,322544137.37554234,2006924210.463081,9.080849454611313,6.7,64.78235796492241,129.56471592984482,0.0,0.1150475279980687,6.7,6.7,6.7
 2006-09-15T14:00:00,159982.2965224978,575936267.4809921,4304523289.505682,9.108132825680029,4.225200507653352,58.411040425863895,0.0,0.0,0.0,9.108132825680029,9.108132825680029,0.0,0.0,94258.5098729629,339330635.5426664,2159822949.3055444,9.261877312663357,6.7,64.78235796492241,94258.5098729629,339330635.5426664,2159822949.3055444,9.261877312663357,6.7,64.78235796492241,129.56471592984482,0.0,0.1145312648994328,6.7,6.7,6.7
 2006-09-15T15:00:00,162915.09728862406,586494350.2390467,4379849772.888361,9.150892021506484,4.182441311826897,58.411040425863895,0.0,0.0,0.0,9.150892021506484,9.150892021506484,0.0,0.0,95437.12440725016,343573647.86610055,2197815549.6483192,9.306852605168718,6.7,64.78235796492241,95437.12440725016,343573647.86610055,2197815549.6483192,9.306852605168718,6.7,64.78235796492241,129.56471592984482,0.0,0.1140150018007968,6.7,6.7,6.7
