Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-15T16:00:00,116562.97360992072,419626704.9957145,2931288723.4278493,8.328822256290637,5.004511077042744,58.411040425863895,0.0,0.0,0.0,8.328822256290637,8.328822256290637,0.0,0.0,76989.65577802734,277162760.80089843,1469829871.86527,8.444541096706455,6.7,64.78235796492241,76989.65577802734,277162760.80089843,1469829871.86527,8.444541096706455,6.7,64.78235796492241,129.56471592984482,0.0,0.1134987387021609,6.7,6.7,6.7
 2006-09-15T17:00:00,100198.49427424392,360714579.3872781,2352512496.780921,8.000486386182006,5.332846947151375,58.411040425863895,0.0,0.0,0.0,8.000486386182006,8.000486386182006,0.0,0.0,75276.40441784804,270995055.90425295,1179399251.067385,8.100204895196955,6.7,64.78235796492241,75276.40441784804,270995055.90425295,1179399251.067385,8.100204895196955,6.7,64.78235796492241,129.56471592984482,0.0,0.1129824756035249,6.7,6.7,6.7
 2006-09-15T18:00:00,91735.44523145788,330247602.8332483,2037052361.2505827,7.821558653131706,5.5117746802016745,58.411040425863895,0.0,0.0,0.0,7.821558653131706,7.821558653131706,0.0,0.0,75262.32489813749,270944369.633295,1021250442.1797336,7.912624535431846,6.7,64.78235796492241,75262.32489813749,270944369.633295,1021250442.1797336,7.912624535431846,6.7,64.78235796492241,129.56471592984482,0.0,0.112466212504889,6.7,6.7,6.7
 2006-09-15T19:00:00,89279.7385488343,321407058.7758035,1951865832.461624,7.773244421702672,5.560088911630707,58.411040425863895,0.0,0.0,0.0,7.773244421702672,7.773244421702672,0.0,0.0,75111.96448726127,270403072.15414065,978547926.6149346,7.861966844182586,6.7,64.78235796492241,75111.96448726127,270403072.15414065,978547926.6149346,7.861966844182586,6.7,64.78235796492241,129.56471592984482,0.0,0.111949949406253,6.7,6.7,6.7
 2006-09-15T20:00:00,87595.40545411466,315343459.6348127,1899441021.0203004,7.743512414177597,5.589820919155784,58.411040425863895,0.0,0.0,0.0,7.743512414177597,7.743512414177597,0.0,0.0,74877.56002667932,269559216.0960456,952268381.1978388,7.830788687480592,6.7,64.78235796492241,74877.56002667932,269559216.0960456,952268381.1978388,7.830788687480592,6.7,64.78235796492241,129.56471592984482,0.0,0.1114336863076171,6.7,6.7,6.7
 2006-09-15T21:00:00,56708.88271998181,204151977.7919345,1187850536.3901188,7.863939759028876,6.516964395526638,54.516971064139646,0.0,0.0,0.0,7.863939759028876,7.863939759028876,0.0,0.0,41237.58558029599,148455308.08906552,596993998.6733458,7.408753773925967,6.700000000000002,64.78235796492241,41237.58558029599,148455308.08906552,596993998.6733458,7.408753773925967,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1109174232089812,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T22:00:00,67656.44190100106,243563190.8436038,1388153618.768925,7.453656698394923,5.879676634938459,58.411040425863895,0.0,0.0,0.0,7.453656698394923,7.453656698394923,0.0,0.0,56039.56495910231,201742433.8527684,696270784.449461,7.526781380268535,6.700000000000002,64.78235796492241,56039.56495910231,201742433.8527684,696270784.449461,7.526781380268535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1104011601103452,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T23:00:00,41873.54679255498,150744768.45319796,802562021.4810764,7.121645453308226,6.211687880025156,58.411040425863895,0.0,0.0,0.0,7.121645453308226,7.121645453308226,0.0,0.0,32456.94429826451,116844999.47375226,403048365.5630028,7.178648579275983,6.7,64.7823579649224,32456.94429826451,116844999.47375226,403048365.5630028,7.178648579275983,6.7,64.7823579649224,129.5647159298448,0.0,0.1098848970117092,6.7,6.7,6.7
 2006-09-16T00:00:00,52159.78926943996,187775241.36998385,1093929834.67997,7.811667021296073,6.571256925225794,54.51697106413963,0.0,0.0,0.0,7.811667021296073,7.811667021296073,0.0,0.0,40731.71853041525,146634186.70949495,549861189.4497831,7.352877982867881,6.700000000000002,64.78235796492241,40731.71853041525,146634186.70949495,549861189.4497831,7.352877982867881,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1093686339130733,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T01:00:00,40623.19912475487,146243516.84911752,804259008.4944406,8.43183873970713,7.519963594569411,48.67586702155324,0.0,0.0,0.0,8.43183873970713,8.43183873970713,0.0,0.0,33603.495667548,120972584.4031728,405872052.3944768,7.182012086467832,6.699999999999999,64.78235796492238,33603.495667548,120972584.4031728,405872052.3944768,7.182012086467832,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1088523708144373,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T02:00:00,55069.66700464272,198250801.2167138,1107795478.9590993,7.294691859347869,6.038641473985511,58.411040425863895,0.0,0.0,0.0,7.294691859347869,7.294691859347869,0.0,0.0,44256.83638427013,159324610.98337245,555859541.3612909,7.3601039468366,6.7,64.78235796492241,44256.83638427013,159324610.98337245,555859541.3612909,7.3601039468366,6.7,64.78235796492241,129.56471592984482,0.0,0.1083361077158014,6.7,6.7,6.7
 2006-09-16T03:00:00,51589.70472183658,185722936.99861163,1061809055.5458108,8.317127557817562,7.113166032407295,50.62290170241537,0.0,0.0,0.0,8.317127557817562,8.317127557817562,0.0,0.0,42535.96363659194,153129469.09173095,534537428.0811631,7.334718473784378,6.699999999999999,64.78235796492238,42535.96363659194,153129469.09173095,534537428.0811631,7.334718473784378,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1078198446171654,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T04:00:00,2300.563362946118,8282028.106606025,25700721.20646761,13.21992897517106,13.190797695885236,9.735173404310649,0.0,0.0,0.0,13.21992897517106,13.21992897517106,0.0,0.0,2173.0349118012005,7822925.68248432,24244565.41483857,6.728813639131396,6.7,64.78235796492241,2173.0349118012005,7822925.68248432,24244565.41483857,6.728813639131396,6.7,64.78235796492241,129.56471592984482,0.0,0.1073035815185295,6.7,6.7,6.7
 2006-09-16T05:00:00,87171.38199783197,313816975.19219506,1812191416.8545427,7.694054477179864,5.639278856153517,58.411040425863895,0.0,0.0,0.0,7.694054477179864,7.694054477179864,0.0,0.0,76492.48786604572,275372956.31776464,908573592.8325862,7.778886480014324,6.7,64.78235796492241,76492.48786604572,275372956.31776464,908573592.8325862,7.778886480014324,6.7,64.78235796492241,129.56471592984482,0.0,0.1067873184198935,6.7,6.7,6.7
 2006-09-16T06:00:00,125487.64895489842,451755536.2376343,3145177173.9085283,8.450175706046016,4.883157627287364,58.411040425863895,0.0,0.0,0.0,8.450175706046016,8.450175706046016,0.0,0.0,80933.16974397862,291359411.078323,1577228459.4096878,8.571832829806889,6.7,64.78235796492241,80933.16974397862,291359411.078323,1577228459.4096878,8.571832829806889,6.7,64.78235796492241,129.56471592984482,0.0,0.1062710553212576,6.7,6.7,6.7
 2006-09-16T07:00:00,132938.19218550646,478577491.8678232,3358005864.7673364,8.570939533412353,4.762393799921026,58.411040425863895,0.0,0.0,0.0,8.570939533412353,8.570939533412353,0.0,0.0,84025.89791791025,302493232.5044769,1684121373.8384924,8.6984954061063,6.7,64.78235796492241,84025.89791791025,302493232.5044769,1684121373.8384924,8.6984954061063,6.7,64.78235796492241,129.56471592984482,0.0,0.1057547922226216,6.7,6.7,6.7
 2006-09-16T08:00:00,140805.04100884302,506898147.6318349,3575126645.3467875,8.694148679596466,4.639184653736915,58.411040425863895,0.0,0.0,0.0,8.694148679596466,8.694148679596466,0.0,0.0,87251.17616350313,314104234.1886112,1793188539.9358838,8.827709326007213,6.7,64.78235796492241,87251.17616350313,314104234.1886112,1793188539.9358838,8.827709326007213,6.7,64.78235796492241,129.56471592984482,0.0,0.1052385291239857,6.7,6.7,6.7
 2006-09-16T09:00:00,144125.44028646735,518851585.0312825,3664487538.047191,8.744860718958035,4.588472614375346,58.411040425863895,0.0,0.0,0.0,8.744860718958035,8.744860718958035,0.0,0.0,88603.18157550342,318971453.67181224,1838083320.860906,8.88089038605287,6.7,64.78235796492241,88603.18157550342,318971453.67181224,1838083320.860906,8.88089038605287,6.7,64.78235796492241,129.56471592984482,0.0,0.1047222660253497,6.7,6.7,6.7
 2006-09-16T10:00:00,155140.1085875016,558504390.9150057,3950310009.702373,8.907078955746142,4.426254377587239,58.411040425863895,0.0,0.0,0.0,8.907078955746142,8.907078955746142,0.0,0.0,93027.12860390951,334897662.9740744,1981739351.1975696,9.051023499253835,6.7,64.78235796492241,93027.12860390951,334897662.9740744,1981739351.1975696,9.051023499253835,6.7,64.78235796492241,129.56471592984482,0.0,0.1042060029267138,6.7,6.7,6.7
 2006-09-16T11:00:00,122139.7251904701,439703010.6856923,2880978514.6685123,8.30027687182613,5.033056461507251,58.411040425863895,0.0,0.0,0.0,8.30027687182613,8.30027687182613,0.0,0.0,80095.18014954524,288342648.53836286,1444636370.3914242,8.414683641304732,6.7,64.78235796492241,80095.18014954524,288342648.53836286,1444636370.3914242,8.414683641304732,6.7,64.78235796492241,129.56471592984482,0.0,0.1036897398280778,6.7,6.7,6.7
 2006-09-16T12:00:00,127998.65664348972,460795163.916563,3027426418.691549,8.383365936480836,4.9499673968525455,58.411040425863895,0.0,0.0,0.0,8.383365936480836,8.383365936480836,0.0,0.0,82548.73499044169,297175445.9655901,1518146361.4719975,8.501811668965994,6.7,64.78235796492241,82548.73499044169,297175445.9655901,1518146361.4719975,8.501811668965994,6.7,64.78235796492241,129.56471592984482,0.0,0.1031734767294419,6.7,6.7,6.7
 2006-09-16T13:00:00,130893.92702990829,471218137.3076699,3115910536.2819767,8.433571721142625,4.899761612190756,58.411040425863895,0.0,0.0,0.0,8.433571721142625,8.433571721142625,0.0,0.0,83714.5048395455,301372217.4223638,1562573478.6641607,8.554460834601896,6.7,64.78235796492241,83714.5048395455,301372217.4223638,1562573478.6641607,8.554460834601896,6.7,64.78235796492241,129.56471592984482,0.0,0.102657213630806,6.7,6.7,6.7
 2006-09-16T14:00:00,120219.43546089156,432789967.65920967,2816725366.391332,8.263823925243633,5.069509408089748,58.411040425863895,0.0,0.0,0.0,8.263823925243633,8.263823925243633,0.0,0.0,79338.48311739671,285618539.2226282,1412362568.1269908,8.376426207699588,6.7,64.78235796492241,79338.48311739671,285618539.2226282,1412362568.1269908,8.376426207699588,6.7,64.78235796492241,129.56471592984482,0.0,0.10214095053217,6.7,6.7,6.7
 2006-09-16T15:00:00,120468.32266016224,433685961.576584,2837443255.654665,8.275578991359714,5.057754341973667,58.411040425863895,0.0,0.0,0.0,8.275578991359714,8.275578991359714,0.0,0.0,79399.74129322839,285839068.65562224,1422763481.965303,8.388752590145874,6.7,64.78235796492241,79399.74129322839,285839068.65562224,1422763481.965303,8.388752590145874,6.7,64.78235796492241,129.56471592984482,0.0,0.1016246874335341,6.7,6.7,6.7
 2006-09-16T16:00:00,122340.94821133831,440427413.5608179,2869254910.9288573,8.293625575557435,5.039707757775946,58.411040425863895,0.0,0.0,0.0,8.293625575557435,8.293625575557435,0.0,0.0,80230.25746248061,288828926.8649301,1438725277.1599522,8.407676899728449,6.7,64.78235796492241,80230.25746248061,288828926.8649301,1438725277.1599522,8.407676899728449,6.7,64.78235796492241,129.56471592984482,0.0,0.1011084243348981,6.7,6.7,6.7
 2006-09-16T17:00:00,41573.22457605186,149663608.47378662,730058710.4915495,8.060040552256163,7.232319655996947,51.10966037263091,0.0,0.0,0.0,8.060040552256163,8.060040552256163,0.0,0.0,34345.16339488817,123642588.22159736,368258921.5425287,7.13737504243736,6.700000000000002,64.78235796492241,34345.16339488817,123642588.22159736,368258921.5425287,7.13737504243736,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1005921612362622,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T18:00:00,50135.91416607419,180489290.99786708,941343280.7835572,8.505986305338974,7.43868270218406,48.675867021553245,0.0,0.0,0.0,8.505986305338974,8.505986305338974,0.0,0.0,41937.15971916393,150973774.98899016,474550711.3159507,7.263572422291875,6.700000000000002,64.78235796492241,41937.15971916393,150973774.98899016,474550711.3159507,7.263572422291875,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1000758981376262,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T19:00:00,40670.615776760176,146414216.79633662,771256145.8015118,8.416058239095447,7.541534386610205,48.675867021553245,0.0,0.0,0.0,8.416058239095447,8.416058239095447,0.0,0.0,30801.93271036976,110886957.75733112,389507230.4122266,7.16249090741938,6.7,64.78235796492241,30801.93271036976,110886957.75733112,389507230.4122266,7.16249090741938,6.7,64.78235796492241,129.56471592984482,0.0,0.0995596350389903,6.7,6.7,6.7
 2006-09-16T20:00:00,26066.24244744042,93838472.81078552,423360108.0488525,8.215966207179214,7.735980795218919,48.675867021553245,0.0,0.0,0.0,8.215966207179214,8.215966207179214,0.0,0.0,18652.8789344741,67150364.16410677,215218064.49562067,6.955623662003632,6.7,64.78235796492241,18652.8789344741,67150364.16410677,215218064.49562067,6.955623662003632,6.7,64.78235796492241,129.56471592984482,0.0,0.0990433719403543,6.7,6.7,6.7
 2006-09-16T21:00:00,55907.92030548188,201268513.09973475,1076907453.4484766,7.277202147995998,6.056131185337383,58.411040425863895,0.0,0.0,0.0,7.277202147995998,7.277202147995998,0.0,0.0,43478.55248946019,156522788.96205673,540473113.8785797,7.341777977890022,6.7,64.78235796492241,43478.55248946019,156522788.96205673,540473113.8785797,7.341777977890022,6.7,64.78235796492241,129.56471592984482,0.0,0.0985271088417184,6.7,6.7,6.7
 2006-09-16T22:00:00,41072.05762553002,147859407.45190805,787152832.1851509,8.421086503727214,7.528535896038861,48.675867021553245,0.0,0.0,0.0,8.421086503727214,8.421086503727214,0.0,0.0,30753.061369489984,110711020.93016396,397472771.233853,7.171946906811925,6.7,64.78235796492241,30753.061369489984,110711020.93016396,397472771.233853,7.171946906811925,6.7,64.78235796492241,129.56471592984482,0.0,0.0980108457430824,6.7,6.7,6.7
 2006-09-16T23:00:00,26093.65487304908,93937157.54297668,436039944.5749156,8.22038846520111,7.726018159551163,48.67586702155324,0.0,0.0,0.0,8.22038846520111,8.22038846520111,0.0,0.0,18437.98633245348,66376750.79683251,221572945.7260628,6.963159923036765,6.7,64.78235796492241,18437.98633245348,66376750.79683251,221572945.7260628,6.963159923036765,6.7,64.78235796492241,129.56471592984482,0.0,0.0974945826444465,6.7,6.7,6.7
 2006-09-17T00:00:00,42163.845910224336,151789845.2768076,838306997.7294393,8.463601908493514,7.512976249444034,48.675867021553245,1610.8980942808864,5799233.139411191,17610167.920988873,8.463601908493514,8.443620966875898,1.9470346808621293,0.0,31136.781934758765,112092414.96513152,432023634.2216954,7.212863678494013,6.7,64.78235796492241,31136.781934758765,112092414.96513152,432023634.2216954,7.212863678494013,6.7,64.78235796492241,129.56471592984482,0.0,0.0969783195458105,6.7,6.7,6.7
 2006-09-17T01:00:00,25126.449490086747,90455218.1643123,437283591.8974343,8.546217975802913,8.050430105782697,46.24207367047558,0.0,0.0,0.0,8.546217975802913,8.546217975802913,0.0,0.0,17867.265452143463,64322155.62771647,222709695.969737,6.964500781084435,6.699999999999999,64.78235796492238,17867.265452143463,64322155.62771647,222709695.969737,6.964500781084435,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0964620564471746,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T02:00:00,46198.130440761975,166313269.5867431,973239351.8844352,8.85967729498422,7.75607000394672,46.242073670475584,0.0,0.0,0.0,8.85967729498422,8.85967729498422,0.0,0.0,33930.47188942567,122149698.80193242,491221986.8546058,7.283193047416728,6.700000000000002,64.78235796492241,33930.47188942567,122149698.80193242,491221986.8546058,7.283193047416728,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0959457933485386,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T03:00:00,14089.415968510555,50721897.48663801,152203377.43408173,8.389907677613696,8.21738612785728,46.24207367047558,0.0,0.0,0.0,8.389907677613696,8.389907677613696,0.0,0.0,7391.457377430211,26609246.55874876,79943840.56056885,6.795004972154765,6.699999999999999,64.78235796492238,7391.457377430211,26609246.55874876,79943840.56056885,6.795004972154765,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0954295302499027,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T04:00:00,51916.996966816565,186901189.08053955,1067213351.5718292,9.562198468363569,8.352060475793946,41.37448696832026,0.0,0.0,0.0,9.562198468363569,9.562198468363569,0.0,0.0,41735.27034449597,150246973.24018547,539250250.1281745,7.340254502283501,6.700000000000002,64.78235796492241,41735.27034449597,150246973.24018547,539250250.1281745,7.340254502283501,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0949132671512667,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T05:00:00,42127.47635948378,151658914.8941416,785462183.0458543,8.747856262381964,7.857225866751534,46.24207367047558,0.0,0.0,0.0,8.747856262381964,8.747856262381964,0.0,0.0,29783.459269125207,107220453.36885074,397109417.4175312,7.171520193533005,6.699999999999999,64.78235796492238,29783.459269125207,107220453.36885074,397109417.4175312,7.171520193533005,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0943970040526308,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T06:00:00,14990.778336657391,53966802.011966616,310570904.72960365,13.337107662936155,12.984967568554632,9.735173404310649,0.0,0.0,0.0,13.337107662936155,13.337107662936155,0.0,0.0,13864.784352769651,49913223.66997075,166874314.77760834,6.89817254401702,6.7,64.78235796492241,13864.784352769651,49913223.66997075,166874314.77760834,6.89817254401702,6.7,64.78235796492241,129.56471592984482,0.0,0.0938807409539948,6.7,6.7,6.7
 2006-09-17T07:00:00,53419.14142440307,192308909.12785104,1147826155.4650383,9.942190392692137,8.640559265527633,38.9406936172426,2225.2516291518727,8010905.864946745,43532967.21028441,9.942190392692137,9.892787914748782,1.622528900718441,0.0,41831.16791284772,150592204.4862518,602129185.1986581,7.414748059578784,6.7,64.78235796492241,41831.16791284772,150592204.4862518,602129185.1986581,7.414748059578784,6.7,64.78235796492241,129.56471592984482,0.0,0.0933644778553589,6.7,6.7,6.7
 2006-09-17T08:00:00,57625.44653080247,207451607.5108888,1157223116.632863,7.322750596583515,6.010582736749868,58.411040425863895,0.0,0.0,0.0,7.322750596583515,7.322750596583515,0.0,0.0,43233.26839327448,155639766.21578813,580727633.849792,7.389539881972447,6.700000000000002,64.78235796492241,43233.26839327448,155639766.21578813,580727633.849792,7.389539881972447,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0928482147567229,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T09:00:00,69566.01817516156,250437665.4305817,1450083806.532132,8.532493058672186,6.888276770718938,50.62290170241537,0.0,0.0,0.0,8.532493058672186,8.532493058672186,0.0,0.0,55764.669294230735,200752809.45923063,728951134.3927014,7.565568989083814,6.7,64.78235796492241,55764.669294230735,200752809.45923063,728951134.3927014,7.565568989083814,6.7,64.78235796492241,129.56471592984482,0.0,0.092331951658087,6.7,6.7,6.7
 2006-09-17T10:00:00,67407.2114576007,242665961.2473625,1356825324.5834866,7.435885687172496,5.8974476461608845,58.411040425863895,0.0,0.0,0.0,7.435885687172496,7.435885687172496,0.0,0.0,54289.91914179954,195443708.91047835,680589232.7741942,7.508185926179176,6.7,64.78235796492241,54289.91914179954,195443708.91047835,680589232.7741942,7.508185926179176,6.7,64.78235796492241,129.56471592984482,0.0,0.091815688559451,6.7,6.7,6.7
 2006-09-17T11:00:00,87452.32697762242,314828377.1194408,1885689402.7464364,7.735791769223435,5.597541564109945,58.411040425863895,0.0,0.0,0.0,7.735791769223435,7.735791769223435,0.0,0.0,66617.13453604637,239821684.329767,945624324.0805092,7.822706048113868,6.7,64.78235796492241,66617.13453604637,239821684.329767,945624324.0805092,7.822706048113868,6.7,64.78235796492241,129.56471592984482,0.0,0.0912994254608151,6.7,6.7,6.7
 2006-09-17T12:00:00,76124.12084573474,274046835.044645,1635576554.1007943,7.59399915700693,5.739334176326448,58.41104042586388,0.0,0.0,0.0,7.59399915700693,7.59399915700693,0.0,0.0,55210.78622298452,198758830.40274423,820410494.6717676,7.674010358523497,6.699999999999998,64.78235796492238,55210.78622298452,198758830.40274423,820410494.6717676,7.674010358523497,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0907831623621791,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T13:00:00,92426.9775413822,332737119.148976,2049875079.877602,7.828939503710063,5.5043938296233135,58.41104042586388,0.0,0.0,0.0,7.828939503710063,7.828939503710063,0.0,0.0,67570.98787597132,243255556.35349685,1028032555.2446088,7.920393603900313,6.699999999999998,64.78235796492237,67570.98787597132,243255556.35349685,1028032555.2446088,7.920393603900313,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.0902668992635431,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T14:00:00,74886.819560239,269592550.4168606,1592962526.2547898,7.569823445176705,5.763509888156669,58.41104042586386,0.0,0.0,0.0,7.569823445176705,7.569823445176705,0.0,0.0,55138.58533451829,198498907.20426592,799019416.3779975,7.648651641508202,6.699999999999997,64.78235796492237,55138.58533451829,198498907.20426592,799019416.3779975,7.648651641508202,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.0897506361649072,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-17T15:00:00,88448.95740590354,318416246.6612528,1931586586.3781288,7.761829955924952,5.571503377408423,58.41104042586388,0.0,0.0,0.0,7.761829955924952,7.761829955924952,0.0,0.0,66792.93198653129,240454555.1515128,968652146.8021574,7.850005308053684,6.699999999999998,64.78235796492238,66792.93198653129,240454555.1515128,968652146.8021574,7.850005308053684,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0892343730662712,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T16:00:00,70239.76222144206,252863143.9971914,1473703371.3062778,7.502180186768929,5.83115314656445,58.41104042586389,0.0,0.0,0.0,7.502180186768929,7.502180186768929,0.0,0.0,54341.97204072458,195631099.3466085,739208271.904545,7.5777094946832575,6.700000000000002,64.7823579649224,54341.97204072458,195631099.3466085,739208271.904545,7.5777094946832575,6.700000000000002,64.7823579649224,129.5647159298448,0.0,0.0887181099676353,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T17:00:00,79498.66177392985,286195182.3861475,1675877091.2307987,7.616785660332464,5.716547673000911,58.41104042586388,0.0,0.0,0.0,7.616785660332464,7.616785660332464,0.0,0.0,65149.1186903694,234536827.28533,840385655.0287257,7.697886024689938,6.699999999999998,64.78235796492238,65149.1186903694,234536827.28533,840385655.0287257,7.697886024689938,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0882018468689993,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T18:00:00,61679.75329682486,222047111.86856943,1236093415.0427363,7.367417182883984,5.965916150449398,58.411040425863895,0.0,0.0,0.0,7.367417182883984,7.367417182883984,0.0,0.0,52499.50795872088,188998228.6513952,620071973.1871281,7.436380487097385,6.7,64.78235796492241,52499.50795872088,188998228.6513952,620071973.1871281,7.436380487097385,6.7,64.78235796492241,129.56471592984482,0.0,0.0876855837703634,6.7,6.7,6.7
 2006-09-17T19:00:00,43343.03657468632,156034931.66887072,865503812.1715553,9.498334912724086,8.5170311145136,40.887728298104726,0.0,0.0,0.0,9.498334912724086,9.498334912724086,0.0,0.0,37918.65177298632,136507146.38275072,438165945.7894812,7.220379619654563,6.7,64.78235796492241,37918.65177298632,136507146.38275072,438165945.7894812,7.220379619654563,6.7,64.78235796492241,129.56471592984482,0.0,0.0871693206717275,6.7,6.7,6.7
 2006-09-17T20:00:00,17832.153075908285,64195751.07326981,203289186.5262144,6.781880383750995,6.551452949582388,58.411040425863895,0.0,0.0,0.0,6.781880383750995,6.781880383750995,0.0,0.0,9021.730981326198,32478231.53277431,102978088.84106116,6.822377834831378,6.700000000000002,64.78235796492241,9021.730981326198,32478231.53277431,102978088.84106116,6.822377834831378,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0866530575730916,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T21:00:00,8880.488136985257,31969757.293146927,101557719.98330662,9.29942805432516,9.184314348139408,38.940693617242594,0.0,0.0,0.0,9.29942805432516,9.29942805432516,0.0,0.0,4905.113133739776,17658407.28146319,56129975.66677952,6.766706623349148,6.7,64.78235796492241,4905.113133739776,17658407.28146319,56129975.66677952,6.766706623349148,6.7,64.78235796492241,129.56471592984482,0.0,0.0861367944744556,6.7,6.7,6.7
 2006-09-17T22:00:00,15305.269371330129,55098969.73678846,174810993.893301,8.030140677459006,7.831993153861309,48.675867021553245,0.0,0.0,0.0,8.030140677459006,8.030140677459006,0.0,0.0,7936.582216206924,28571695.97834492,90744450.14276554,6.807839775374952,6.700000000000002,64.78235796492241,7936.582216206924,28571695.97834492,90744450.14276554,6.807839775374952,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0856205313758196,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T23:00:00,30928.888546973136,111343998.7691033,492595424.31490713,9.676834867764804,9.11837364883878,36.50690026616493,0.0,0.0,0.0,9.676834867764804,9.676834867764804,0.0,0.0,21428.74346688676,77143476.48079236,252337946.3754798,6.999739431917607,6.7,64.78235796492241,21428.74346688676,77143476.48079236,252337946.3754798,6.999739431917607,6.7,64.78235796492241,129.56471592984482,0.0,0.0851042682771837,6.7,6.7,6.7
 2006-09-18T00:00:00,22482.54430394573,80937159.49420466,302555436.59608245,6.8381599824516845,6.495173350881697,58.411040425863895,0.0,0.0,0.0,6.8381599824516845,6.8381599824516845,0.0,0.0,13099.061470949628,47156621.29541866,152677814.85308588,6.881387437037719,6.700000000000002,64.78235796492241,13099.061470949628,47156621.29541866,152677814.85308588,6.881387437037719,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0845880051785478,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T01:00:00,25985.946158572868,93549406.1708623,296152240.49810284,8.767281213514604,8.431563735565193,42.18575141867948,0.0,0.0,0.0,8.767281213514604,8.767281213514604,0.0,0.0,13371.833349606744,48138600.05858428,152819722.9556104,6.881570707744164,6.700000000000002,64.78235796492241,13371.833349606744,48138600.05858428,152819722.9556104,6.881570707744164,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0840717420799118,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T02:00:00,15137.116145405796,54493618.12346086,192679260.01991928,8.707615443610823,8.489193835160345,42.18575141867947,0.0,0.0,0.0,8.707615443610823,8.707615443610823,0.0,0.0,8838.730369466444,31819429.330079205,101059869.39933656,6.820072432688728,6.700000000000002,64.78235796492241,8838.730369466444,31819429.330079205,101059869.39933656,6.820072432688728,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0835554789812759,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T03:00:00,20746.34119405965,74686828.29861477,236486619.6887426,9.600795831793606,9.332719279412537,34.073106915087266,0.0,0.0,0.0,9.600795831793606,9.600795831793606,0.0,0.0,10907.535103369924,39267126.37213175,124645434.81668796,6.848102012541401,6.7,64.78235796492241,10907.535103369924,39267126.37213175,124645434.81668796,6.848102012541401,6.7,64.78235796492241,129.56471592984482,0.0,0.0830392158826399,6.7,6.7,6.7
 2006-09-18T04:00:00,1060.2224943092835,3816800.979513421,12125654.871889016,12.275141137373398,12.261397149674586,9.735173404310649,0.0,0.0,0.0,12.275141137373398,12.275141137373398,0.0,0.0,1524.94484652894,5489801.447504184,17456452.050176565,6.720746756981271,6.699999999999999,64.78235796492238,1524.94484652894,5489801.447504184,17456452.050176565,6.720746756981271,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.082522952784004,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-18T05:00:00,45932.79617995046,165358066.2478217,523764335.6773156,6.963525878900224,6.3698074544331575,58.411040425863895,0.0,0.0,0.0,6.963525878900224,6.963525878900224,0.0,0.0,23043.405577484315,82956260.07894352,263296704.1995985,7.012854998190299,6.7,64.78235796492241,23043.405577484315,82956260.07894352,263296704.1995985,7.012854998190299,6.7,64.78235796492241,129.56471592984482,0.0,0.082006689685368,6.7,6.7,6.7
 2006-09-18T06:00:00,50546.4067291412,181967064.22490832,576207882.0974033,6.993253157486838,6.340080175846541,58.411040425863895,0.0,0.0,0.0,6.993253157486838,6.993253157486838,0.0,0.0,25342.44568494974,91232804.46581906,289551217.83441746,7.044042656844723,6.7,64.78235796492241,25342.44568494974,91232804.46581906,289551217.83441746,7.044042656844723,6.7,64.78235796492241,129.56471592984482,0.0,0.0814904265867321,6.7,6.7,6.7
 2006-09-18T07:00:00,69043.71321568986,248557367.5764835,858087885.6410713,7.153046626597262,6.180286706736119,58.411040425863895,0.0,0.0,0.0,7.153046626597262,7.153046626597262,0.0,0.0,37688.52478009041,135678689.2083255,430611882.69365096,7.211578492576304,6.7,64.78235796492241,37688.52478009041,135678689.2083255,430611882.69365096,7.211578492576304,6.7,64.78235796492241,129.56471592984482,0.0,0.0809741634880961,6.7,6.7,6.7
 2006-09-18T08:00:00,79082.93048620505,284698549.7503382,1569353496.5807495,7.556328797520874,5.777004535812506,58.411040425863895,0.0,0.0,0.0,7.556328797520874,7.556328797520874,0.0,0.0,65749.60486851493,236698577.52665377,786911561.8686225,7.634555112990696,6.7,64.78235796492241,65749.60486851493,236698577.52665377,786911561.8686225,7.634555112990696,6.7,64.78235796492241,129.56471592984482,0.0,0.0804579003894602,6.7,6.7,6.7
 2006-09-18T09:00:00,99440.4151920766,357985494.69147575,2421025668.326987,8.039352623675812,5.293980709657567,58.411040425863895,0.0,0.0,0.0,8.039352623675812,8.039352623675812,0.0,0.0,73662.11399655546,265183610.38759968,1213947463.7086504,8.141167635992202,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1213947463.7086504,8.141167635992202,6.7,64.78235796492241,129.56471592984482,0.0,0.0799416372908242,6.7,6.7,6.7
 2006-09-18T10:00:00,113369.19995539237,408129119.83941245,2925337945.023474,8.32544534330764,5.007887990025741,58.411040425863895,0.0,0.0,0.0,8.32544534330764,8.32544534330764,0.0,0.0,75257.36812069475,270926525.23450106,1467059101.9165473,8.44125876067134,6.7,64.78235796492241,75257.36812069475,270926525.23450106,1467059101.9165473,8.44125876067134,6.7,64.78235796492241,129.56471592984482,0.0,0.0794253741921883,6.7,6.7,6.7
 2006-09-18T11:00:00,115318.63113762956,415147072.0954664,2978044034.094934,8.355347838842865,4.977985494490516,58.411040425863895,0.0,0.0,0.0,8.355347838842865,8.355347838842865,0.0,0.0,76058.72651770497,273811415.4637379,1493493838.1393054,8.47259310802381,6.7,64.78235796492241,76058.72651770497,273811415.4637379,1493493838.1393054,8.47259310802381,6.7,64.78235796492241,129.56471592984482,0.0,0.0789091110935523,6.7,6.7,6.7
 2006-09-18T12:00:00,131894.41152669216,474819881.49609184,3499869070.8204527,8.65144132954475,4.68189200378863,58.411040425863895,0.0,0.0,0.0,8.65144132954475,8.65144132954475,0.0,0.0,82942.90528188688,298594459.01479274,1755503894.7925706,8.783066348027194,6.7,64.78235796492241,82942.90528188688,298594459.01479274,1755503894.7925706,8.783066348027194,6.7,64.78235796492241,129.56471592984482,0.0,0.0783928479949164,6.7,6.7,6.7
 2006-09-18T13:00:00,138687.26718568013,499274161.8684485,3700720915.9566927,8.76542413031141,4.567909203021969,58.411040425863895,0.0,0.0,0.0,8.76542413031141,8.76542413031141,0.0,0.0,85729.26788470651,308625364.3849435,1856389990.0159447,8.902573209314049,6.7,64.78235796492241,85729.26788470651,308625364.3849435,1856389990.0159447,8.902573209314049,6.7,64.78235796492241,129.56471592984482,0.0,0.0778765848962804,6.7,6.7,6.7
 2006-09-18T14:00:00,140116.65593758965,504419961.3753227,3791554763.6042967,8.816976041117277,4.516357292216103,58.411040425863895,0.0,0.0,0.0,8.816976041117277,8.816976041117277,0.0,0.0,86101.58832828053,309965717.9818099,1902152564.419325,8.956772128294906,6.7,64.78235796492241,86101.58832828053,309965717.9818099,1902152564.419325,8.956772128294906,6.7,64.78235796492241,129.56471592984482,0.0,0.0773603217976445,6.7,6.7,6.7
 2006-09-18T15:00:00,140503.80859142708,505813710.9291375,3805839759.7568617,8.82508208515256,4.508251248180819,58.411040425863895,0.0,0.0,0.0,8.82508208515256,8.82508208515256,0.0,0.0,86254.103004089,310514770.81472045,1909312024.9088829,8.96525472714203,6.7,64.78235796492241,86254.103004089,310514770.81472045,1909312024.9088829,8.96525472714203,6.7,64.78235796492241,129.56471592984482,0.0,0.0768440586990085,6.7,6.7,6.7
 2006-09-18T16:00:00,99896.71531298272,359628175.1267377,2417433748.178786,8.037316980974316,5.296016352359065,58.411040425863895,0.0,0.0,0.0,8.037316980974316,8.037316980974316,0.0,0.0,73976.48316463297,266315339.39267868,1212068545.6038098,8.138934745636933,6.7,64.78235796492241,73976.48316463297,266315339.39267868,1212068545.6038098,8.138934745636933,6.7,64.78235796492241,129.56471592984482,0.0,0.0763277956003726,6.7,6.7,6.7
 2006-09-18T17:00:00,79021.42155078569,284477117.58282846,1615254648.5196652,7.582351470476152,5.750981862857228,58.411040425863895,0.0,0.0,0.0,7.582351470476152,7.582351470476152,0.0,0.0,69883.85867548526,251581891.2317469,811364668.9669713,7.663590882271581,6.7,64.78235796492241,69883.85867548526,251581891.2317469,811364668.9669713,7.663590882271581,6.7,64.78235796492241,129.56471592984482,0.0,0.0758115325017366,6.7,6.7,6.7
 2006-09-18T18:00:00,73920.97873951493,266115523.4622537,1226132576.0512235,7.36170728382339,5.97162604950999,58.411040425863895,0.0,0.0,0.0,7.36170728382339,7.36170728382339,0.0,0.0,53816.03411062754,193737722.7982592,614877443.5375359,7.430372641382252,6.7,64.78235796492241,53816.03411062754,193737722.7982592,614877443.5375359,7.430372641382252,6.7,64.78235796492241,129.56471592984482,0.0,0.0752952694031007,6.7,6.7,6.7
 2006-09-18T19:00:00,73857.77126509055,265887976.554326,977076104.5865332,7.220501879485384,6.112831453847996,58.411040425863895,0.0,0.0,0.0,7.220501879485384,7.220501879485384,0.0,0.0,42901.14102466003,154444107.68877608,490168856.8105944,7.28230673923526,6.7,64.78235796492241,42901.14102466003,154444107.68877608,490168856.8105944,7.28230673923526,6.7,64.78235796492241,129.56471592984482,0.0,0.0747790063044647,6.7,6.7,6.7
 2006-09-18T20:00:00,72887.06934099813,262393449.62759328,838863826.5662117,7.14214639788349,6.191186935449889,58.411040425863895,0.0,0.0,0.0,7.14214639788349,7.14214639788349,0.0,0.0,36845.90793102569,132645268.55169252,420984527.1555316,7.200150351707806,6.7,64.78235796492241,36845.90793102569,132645268.55169252,420984527.1555316,7.200150351707806,6.7,64.78235796492241,129.56471592984482,0.0,0.0742627432058288,6.7,6.7,6.7
 2006-09-18T21:00:00,32964.866404659166,118673519.056773,407000794.7230402,8.021856718900118,7.560474431429661,48.67586702155325,0.0,0.0,0.0,8.021856718900118,8.021856718900118,0.0,0.0,18108.17198594057,65189419.14938606,206930764.2833525,6.945851774115951,6.7,64.78235796492241,18108.17198594057,65189419.14938606,206930764.2833525,6.945851774115951,6.7,64.78235796492241,129.56471592984482,0.0,0.0737464801071928,6.7,6.7,6.7
 2006-09-18T22:00:00,33968.25413863583,122285714.89908896,414255606.8667855,6.901467850835267,6.431865482498115,58.411040425863895,0.0,0.0,0.0,6.901467850835267,6.901467850835267,0.0,0.0,18250.951492160097,65703425.37177634,208556359.8679723,6.947787484021284,6.700000000000002,64.78235796492241,18250.951492160097,65703425.37177634,208556359.8679723,6.947787484021284,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0732302170085569,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T23:00:00,33934.882361412565,122165576.50108524,407131473.29898137,8.227021418028121,7.76549292793453,46.24207367047558,0.0,0.0,0.0,8.227021418028121,8.227021418028121,0.0,0.0,18159.51916061618,65374268.97821825,207511048.00358948,6.946543863655066,6.7,64.78235796492241,18159.51916061618,65374268.97821825,207511048.00358948,6.946543863655066,6.7,64.78235796492241,129.56471592984482,0.0,0.0727139539099209,6.7,6.7,6.7
 2006-09-19T00:00:00,28071.37848428794,101056962.54343656,343192705.06304795,6.861187693607071,6.472145639726313,58.411040425863895,0.0,0.0,0.0,6.861187693607071,6.861187693607071,0.0,0.0,15134.39767406876,54483831.62664753,172994153.35969663,6.90553970528157,6.700000000000002,64.78235796492241,15134.39767406876,54483831.62664753,172994153.35969663,6.90553970528157,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.072197690811285,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T01:00:00,23253.39788208055,83712232.37548997,265251259.93776768,8.213024500494548,7.912347363618632,45.430809220116366,0.0,0.0,0.0,8.213024500494548,8.213024500494548,0.0,0.0,11958.682874240689,43051258.34726647,136665034.2814724,6.862390815821432,6.700000000000003,64.78235796492241,11958.682874240689,43051258.34726647,136665034.2814724,6.862390815821432,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.071681427712649,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-19T02:00:00,19649.509026179632,70738232.49424668,224195011.8347301,7.055244847392051,6.801112714215889,55.97724707478623,0.0,0.0,0.0,7.055244847392051,7.055244847392051,0.0,0.0,9970.456064653916,35893641.8327541,113942626.31124689,6.835397719227178,6.7,64.78235796492241,9970.456064653916,35893641.8327541,113942626.31124689,6.835397719227178,6.7,64.78235796492241,129.56471592984482,0.0,0.0711651646140131,6.7,6.7,6.7
 2006-09-19T03:00:00,16718.757588766806,60187527.319560505,191364060.6438049,7.436078597408983,7.219164396569298,51.92092482299012,0.0,0.0,0.0,7.436078597408983,7.436078597408983,0.0,0.0,8585.47613945367,30907714.102033213,98368135.7256256,6.816894661320628,6.700000000000002,64.78235796492241,8585.47613945367,30907714.102033213,98368135.7256256,6.816894661320628,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0706489015153771,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T04:00:00,1050.4419963979074,3781591.187032466,12002466.774088517,11.586575208850851,11.572970852263294,9.735173404310649,0.0,0.0,0.0,11.586575208850851,11.586575208850851,0.0,0.0,1519.855285946289,5471479.029406641,17395008.783130646,6.720673736583319,6.699999999999999,64.78235796492238,1519.855285946289,5471479.029406641,17395008.783130646,6.720673736583319,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0701326384167412,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T05:00:00,24386.791806549754,87792450.50357911,279054012.9342639,6.824821754466669,6.508511578866711,58.411040425863895,0.0,0.0,0.0,6.824821754466669,6.824821754466669,0.0,0.0,12286.056464458568,44229803.27205083,140878351.47034234,6.867413312723784,6.7,64.78235796492241,12286.056464458568,44229803.27205083,140878351.47034234,6.867413312723784,6.7,64.78235796492241,129.56471592984482,0.0,0.0696163753181052,6.7,6.7,6.7
 2006-09-19T06:00:00,34560.13483806939,124416485.4170498,394836077.3476556,6.890447080564445,6.442886252768936,58.411040425863895,0.0,0.0,0.0,6.890447080564445,6.890447080564445,0.0,0.0,17371.228070273424,62536421.05298433,198790746.8922377,6.93622001592685,6.7,64.78235796492241,17371.228070273424,62536421.05298433,198790746.8922377,6.93622001592685,6.7,64.78235796492241,129.56471592984482,0.0,0.0691001122194693,6.7,6.7,6.7
 2006-09-19T07:00:00,66379.55844568046,238966410.40444967,776704335.8612002,7.1069099831621685,6.2264233501712125,58.411040425863895,0.0,0.0,0.0,7.1069099831621685,7.1069099831621685,0.0,0.0,34124.62905413976,122848664.59490314,389892436.7288851,7.163220521952671,6.7,64.78235796492241,34124.62905413976,122848664.59490314,389892436.7288851,7.163220521952671,6.7,64.78235796492241,129.56471592984482,0.0,0.0685838491208333,6.7,6.7,6.7
 2006-09-19T08:00:00,73904.7739016135,266057186.0458085,1162359608.535469,7.32555085383278,6.007782479500601,58.411040425863895,0.0,0.0,0.0,7.32555085383278,7.32555085383278,0.0,0.0,51023.08429434227,183683103.4596322,582966473.6686696,7.392483946991343,6.7,64.78235796492241,51023.08429434227,183683103.4596322,582966473.6686696,7.392483946991343,6.7,64.78235796492241,129.56471592984482,0.0,0.0680675860221974,6.7,6.7,6.7
 2006-09-19T09:00:00,82958.752957631,298651510.6474716,1777037118.3877225,7.674098004049102,5.659235329284279,58.411040425863895,0.0,0.0,0.0,7.674098004049102,7.674098004049102,0.0,0.0,72103.94203015103,259574191.30854365,890969421.2800672,7.7580498384275485,6.7,64.78235796492241,72103.94203015103,259574191.30854365,890969421.2800672,7.7580498384275485,6.7,64.78235796492241,129.56471592984482,0.0,0.0675513229235614,6.7,6.7,6.7
 2006-09-19T10:00:00,99468.18398555864,358085462.3480111,2421516922.3690386,8.03963218292,5.293701150413381,58.411040425863895,0.0,0.0,0.0,8.03963218292,8.03963218292,0.0,0.0,73662.11399655546,265183610.38759968,1214122988.2804065,8.14137342130685,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1214122988.2804065,8.14137342130685,6.7,64.78235796492241,129.56471592984482,0.0,0.0670350598249255,6.7,6.7,6.7
 2006-09-19T11:00:00,102365.55442541826,368515995.93150574,2532137786.2170115,8.102377733527968,5.230955599805411,58.411040425863895,0.0,0.0,0.0,8.102377733527968,8.102377733527968,0.0,0.0,73662.11399655546,265183610.38759968,1269571259.0401645,8.207135963108657,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1269571259.0401645,8.207135963108657,6.7,64.78235796492241,129.56471592984482,0.0,0.0665187967262895,6.7,6.7,6.7
 2006-09-19T12:00:00,117024.82524502906,421289370.88210464,3056674519.031314,8.399961093563308,4.93337223977007,58.411040425863895,0.0,0.0,0.0,8.399961093563308,8.399961093563308,0.0,0.0,76659.22018553146,275973192.6679133,1532842654.2197978,8.519228185365378,6.7,64.78235796492241,76659.22018553146,275973192.6679133,1532842654.2197978,8.519228185365378,6.7,64.78235796492241,129.56471592984482,0.0,0.0660025336276536,6.7,6.7,6.7
 2006-09-19T13:00:00,121301.58393394708,436685702.1622095,3205755936.153912,8.48454820518358,4.8487851281498,58.411040425863895,0.0,0.0,0.0,8.48454820518358,8.48454820518358,0.0,0.0,78401.17483051917,282244229.38986903,1607683759.1220863,8.607923996584681,6.7,64.78235796492241,78401.17483051917,282244229.38986903,1607683759.1220863,8.607923996584681,6.7,64.78235796492241,129.56471592984482,0.0,0.0654862705290176,6.7,6.7,6.7
 2006-09-19T14:00:00,122866.27505922323,442318590.21320367,3259046027.412055,8.514786766846528,4.818546566486852,58.411040425863895,0.0,0.0,0.0,8.514786766846528,8.514786766846528,0.0,0.0,79033.78783346417,284521636.20047104,1634469286.5576217,8.639662083763374,6.7,64.78235796492241,79033.78783346417,284521636.20047104,1634469286.5576217,8.639662083763374,6.7,64.78235796492241,129.56471592984482,0.0,0.0649700074303817,6.7,6.7,6.7
 2006-09-19T15:00:00,135347.53953696185,487251142.33306265,3673391839.8853626,8.74991511231666,4.583418221016719,58.411040425863895,0.0,0.0,0.0,8.74991511231666,8.74991511231666,0.0,0.0,84058.94597793135,302612205.5205529,1842843691.2026808,8.886526198614677,6.7,64.78235796492241,84058.94597793135,302612205.5205529,1842843691.2026808,8.886526198614677,6.7,64.78235796492241,129.56471592984482,0.0,0.0644537443317458,6.7,6.7,6.7
 2006-09-19T16:00:00,102779.81265403908,370007325.5545407,2538067155.010097,8.105742765709989,5.227590567623392,58.411040425863895,0.0,0.0,0.0,8.105742765709989,8.105742765709989,0.0,0.0,73803.85342730107,265693872.33828387,1272557115.522778,8.210672594624599,6.7,64.78235796492241,73803.85342730107,265693872.33828387,1272557115.522778,8.210672594624599,6.7,64.78235796492241,129.56471592984482,0.0,0.0639374812331098,6.7,6.7,6.7
 2006-09-19T17:00:00,83936.6407720566,302171906.77940375,1816971174.121936,7.696743794784282,5.6365895385490985,58.411040425863895,0.0,0.0,0.0,7.696743794784282,7.696743794784282,0.0,0.0,73321.99898908248,263959196.3606969,910983530.8343984,7.781800420854432,6.7,64.78235796492241,73321.99898908248,263959196.3606969,910983530.8343984,7.781800420854432,6.7,64.78235796492241,129.56471592984482,0.0,0.0634212181344739,6.7,6.7,6.7
 2006-09-19T18:00:00,74632.25650140572,268676123.4050606,1384111500.7328608,7.451281984181765,5.882051349151616,58.411040425863895,0.0,0.0,0.0,7.451281984181765,7.451281984181765,0.0,0.0,60743.5571200951,218676805.6323424,694028159.6485116,7.524330671331782,6.7,64.78235796492241,60743.5571200951,218676805.6323424,694028159.6485116,7.524330671331782,6.7,64.78235796492241,129.56471592984482,0.0,0.0629049550358379,6.7,6.7,6.7
 2006-09-19T19:00:00,73931.3808914202,266152971.2091128,1267233821.9535308,7.385010652526951,5.948322680806428,58.411040425863895,0.0,0.0,0.0,7.385010652526951,7.385010652526951,0.0,0.0,55624.28787492947,200247436.3497461,635537725.7421944,7.454901094978099,6.7,64.78235796492241,55624.28787492947,200247436.3497461,635537725.7421944,7.454901094978099,6.7,64.78235796492241,129.56471592984482,0.0,0.062388691937202,6.7,6.7,6.7
 2006-09-19T20:00:00,73913.03400726583,266086922.4261569,1194553161.423925,7.3438016539146735,5.989531679418707,58.411040425863895,0.0,0.0,0.0,7.3438016539146735,7.3438016539146735,0.0,0.0,52437.903959411546,188776454.2538816,599131557.4230043,7.411680996628038,6.7,64.78235796492241,52437.903959411546,188776454.2538816,599131557.4230043,7.411680996628038,6.7,64.78235796492241,129.56471592984482,0.0,0.061872428838566,6.7,6.7,6.7
 2006-09-19T21:00:00,42163.976563481054,151790315.62853184,601939587.7161108,7.926107546905599,7.243687774345811,51.109660372630906,0.0,0.0,0.0,7.926107546905599,7.926107546905599,0.0,0.0,25145.751744065143,90524706.27863452,304070445.34982735,7.061194899769308,6.699999999999999,64.78235796492238,25145.751744065143,90524706.27863452,304070445.34982735,7.061194899769308,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0613561657399301,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T22:00:00,49197.26006148732,177110136.22135437,712500411.9876645,7.07054582559573,6.262787507737653,58.411040425863895,0.0,0.0,0.0,7.07054582559573,7.07054582559573,0.0,0.0,31072.19039530301,111859885.42309086,357890733.6143414,7.125130561201478,6.700000000000002,64.78235796492241,31072.19039530301,111859885.42309086,357890733.6143414,7.125130561201478,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0608399026412941,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T23:00:00,52014.55801897429,187252408.8683074,646533962.9138634,7.033135659120858,6.30019767421252,58.41104042586388,0.0,0.0,0.0,7.033135659120858,7.033135659120858,0.0,0.0,28423.82300061968,102325762.80223083,324810297.41804683,7.085879216406336,6.699999999999999,64.78235796492238,28423.82300061968,102325762.80223083,324810297.41804683,7.085879216406336,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0603236395426582,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T00:00:00,32666.40679554548,117599064.46396369,386528813.5642744,8.354922587977407,7.9167544051038305,46.242073670475584,0.0,0.0,0.0,8.354922587977407,8.354922587977407,0.0,0.0,17257.563403145337,62127228.25132321,197200953.0088275,6.934300809854045,6.700000000000002,64.78235796492241,17257.563403145337,62127228.25132321,197200953.0088275,6.934300809854045,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0598073764440222,6.700000000000002,6.700000000000002,6.700000000000002
