Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-20T01:00:00,23382.908038065103,84178468.93703434,285427170.9613562,8.242702974773614,7.919142263494433,46.242073670475584,0.0,0.0,0.0,8.242702974773614,8.242702974773614,0.0,0.0,12830.510070715362,46189836.25457529,146631218.81369126,6.874216207315932,6.7,64.78235796492241,12830.510070715362,46189836.25457529,146631218.81369126,6.874216207315932,6.7,64.78235796492241,129.56471592984482,0.0,0.0592911133453863,6.7,6.7,6.7
 2006-09-20T02:00:00,25256.610048212537,90923796.17356512,287947183.9745275,8.514089709058899,8.187681740479908,43.80828031939793,0.0,0.0,0.0,8.514089709058899,8.514089709058899,0.0,0.0,12984.760608802826,46745138.19169017,148380157.34216708,6.876306406623627,6.700000000000003,64.78235796492241,12984.760608802826,46745138.19169017,148380157.34216708,6.876306406623627,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0587748502467503,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-20T03:00:00,24434.707520456912,87964947.07364489,278651340.5495887,8.211404647014795,7.895536084271683,46.24207367047558,0.0,0.0,0.0,8.211404647014795,8.211404647014795,0.0,0.0,12533.1608927928,45119379.214054085,143225776.85264498,6.8701842922341285,6.699999999999999,64.78235796492238,12533.1608927928,45119379.214054085,143225776.85264498,6.8701842922341285,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0582585871481144,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T04:00:00,8304.562754036238,29896425.914530456,94724397.20794138,11.149916587758929,11.042542156929786,19.470346808621297,0.0,0.0,0.0,11.149916587758929,11.149916587758929,0.0,0.0,4964.882649829488,17873577.539386153,56753525.95549054,6.767440068758913,6.700000000000002,64.78235796492241,4964.882649829488,17873577.539386153,56753525.95549054,6.767440068758913,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0577423240494784,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T05:00:00,40899.72347762387,147239004.51944593,466474161.4015852,6.931052203625986,6.402281129707394,58.411040425863895,0.0,0.0,0.0,6.931052203625986,6.931052203625986,0.0,0.0,20538.392504200616,73938213.01512222,234684592.26758337,6.978864473176484,6.7,64.78235796492241,20538.392504200616,73938213.01512222,234684592.26758337,6.978864473176484,6.7,64.78235796492241,129.56471592984482,0.0,0.0572260609508425,6.7,6.7,6.7
 2006-09-20T06:00:00,43993.6693251872,158377209.5706739,501642356.79443777,6.950986430776566,6.382346902556815,58.411040425863895,0.0,0.0,0.0,6.950986430776566,6.950986430776566,0.0,0.0,22077.1176120889,79477623.40352003,252243069.6043804,6.99972376393422,6.7,64.78235796492241,22077.1176120889,79477623.40352003,252243069.6043804,6.99972376393422,6.7,64.78235796492241,129.56471592984482,0.0,0.0567097978522065,6.7,6.7,6.7
 2006-09-20T07:00:00,67582.52102105609,243297075.6758019,881360520.0665637,7.1662434892431,6.167089844090281,58.411040425863895,0.0,0.0,0.0,7.1662434892431,7.1662434892431,0.0,0.0,38717.22773962649,139382019.86265537,442365373.1983356,7.225527801662467,6.7,64.78235796492241,38717.22773962649,139382019.86265537,442365373.1983356,7.225527801662467,6.7,64.78235796492241,129.56471592984482,0.0,0.0561935347535706,6.7,6.7,6.7
 2006-09-20T08:00:00,80958.1509487126,291449343.41536546,1686334943.392525,7.622663717648389,5.710669615684992,58.411040425863895,0.0,0.0,0.0,7.622663717648389,7.622663717648389,0.0,0.0,69362.03468871495,249703324.87937385,845570443.8824669,7.7041724841081,6.7,64.78235796492241,69362.03468871495,249703324.87937385,845570443.8824669,7.7041724841081,6.7,64.78235796492241,129.56471592984482,0.0,0.0556772716549346,6.7,6.7,6.7
 2006-09-20T09:00:00,98463.0425073555,354466953.0264797,2385065730.999555,8.018953504558654,5.314379828774727,58.411040425863895,0.0,0.0,0.0,8.018953504558654,8.018953504558654,0.0,0.0,73662.11399655546,265183610.38759968,1195971079.350073,8.119852882403046,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1195971079.350073,8.119852882403046,6.7,64.78235796492241,129.56471592984482,0.0,0.0551610085562987,6.7,6.7,6.7
 2006-09-20T10:00:00,114121.83487855266,410838605.5627896,2954296961.925861,8.341876446566578,4.9914568867668025,58.411040425863895,0.0,0.0,0.0,8.341876446566578,8.341876446566578,0.0,0.0,75636.22830330119,272290421.89188427,1481684899.331789,8.45859187064712,6.7,64.78235796492241,75636.22830330119,272290421.89188427,1481684899.331789,8.45859187064712,6.7,64.78235796492241,129.56471592984482,0.0,0.0546447454576627,6.7,6.7,6.7
 2006-09-20T11:00:00,109092.24400304705,392732078.4109694,2776687407.738947,8.24110915946463,5.09222417386875,58.411040425863895,0.0,0.0,0.0,8.24110915946463,8.24110915946463,0.0,0.0,73692.64465183426,265293520.74660325,1392475251.103985,8.352851474993345,6.7,64.78235796492241,73692.64465183426,265293520.74660325,1392475251.103985,8.352851474993345,6.7,64.78235796492241,129.56471592984482,0.0,0.0541284823590268,6.7,6.7,6.7
 2006-09-20T12:00:00,127357.0338645173,458485321.9122624,3397835080.124773,8.593541101387375,4.739792231946004,58.411040425863895,0.0,0.0,0.0,8.593541101387375,8.593541101387375,0.0,0.0,80910.28211346192,291277015.60846287,1704347707.3538013,8.722458585899668,6.7,64.78235796492241,80910.28211346192,291277015.60846287,1704347707.3538013,8.722458585899668,6.7,64.78235796492241,129.56471592984482,0.0,0.0536122192603908,6.7,6.7,6.7
 2006-09-20T13:00:00,126353.15352320544,454871352.68353945,3358744618.7096176,8.571358545238668,4.7619747880947125,58.411040425863895,0.0,0.0,0.0,8.571358545238668,8.571358545238668,0.0,0.0,80534.21367537929,289923169.23136544,1684688221.7196183,8.699167544485869,6.7,64.78235796492241,80534.21367537929,289923169.23136544,1684688221.7196183,8.699167544485869,6.7,64.78235796492241,129.56471592984482,0.0,0.0530959561617549,6.7,6.7,6.7
 2006-09-20T14:00:00,129131.031526258,464871713.4945288,3455048467.2371697,8.626008430726737,4.707324902606645,58.411040425863895,0.0,0.0,0.0,8.626008430726737,8.626008430726737,0.0,0.0,81631.44082676715,293873186.9763617,1733187849.379397,8.756624606394766,6.7,64.78235796492241,81631.44082676715,293873186.9763617,1733187849.379397,8.756624606394766,6.7,64.78235796492241,129.56471592984482,0.0,0.0525796930631189,6.7,6.7,6.7
 2006-09-20T15:00:00,144571.3176935871,520456743.6969136,3941859699.86118,8.902281126502386,4.431052206830993,58.411040425863895,0.0,0.0,0.0,8.902281126502386,8.902281126502386,0.0,0.0,87756.43541609934,315923167.49795765,1974716101.210502,9.042710971943286,6.7,64.78235796492241,87756.43541609934,315923167.49795765,1974716101.210502,9.042710971943286,6.7,64.78235796492241,129.56471592984482,0.0,0.052063429964483,6.7,6.7,6.7
 2006-09-20T16:00:00,103730.66963996708,373430410.7038815,2561152743.143586,8.118839687109208,5.214493646224173,58.411040425863895,0.0,0.0,0.0,8.118839687109208,8.118839687109208,0.0,0.0,74096.7692224284,266748369.2007422,1285799701.0787148,8.226371935378728,6.7,64.78235796492241,74096.7692224284,266748369.2007422,1285799701.0787148,8.226371935378728,6.7,64.78235796492241,129.56471592984482,0.0,0.051547166865847,6.7,6.7,6.7
 2006-09-20T17:00:00,84319.59671176116,303550548.16234016,1831660148.0451064,7.705073940873564,5.6282593924598165,58.411040425863895,0.0,0.0,0.0,7.705073940873564,7.705073940873564,0.0,0.0,73502.31927720598,264608349.3979416,918390596.7892458,7.790589494325443,6.7,64.78235796492241,73502.31927720598,264608349.3979416,918390596.7892458,7.790589494325443,6.7,64.78235796492241,129.56471592984482,0.0,0.0510309037672111,6.7,6.7,6.7
 2006-09-20T18:00:00,76467.36068414389,275282498.462918,1508373072.8382204,7.521742044505181,5.811591288828198,58.411040425863895,0.0,0.0,0.0,7.521742044505181,7.521742044505181,0.0,0.0,66197.29653543662,238310267.52757183,756340097.0635147,7.598291458865082,6.7,64.78235796492241,66197.29653543662,238310267.52757183,756340097.0635147,7.598291458865082,6.7,64.78235796492241,129.56471592984482,0.0,0.0505146406685751,6.7,6.7,6.7
 2006-09-20T19:00:00,74548.68956267515,268375282.42563057,1426449397.4745083,7.475287929044261,5.858045404289119,58.411040425863895,0.0,0.0,0.0,7.475287929044261,7.475287929044261,0.0,0.0,62604.39912540984,225375836.85147548,715289291.09315,7.549568824012442,6.7,64.78235796492241,62604.39912540984,225375836.85147548,715289291.09315,7.549568824012442,6.7,64.78235796492241,129.56471592984482,0.0,0.0499983775699392,6.7,6.7,6.7
 2006-09-20T20:00:00,73958.24167534994,266249670.03125972,1374095556.26462,7.445602048486839,5.8877312848465415,58.411040425863895,0.0,0.0,0.0,7.445602048486839,7.445602048486839,0.0,0.0,60308.54402211198,217110758.4796032,689057898.5355624,7.518432783939681,6.7,64.78235796492241,60308.54402211198,217110758.4796032,689057898.5355624,7.518432783939681,6.7,64.78235796492241,129.56471592984482,0.0,0.0494821144713032,6.7,6.7,6.7
 2006-09-20T21:00:00,44060.24252678995,158616873.0964439,751312111.7876822,8.024865256622528,7.173052048126078,51.109660372630906,0.0,0.0,0.0,8.024865256622528,8.024865256622528,0.0,0.0,30249.10891011741,108896792.07642272,378879030.2589191,7.149993673714685,6.699999999999999,64.78235796492238,30249.10891011741,108896792.07642272,378879030.2589191,7.149993673714685,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0489658513726673,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T22:00:00,52861.19578785738,190300304.8362865,931002659.0479628,7.194442648977014,6.138890684356369,58.411040425863895,0.0,0.0,0.0,7.194442648977014,7.194442648977014,0.0,0.0,36671.89201333954,132018811.24802236,467346790.1671212,7.255050184292195,6.700000000000002,64.78235796492241,36671.89201333954,132018811.24802236,467346790.1671212,7.255050184292195,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0484495882740313,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T23:00:00,53418.83672938197,192307812.2257751,848269204.9772134,7.1475103655211605,6.185822967812217,58.41104042586388,0.0,0.0,0.0,7.1475103655211605,7.1475103655211605,0.0,0.0,36559.9624986104,131615864.99499744,425820357.35918593,7.205811493262542,6.699999999999999,64.78235796492238,36559.9624986104,131615864.99499744,425820357.35918593,7.205811493262542,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0479333251753954,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T00:00:00,36005.603480882724,129620172.5311778,603913741.2206042,8.216759041163185,7.532089562740918,48.675867021553245,0.0,0.0,0.0,8.216759041163185,8.216759041163185,0.0,0.0,26112.827446451905,94006178.80722688,305569353.78312004,7.06296091882695,6.7,64.78235796492241,26112.827446451905,94006178.80722688,305569353.78312004,7.06296091882695,6.7,64.78235796492241,129.56471592984482,0.0,0.0474170620767594,6.7,6.7,6.7
 2006-09-21T01:00:00,42729.174873587646,153825029.54491556,623669125.3523315,7.0201846552199,6.313148678113481,58.41104042586388,0.0,0.0,0.0,7.0201846552199,7.0201846552199,0.0,0.0,27146.96470371063,97729072.93335828,313400422.2164249,7.072300463397383,6.699999999999999,64.78235796492238,27146.96470371063,97729072.93335828,313400422.2164249,7.072300463397383,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0469007989781235,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T02:00:00,35131.513706283746,126473449.34262145,512940624.9074106,8.15789970174601,7.576390359610456,48.675867021553245,0.0,0.0,0.0,8.15789970174601,8.15789970174601,0.0,0.0,22747.07656951476,81889475.65025312,260005468.1922405,7.00886778728169,6.700000000000002,64.78235796492241,22747.07656951476,81889475.65025312,260005468.1922405,7.00886778728169,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0463845358794876,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T03:00:00,38072.4475184092,137060811.0662731,549997611.7145094,7.879070482614682,7.25555073267184,51.109660372630906,0.0,0.0,0.0,7.879070482614682,7.879070482614682,0.0,0.0,23789.737283367216,85643054.22012196,278048476.3632945,7.030301513566425,6.7,64.78235796492241,23789.737283367216,85643054.22012196,278048476.3632945,7.030301513566425,6.7,64.78235796492241,129.56471592984482,0.0,0.0458682727808516,6.7,6.7,6.7
 2006-09-21T04:00:00,1741.9816606488473,6271133.978335849,19943485.64081733,12.71227809763647,12.689672683269013,9.735173404310649,0.0,0.0,0.0,12.71227809763647,12.71227809763647,0.0,0.0,1865.9723277200512,6717500.3797921855,21366342.474114,6.725393280623005,6.7,64.78235796492241,1865.9723277200512,6717500.3797921855,21366342.474114,6.725393280623005,6.7,64.78235796492241,129.56471592984482,0.0,0.0453520096822157,6.7,6.7,6.7
 2006-09-21T05:00:00,75203.95618954654,270734242.2823676,1291686980.9467864,7.398886356139965,5.934446977193415,58.411040425863895,0.0,0.0,0.0,7.398886356139965,7.398886356139965,0.0,0.0,55011.62429976351,198041847.47914857,647797009.4305332,7.469426533191419,6.7,64.78235796492241,55011.62429976351,198041847.47914857,647797009.4305332,7.469426533191419,6.7,64.78235796492241,129.56471592984482,0.0,0.0448357465835797,6.7,6.7,6.7
 2006-09-21T06:00:00,73945.11755166212,266202423.1859837,1321825578.7573478,7.415964308540642,5.9173690247927375,58.411040425863895,0.0,0.0,0.0,7.415964308540642,7.415964308540642,0.0,0.0,58014.35898611479,208851692.35001323,662845587.4047157,7.487317879151495,6.7,64.78235796492241,58014.35898611479,208851692.35001323,662845587.4047157,7.487317879151495,6.7,64.78235796492241,129.56471592984482,0.0,0.0443194834849438,6.7,6.7,6.7
 2006-09-21T07:00:00,87048.53360560877,313374720.9801916,1939056680.3089547,7.765987535257132,5.567345798076247,58.411040425863895,0.0,0.0,0.0,7.765987535257132,7.765987535257132,0.0,0.0,71965.56515231736,259076034.54834253,972120688.4248405,7.854321995497458,6.7,64.78235796492241,71965.56515231736,259076034.54834253,972120688.4248405,7.854321995497458,6.7,64.78235796492241,129.56471592984482,0.0,0.0438032203863078,6.7,6.7,6.7
 2006-09-21T08:00:00,108437.23001677902,390374028.0604045,2727002066.209207,8.212927025904799,5.120406307428579,58.411040425863895,0.0,0.0,0.0,8.212927025904799,8.212927025904799,0.0,0.0,74754.09186751723,269114730.72306204,1367451747.6465304,8.323173211073028,6.7,64.78235796492241,74754.09186751723,269114730.72306204,1367451747.6465304,8.323173211073028,6.7,64.78235796492241,129.56471592984482,0.0,0.0432869572876719,6.7,6.7,6.7
 2006-09-21T09:00:00,129577.38913714844,466478600.8937344,3411717136.726564,8.60142194299888,4.731911390334501,58.411040425863895,0.0,0.0,0.0,8.60142194299888,8.60142194299888,0.0,0.0,82046.66583716012,295367997.0137764,1711273524.364271,8.730655535054728,6.7,64.78235796492241,82046.66583716012,295367997.0137764,1711273524.364271,8.730655535054728,6.7,64.78235796492241,129.56471592984482,0.0,0.0427706941890359,6.7,6.7,6.7
 2006-09-21T10:00:00,146390.72754103554,527006619.147728,3905861635.644165,8.881853530065095,4.451479803268286,58.411040425863895,0.0,0.0,0.0,8.881853530065095,8.881853530065095,0.0,0.0,88903.67640855508,320053235.0707983,1959590895.6541207,9.024789853243613,6.7,64.78235796492241,88903.67640855508,320053235.0707983,1959590895.6541207,9.024789853243613,6.7,64.78235796492241,129.56471592984482,0.0,0.0422544310904,6.7,6.7,6.7
 2006-09-21T11:00:00,121018.98919746692,435668361.110881,3060452600.731637,8.402103750748585,4.931229582584795,58.411040425863895,0.0,0.0,0.0,8.402103750748585,8.402103750748585,0.0,0.0,78880.07883413121,283968283.8028724,1534771748.317228,8.521516944755197,6.7,64.78235796492241,78880.07883413121,283968283.8028724,1534771748.317228,8.521516944755197,6.7,64.78235796492241,129.56471592984482,0.0,0.041738167991764,6.7,6.7,6.7
 2006-09-21T12:00:00,138283.16518568245,497819394.66845685,3587021080.028048,8.700899988544158,4.632433344789223,58.411040425863895,0.0,0.0,0.0,8.700899988544158,8.700899988544158,0.0,0.0,85944.98343703336,309401940.37332004,1799278394.9359949,8.83491996352071,6.7,64.78235796492241,85944.98343703336,309401940.37332004,1799278394.9359949,8.83491996352071,6.7,64.78235796492241,129.56471592984482,0.0,0.0412219048931281,6.7,6.7,6.7
 2006-09-21T13:00:00,152454.9183439098,548837706.0380752,4009380303.654457,8.940608976578151,4.392724356755228,58.411040425863895,0.0,0.0,0.0,8.940608976578151,8.940608976578151,0.0,0.0,91562.47801732316,329624920.8623634,2011527232.8936603,9.086289528212786,6.7,64.78235796492241,91562.47801732316,329624920.8623634,2011527232.8936603,9.086289528212786,6.7,64.78235796492241,129.56471592984482,0.0,0.0407056417944921,6.7,6.7,6.7
 2006-09-21T14:00:00,164782.90280610122,593218450.1019645,4373676394.52492,9.147388166509474,4.185945166823905,58.411040425863895,0.0,0.0,0.0,9.147388166509474,9.147388166509474,0.0,0.0,96358.5291054113,346890704.7794807,2194744857.3238,9.303216359105212,6.7,64.78235796492241,96358.5291054113,346890704.7794807,2194744857.3238,9.303216359105212,6.7,64.78235796492241,129.56471592984482,0.0,0.0401893786958562,6.7,6.7,6.7
 2006-09-21T15:00:00,140245.87856071643,504885162.8185792,3694026559.174645,8.761632423147434,4.571700910185946,58.411040425863895,0.0,0.0,0.0,8.761632423147434,8.761632423147434,0.0,0.0,86517.74601940556,311463885.66986,1853050466.424693,8.898598677040304,6.7,64.78235796492241,86517.74601940556,311463885.66986,1853050466.424693,8.898598677040304,6.7,64.78235796492241,129.56471592984482,0.0,0.0396731155972202,6.7,6.7,6.7
 2006-09-21T16:00:00,105836.65059432872,381011942.1395834,2579934075.734071,8.129491243950916,5.203842089382465,58.411040425863895,0.0,0.0,0.0,8.129491243950916,8.129491243950916,0.0,0.0,74918.85405843735,269707874.6103745,1293544053.9103308,8.235560787830645,6.7,64.78235796492241,74918.85405843735,269707874.6103745,1293544053.9103308,8.235560787830645,6.7,64.78235796492241,129.56471592984482,0.0,0.0391568524985843,6.7,6.7,6.7
 2006-09-21T17:00:00,102206.91557717242,367944896.0778207,2432491938.506704,8.045852934371448,5.287480398961933,58.411040425863895,0.0,0.0,0.0,8.045852934371448,8.045852934371448,0.0,0.0,75175.25058310282,270630902.0991702,1219559164.86574,8.147832105263275,6.7,64.78235796492241,75175.25058310282,270630902.0991702,1219559164.86574,8.147832105263275,6.7,64.78235796492241,129.56471592984482,0.0,0.0386405893999483,6.7,6.7,6.7
 2006-09-21T18:00:00,99056.18290526392,356602258.45895004,2327421835.736368,7.986253966978293,5.347079366355089,58.411040425863895,0.0,0.0,0.0,7.986253966978293,7.986253966978293,0.0,0.0,75007.30444473469,270026296.0010448,1166850847.1436417,8.085323992338717,6.7,64.78235796492241,75007.30444473469,270026296.0010448,1166850847.1436417,8.085323992338717,6.7,64.78235796492241,129.56471592984482,0.0,0.0381243263013124,6.7,6.7,6.7
 2006-09-21T19:00:00,95993.80526392732,345577698.9501383,2225392532.3074284,7.928381153453507,5.404952179879873,58.411040425863895,0.0,0.0,0.0,7.928381153453507,7.928381153453507,0.0,0.0,74820.57765363906,269354079.55310065,1115688098.0235476,8.024645472371315,6.7,64.78235796492241,74820.57765363906,269354079.55310065,1115688098.0235476,8.024645472371315,6.7,64.78235796492241,129.56471592984482,0.0,0.0376080632026764,6.7,6.7,6.7
 2006-09-21T20:00:00,95978.9182061486,345524105.542135,2224825540.7862263,7.928059552575152,5.40527378075823,58.411040425863895,0.0,0.0,0.0,7.928059552575152,7.928059552575152,0.0,0.0,74820.7025281437,269354529.1013173,1115403898.259718,8.02430839551618,6.7,64.78235796492241,74820.7025281437,269354529.1013173,1115403898.259718,8.02430839551618,6.7,64.78235796492241,129.56471592984482,0.0,0.0370918001040405,6.7,6.7,6.7
 2006-09-21T21:00:00,48482.54860496862,174537174.97788703,972242641.862374,8.462157677712517,7.3597847056724035,48.67586702155325,0.0,0.0,0.0,8.462157677712517,8.462157677712517,0.0,0.0,39522.10660189682,142279583.76682854,490129361.7080805,7.282028053282381,6.7,64.78235796492241,39522.10660189682,142279583.76682854,490129361.7080805,7.282028053282381,6.7,64.78235796492241,129.56471592984482,0.0,0.0365755370054045,6.7,6.7,6.7
 2006-09-21T22:00:00,60572.36791927652,218060524.50939545,1247790943.7801962,7.3740885861499805,5.959244747183401,58.411040425863895,0.0,0.0,0.0,7.3740885861499805,7.3740885861499805,0.0,0.0,47217.93420299759,169984563.1307913,626128025.3288397,7.44347017589241,6.7,64.78235796492241,47217.93420299759,169984563.1307913,626128025.3288397,7.44347017589241,6.7,64.78235796492241,129.56471592984482,0.0,0.0360592739067686,6.7,6.7,6.7
 2006-09-21T23:00:00,53875.713234799805,193952567.6452793,956787558.4502274,7.534042391573014,6.449265159529951,55.97724707478623,0.0,0.0,0.0,7.534042391573014,7.534042391573014,0.0,0.0,40330.395423757735,145189423.52552783,480721332.5898799,7.27094670712205,6.7,64.78235796492241,40330.395423757735,145189423.52552783,480721332.5898799,7.27094670712205,6.7,64.78235796492241,129.56471592984482,0.0,0.0355430108081326,6.7,6.7,6.7
 2006-09-22T00:00:00,51793.33443501368,186456003.9660492,957997243.5547549,7.209743890354293,6.12358944297909,58.411040425863895,0.0,0.0,0.0,7.209743890354293,7.209743890354293,0.0,0.0,40339.61294515522,145222606.60255876,480825690.2556251,7.271062970164007,6.700000000000002,64.78235796492241,40339.61294515522,145222606.60255876,480825690.2556251,7.271062970164007,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0350267477094967,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T01:00:00,51414.47252061407,185092101.0742106,914011676.4591593,7.833809362026945,6.7975366782972655,53.54345372370856,0.0,0.0,0.0,7.833809362026945,7.833809362026945,0.0,0.0,38145.62841924984,137324262.30929944,459794294.64215976,7.246100745801878,6.7,64.78235796492241,38145.62841924984,137324262.30929944,459794294.64215976,7.246100745801878,6.7,64.78235796492241,129.56471592984482,0.0,0.0345104846108607,6.7,6.7,6.7
 2006-09-22T02:00:00,40903.342444063856,147252032.79862985,724788459.7738936,7.077540935079466,6.255792398253916,58.411040425863895,0.0,0.0,0.0,7.077540935079466,7.077540935079466,0.0,0.0,29478.55049483441,106122781.78140388,364096486.43864536,7.132426435618025,6.700000000000002,64.78235796492241,29478.55049483441,106122781.78140388,364096486.43864536,7.132426435618025,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0339942215122248,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T03:00:00,31405.642110912613,113060311.5992854,534260656.1183757,8.604631190770318,7.998936949597275,45.430809220116366,0.0,0.0,0.0,8.604631190770318,8.604631190770318,0.0,0.0,23759.62526338932,85534650.94820152,271330255.00919795,7.022302172084282,6.700000000000002,64.78235796492241,23759.62526338932,85534650.94820152,271330255.00919795,7.022302172084282,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0334779584135888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T04:00:00,3905.364486626724,14059312.15185621,44706768.405209154,11.57199982383113,11.521325743622867,19.470346808621294,0.0,0.0,0.0,11.57199982383113,11.57199982383113,0.0,0.0,2771.407643181123,9977067.515452044,31732539.46980898,6.737712625069044,6.7,64.78235796492241,2771.407643181123,9977067.515452044,31732539.46980898,6.737712625069044,6.7,64.78235796492241,129.56471592984482,0.0,0.0329616953149529,6.7,6.7,6.7
 2006-09-22T05:00:00,74695.25292377897,268902910.5256043,1092766656.361688,7.286099263080819,6.047234070252561,58.411040425863895,0.0,0.0,0.0,7.286099263080819,7.286099263080819,0.0,0.0,46883.76106592781,168781539.83734012,548114223.5733325,7.351091421039154,6.7,64.78235796492241,46883.76106592781,168781539.83734012,548114223.5733325,7.351091421039154,6.7,64.78235796492241,129.56471592984482,0.0,0.0324454322163169,6.7,6.7,6.7
 2006-09-22T06:00:00,73846.11846464268,265846026.47271365,931386350.4644763,7.194598640101976,6.138734693231405,58.411040425863895,0.0,0.0,0.0,7.194598640101976,7.194598640101976,0.0,0.0,40900.59400197601,147242138.40711364,467311519.60035104,7.255165558144707,6.7,64.78235796492241,40900.59400197601,147242138.40711364,467311519.60035104,7.255165558144707,6.7,64.78235796492241,129.56471592984482,0.0,0.031929169117681,6.7,6.7,6.7
 2006-09-22T07:00:00,77475.72023459159,278912592.8445297,1472983619.9117184,7.501681288802697,5.831652044530684,58.411040425863895,0.0,0.0,0.0,7.501681288802697,7.501681288802697,0.0,0.0,63789.387325524665,229641794.3718888,738626705.1771984,7.5772510188298305,6.7,64.78235796492241,63789.387325524665,229641794.3718888,738626705.1771984,7.5772510188298305,6.7,64.78235796492241,129.56471592984482,0.0,0.031412906019045,6.7,6.7,6.7
 2006-09-22T08:00:00,89452.31538488442,322028335.3855839,2038750834.586828,7.822523028544931,5.510810304788449,58.411040425863895,0.0,0.0,0.0,7.822523028544931,7.822523028544931,0.0,0.0,73662.11399655546,265183610.38759968,1022102910.8349452,7.913633058132525,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1022102910.8349452,7.913633058132525,6.7,64.78235796492241,129.56471592984482,0.0,0.0308966429204091,6.7,6.7,6.7
 2006-09-22T09:00:00,109625.17278787003,394650622.036332,2770850465.6007032,8.23780694071433,5.095526392619051,58.411040425863895,0.0,0.0,0.0,8.23780694071433,8.23780694071433,0.0,0.0,75331.28018790162,271192608.6764457,1389477488.5733848,8.349274206459537,6.7,64.78235796492241,75331.28018790162,271192608.6764457,1389477488.5733848,8.349274206459537,6.7,64.78235796492241,129.56471592984482,0.0,0.0303803798217731,6.7,6.7,6.7
 2006-09-22T10:00:00,135139.76379221518,486503149.6519747,3607932103.252199,8.712767646483977,4.620565686849404,58.411040425863895,0.0,0.0,0.0,8.712767646483977,8.712767646483977,0.0,0.0,84222.71283921042,303201766.22115743,1809847936.9237163,8.847438513117982,6.7,64.78235796492241,84222.71283921042,303201766.22115743,1809847936.9237163,8.847438513117982,6.7,64.78235796492241,129.56471592984482,0.0,0.0298641167231372,6.7,6.7,6.7
 2006-09-22T11:00:00,122876.20350214312,442354332.6077153,3222866513.9790564,8.494258580212287,4.839074753121095,58.411040425863895,0.0,0.0,0.0,8.494258580212287,8.494258580212287,0.0,0.0,79201.61408070609,285125810.69054186,1616436639.096367,8.618292067471044,6.7,64.78235796492241,79201.61408070609,285125810.69054186,1616436639.096367,8.618292067471044,6.7,64.78235796492241,129.56471592984482,0.0,0.0293478536245012,6.7,6.7,6.7
 2006-09-22T12:00:00,128062.52170186606,461025078.1267178,3430060617.8596134,8.611827566341002,4.721505766992378,58.411040425863895,0.0,0.0,0.0,8.611827566341002,8.611827566341002,0.0,0.0,81156.01480320425,292161653.29153526,1720483134.6720643,8.741575711337685,6.7,64.78235796492241,81156.01480320425,292161653.29153526,1720483134.6720643,8.741575711337685,6.7,64.78235796492241,129.56471592984482,0.0,0.0288315905258653,6.7,6.7,6.7
 2006-09-22T13:00:00,137971.72581133895,496698212.9208203,3734789773.8622985,8.784758884594778,4.548574448738601,58.411040425863895,0.0,0.0,0.0,8.784758884594778,8.784758884594778,0.0,0.0,85191.312952428,306688726.6287408,1872971952.1475568,8.922213860707423,6.7,64.78235796492241,85191.312952428,306688726.6287408,1872971952.1475568,8.922213860707423,6.7,64.78235796492241,129.56471592984482,0.0,0.0283153274272293,6.7,6.7,6.7
 2006-09-22T14:00:00,143511.45993837182,516641255.7781385,3890661584.533894,8.873222589330508,4.460110744002875,58.411040425863895,0.0,0.0,0.0,8.873222589330508,8.873222589330508,0.0,0.0,87492.47901102716,314972924.4396978,1952091486.547717,9.0159188216171,6.7,64.78235796492241,87492.47901102716,314972924.4396978,1952091486.547717,9.0159188216171,6.7,64.78235796492241,129.56471592984482,0.0,0.0277990643285934,6.7,6.7,6.7
 2006-09-22T15:00:00,144621.88842003033,520638798.3121093,3938202770.19671,8.900205354294231,4.433127979039149,58.411040425863895,0.0,0.0,0.0,8.900205354294231,8.900205354294231,0.0,0.0,87625.99037310207,315453565.34316754,1965856528.278017,9.032219521085022,6.7,64.78235796492241,87625.99037310207,315453565.34316754,1965856528.278017,9.032219521085022,6.7,64.78235796492241,129.56471592984482,0.0,0.0272828012299575,6.7,6.7,6.7
 2006-09-22T16:00:00,103914.990374272,374093965.3473792,2562495257.2544723,8.119602847415083,5.213730485918297,58.411040425863895,0.0,0.0,0.0,8.119602847415083,8.119602847415083,0.0,0.0,74184.3718811485,267063738.77213463,1282109502.8723783,8.22199278301436,6.7,64.78235796492241,74184.3718811485,267063738.77213463,1282109502.8723783,8.22199278301436,6.7,64.78235796492241,129.56471592984482,0.0,0.0267665381313215,6.7,6.7,6.7
 2006-09-22T17:00:00,83111.92219145682,299202919.88924456,1778050524.6344256,7.67467121087281,5.658662122460569,58.411040425863895,0.0,0.0,0.0,7.67467121087281,7.67467121087281,0.0,0.0,73272.18460344085,263779864.57238692,891196032.7423524,7.758322614059637,6.7,64.78235796492241,73272.18460344085,263779864.57238692,891196032.7423524,7.758322614059637,6.7,64.78235796492241,129.56471592984482,0.0,0.0262502750326856,6.7,6.7,6.7
 2006-09-22T18:00:00,75148.07394799059,270533066.2127661,1434543291.3536346,7.4798780313298785,5.853455302003501,58.411040425863895,0.0,0.0,0.0,7.4798780313298785,7.4798780313298785,0.0,0.0,62953.57160030008,226632857.7610802,719278776.4252133,7.554302537984334,6.7,64.78235796492241,62953.57160030008,226632857.7610802,719278776.4252133,7.554302537984334,6.7,64.78235796492241,129.56471592984482,0.0,0.0257340119340496,6.7,6.7,6.7
 2006-09-22T19:00:00,73956.68633108957,266244070.79192245,1367893305.9006898,7.442085255984176,5.891248077349203,58.411040425863895,0.0,0.0,0.0,7.442085255984176,7.442085255984176,0.0,0.0,60038.05051002322,216136981.8360836,685967363.1225528,7.514764285802724,6.7,64.78235796492241,60038.05051002322,216136981.8360836,685967363.1225528,7.514764285802724,6.7,64.78235796492241,129.56471592984482,0.0,0.0252177488354137,6.7,6.7,6.7
 2006-09-22T20:00:00,73936.81209484367,266172523.5414372,1288871976.680103,7.397279791136122,5.936053542197258,58.411040425863895,0.0,0.0,0.0,7.397279791136122,7.397279791136122,0.0,0.0,56571.4726207908,203657301.43484688,646359826.3432114,7.467747204297422,6.7,64.78235796492241,56571.4726207908,203657301.43484688,646359826.3432114,7.467747204297422,6.7,64.78235796492241,129.56471592984482,0.0,0.0247014857367777,6.7,6.7,6.7
 2006-09-22T21:00:00,43149.445386566695,155338003.39164013,684534686.7330177,7.970008440541818,7.193927498949289,51.109660372630906,0.0,0.0,0.0,7.970008440541818,7.970008440541818,0.0,0.0,28057.040366298217,101005345.3186736,345430508.8229232,7.11029550274705,6.699999999999999,64.78235796492238,28057.040366298217,101005345.3186736,345430508.8229232,7.11029550274705,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0241852226381418,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-22T22:00:00,51317.212927622895,184741966.5394424,841692339.8546584,7.143797684720371,6.189535648613011,58.411040425863895,0.0,0.0,0.0,7.143797684720371,7.143797684720371,0.0,0.0,35002.606731638654,126009384.23389918,422596280.0038334,7.201942305908016,6.700000000000002,64.78235796492241,35002.606731638654,126009384.23389918,422596280.0038334,7.201942305908016,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0236689595395058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T23:00:00,37267.84538128336,134164243.37262005,529589260.15388167,8.460438724665064,7.860057356735045,46.24207367047558,0.0,0.0,0.0,8.460438724665064,8.460438724665064,0.0,0.0,23461.67023211185,84462012.83560264,268841171.2298454,7.019366957762865,6.700000000000002,64.78235796492241,23461.67023211185,84462012.83560264,268841171.2298454,7.019366957762865,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0231526964408699,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T00:00:00,40042.41971182673,144152710.96257624,526875521.6684453,8.444897644768027,7.847600886715008,46.242073670475584,0.0,0.0,0.0,8.444897644768027,8.444897644768027,0.0,0.0,23373.610783153843,84144998.81935385,267472572.2368909,7.017751524530127,6.700000000000002,64.78235796492241,23373.610783153843,84144998.81935385,267472572.2368909,7.017751524530127,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0226364333422339,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T01:00:00,33507.26343091047,120626148.35127763,430587933.7336573,8.684611146164848,8.196477466165367,43.80828031939792,0.0,0.0,0.0,8.684611146164848,8.684611146164848,0.0,0.0,19233.09282478507,69239134.16922626,219785545.9374227,6.961108514104933,6.699999999999999,64.78235796492238,19233.09282478507,69239134.16922626,219785545.9374227,6.961108514104933,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.022120170243598,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-23T02:00:00,27630.92266455769,99471321.59240767,343977044.9622296,8.029267355660155,7.639327206576131,48.675867021553245,0.0,0.0,0.0,8.029267355660155,8.029267355660155,0.0,0.0,15351.756589246475,55266323.721287325,175434694.6867718,6.908428647260941,6.700000000000002,64.78235796492241,15351.756589246475,55266323.721287325,175434694.6867718,6.908428647260941,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.021603907144962,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T03:00:00,24272.27976645124,87380207.15922444,276793462.6328533,9.127565955221243,8.813799644106671,38.9406936172426,0.0,0.0,0.0,9.127565955221243,9.127565955221243,0.0,0.0,12581.981697945032,45295134.11260212,143809614.82103625,6.870873619672736,6.700000000000002,64.78235796492241,12581.981697945032,45295134.11260212,143809614.82103625,6.870873619672736,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0210876440463261,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T04:00:00,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,1171.7475616344598,4218291.221884056,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.7475616344598,4218291.221884056,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0205713809476901,6.7,6.7,6.7
 2006-09-23T05:00:00,52836.65144811865,190211945.21322715,610901930.1737236,7.0129204841726285,6.320412849160751,58.411040425863895,0.0,0.0,0.0,7.0129204841726285,7.0129204841726285,0.0,0.0,26862.3540356714,96704474.52841704,306924789.3449942,7.064677517623438,6.7,64.78235796492241,26862.3540356714,96704474.52841704,306924789.3449942,7.064677517623438,6.7,64.78235796492241,129.56471592984482,0.0,0.0200551178490542,6.7,6.7,6.7
 2006-09-23T06:00:00,64010.60738079101,230438186.57084763,737112090.9768512,7.084465288252921,6.248868045080459,58.411040425863895,0.0,0.0,0.0,7.084465288252921,7.084465288252921,0.0,0.0,32393.03168719416,116614914.07389896,370107995.5336025,7.139723968005885,6.7,64.78235796492241,32393.03168719416,116614914.07389896,370107995.5336025,7.139723968005885,6.7,64.78235796492241,129.56471592984482,0.0,0.0195388547504182,6.7,6.7,6.7
 2006-09-23T07:00:00,73896.326432536,266026775.1571296,1128933089.0703292,7.306598628892845,6.026734704440536,58.411040425863895,0.0,0.0,0.0,7.306598628892845,7.306598628892845,0.0,0.0,49563.65984088572,178429175.42718855,566291755.9603217,7.372687858421425,6.7,64.78235796492241,49563.65984088572,178429175.42718855,566291755.9603217,7.372687858421425,6.7,64.78235796492241,129.56471592984482,0.0,0.0190225916517823,6.7,6.7,6.7
 2006-09-23T08:00:00,82619.66983555771,297430811.4080078,1758576764.7862892,7.663630654950858,5.669702678382521,58.411040425863895,0.0,0.0,0.0,7.663630654950858,7.663630654950858,0.0,0.0,71324.52665614207,256768295.96211147,881760099.588922,7.747118335176432,6.7,64.78235796492241,71324.52665614207,256768295.96211147,881760099.588922,7.747118335176432,6.7,64.78235796492241,129.56471592984482,0.0,0.0185063285531463,6.7,6.7,6.7
 2006-09-23T09:00:00,97970.58931272944,352694121.52582604,2323455453.262063,7.984004172136532,5.349329161196849,58.411040425863895,0.0,0.0,0.0,7.984004172136532,7.984004172136532,0.0,0.0,74411.69586815004,267882105.1253401,1164961838.4688375,8.083083628284164,6.7,64.78235796492241,74411.69586815004,267882105.1253401,1164961838.4688375,8.083083628284164,6.7,64.78235796492241,129.56471592984482,0.0,0.0179900654545104,6.7,6.7,6.7
 2006-09-23T10:00:00,101821.5238229094,366557485.76247376,2441409276.8237514,8.050911238694416,5.282422094638964,58.411040425863895,0.0,0.0,0.0,8.050911238694416,8.050911238694416,0.0,0.0,74817.24301259973,269342074.8453591,1224106199.9098375,8.153224258528196,6.7,64.78235796492241,74817.24301259973,269342074.8453591,1224106199.9098375,8.153224258528196,6.7,64.78235796492241,129.56471592984482,0.0,0.0174738023558744,6.7,6.7,6.7
 2006-09-23T11:00:00,100513.00300063594,361846810.8022894,2386662662.069284,8.019856664657107,5.313476668676272,58.411040425863895,0.0,0.0,0.0,8.019856664657107,8.019856664657107,0.0,0.0,74926.1798862196,269734247.59039056,1196628913.223015,8.120639837305777,6.7,64.78235796492241,74926.1798862196,269734247.59039056,1196628913.223015,8.120639837305777,6.7,64.78235796492241,129.56471592984482,0.0,0.0169575392572385,6.7,6.7,6.7
 2006-09-23T12:00:00,100669.60526113585,362410578.94008905,2382993694.4880443,8.017775464633589,5.31555786869979,58.411040425863895,0.0,0.0,0.0,8.017775464633589,8.017775464633589,0.0,0.0,75074.54412624663,270268358.8544879,1194786882.0863593,8.118455411318667,6.7,64.78235796492241,75074.54412624663,270268358.8544879,1194786882.0863593,8.118455411318667,6.7,64.78235796492241,129.56471592984482,0.0,0.0164412761586025,6.7,6.7,6.7
 2006-09-23T13:00:00,103457.58063196286,372447290.2750663,2463295582.9388824,8.06332641030962,5.270006923023762,58.411040425863895,0.0,0.0,0.0,8.06332641030962,8.06332641030962,0.0,0.0,75390.98778848667,271407556.03855205,1235069639.7599916,8.166224548323965,6.7,64.78235796492241,75390.98778848667,271407556.03855205,1235069639.7599916,8.166224548323965,6.7,64.78235796492241,129.56471592984482,0.0,0.0159250130599666,6.7,6.7,6.7
 2006-09-23T14:00:00,107689.69595273424,387682905.4298432,2601358227.840886,8.141644712128377,5.191688621205002,58.411040425863895,0.0,0.0,0.0,8.141644712128377,8.141644712128377,0.0,0.0,75576.82895875521,272076584.2515188,1304336489.243392,8.24835720082976,6.7,64.78235796492241,75576.82895875521,272076584.2515188,1304336489.243392,8.24835720082976,6.7,64.78235796492241,129.56471592984482,0.0,0.0154087499613306,6.7,6.7,6.7
 2006-09-23T15:00:00,105515.61696236517,379856221.0645146,2540445308.98059,8.107090503144804,5.2262428301885775,58.411040425863895,0.0,0.0,0.0,8.107090503144804,8.107090503144804,0.0,0.0,75337.60801026093,271215388.83693933,1273771901.4580152,8.212116350858267,6.7,64.78235796492241,75337.60801026093,271215388.83693933,1273771901.4580152,8.212116350858267,6.7,64.78235796492241,129.56471592984482,0.0,0.0148924868626947,6.7,6.7,6.7
 2006-09-23T16:00:00,99714.15448486614,358970956.14551806,2344424747.6234303,7.995898397943113,5.337434935390266,58.411040425863895,0.0,0.0,0.0,7.995898397943113,7.995898397943113,0.0,0.0,75125.893098314,270453215.1539304,1175428110.3180916,8.09549633181488,6.7,64.78235796492241,75125.893098314,270453215.1539304,1175428110.3180916,8.09549633181488,6.7,64.78235796492241,129.56471592984482,0.0,0.0143762237640587,6.7,6.7,6.7
 2006-09-23T17:00:00,70822.34291903269,254960434.5085178,1515742640.0013316,8.936851498837365,7.218211177476664,47.702349681122165,0.0,0.0,0.0,8.936851498837365,8.936851498837365,0.0,0.0,60413.59652263048,217488947.4814697,762373365.0980849,7.605287513464496,6.700000000000002,64.78235796492241,60413.59652263048,217488947.4814697,762373365.0980849,7.605287513464496,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0138599606654228,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T18:00:00,54857.44043911932,197486785.5808295,1110757559.6869175,9.893821403595927,8.63443343156299,38.940693617242594,0.0,0.0,0.0,9.893821403595927,9.893821403595927,0.0,0.0,48940.581623612205,176186093.84500384,561348497.8301141,7.366652855879593,6.700000000000002,64.78235796492241,48940.581623612205,176186093.84500384,561348497.8301141,7.366652855879593,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0133436975667868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T19:00:00,44799.34658727208,161277647.71417946,850961179.6102006,8.45021391036906,7.485418429612843,48.675867021553245,0.0,0.0,0.0,8.45021391036906,8.45021391036906,0.0,0.0,38380.65959941843,138170374.55790636,429239666.34249794,7.209802677245682,6.700000000000002,64.78235796492241,38380.65959941843,138170374.55790636,429239666.34249794,7.209802677245682,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0128274344681509,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T20:00:00,44222.30148940711,159200285.36186558,835182138.4585061,8.447570805225084,7.500669213965747,48.67586702155325,0.0,0.0,0.0,8.447570805225084,8.447570805225084,0.0,0.0,37332.96893569851,134398688.16851464,421337702.3250578,7.200422849693102,6.700000000000003,64.78235796492241,37332.96893569851,134398688.16851464,421337702.3250578,7.200422849693102,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0123111713695149,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-23T21:00:00,41102.22253474172,147968001.1250702,741641619.2840005,7.087084056878953,6.246249276454431,58.411040425863895,0.0,0.0,0.0,7.087084056878953,7.087084056878953,0.0,0.0,33091.35455227072,119128876.3881746,372487444.1492791,7.142419572441398,6.700000000000002,64.78235796492241,33091.35455227072,119128876.3881746,372487444.1492791,7.142419572441398,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.011794908270879,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T22:00:00,41721.3922443804,150197012.07976943,810396900.6545599,9.737443827389392,8.818623336010758,38.940693617242594,0.0,0.0,0.0,9.737443827389392,9.737443827389392,0.0,0.0,34614.72260356497,124613001.37283388,410986434.2910688,7.188105273584156,6.700000000000002,64.78235796492241,34614.72260356497,124613001.37283388,410986434.2910688,7.188105273584156,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.011278645172243,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T23:00:00,17843.48573919611,64236548.66110599,202506071.16817915,6.781436905647308,6.551896427686074,58.411040425863895,0.0,0.0,0.0,6.781436905647308,6.781436905647308,0.0,0.0,9028.870700755053,32503934.522718187,102589158.07351516,6.821914735818917,6.7,64.78235796492241,9028.870700755053,32503934.522718187,102589158.07351516,6.821914735818917,6.7,64.78235796492241,129.56471592984482,0.0,0.0107623820736071,6.7,6.7,6.7
 2006-09-24T00:00:00,33279.33254394668,119805597.15820804,595240841.7059011,8.31958299521728,7.644697592297817,48.675867021553245,0.0,0.0,0.0,8.31958299521728,8.31958299521728,0.0,0.0,23863.38340642488,85908180.26312956,301273008.3536236,7.057795584299943,6.7,64.78235796492241,23863.38340642488,85908180.26312956,301273008.3536236,7.057795584299943,6.7,64.78235796492241,129.56471592984482,0.0,0.0102461189749711,6.7,6.7,6.7
 2006-09-24T01:00:00,19980.369695633868,71929330.90428191,309056085.64050454,8.376662960979392,8.026298137872205,46.24207367047558,0.0,0.0,0.0,8.376662960979392,8.376662960979392,0.0,0.0,13861.683064669964,49902059.03281187,158470277.9483012,6.888258947486697,6.699999999999999,64.78235796492238,13861.683064669964,49902059.03281187,158470277.9483012,6.888258947486697,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0097298558763352,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T02:00:00,30109.561512976896,108394421.44671682,466715625.2996117,6.931221211750496,6.402112121582888,58.411040425863895,0.0,0.0,0.0,6.931221211750496,6.931221211750496,0.0,0.0,19935.934720452435,71769364.99362874,234864000.3957773,6.978995463985808,6.700000000000003,64.78235796492241,19935.934720452435,71769364.99362874,234864000.3957773,6.978995463985808,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0092135927776992,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T03:00:00,19143.435550563547,68916367.98202877,277564106.66544074,8.65563393715067,8.340975931275135,43.80828031939792,0.0,0.0,0.0,8.65563393715067,8.65563393715067,0.0,0.0,12527.47766385769,45098919.58988768,143209077.99288702,6.870136610691058,6.699999999999999,64.78235796492238,12527.47766385769,45098919.58988768,143209077.99288702,6.870136610691058,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0086973296790633,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T04:00:00,27046.185408528647,97366267.47070312,373993152.7757689,10.547784971052806,10.12379469151942,29.205520212931948,0.0,0.0,0.0,10.547784971052806,10.547784971052806,0.0,0.0,16550.185459794433,59580667.65525994,194491780.1192755,6.931041748092137,6.7,64.78235796492241,16550.185459794433,59580667.65525994,194491780.1192755,6.931041748092137,6.7,64.78235796492241,129.56471592984482,0.0,0.0081810665804274,6.7,6.7,6.7
 2006-09-24T05:00:00,20054.70075791794,72196922.72850457,235457775.0045038,8.256712272371278,7.989802549694624,46.242073670475584,0.0,0.0,0.0,8.256712272371278,8.256712272371278,0.0,0.0,10636.143053316287,38290114.99193863,121614901.70017064,6.844501112439004,6.700000000000002,64.78235796492241,10636.143053316287,38290114.99193863,121614901.70017064,6.844501112439004,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0076648034817914,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T06:00:00,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,1171.3805290475425,4216969.904571151,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.3805290475425,4216969.904571151,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0071485403831555,6.7,6.7,6.7
 2006-09-24T07:00:00,53575.97961529173,192873526.61505023,1081919741.4852104,9.695226453944963,8.468513420615762,38.9406936172426,0.0,0.0,0.0,9.695226453944963,9.695226453944963,0.0,0.0,44963.048981084044,161866976.3319025,547031915.813373,7.349622895885346,6.7,64.78235796492241,44963.048981084044,161866976.3319025,547031915.813373,7.349622895885346,6.7,64.78235796492241,129.56471592984482,0.0,0.0066322772845195,6.7,6.7,6.7
 2006-09-24T08:00:00,71622.69335649787,257841696.08339232,1535042633.942474,8.825414391303589,7.084913357772339,48.67586702155324,0.0,0.0,0.0,8.825414391303589,8.825414391303589,0.0,0.0,62318.99058018166,224348366.088654,771860982.3597939,7.616582502408192,6.699999999999999,64.78235796492238,62318.99058018166,224348366.088654,771860982.3597939,7.616582502408192,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0061160141858836,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T09:00:00,63256.3919161614,227723010.8981812,1443925583.5747404,10.02828810710134,8.390986494540705,38.94069361724258,0.0,0.0,0.0,10.02828810710134,10.02828810710134,0.0,0.0,50452.58119184119,181629292.2906284,728430428.1108267,7.564866402487584,6.699999999999998,64.78235796492238,50452.58119184119,181629292.2906284,728430428.1108267,7.564866402487584,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0055997510872476,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T10:00:00,81615.07744558262,293814278.8040974,1886530149.6421776,8.991634039349629,6.852428631046284,48.67586702155324,0.0,0.0,0.0,8.991634039349629,8.991634039349629,0.0,0.0,63040.72972763291,226946627.0194785,948087965.5657868,7.825631174767075,6.699999999999999,64.78235796492238,63040.72972763291,226946627.0194785,948087965.5657868,7.825631174767075,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0050834879886117,6.699999999999999,6.699999999999999,6.699999999999999
