Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-24T11:00:00,67058.22044218612,241409593.59187,1551393610.0229664,10.05583271105168,8.296622245727269,38.940693617242594,0.0,0.0,0.0,10.05583271105168,10.05583271105168,0.0,0.0,51251.6071754412,184505785.8315884,782304942.9067013,7.628769568634318,6.700000000000002,64.78235796492241,51251.6071754412,184505785.8315884,782304942.9067013,7.628769568634318,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0045672248899756,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T12:00:00,82518.04385736122,297064957.8865004,1885350717.7130413,8.991401952923573,6.853531481309649,48.675867021553245,0.0,0.0,0.0,8.991401952923573,8.991401952923573,0.0,0.0,63719.047033912175,229388569.32208383,947481301.760497,7.82490778991593,6.700000000000002,64.78235796492241,63719.047033912175,229388569.32208383,947481301.760497,7.82490778991593,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0040509617913396,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T13:00:00,68376.89812637602,246156833.25495365,1585976793.7071664,10.081791423550344,8.28332258908549,38.940693617242594,0.0,0.0,0.0,10.081791423550344,10.081791423550344,0.0,0.0,51945.21208192493,187002763.49492976,799685804.6149255,7.649349868870395,6.700000000000002,64.78235796492241,51945.21208192493,187002763.49492976,799685804.6149255,7.649349868870395,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0035346986927037,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T14:00:00,85067.76724944022,306243962.0979849,1957696110.705045,9.028630339585993,6.808676929329102,48.67586702155322,0.0,0.0,0.0,9.028630339585993,9.028630339585993,0.0,0.0,64195.796992019605,231104869.1712706,983784734.5430744,7.86794827728627,6.7,64.78235796492238,64195.796992019605,231104869.1712706,983784734.5430744,7.86794827728627,6.7,64.78235796492238,129.56471592984477,0.0,0.0030184355940677,6.7,6.7,6.7
 2006-09-24T15:00:00,64531.16600023493,232312197.60084587,1424826831.5235114,10.00715582102969,8.391488290356927,38.94069361724258,0.0,0.0,0.0,10.00715582102969,10.00715582102969,0.0,0.0,51748.37099424449,186294135.5792802,718863496.2390616,7.553478937023486,6.699999999999998,64.78235796492238,51748.37099424449,186294135.5792802,718863496.2390616,7.553478937023486,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0025021724954318,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T16:00:00,79936.85736131905,287772686.5007486,1786285983.097967,8.939777743587923,6.914273376950536,48.675867021553245,0.0,0.0,0.0,8.939777743587923,8.939777743587923,0.0,0.0,63864.48888057152,229912159.97005743,897809137.6419402,7.765976102745628,6.700000000000002,64.78235796492241,63864.48888057152,229912159.97005743,897809137.6419402,7.765976102745628,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0019859093967958,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T17:00:00,59041.38442663045,212548983.9358697,1245111841.1021037,9.924501305903622,8.512712973386249,38.94069361724258,0.0,0.0,0.0,9.924501305903622,9.924501305903622,0.0,0.0,50353.17570188374,181271432.5267815,628709394.0146252,7.44656244788052,6.699999999999998,64.78235796492238,50353.17570188374,181271432.5267815,628709394.0146252,7.44656244788052,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0014696462981599,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T18:00:00,68051.69154141826,244986089.5491057,1339332606.944634,8.72571121256256,7.207183568843096,48.675867021553245,0.0,0.0,0.0,8.72571121256256,8.72571121256256,0.0,0.0,60427.75100788765,217539903.6283956,673715154.8073839,7.500122579584157,6.7,64.78235796492241,60427.75100788765,217539903.6283956,673715154.8073839,7.500122579584157,6.7,64.78235796492241,129.56471592984482,0.0,0.0009533831995239,6.7,6.7,6.7
 2006-09-24T19:00:00,42524.16213500854,153086983.68603075,813567533.9000001,9.728130656232391,8.805727401716437,38.9406936172426,0.0,0.0,0.0,9.728130656232391,9.728130656232391,0.0,0.0,37212.911485713936,133966481.34857018,412544632.6236684,7.189971294786798,6.7,64.78235796492241,37212.911485713936,133966481.34857018,412544632.6236684,7.189971294786798,6.7,64.78235796492241,129.56471592984482,0.0,0.000437120100888,6.7,6.7,6.7
 2006-09-24T20:00:00,46637.13767452443,167893695.62828797,858279348.7146378,7.153207071698119,6.180126261635265,58.411040425863895,0.0,0.0,0.0,7.153207071698119,7.153207071698119,0.0,0.0,38249.19391770781,137697098.1037481,430871572.8648924,7.211754288758581,6.700000000000002,64.78235796492241,38249.19391770781,137697098.1037481,430871572.8648924,7.211754288758581,6.700000000000002,64.78235796492241,129.56471592984482,0.0,3.09815672657e-05,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T21:00:00,44266.013533557205,159357648.72080594,835112853.334585,8.443180210715832,7.4963572266572145,48.675867021553245,0.0,0.0,0.0,8.443180210715832,8.443180210715832,0.0,0.0,37586.09159832553,135309929.75397193,421305414.1628492,7.200384563559432,6.7,64.78235796492241,37586.09159832553,135309929.75397193,421305414.1628492,7.200384563559432,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T22:00:00,40677.13296189296,146437678.66281468,729007396.4918597,7.079920014036952,6.253413319296432,58.411040425863895,0.0,0.0,0.0,7.079920014036952,7.079920014036952,0.0,0.0,32645.84576364704,117525044.74912935,366158414.3667884,7.134907516938786,6.700000000000003,64.78235796492241,32645.84576364704,117525044.74912935,366158414.3667884,7.134907516938786,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T23:00:00,44303.17559835174,159491432.15406626,839145419.3243661,8.445113125904866,7.493715908770518,48.675867021553245,0.0,0.0,0.0,8.445113125904866,8.445113125904866,0.0,0.0,37672.4502466096,135620820.88779455,423327137.3210181,7.202782886403057,6.7,64.78235796492241,37672.4502466096,135620820.88779455,423327137.3210181,7.202782886403057,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T00:00:00,47172.15311874418,169819751.22747898,897806420.2068827,7.1756271181364575,6.157706215196927,58.411040425863895,0.0,0.0,0.0,7.1756271181364575,7.1756271181364575,0.0,0.0,38445.47579150664,138403712.84942386,450703913.5924071,7.235276265943066,6.700000000000002,64.78235796492241,38445.47579150664,138403712.84942386,450703913.5924071,7.235276265943066,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T01:00:00,8670.193771445372,31212697.577203345,97914488.94026633,9.348040528730824,9.2370564694951,38.940693617242594,0.0,0.0,0.0,9.348040528730824,9.348040528730824,0.0,0.0,4803.367016450799,17292121.259222876,54307580.29389611,6.764540991365156,6.7,64.78235796492241,4803.367016450799,17292121.259222876,54307580.29389611,6.764540991365156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T02:00:00,44152.38120310472,158948572.33117697,778236066.5295157,7.107824198924681,6.225509134408704,58.411040425863895,0.0,0.0,0.0,7.107824198924681,7.107824198924681,0.0,0.0,34348.30452033335,123653896.27320006,390795092.780125,7.164175296777394,6.700000000000002,64.78235796492241,34348.30452033335,123653896.27320006,390795092.780125,7.164175296777394,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T03:00:00,24104.590806381533,86776526.90297352,457225337.4414637,9.556074739310446,9.03765772565516,38.940693617242594,0.0,0.0,0.0,9.556074739310446,9.556074739310446,0.0,0.0,17303.98810381113,62294357.17372008,234245946.319774,6.978178102661274,6.7,64.78235796492241,17303.98810381113,62294357.17372008,234245946.319774,6.978178102661274,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T04:00:00,14892.384837975573,53612585.41671205,268656233.6602884,12.025740027249045,11.721155049253056,19.470346808621294,0.0,0.0,0.0,12.025740027249045,12.025740027249045,0.0,0.0,12699.552776183556,45718389.994260825,143825988.77473924,6.8708395923861945,6.7,64.78235796492241,12699.552776183556,45718389.994260825,143825988.77473924,6.8708395923861945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T05:00:00,78948.31947666213,284213950.11598366,1607726163.4702182,7.578080860847796,5.7552524724855845,58.411040425863895,0.0,0.0,0.0,7.578080860847796,7.578080860847796,0.0,0.0,70660.04800620076,254376172.8223228,806047696.8898162,7.6572849848428595,6.7,64.78235796492241,70660.04800620076,254376172.8223228,806047696.8898162,7.6572849848428595,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T06:00:00,79921.62611063068,287717853.9982704,1650908323.8552494,7.60256837898891,5.7307649543444725,58.411040425863895,0.0,0.0,0.0,7.60256837898891,7.60256837898891,0.0,0.0,72304.65257247018,260296749.26089263,827706411.1311638,7.682987709320248,6.7,64.78235796492241,72304.65257247018,260296749.26089263,827706411.1311638,7.682987709320248,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T07:00:00,99832.13306374488,359395679.0294816,2379194802.7953224,8.015637660305389,5.317695673027992,58.411040425863895,0.0,0.0,0.0,8.015637660305389,8.015637660305389,0.0,0.0,74667.02221414984,268801279.9709394,1192964900.0982285,8.116251228307435,6.7,64.78235796492241,74667.02221414984,268801279.9709394,1192964900.0982285,8.116251228307435,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T08:00:00,132749.46068553184,477898058.4679146,3468809408.758758,8.633820407306665,4.699512926026716,58.411040425863895,0.0,0.0,0.0,8.633820407306665,8.633820407306665,0.0,0.0,83505.04901637667,300618176.45895594,1739944311.4069047,8.764621268123053,6.7,64.78235796492241,83505.04901637667,300618176.45895594,1739944311.4069047,8.764621268123053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T09:00:00,141983.4029813469,511140250.7328489,3736718384.221424,8.785854311048592,4.547479022284787,58.411040425863895,0.0,0.0,0.0,8.785854311048592,8.785854311048592,0.0,0.0,87295.58088350025,314264091.1806009,1874555208.3321867,8.924086812623216,6.7,64.78235796492241,87295.58088350025,314264091.1806009,1874555208.3321867,8.924086812623216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T10:00:00,151391.13823772958,545008097.6558264,4021191411.2291503,8.947308091443759,4.386025241889622,58.411040425863895,0.0,0.0,0.0,8.947308091443759,8.947308091443759,0.0,0.0,91015.89708099514,327657229.49158245,2017538800.927061,9.093419926215,6.7,64.78235796492241,91015.89708099514,327657229.49158245,2017538800.927061,9.093419926215,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T11:00:00,137948.32175014276,496613958.30051386,3608415812.637888,8.713040235089014,4.620293098244367,58.411040425863895,0.0,0.0,0.0,8.713040235089014,8.713040235089014,0.0,0.0,85703.40181210953,308532246.52359426,1810030147.602944,8.847659281430044,6.7,64.78235796492241,85703.40181210953,308532246.52359426,1810030147.602944,8.847659281430044,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T12:00:00,141149.21814443648,508137185.3199713,3735283809.599981,8.78503908513329,4.548294248200088,58.411040425863895,0.0,0.0,0.0,8.78503908513329,8.78503908513329,0.0,0.0,86876.32249965187,312754760.9987467,1873802637.040709,8.92319811893825,6.7,64.78235796492241,86876.32249965187,312754760.9987467,1873802637.040709,8.92319811893825,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T13:00:00,150045.21856232555,540162786.8243719,3968416292.898414,8.917358625241436,4.415974708091945,58.411040425863895,0.0,0.0,0.0,8.917358625241436,8.917358625241436,0.0,0.0,90500.73387953387,325802641.966322,1990956839.645708,9.061931011022784,6.7,64.78235796492241,90500.73387953387,325802641.966322,1990956839.645708,9.061931011022784,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T14:00:00,170390.06398798,613404230.3567281,4553012530.212733,9.24919383758872,4.084139495744661,58.411040425863895,0.0,0.0,0.0,9.24919383758872,9.24919383758872,0.0,0.0,98459.67432399336,354454827.5663761,2285053398.867792,9.41010926867615,6.7,64.78235796492241,98459.67432399336,354454827.5663761,2285053398.867792,9.41010926867615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T15:00:00,172708.79701016415,621751669.2365909,4625021620.604557,9.290073762086209,4.043259571247172,58.411040425863895,0.0,0.0,0.0,9.290073762086209,9.290073762086209,0.0,0.0,99329.22984645527,357585227.447239,2321288293.7745323,9.452994002344951,6.7,64.78235796492241,99329.22984645527,357585227.447239,2321288293.7745323,9.452994002344951,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T16:00:00,129520.12914053688,466272464.9059327,3305963734.364273,8.541410586262232,4.791922747071146,58.411040425863895,0.0,0.0,0.0,8.541410586262232,8.541410586262232,0.0,0.0,82446.96559899401,296809076.15637845,1658082291.22252,8.667638112975174,6.7,64.78235796492241,82446.96559899401,296809076.15637845,1658082291.22252,8.667638112975174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T17:00:00,108327.5161435845,389979058.1169042,2595955856.455684,8.138581645608282,5.194751687725099,58.411040425863895,0.0,0.0,0.0,8.138581645608282,8.138581645608282,0.0,0.0,75973.81726984296,273505742.17143464,1301588497.6706183,8.245094901368196,6.7,64.78235796492241,75973.81726984296,273505742.17143464,1301588497.6706183,8.245094901368196,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T18:00:00,96821.1824080755,348556256.66907185,2190944021.0400767,7.90884281445443,5.42449051887895,58.411040425863895,0.0,0.0,0.0,7.90884281445443,7.90884281445443,0.0,0.0,75854.68745229919,273076874.82827705,1098419053.7400873,8.004160782404844,6.7,64.78235796492241,75854.68745229919,273076874.82827705,1098419053.7400873,8.004160782404844,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T19:00:00,94148.25401631196,338933714.45872295,2101173872.8241825,7.857925803804108,5.475407529529272,58.411040425863895,0.0,0.0,0.0,7.857925803804108,7.857925803804108,0.0,0.0,75713.16515369175,272567394.5532903,1053405750.2752764,7.950769869562428,6.7,64.78235796492241,75713.16515369175,272567394.5532903,1053405750.2752764,7.950769869562428,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T20:00:00,93608.9179269926,336992104.5371734,2084788518.56408,7.848632460209383,5.484700873123998,58.411040425863895,0.0,0.0,0.0,7.848632460209383,7.848632460209383,0.0,0.0,75651.74447303725,272346280.102934,1045196677.79608,7.941032152861678,6.7,64.78235796492241,75651.74447303725,272346280.102934,1045196677.79608,7.941032152861678,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T21:00:00,62309.77717911359,224315197.84480888,1291870118.3851922,9.231975981638213,7.767169397722625,44.78179765982899,0.0,0.0,0.0,9.231975981638213,9.231975981638213,0.0,0.0,54350.17777313676,195660639.9832923,650924323.2313251,7.47293927953316,6.700000000000002,64.78235796492241,54350.17777313676,195660639.9832923,650924323.2313251,7.47293927953316,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T22:00:00,61615.70270061425,221816529.72221127,1241564593.682475,8.679390470944606,7.271625316861006,48.675867021553245,0.0,0.0,0.0,8.679390470944606,8.679390470944606,0.0,0.0,51125.08004568421,184050288.1644632,624938584.4633,7.442084024506751,6.700000000000002,64.78235796492241,51125.08004568421,184050288.1644632,624938584.4633,7.442084024506751,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T23:00:00,51062.13381104447,183823681.7197601,939097161.4010496,7.199043736930036,6.134289596403343,58.41104042586388,0.0,0.0,0.0,7.199043736930036,7.199043736930036,0.0,0.0,38607.723057971416,138987803.00869712,471406724.3011369,7.259840389846139,6.699999999999999,64.78235796492238,38607.723057971416,138987803.00869712,471406724.3011369,7.259840389846139,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-26T00:00:00,48469.1779513498,174489040.62485927,892337651.0510505,7.172549259132439,6.160784074200944,58.411040425863895,0.0,0.0,0.0,7.172549259132439,7.172549259132439,0.0,0.0,36123.68428727202,130045263.43417928,448040769.7555757,7.232056285694241,6.700000000000002,64.78235796492241,36123.68428727202,130045263.43417928,448040769.7555757,7.232056285694241,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T01:00:00,52618.44929839938,189426417.47423777,975415228.4720266,7.219626633553599,6.113706699779784,58.411040425863895,0.0,0.0,0.0,7.219626633553599,7.219626633553599,0.0,0.0,40958.67582716881,147451232.9778077,489560133.1509306,7.281414350122155,6.700000000000002,64.78235796492241,40958.67582716881,147451232.9778077,489560133.1509306,7.281414350122155,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T02:00:00,48176.4991403301,173435396.90518835,867334183.0803517,7.15834651376829,6.174986819565089,58.411040425863895,0.0,0.0,0.0,7.15834651376829,7.15834651376829,0.0,0.0,36347.301459010894,130850285.25243925,435433498.17537934,7.217156085300696,6.700000000000002,64.78235796492241,36347.301459010894,130850285.25243925,435433498.17537934,7.217156085300696,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T03:00:00,46256.39977600661,166523039.19362378,852208496.4711579,7.149783796478329,6.183549536855054,58.411040425863895,0.0,0.0,0.0,7.149783796478329,7.149783796478329,0.0,0.0,33797.49154603129,121670969.56571265,427901289.8927575,7.208179996421685,6.700000000000002,64.78235796492241,33797.49154603129,121670969.56571265,427901289.8927575,7.208179996421685,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T04:00:00,2270.883702626254,8175181.329454514,25702490.09428678,13.224980402882304,13.19584711871938,9.735173404310649,0.0,0.0,0.0,13.224980402882304,13.224980402882304,0.0,0.0,2139.310213877931,7701516.769960551,24245148.00631731,6.728814331143579,6.7,64.78235796492241,2139.310213877931,7701516.769960551,24245148.00631731,6.728814331143579,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T05:00:00,85115.78630978505,306416830.7152262,1812704711.001861,7.695938721630213,5.640563364168714,58.411040425863895,241.5074664983491,869426.879394057,2793001.033617696,7.695938721630213,7.692769969164666,1.622528900718441,0.0,75047.72253875276,270171801.1395099,910285273.3522412,7.780893834084342,6.7,64.78235796492241,75047.72253875276,270171801.1395099,910285273.3522412,7.780893834084342,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T06:00:00,92526.9043902133,333096855.80476785,2106237639.610801,7.860797968789707,5.472535364543674,58.411040425863895,0.0,0.0,0.0,7.860797968789707,7.860797968789707,0.0,0.0,74607.29576120967,268586264.7403548,1055944334.1745392,7.953780846914495,6.7,64.78235796492241,74607.29576120967,268586264.7403548,1055944334.1745392,7.953780846914495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T07:00:00,113861.11164738848,409900001.9305985,2862520923.6890106,8.289812493808151,5.04352083952523,58.411040425863895,0.0,0.0,0.0,8.289812493808151,8.289812493808151,0.0,0.0,76603.8261418665,275773774.11071944,1435446734.55592,8.403771763656362,6.7,64.78235796492241,76603.8261418665,275773774.11071944,1435446734.55592,8.403771763656362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T08:00:00,131846.298337343,474646674.0144346,3425836118.901766,8.609433372769567,4.723899960563814,58.411040425863895,0.0,0.0,0.0,8.609433372769567,8.609433372769567,0.0,0.0,83197.73739541427,299511854.62349135,1718258520.0969768,8.738932445248466,6.7,64.78235796492241,83197.73739541427,299511854.62349135,1718258520.0969768,8.738932445248466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T09:00:00,157262.06567608082,566143436.4338909,4137995678.574294,9.013610586440404,4.319722746892975,58.411040425863895,0.0,0.0,0.0,9.013610586440404,9.013610586440404,0.0,0.0,93476.70599014308,336516141.56451505,2076221268.7868693,9.162891678913091,6.7,64.78235796492241,93476.70599014308,336516141.56451505,2076221268.7868693,9.162891678913091,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T10:00:00,160461.9546007924,577663036.5628526,4195303954.783125,9.046145748455666,4.287187584877715,58.411040425863895,0.0,0.0,0.0,9.046145748455666,9.046145748455666,0.0,0.0,94817.29526113524,341342262.94008696,2105079722.23169,9.197043804236989,6.7,64.78235796492241,94817.29526113524,341342262.94008696,2105079722.23169,9.197043804236989,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T11:00:00,149803.62090394442,539293035.2541999,3869001074.985597,8.860929590070688,4.472403743262691,58.411040425863895,0.0,0.0,0.0,8.860929590070688,8.860929590070688,0.0,0.0,90736.01277685828,326649645.9966898,1941006372.508947,9.002789607119416,6.7,64.78235796492241,90736.01277685828,326649645.9966898,1941006372.508947,9.002789607119416,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T12:00:00,162904.40009455706,586455840.3404055,4277737627.3859887,9.092927430349944,4.240405902983436,58.411040425863895,0.0,0.0,0.0,9.092927430349944,9.092927430349944,0.0,0.0,95766.03503027822,344757726.10900164,2146548598.0134425,9.246164519819116,6.7,64.78235796492241,95766.03503027822,344757726.10900164,2146548598.0134425,9.246164519819116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T13:00:00,167715.91083779815,603777279.0160732,4441825741.458886,9.186074131870956,4.147259201462427,58.411040425863895,0.0,0.0,0.0,9.186074131870956,9.186074131870956,0.0,0.0,97541.4969254644,351149388.93167186,2229084756.0529714,9.343865332087576,6.7,64.78235796492241,97541.4969254644,351149388.93167186,2229084756.0529714,9.343865332087576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T14:00:00,170874.66998952275,615148811.9622818,4518161469.156124,9.229408697157051,4.103924636176328,58.411040425863895,0.0,0.0,0.0,9.229408697157051,9.229408697157051,0.0,0.0,98796.14206900372,355666111.4484134,2267492478.365182,9.389325643450896,6.7,64.78235796492241,98796.14206900372,355666111.4484134,2267492478.365182,9.389325643450896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T15:00:00,163823.3840590877,589764182.6127157,4320260890.867084,9.117065832122533,4.216267501210845,58.411040425863895,0.0,0.0,0.0,9.117065832122533,9.117065832122533,0.0,0.0,96071.38259252544,345856977.3330916,2167906923.103812,9.271448312833222,6.7,64.78235796492241,96071.38259252544,345856977.3330916,2167906923.103812,9.271448312833222,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T16:00:00,129127.30575642412,464858300.7231269,3259484278.4564304,8.515035244672,4.818298088661381,58.411040425863895,0.0,0.0,0.0,8.515035244672,8.515035244672,0.0,0.0,82418.1632572144,296705387.7259718,1634725690.8022285,8.639966364007577,6.7,64.78235796492241,82418.1632572144,296705387.7259718,1634725690.8022285,8.639966364007577,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T17:00:00,109383.8353554462,393781807.2796064,2602361588.1456647,8.142215508322217,5.1911178250111645,58.411040425863895,0.0,0.0,0.0,8.142215508322217,8.142215508322217,0.0,0.0,76422.54688320878,275121168.7795516,1304801236.9396548,8.248904140634496,6.7,64.78235796492241,76422.54688320878,275121168.7795516,1304801236.9396548,8.248904140634496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T18:00:00,100213.05440957753,360766995.8744791,2288423094.6220894,7.964132792253291,5.369200541080088,58.411040425863895,0.0,0.0,0.0,7.964132792253291,7.964132792253291,0.0,0.0,76252.59319846406,274509335.51447064,1147307164.2713983,8.06214638369374,6.7,64.78235796492241,76252.59319846406,274509335.51447064,1147307164.2713983,8.06214638369374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T19:00:00,98965.08597776853,356274309.5199666,2245351627.1726418,7.939702026995081,5.3936313063383,58.411040425863895,0.0,0.0,0.0,7.939702026995081,7.939702026995081,0.0,0.0,76224.59528846205,274408543.0384633,1125708098.5848434,8.036529802788237,6.7,64.78235796492241,76224.59528846205,274408543.0384633,1125708098.5848434,8.036529802788237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T20:00:00,97621.58613802622,351437710.09689444,2204355974.7538023,7.916449265984198,5.416884067349183,58.411040425863895,0.0,0.0,0.0,7.916449265984198,7.916449265984198,0.0,0.0,76105.65222748266,273980348.0189376,1105153445.4058404,8.012150405561735,6.7,64.78235796492241,76105.65222748266,273980348.0189376,1105153445.4058404,8.012150405561735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T21:00:00,64192.328486981976,231092382.5531352,1255316468.7491868,7.903124372672216,6.479826947653791,54.516971064139625,0.0,0.0,0.0,7.903124372672216,7.903124372672216,0.0,0.0,53425.12015024206,192330432.54087144,630509697.7481493,7.448775501190163,6.7,64.78235796492241,53425.12015024206,192330432.54087144,630509697.7481493,7.448775501190163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T22:00:00,74193.69516008224,267097302.576296,1510154132.226588,7.522842680844448,5.810490652488934,58.411040425863895,0.0,0.0,0.0,7.522842680844448,7.522842680844448,0.0,0.0,62180.90199120636,223851247.16834283,757467891.9847641,7.599398431667701,6.700000000000002,64.78235796492241,62180.90199120636,223851247.16834283,757467891.9847641,7.599398431667701,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T23:00:00,46936.81900052456,168972548.40188846,889997011.8572844,7.171233900116202,6.16209943321718,58.41104042586389,0.0,0.0,0.0,7.171233900116202,7.171233900116202,0.0,0.0,35538.6532638994,127939151.75003788,446907428.0230763,7.230680820469096,6.699999999999999,64.78235796492238,35538.6532638994,127939151.75003788,446907428.0230763,7.230680820469096,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-27T00:00:00,51042.29554665628,183752263.96796256,1035328976.372214,8.579597344769647,7.405596605875741,48.675867021553245,2028.086129694893,7301110.066901614,22740876.35114081,8.579597344769647,8.553794218272378,1.9470346808621293,0.0,41515.12741143181,149454458.68115455,533224406.0953678,7.333054667383294,6.700000000000002,64.78235796492241,41515.12741143181,149454458.68115455,533224406.0953678,7.333054667383294,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T01:00:00,53658.09514900434,193169142.53641564,1065859399.9066496,7.270954712722741,6.0623786206106445,58.411040425863895,0.0,0.0,0.0,7.270954712722741,7.270954712722741,0.0,0.0,42657.79478280533,153568061.21809915,535009380.25828016,7.335248956170186,6.700000000000002,64.78235796492241,42657.79478280533,153568061.21809915,535009380.25828016,7.335248956170186,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T02:00:00,62635.20700882564,225486745.23177227,1290031135.9247973,7.398065663753502,5.935267669579882,58.411040425863895,0.0,0.0,0.0,7.398065663753502,7.398065663753502,0.0,0.0,49006.84623010344,176424646.42837244,647335283.0073313,7.4685766402972,6.700000000000003,64.78235796492241,49006.84623010344,176424646.42837244,647335283.0073313,7.4685766402972,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T03:00:00,44200.1544376921,159120555.97569153,883652423.907153,8.47930025666866,7.477369599925445,48.675867021553245,0.0,0.0,0.0,8.47930025666866,8.47930025666866,0.0,0.0,35052.19996165783,126187919.86196822,445690111.27103984,7.229250165925536,6.7,64.78235796492241,35052.19996165783,126187919.86196822,445690111.27103984,7.229250165925536,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T04:00:00,28642.738297329564,103113857.87038642,586494968.9384089,12.235499178053397,11.570515876374223,19.470346808621297,0.0,0.0,0.0,12.235499178053397,12.235499178053397,0.0,0.0,26202.99415252308,94330778.94908307,302982277.0119445,7.059813079319961,6.700000000000002,64.78235796492241,26202.99415252308,94330778.94908307,302982277.0119445,7.059813079319961,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T05:00:00,90007.9551390924,324028638.5007327,1914484809.3403056,7.752063250744005,5.581270082589374,58.411040425863895,0.0,0.0,0.0,7.752063250744005,7.752063250744005,0.0,0.0,76577.30525283706,275678298.9102135,959850803.0877177,7.839736050639502,6.7,64.78235796492241,76577.30525283706,275678298.9102135,959850803.0877177,7.839736050639502,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T06:00:00,118532.65917903373,426717573.0445215,2937749461.204185,8.332485849127794,5.000847484205585,58.411040425863895,0.0,0.0,0.0,8.332485849127794,8.332485849127794,0.0,0.0,78022.45996117237,280880855.8602205,1473086623.451651,8.448406238094108,6.7,64.78235796492241,78022.45996117237,280880855.8602205,1473086623.451651,8.448406238094108,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T07:00:00,143037.00250173127,514933209.0062326,3703999590.101559,8.767291068296792,4.566042265036589,58.411040425863895,0.0,0.0,0.0,8.767291068296792,8.767291068296792,0.0,0.0,87915.62491538882,316496249.6953998,1858013096.394828,8.904479842718017,6.7,64.78235796492241,87915.62491538882,316496249.6953998,1858013096.394828,8.904479842718017,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T08:00:00,156375.10418367837,562950375.0612422,4095013222.368757,8.989209279762113,4.344124053571269,58.411040425863895,0.0,0.0,0.0,8.989209279762113,8.989209279762113,0.0,0.0,93206.50369543106,335543413.30355185,2054561710.7199268,9.137257071454195,6.7,64.78235796492241,93206.50369543106,335543413.30355185,2054561710.7199268,9.137257071454195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T09:00:00,165806.6149730734,596903813.9030643,4357946696.094303,9.13845889034046,4.19487444299292,58.411040425863895,0.0,0.0,0.0,9.13845889034046,9.13845889034046,0.0,0.0,96891.44811395636,348809213.21024287,2186808004.9240885,9.293821535851718,6.7,64.78235796492241,96891.44811395636,348809213.21024287,2186808004.9240885,9.293821535851718,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T10:00:00,180559.62701220936,650014657.2439536,4738846916.981249,9.354697480287596,3.978635853045784,58.411040425863895,0.0,0.0,0.0,9.354697480287596,9.354697480287596,0.0,0.0,102621.54409003536,369437558.7241273,2378463869.55917,9.520650860042291,6.7,64.78235796492241,102621.54409003536,369437558.7241273,2378463869.55917,9.520650860042291,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T11:00:00,170631.99439177685,614275179.8103967,4462045962.938132,9.197552646463762,4.135780686869617,58.411040425863895,0.0,0.0,0.0,9.197552646463762,9.197552646463762,0.0,0.0,98841.76958860572,355830370.5189806,2239158276.085272,9.355789034937445,6.7,64.78235796492241,98841.76958860572,355830370.5189806,2239158276.085272,9.355789034937445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T12:00:00,186248.45877200304,670494451.5792111,4886895599.388424,9.44392867089802,3.8997481385105695,58.411040425863895,823.6874823415424,2965274.9364295523,9117039.726778584,9.44392867089802,9.43358519482281,19.470346808621297,0.0,104930.39284329551,377749414.2358638,2457579418.3046803,9.614266707519988,6.7,64.78235796492241,104930.39284329551,377749414.2358638,2457579418.3046803,9.614266707519988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T13:00:00,189603.67564917108,682573232.3370159,4953150270.485925,9.563561704125734,3.943991664799464,58.411040425863895,13914.57759311443,50092479.33521195,153559001.41693577,9.563561704125734,9.389341668533914,58.411040425863895,0.0,108324.76234923632,389969144.4572508,2563661668.494997,9.739767445020584,6.7,64.78235796492241,108324.76234923632,389969144.4572508,2563661668.494997,9.739767445020584,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T14:00:00,169725.80717326317,611012905.8237474,4389688436.058781,9.18230520752501,4.202622312795726,58.411040425863895,4129.639228165993,14866701.221397571,45474649.811972216,9.18230520752501,9.130711020537657,9.735173404310649,0.0,99254.0301061192,357314508.3820291,2225751981.7010007,9.339886594126993,6.7,64.78235796492241,99254.0301061192,357314508.3820291,2225751981.7010007,9.339886594126993,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T15:00:00,168108.00420432593,605188815.1355731,4322140778.566748,9.1181327781404,4.215200555192979,58.411040425863895,0.0,0.0,0.0,9.1181327781404,9.1181327781404,0.0,0.0,98058.13458930992,353009284.5215157,2168833837.140219,9.2725460226526,6.7,64.78235796492241,98058.13458930992,353009284.5215157,2168833837.140219,9.2725460226526,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T16:00:00,146585.9387192005,527709379.38912165,3666070688.774927,8.74579383676395,4.587539496569431,58.411040425863895,0.0,0.0,0.0,8.74579383676395,8.74579383676395,0.0,0.0,89642.87609528568,322714353.94302833,1839021424.5469887,8.881913318973261,6.7,64.78235796492241,89642.87609528568,322714353.94302833,1839021424.5469887,8.881913318973261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T17:00:00,159207.27137762346,573146176.9594444,4059894722.1730633,8.969276136553475,4.364057196779904,58.411040425863895,0.0,0.0,0.0,8.969276136553475,8.969276136553475,0.0,0.0,94638.5740239512,340698866.48622423,2036819814.1620712,9.116249424186432,6.7,64.78235796492241,94638.5740239512,340698866.48622423,2036819814.1620712,9.116249424186432,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T18:00:00,144616.17152648064,520618217.49533033,3674304577.4066215,8.750433908850319,4.5828994244830605,58.411040425863895,0.0,0.0,0.0,8.750433908850319,8.750433908850319,0.0,0.0,88800.20740062692,319680746.642257,1843019944.637281,8.886732993714757,6.7,64.78235796492241,88800.20740062692,319680746.642257,1843019944.637281,8.886732993714757,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T19:00:00,137179.95596853268,493847841.4867177,3474157110.909692,8.636849997615398,4.696483335717983,58.411040425863895,0.0,0.0,0.0,8.636849997615398,8.636849997615398,0.0,0.0,85778.54441477622,308802759.8931943,1742464411.5382533,8.767619763625747,6.7,64.78235796492241,85778.54441477622,308802759.8931943,1742464411.5382533,8.767619763625747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T20:00:00,140862.8218940471,507106158.81856966,3574722751.574198,8.693919346002199,4.639413987331181,58.411040425863895,0.0,0.0,0.0,8.693919346002199,8.693919346002199,0.0,0.0,87281.56977479022,314213651.18924475,1792984684.146947,8.827468070736552,6.7,64.78235796492241,87281.56977479022,314213651.18924475,1792984684.146947,8.827468070736552,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T21:00:00,60583.5572374579,218100806.05484843,1226854623.9611924,8.33422834180068,6.943063946785202,51.10966037263091,0.0,0.0,0.0,8.33422834180068,8.33422834180068,0.0,0.0,47458.86289234052,170851906.41242585,617296754.5220231,7.432909026803767,6.700000000000002,64.78235796492241,47458.86289234052,170851906.41242585,617296754.5220231,7.432909026803767,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T22:00:00,63740.49918053588,229465797.04992908,1232249091.4093,7.365255940595631,5.968077392737752,58.411040425863895,0.0,0.0,0.0,7.365255940595631,7.365255940595631,0.0,0.0,52500.48731917764,189001754.34903944,618245665.4834015,7.434165207558702,6.700000000000003,64.78235796492241,52500.48731917764,189001754.34903944,618245665.4834015,7.434165207558702,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T23:00:00,62939.22849147831,226581222.56932187,1219249198.3249264,7.357880806751928,5.975452526581452,58.411040425863895,0.0,0.0,0.0,7.357880806751928,7.357880806751928,0.0,0.0,53107.6367332156,191187492.23957613,611721087.7045423,7.426430589819952,6.7,64.78235796492238,53107.6367332156,191187492.23957613,611721087.7045423,7.426430589819952,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-28T00:00:00,48044.123701775934,172958845.32639337,912820494.102754,8.493641715705015,7.458660411614242,48.675867021553245,0.0,0.0,0.0,8.493641715705015,8.493641715705015,0.0,0.0,39498.215994571896,142193577.5804588,460305679.1082793,7.2466333263627645,6.700000000000002,64.78235796492241,39498.215994571896,142193577.5804588,460305679.1082793,7.2466333263627645,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T01:00:00,45157.651445914,162567545.20529032,840301431.8400263,7.143039684782056,6.190293648551328,58.411040425863895,0.0,0.0,0.0,7.143039684782056,7.143039684782056,0.0,0.0,34845.8073362564,125444906.41052295,421958751.4021583,7.201107253347544,6.700000000000002,64.78235796492241,34845.8073362564,125444906.41052295,421958751.4021583,7.201107253347544,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T02:00:00,42905.04311107195,154458155.199859,824847984.2169027,8.969598740079403,8.034349222172056,44.78179765982899,0.0,0.0,0.0,8.969598740079403,8.969598740079403,0.0,0.0,35588.53098474113,128118711.545068,417083989.5829566,7.195289027227514,6.700000000000003,64.78235796492241,35588.53098474113,128118711.545068,417083989.5829566,7.195289027227514,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-28T03:00:00,45853.09471249827,165071140.96499377,870778113.6486975,7.160323760490134,6.173009572843249,58.411040425863895,0.0,0.0,0.0,7.160323760490134,7.160323760490134,0.0,0.0,35257.55137929934,126927184.96547762,437239940.056194,7.219237819813004,6.700000000000002,64.78235796492241,35257.55137929934,126927184.96547762,437239940.056194,7.219237819813004,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T04:00:00,2383.374504199746,8580148.215119084,26061092.191103216,13.23976284832815,13.21022308337814,9.735173404310649,0.0,0.0,0.0,13.23976284832815,13.23976284832815,0.0,0.0,2226.104031517411,8013974.51346268,24425018.418546863,6.729028078065369,6.7,64.78235796492241,2226.104031517411,8013974.51346268,24425018.418546863,6.729028078065369,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T05:00:00,88312.19688655832,317923908.79160994,1866754792.399616,7.729583274454623,5.612898708608618,58.411040425863895,712.8527157313129,2566269.776632728,8063510.464835633,7.729583274454623,7.720434624724763,1.622528900718441,0.0,76487.29022630997,275354244.81471586,940031759.6960576,7.816180883412002,6.7,64.78235796492241,76487.29022630997,275354244.81471586,940031759.6960576,7.816180883412002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T06:00:00,107555.36676906476,387199320.3686332,2602568175.284952,8.142331061081773,5.191002272251606,58.411040425863895,0.0,0.0,0.0,8.142331061081773,8.142331061081773,0.0,0.0,75491.41436419997,271769091.71111983,1304867120.7175128,8.248986442607462,6.7,64.78235796492241,75491.41436419997,271769091.71111983,1304867120.7175128,8.248986442607462,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T07:00:00,128650.88068463744,463143170.4646949,3296358965.8950253,8.535966037541474,4.797367295791907,58.411040425863895,0.0,0.0,0.0,8.535966037541474,8.535966037541474,0.0,0.0,82145.3261983241,295723174.31396675,1653228094.5383394,8.661872310898348,6.7,64.78235796492241,82145.3261983241,295723174.31396675,1653228094.5383394,8.661872310898348,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T08:00:00,152701.79336426177,549726456.1113424,3996942170.9475584,8.933549270663583,4.399784062669796,58.411040425863895,0.0,0.0,0.0,8.933549270663583,8.933549270663583,0.0,0.0,91716.61338926542,330179808.2013555,2005274341.805695,9.078885289715558,6.7,64.78235796492241,91716.61338926542,330179808.2013555,2005274341.805695,9.078885289715558,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T09:00:00,175629.43437931655,632265963.7655395,4595669332.500779,9.273412344551389,4.059920988781993,58.411040425863895,0.0,0.0,0.0,9.273412344551389,9.273412344551389,0.0,0.0,100760.203214078,362736731.57068086,2306400634.6093245,9.435368986680317,6.7,64.78235796492241,100760.203214078,362736731.57068086,2306400634.6093245,9.435368986680317,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T10:00:00,185271.08237559767,666975896.5521516,4835009390.330044,9.40929262627144,3.9240407070619394,58.411040425863895,0.0,0.0,0.0,9.40929262627144,9.40929262627144,0.0,0.0,104497.41124389909,376190680.47803664,2426843195.222907,9.577900457229788,6.7,64.78235796492241,104497.41124389909,376190680.47803664,2426843195.222907,9.577900457229788,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T11:00:00,169982.5580780755,611937209.0810719,4417187103.327841,9.172087030945915,4.1612463023874655,58.411040425863895,0.0,0.0,0.0,9.172087030945915,9.172087030945915,0.0,0.0,98665.72019622728,355196592.7064182,2216551211.645636,9.329030648856616,6.7,64.78235796492241,98665.72019622728,355196592.7064182,2216551211.645636,9.329030648856616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T12:00:00,173660.4768181752,625177716.5454305,4547611006.06546,9.246127712993577,4.087205620339806,58.411040425863895,0.0,0.0,0.0,9.246127712993577,9.246127712993577,0.0,0.0,99996.12253301544,359986041.1188556,2282196659.0298657,9.406727380178548,6.7,64.78235796492241,99996.12253301544,359986041.1188556,2282196659.0298657,9.406727380178548,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T13:00:00,142938.83551498386,514579807.85394186,3753530339.121779,8.795405396231624,4.537927937101756,58.411040425863895,0.0,0.0,0.0,8.795405396231624,8.795405396231624,0.0,0.0,87653.44418920092,315552399.08112323,1882994256.591444,8.934057081172723,6.7,64.78235796492241,87653.44418920092,315552399.08112323,1882994256.591444,8.934057081172723,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T14:00:00,123930.92303865794,446151322.9391686,3224510318.0811515,8.495189704499351,4.838143628834028,58.411040425863895,0.0,0.0,0.0,8.495189704499351,8.495189704499351,0.0,0.0,79787.29216327886,287234251.7878038,1617148471.7866917,8.619139603498718,6.7,64.78235796492241,79787.29216327886,287234251.7878038,1617148471.7866917,8.619139603498718,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T15:00:00,110798.81673768855,398875740.2556789,2813694855.836141,8.262110124423186,5.071223208910194,58.411040425863895,0.0,0.0,0.0,8.262110124423186,8.262110124423186,0.0,0.0,75293.61582808642,271057016.9811111,1410902113.2627542,8.374680929082844,6.7,64.78235796492241,75293.61582808642,271057016.9811111,1410902113.2627542,8.374680929082844,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T16:00:00,76901.80409800519,276846494.7528187,1501910446.970795,7.518079699038066,5.815253634295314,58.411040425863895,0.0,0.0,0.0,7.518079699038066,7.518079699038066,0.0,0.0,65459.33350267536,235653600.6096313,753056231.9822621,7.594388216591287,6.7,64.78235796492241,65459.33350267536,235653600.6096313,753056231.9822621,7.594388216591287,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T17:00:00,71809.05592042649,258512601.31353533,908150480.66757,7.181427210262427,6.151906123070954,58.411040425863895,0.0,0.0,0.0,7.181427210262427,7.181427210262427,0.0,0.0,39883.00316546854,143578811.39568672,455684991.1417001,7.241355281595496,6.7,64.78235796492241,39883.00316546854,143578811.39568672,455684991.1417001,7.241355281595496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T18:00:00,56065.837059564255,201837013.41443133,638981334.8254519,7.0288367101900775,6.304496623143302,58.411040425863895,0.0,0.0,0.0,7.0288367101900775,7.0288367101900775,0.0,0.0,28091.97963275896,101131126.67793226,320966137.8055407,7.081358234536904,6.7,64.78235796492241,28091.97963275896,101131126.67793226,320966137.8055407,7.081358234536904,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T19:00:00,49862.86765433502,179506323.5556061,568433994.9960567,6.988846474786627,6.344486858546753,58.411040425863895,0.0,0.0,0.0,6.988846474786627,6.988846474786627,0.0,0.0,25002.6602702816,90009576.97301376,285668984.76809734,7.039431240388641,6.7,64.78235796492241,25002.6602702816,90009576.97301376,285668984.76809734,7.039431240388641,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T20:00:00,44161.88661750832,158982791.82302997,503554464.2123864,6.952070354183205,6.381262979150175,58.411040425863895,0.0,0.0,0.0,6.952070354183205,6.952070354183205,0.0,0.0,22160.72793603106,79778620.5697118,253198363.00510216,7.000858411946663,6.7,64.78235796492241,22160.72793603106,79778620.5697118,253198363.00510216,7.000858411946663,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T21:00:00,18614.223259053662,67011203.73259317,212410858.34219816,8.1443451919995,7.903568981186576,46.242073670475584,0.0,0.0,0.0,8.1443451919995,8.1443451919995,0.0,0.0,9630.623963950608,34670246.27022218,110073449.86543263,6.830798115259984,6.700000000000002,64.78235796492241,9630.623963950608,34670246.27022218,110073449.86543263,6.830798115259984,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T22:00:00,14135.601333381448,50888164.8001732,161853548.95407963,6.758397643022756,6.5749356903106255,58.411040425863895,0.0,0.0,0.0,6.758397643022756,6.758397643022756,0.0,0.0,7179.350279588559,25845661.00651881,82261785.09547433,6.79775678422956,6.700000000000002,64.78235796492241,7179.350279588559,25845661.00651881,82261785.09547433,6.79775678422956,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T23:00:00,8781.68879169042,31614079.650085524,100533198.84882931,7.492552243769357,7.378599083801087,51.109660372630906,0.0,0.0,0.0,7.492552243769357,7.492552243769357,0.0,0.0,4634.089378980411,16682721.764329484,53107087.02463574,6.763113039811473,6.7,64.78235796492241,4634.089378980411,16682721.764329484,53107087.02463574,6.763113039811473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
