Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-29T00:00:00,5846.562147789056,21047623.732040606,66878383.34099358,9.489653644134782,9.413848415001912,29.20552021293194,0.0,0.0,0.0,9.489653644134782,9.489653644134782,0.0,0.0,3566.589658985556,12839722.772348002,40809644.90040304,6.748499867176503,6.700000000000002,64.78235796492241,3566.589658985556,12839722.772348002,40809644.90040304,6.748499867176503,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T01:00:00,2857.8589228035803,10288292.12209289,32685789.1661706,7.59723723088414,7.560189279366864,48.675867021553245,0.0,0.0,0.0,7.59723723088414,7.59723723088414,0.0,0.0,1718.9605078406391,6188257.828226302,19679539.53921588,6.723388864649301,6.7,64.78235796492238,1718.9605078406391,6188257.828226302,19679539.53921588,6.723388864649301,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-29T02:00:00,320.2093883017078,1152753.797886148,3666698.619294619,11.6774516209133,11.673295568992188,4.867586702155324,0.0,0.0,0.0,11.6774516209133,11.6774516209133,0.0,0.0,1243.8968148858191,4478028.533588948,14234563.950522697,6.716917695552982,6.700000000000002,64.78235796492241,1243.8968148858191,4478028.533588948,14234563.950522697,6.716917695552982,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T03:00:00,91.86954119004184,330730.3482841506,1051843.8303185925,11.8948913321112,11.893699116190255,2.433793351077662,0.0,0.0,0.0,11.8948913321112,11.8948913321112,0.0,0.0,1173.132936459776,4223278.571255194,13430262.328066878,6.715961813866964,6.700000000000002,64.78235796492241,1173.132936459776,4223278.571255194,13430262.328066878,6.715961813866964,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T04:00:00,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,1170.5669503621668,4214041.021303801,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5669503621668,4214041.021303801,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T05:00:00,6234.991693653433,22445970.09715236,71388358.03291973,6.707124762064855,6.626208571268524,58.411040425863895,0.0,0.0,0.0,6.707124762064855,6.707124762064855,0.0,0.0,3233.4163558657365,11640298.881116653,37019532.79491174,6.743996467829145,6.7,64.78235796492241,3233.4163558657365,11640298.881116653,37019532.79491174,6.743996467829145,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T06:00:00,11753.435751385565,42312368.704988025,134514684.05315888,6.7429013276851615,6.590432005648218,58.411040425863895,0.0,0.0,0.0,6.7429013276851615,6.7429013276851615,0.0,0.0,5984.064539787137,21542632.34323369,68567290.83968796,6.781487743184974,6.7,64.78235796492241,5984.064539787137,21542632.34323369,68567290.83968796,6.781487743184974,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T07:00:00,24700.98292686981,88923538.53673133,282531336.3213125,6.826792978617937,6.506540354715443,58.411040425863895,0.0,0.0,0.0,6.826792978617937,6.826792978617937,0.0,0.0,12446.3062013342,44806702.32480313,142607586.84348935,6.869467146248439,6.7,64.78235796492241,12446.3062013342,44806702.32480313,142607586.84348935,6.869467146248439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T08:00:00,61562.40283549831,221624650.20779392,728174181.994373,7.079400205579702,6.253933127753679,58.411040425863895,0.0,0.0,0.0,7.079400205579702,7.079400205579702,0.0,0.0,32003.89081867875,115214006.94724348,365665459.3435596,7.134443344000843,6.7,64.78235796492241,32003.89081867875,115214006.94724348,365665459.3435596,7.134443344000843,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T09:00:00,73894.26951258036,266019370.24528927,1120549177.0064368,7.301843931012769,6.03148940232061,58.411040425863895,0.0,0.0,0.0,7.301843931012769,7.301843931012769,0.0,0.0,49195.14520799695,177102522.74878904,562081275.9589336,7.367692199229887,6.7,64.78235796492241,49195.14520799695,177102522.74878904,562081275.9589336,7.367692199229887,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T10:00:00,80513.65372669157,289849153.41608965,1666489005.4704044,7.611408864866985,5.721924468466394,58.411040425863895,0.0,0.0,0.0,7.611408864866985,7.611408864866985,0.0,0.0,69198.7177416624,249115383.86998463,835598302.287683,7.692340247001496,6.7,64.78235796492241,69198.7177416624,249115383.86998463,835598302.287683,7.692340247001496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T11:00:00,87216.3720189332,313978939.2681595,1950505795.852363,7.772473806974279,5.560859526359102,58.411040425863895,0.0,0.0,0.0,7.772473806974279,7.772473806974279,0.0,0.0,73664.14474312564,265190921.0752523,977923627.2278272,7.8612243636990415,6.7,64.78235796492241,73664.14474312564,265190921.0752523,977923627.2278272,7.8612243636990415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T12:00:00,99255.0951127598,357318342.4059352,2410417467.3501887,8.033331513501489,5.300001819831892,58.411040425863895,0.0,0.0,0.0,8.033331513501489,8.033331513501489,0.0,0.0,73762.65983285592,265545575.3982813,1208557105.4703214,8.134784754046374,6.7,64.78235796492241,73762.65983285592,265545575.3982813,1208557105.4703214,8.134784754046374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T13:00:00,107757.8715943763,387928337.7397547,2705530626.322568,8.200742415720017,5.132590917613364,58.411040425863895,0.0,0.0,0.0,8.200742415720017,8.200742415720017,0.0,0.0,74184.32930952568,267063585.51429248,1356633711.906568,8.310357473593319,6.7,64.78235796492241,74184.32930952568,267063585.51429248,1356633711.906568,8.310357473593319,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T14:00:00,116524.52477389156,419488289.1860095,2997389817.833769,8.366323546361947,4.967009786971434,58.411040425863895,0.0,0.0,0.0,8.366323546361947,8.366323546361947,0.0,0.0,76656.57219637139,275963659.906937,1503158474.2576292,8.48404903802516,6.7,64.78235796492241,76656.57219637139,275963659.906937,1503158474.2576292,8.48404903802516,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T15:00:00,111651.50994771316,401945435.8117674,2841611936.9542084,8.277944671563644,5.055388661769737,58.411040425863895,0.0,0.0,0.0,8.277944671563644,8.277944671563644,0.0,0.0,75072.22177308895,270259998.38312024,1424937742.1623807,8.391328297359125,6.7,64.78235796492241,75072.22177308895,270259998.38312024,1424937742.1623807,8.391328297359125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T16:00:00,87618.58881449916,315426919.73219705,1950210621.557732,7.772305710291708,5.561027623041672,58.411040425863895,0.0,0.0,0.0,7.772305710291708,7.772305710291708,0.0,0.0,73975.71638267285,266312578.97762227,977738543.0076925,7.861006523036274,6.7,64.78235796492241,73975.71638267285,266312578.97762227,977738543.0076925,7.861006523036274,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T17:00:00,85153.63352436827,306553080.6877257,1844758497.1566377,7.712500498291207,5.620832835042172,58.411040425863895,0.0,0.0,0.0,7.712500498291207,7.712500498291207,0.0,0.0,74107.7375926914,266787855.33368903,924877494.998224,7.798290639515099,6.7,64.78235796492241,74107.7375926914,266787855.33368903,924877494.998224,7.798290639515099,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T18:00:00,85644.76859892791,308321166.95614046,1862520206.7897007,7.7225735555386334,5.610759777794748,58.411040425863895,0.0,0.0,0.0,7.7225735555386334,7.7225735555386334,0.0,0.0,74143.86801160495,266917924.8417777,933775770.8845586,7.808848254120058,6.7,64.78235796492241,74143.86801160495,266917924.8417777,933775770.8845586,7.808848254120058,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T19:00:00,83224.08568316176,299606708.4593823,1773533195.6354015,7.672108018931733,5.661225314401648,58.411040425863895,0.0,0.0,0.0,7.672108018931733,7.672108018931733,0.0,0.0,73973.86398109667,266305910.331948,889165181.0641685,7.755916416143147,6.7,64.78235796492241,73973.86398109667,266305910.331948,889165181.0641685,7.755916416143147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T20:00:00,77250.57529740159,278102071.0706458,1540590711.337179,7.540011525949194,5.793321807384186,58.411040425863895,0.0,0.0,0.0,7.540011525949194,7.540011525949194,0.0,0.0,67621.34010590859,243436824.3812709,772441633.3614726,7.617400299752666,6.7,64.78235796492241,67621.34010590859,243436824.3812709,772441633.3614726,7.617400299752666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T21:00:00,43673.12625868751,157223254.53127506,726529172.4160421,8.618808381891315,7.795127069352806,46.24207367047558,0.0,0.0,0.0,8.618808381891315,8.618808381891315,0.0,0.0,31232.14304538703,112435714.96339332,367428054.6480296,7.136437468125789,6.7,64.78235796492241,31232.14304538703,112435714.96339332,367428054.6480296,7.136437468125789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T22:00:00,39556.717083641495,142404181.50110936,630481872.5481567,7.024056821427522,6.30927651190586,58.411040425863895,0.0,0.0,0.0,7.024056821427522,7.024056821427522,0.0,0.0,27039.022746219493,97340481.88639016,316829635.89442295,7.076347411211697,6.700000000000002,64.78235796492241,27039.022746219493,97340481.88639016,316829635.89442295,7.076347411211697,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T23:00:00,37851.47215960476,136265299.77457714,603016671.0042484,10.632176941766591,9.94852163444615,29.205520212931948,0.0,0.0,0.0,10.632176941766591,10.632176941766591,0.0,0.0,25952.72554456124,93429811.96042044,309148473.3100122,7.067211332041694,6.700000000000002,64.78235796492241,25952.72554456124,93429811.96042044,309148473.3100122,7.067211332041694,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T00:00:00,24591.15085377237,88528143.07358053,351301855.5478792,8.671514611361053,8.273255552028882,43.80828031939793,0.0,0.0,0.0,8.671514611361053,8.671514611361053,0.0,0.0,15545.210911934251,55962759.282963306,180113596.24284905,6.913968314543557,6.7,64.78235796492241,15545.210911934251,55962759.282963306,180113596.24284905,6.913968314543557,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T01:00:00,15892.24493190011,57212081.7548404,212387733.8037429,10.359938387449882,10.119168893541948,29.20552021293194,0.0,0.0,0.0,10.359938387449882,10.359938387449882,0.0,0.0,9940.856873085137,35787084.74310649,113618987.78445324,6.83498704612488,6.7,64.78235796492241,9940.856873085137,35787084.74310649,113618987.78445324,6.83498704612488,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T02:00:00,42881.52360837008,154373484.9901323,600960496.0494757,7.007314012990382,6.326019320342997,58.411040425863895,0.0,0.0,0.0,7.007314012990382,7.007314012990382,0.0,0.0,25682.3284050784,92456382.25828224,302021390.99451387,7.0587792635513855,6.7,64.78235796492241,25682.3284050784,92456382.25828224,302021390.99451387,7.0587792635513855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T03:00:00,3687.33528898508,13274407.040346287,42173359.58165857,11.46352082587146,11.415718358886034,19.470346808621294,0.0,0.0,0.0,11.46352082587146,11.46352082587146,0.0,0.0,2662.0574399026013,9583406.783649364,30468099.5962258,6.736209988814608,6.699999999999999,64.78235796492238,2662.0574399026013,9583406.783649364,30468099.5962258,6.736209988814608,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-30T04:00:00,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,1172.424156349246,4220726.9628572855,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.424156349246,4220726.9628572855,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T05:00:00,73913.41856756709,266088306.8432415,1206556596.2209356,7.350607393532878,5.982725939800503,58.411040425863895,0.0,0.0,0.0,7.350607393532878,7.350607393532878,0.0,0.0,52959.479715556205,190654126.9760024,605100457.09754,7.418767175517715,6.7,64.78235796492241,52959.479715556205,190654126.9760024,605100457.09754,7.418767175517715,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T06:00:00,73914.67429889344,266092827.4760164,1201026633.4420607,7.34747190388293,5.985861429450451,58.411040425863895,0.0,0.0,0.0,7.34747190388293,7.34747190388293,0.0,0.0,52717.79417677884,189784059.03640383,602329455.3017701,7.415477710807885,6.7,64.78235796492241,52717.79417677884,189784059.03640383,602329455.3017701,7.415477710807885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T07:00:00,73914.6743594786,266092827.6941229,1201026873.2253706,7.347472039804756,5.985861293528624,58.411040425863895,0.0,0.0,0.0,7.347472039804756,7.347472039804756,0.0,0.0,52717.80448381719,189784096.14174187,602329573.065286,7.4154778506934065,6.7,64.78235796492241,52717.80448381719,189784096.14174187,602329573.065286,7.4154778506934065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T08:00:00,73923.12245932157,266123240.85355768,1234486170.98038,7.366442999081495,5.966890334251886,58.411040425863895,0.0,0.0,0.0,7.366442999081495,7.366442999081495,0.0,0.0,54184.928443300574,195065742.39588207,619092261.8153601,7.435378033570178,6.7,64.78235796492241,54184.928443300574,195065742.39588207,619092261.8153601,7.435378033570178,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T09:00:00,73929.33667064634,266145612.0143268,1259119589.4014204,7.380409903714656,5.952923429618724,58.411040425863895,0.0,0.0,0.0,7.380409903714656,7.380409903714656,0.0,0.0,55264.63358887888,198952680.919964,631428480.0198228,7.450022968499958,6.7,64.78235796492241,55264.63358887888,198952680.919964,631428480.0198228,7.450022968499958,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T10:00:00,73942.2119501682,266191963.0206056,1310271432.603624,7.409413046493744,5.923920286839636,58.411040425863895,0.0,0.0,0.0,7.409413046493744,7.409413046493744,0.0,0.0,57507.63745278731,207027494.83003432,657056018.4380146,7.480445256846299,6.7,64.78235796492241,57507.63745278731,207027494.83003432,657056018.4380146,7.480445256846299,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T11:00:00,73951.6532113518,266225951.56086648,1347830680.318264,7.430709408739736,5.902623924593644,58.411040425863895,0.0,0.0,0.0,7.430709408739736,7.430709408739736,0.0,0.0,59154.03808536206,212954537.10730332,675867040.6310496,7.50277511242446,6.7,64.78235796492241,59154.03808536206,212954537.10730332,675867040.6310496,7.50277511242446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T12:00:00,73927.58029860228,266139289.07496813,1252202364.6058526,7.376488124139072,5.9568452091943085,58.411040425863895,0.0,0.0,0.0,7.376488124139072,7.376488124139072,0.0,0.0,54961.86371893962,197862709.38818252,627969169.6732864,7.4459156627406,6.7,64.78235796492241,54961.86371893962,197862709.38818252,627969169.6732864,7.4459156627406,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T13:00:00,73934.19318766864,266163095.4756071,1278444949.8728554,7.391367552606087,5.941965780727294,58.411040425863895,0.0,0.0,0.0,7.391367552606087,7.391367552606087,0.0,0.0,56112.8324937675,202006196.97756305,641119613.5800765,7.461526834207034,6.7,64.78235796492241,56112.8324937675,202006196.97756305,641119613.5800765,7.461526834207034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T14:00:00,73951.81751588183,266226543.05717465,1348485121.2254856,7.431080488826969,5.902252844506411,58.411040425863895,0.0,0.0,0.0,7.431080488826969,7.431080488826969,0.0,0.0,59182.65474343411,213057557.0763628,676194001.5052336,7.503163175110397,6.7,64.78235796492241,59182.65474343411,213057557.0763628,676194001.5052336,7.503163175110397,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T15:00:00,73958.9372256578,266252174.0123681,1376866785.4345088,7.447173375649789,5.886159957683592,58.411040425863895,0.0,0.0,0.0,7.447173375649789,7.447173375649789,0.0,0.0,60427.432489193445,217538756.9610964,690416263.898474,7.520045183185999,6.7,64.78235796492241,60427.432489193445,217538756.9610964,690416263.898474,7.520045183185999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T16:00:00,73932.84493137513,266158241.7529505,1273125411.3219123,7.388351546581537,5.944981786751843,58.411040425863895,0.0,0.0,0.0,7.388351546581537,7.388351546581537,0.0,0.0,55879.02932999835,201164505.58799404,638448285.3411013,7.458355310747318,6.7,64.78235796492241,55879.02932999835,201164505.58799404,638448285.3411013,7.458355310747318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T17:00:00,4153.586018343383,14952909.666036174,47540463.66542353,10.900762415586913,10.846876607558793,24.337933510776622,0.0,0.0,0.0,10.900762415586913,10.900762415586913,0.0,0.0,2807.955033426957,10108638.120337045,32142549.412387185,6.738200089103341,6.700000000000002,64.78235796492241,2807.955033426957,10108638.120337045,32142549.412387185,6.738200089103341,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T18:00:00,4919.617500190374,17710623.000685345,56292116.4523031,10.307939727274528,10.24413415235917,29.205520212931944,0.0,0.0,0.0,10.307939727274528,10.307939727274528,0.0,0.0,3102.305273021868,11168298.982878724,35512189.377796486,6.7422046586243125,6.7,64.78235796492241,3102.305273021868,11168298.982878724,35512189.377796486,6.7422046586243125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T19:00:00,3378.501859927492,12162606.695738964,38675051.63832174,11.482102230325433,11.43826504340129,19.470346808621304,0.0,0.0,0.0,11.482102230325433,11.482102230325433,0.0,0.0,2508.8368074056984,9031812.506660514,28717336.68640489,6.734129360039051,6.7,64.78235796492241,2508.8368074056984,9031812.506660514,28717336.68640489,6.734129360039051,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T20:00:00,1528.0328568367163,5500918.284612179,17500486.235464767,12.619489868205411,12.599653584146052,9.735173404310649,0.0,0.0,0.0,12.619489868205411,12.619489868205411,0.0,0.0,1759.142538844089,6332913.139838718,20143560.169363458,6.7239401449398,6.7,64.78235796492241,1759.142538844089,6332913.139838718,20143560.169363458,6.7239401449398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T21:00:00,4944.600024907371,17800560.089666538,56582011.5826176,10.24861592450216,10.184481726471546,29.205520212931944,0.0,0.0,0.0,10.24861592450216,10.24861592450216,0.0,0.0,3115.3520193827976,11215267.269778077,35656450.1488575,6.7423760608141805,6.7,64.78235796492241,3115.3520193827976,11215267.269778077,35656450.1488575,6.7423760608141805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T22:00:00,5313.605112062875,19128978.40342635,60809344.66271836,10.252750193020434,10.183824319117225,29.205520212931944,0.0,0.0,0.0,10.252750193020434,10.252750193020434,0.0,0.0,3297.8295587821453,11872186.411615726,37771036.61116947,6.744888989672425,6.7,64.78235796492241,3297.8295587821453,11872186.411615726,37771036.61116947,6.744888989672425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T23:00:00,5524.780813285815,19889210.927828927,63207058.00214161,10.2575859418502,10.185942292615351,29.205520212931948,0.0,0.0,0.0,10.2575859418502,10.2575859418502,0.0,0.0,3405.390347904546,12259405.252456363,38970754.874556825,6.746314745875849,6.700000000000002,64.78235796492241,3405.390347904546,12259405.252456363,38970754.874556825,6.746314745875849,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T00:00:00,6343.925359421893,22838131.29391881,72533336.50850032,10.28174038582917,10.199525366965654,29.205520212931948,0.0,0.0,0.0,10.28174038582917,10.28174038582917,0.0,0.0,3813.390334833712,13728205.20540136,43642024.393912025,6.751865921939483,6.700000000000002,64.78235796492241,3813.390334833712,13728205.20540136,43642024.393912025,6.751865921939483,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T01:00:00,5269.81007800812,18971316.28082923,60167100.91584014,11.043806591448778,10.975608444336215,24.337933510776622,0.0,0.0,0.0,11.043806591448778,11.043806591448778,0.0,0.0,3366.5712251953832,12119656.410703376,38464502.58456821,6.74571287953045,6.700000000000002,64.78235796492241,3366.5712251953832,12119656.410703376,38464502.58456821,6.74571287953045,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T02:00:00,6645.241542830382,23922869.55418937,75621240.79905286,10.52240342778726,10.436688236069465,29.205520212931948,0.0,0.0,0.0,10.52240342778726,10.52240342778726,0.0,0.0,3968.160934052903,14285379.362590443,45188660.570115454,6.75370386379327,6.700000000000002,64.78235796492241,3968.160934052903,14285379.362590443,45188660.570115454,6.75370386379327,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T03:00:00,7252.024956833222,26107289.8445996,82333479.3231553,10.2619239672412,10.168600568583871,31.63931356400961,0.0,0.0,0.0,10.2619239672412,10.2619239672412,0.0,0.0,4228.2020385388505,15221527.33873986,48037862.46517621,6.757089870248012,6.7,64.78235796492241,4228.2020385388505,15221527.33873986,48037862.46517621,6.757089870248012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T04:00:00,9629.209061246793,34665152.62048845,109251263.05392385,9.006496675897276,8.882662441312428,41.37448696832026,0.0,0.0,0.0,9.006496675897276,9.006496675897276,0.0,0.0,5239.514846979445,18862253.449126,59484054.2489164,6.770692596785172,6.7,64.78235796492241,5239.514846979445,18862253.449126,59484054.2489164,6.770692596785172,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T05:00:00,6793.662340844672,24457184.427040823,77070350.10861814,10.63529775936358,10.547939977885198,29.205520212931948,0.0,0.0,0.0,10.63529775936358,10.63529775936358,0.0,0.0,4044.576988510524,14560477.158637883,45905076.1501828,6.754555201863821,6.7,64.78235796492241,4044.576988510524,14560477.158637883,45905076.1501828,6.754555201863821,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T06:00:00,4632.712744280253,16677765.87940891,52564294.65548715,11.945040874450376,11.885460205849007,19.47034680862129,0.0,0.0,0.0,11.945040874450376,11.945040874450376,0.0,0.0,3141.9816621157256,11311133.983616617,35666328.11374008,6.742387333788685,6.7,64.78235796492241,3141.9816621157256,11311133.983616617,35666328.11374008,6.742387333788685,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T07:00:00,10375.298636957405,37351075.09304665,116994352.87749436,9.342007721090663,9.209395443340194,38.940693617242594,0.0,0.0,0.0,9.342007721090663,9.342007721090663,0.0,0.0,5659.898872778511,20375635.94200264,63862494.66794293,6.775894281664185,6.7,64.78235796492241,5659.898872778511,20375635.94200264,63862494.66794293,6.775894281664185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T08:00:00,11347.445068266674,40850802.24576002,127418786.05985886,8.0411378394908,7.896711087362757,48.675867021553245,0.0,0.0,0.0,8.0411378394908,8.0411378394908,0.0,0.0,5964.741649854222,21473069.9394752,67045689.12945829,6.779678943638813,6.700000000000002,64.78235796492241,5964.741649854222,21473069.9394752,67045689.12945829,6.779678943638813,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T09:00:00,9070.66496883492,32654393.887805715,101440521.25869004,9.351077476496236,9.236096604149344,38.940693617242594,0.0,0.0,0.0,9.351077476496236,9.351077476496236,0.0,0.0,5009.414734333302,18033893.04359989,56071131.81572728,6.766636682490128,6.7,64.78235796492241,5009.414734333302,18033893.04359989,56071131.81572728,6.766636682490128,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T10:00:00,11856.779535734917,42684406.328645706,132191430.38046566,8.062002453046917,7.912165852508783,48.675867021553245,0.0,0.0,0.0,8.062002453046917,8.062002453046917,0.0,0.0,6224.498621915998,22408195.0388976,69442259.8521941,6.782526896137917,6.7,64.78235796492241,6224.498621915998,22408195.0388976,69442259.8521941,6.782526896137917,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T11:00:00,54730.23134433936,197028832.8396217,1114388091.7461336,8.087728968468706,6.824098923885683,52.5699363832775,0.0,0.0,0.0,8.087728968468706,8.087728968468706,0.0,0.0,39950.47285782696,143821702.28817707,560582062.0056301,7.365579332109559,6.7,64.78235796492241,39950.47285782696,143821702.28817707,560582062.0056301,7.365579332109559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T12:00:00,76792.38644827287,276452591.21378225,1658006013.7478197,8.642293679125677,6.762326634435895,50.62290170241538,0.0,0.0,0.0,8.642293679125677,8.642293679125677,0.0,0.0,63782.00252420077,229615209.0871227,833074312.0505235,7.689215567614037,6.700000000000002,64.78235796492241,63782.00252420077,229615209.0871227,833074312.0505235,7.689215567614037,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T13:00:00,59690.84114679011,214887028.12844443,1267576413.389897,9.973775737407571,8.536525512788932,38.940693617242594,0.0,0.0,0.0,9.973775737407571,9.973775737407571,0.0,0.0,51147.95739161685,184132646.6098206,639966083.5178281,7.459941773525473,6.699999999999999,64.78235796492238,51147.95739161685,184132646.6098206,639966083.5178281,7.459941773525473,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T14:00:00,71422.49039516029,257120965.42257705,1459429676.1364512,8.787901181664516,7.133164644028721,48.675867021553245,0.0,0.0,0.0,8.787901181664516,8.787901181664516,0.0,0.0,63423.16670675378,228323400.1443136,733928251.913821,7.571577406448198,6.7,64.78235796492241,63423.16670675378,228323400.1443136,733928251.913821,7.571577406448198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T15:00:00,57035.89615455662,205329226.1564038,1157304247.3557732,9.908249888241391,8.596072124517864,38.940693617242594,0.0,0.0,0.0,9.908249888241391,9.908249888241391,0.0,0.0,51273.81793533004,184585744.5671881,584694170.334301,7.3943589873657105,6.700000000000003,64.78235796492241,51273.81793533004,184585744.5671881,584694170.334301,7.3943589873657105,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-01T16:00:00,70077.0280566555,252277301.0039598,1395270718.0016994,8.749723442967356,7.167753659982895,48.67586702155324,0.0,0.0,0.0,8.749723442967356,8.749723442967356,0.0,0.0,63449.21064784825,228417158.3322537,701770070.9617515,7.533415877966903,6.699999999999999,64.78235796492238,63449.21064784825,228417158.3322537,701770070.9617515,7.533415877966903,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T17:00:00,54762.00738240206,197143226.5766474,1070201733.29582,9.855440689845336,8.642053160510583,38.940693617242594,0.0,0.0,0.0,9.855440689845336,9.855440689845336,0.0,0.0,49125.28306878818,176851019.0476374,541034135.309243,7.342550651845407,6.699999999999999,64.78235796492238,49125.28306878818,176851019.0476374,541034135.309243,7.342550651845407,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T18:00:00,34264.7455118172,123353083.84254186,609833657.4909817,8.301514299161168,7.610114215918032,48.675867021553245,0.0,0.0,0.0,8.301514299161168,8.301514299161168,0.0,0.0,28159.87619589045,101375554.30520558,308543987.77733374,7.066469866006671,6.700000000000002,64.78235796492241,28159.87619589045,101375554.30520558,308543987.77733374,7.066469866006671,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T19:00:00,9416.880431659172,33900769.55397301,103283260.6375138,9.3249570208922,9.20788738520918,38.9406936172426,0.0,0.0,0.0,9.3249570208922,9.3249570208922,0.0,0.0,5192.778277860142,18694001.800296508,56996431.42251825,6.767736259632557,6.7,64.78235796492241,5192.778277860142,18694001.800296508,56996431.42251825,6.767736259632557,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T20:00:00,11710.307168496884,42157105.806588784,128588308.28703156,8.04455335195331,7.898800942465406,48.675867021553245,0.0,0.0,0.0,8.04455335195331,8.04455335195331,0.0,0.0,6156.688550410861,22164078.78147909,67635422.07579364,6.780379761221114,6.700000000000002,64.78235796492241,6156.688550410861,22164078.78147909,67635422.07579364,6.780379761221114,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T21:00:00,9431.92772078878,33954939.7948396,103639703.92370383,9.339809653756683,9.222335989337472,38.940693617242594,0.0,0.0,0.0,9.339809653756683,9.339809653756683,0.0,0.0,5200.686547049634,18722471.56937868,57174460.35846244,6.7679478248496,6.7,64.78235796492241,5200.686547049634,18722471.56937868,57174460.35846244,6.7679478248496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T22:00:00,11644.63099522193,41920671.58279895,128134227.8151973,8.047425363430191,7.902187662349007,48.675867021553245,0.0,0.0,0.0,8.047425363430191,8.047425363430191,0.0,0.0,6119.973570322974,22031904.853162702,67407762.09626776,6.780109228788703,6.7,64.78235796492241,6119.973570322974,22031904.853162702,67407762.09626776,6.780109228788703,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T23:00:00,9292.278913288472,33452204.0878385,102471867.65510426,9.340930881709262,9.224780977204478,38.940693617242594,0.0,0.0,0.0,9.340930881709262,9.340930881709262,0.0,0.0,5132.84696559058,18478249.076126087,56590006.93721059,6.767253299352106,6.7,64.78235796492241,5132.84696559058,18478249.076126087,56590006.93721059,6.767253299352106,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T00:00:00,11561.064219684777,41619831.19086518,127459778.49746826,8.046839677739976,7.902366474358124,48.675867021553245,0.0,0.0,0.0,8.046839677739976,8.046839677739976,0.0,0.0,6079.509869632783,21886235.53067802,67070331.66344756,6.779708245745688,6.7,64.78235796492241,6079.509869632783,21886235.53067802,67070331.66344756,6.779708245745688,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T01:00:00,9215.896420216615,33177227.11277982,101705675.7363753,9.339735054526978,9.224453639222297,38.940693617242594,0.0,0.0,0.0,9.339735054526978,9.339735054526978,0.0,0.0,5090.3711768397225,18325336.236623,56206732.22379239,6.766797837235664,6.7,64.78235796492241,5090.3711768397225,18325336.236623,56206732.22379239,6.766797837235664,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T02:00:00,53481.27563767737,192532592.29563847,1089325841.4426374,7.284264369995675,6.049068963337708,58.411040425863895,0.0,0.0,0.0,7.284264369995675,7.284264369995675,0.0,0.0,42220.58091400184,151994091.29040664,546787334.1980832,7.349219940864305,6.7,64.78235796492241,42220.58091400184,151994091.29040664,546787334.1980832,7.349219940864305,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T03:00:00,9044.62946111802,32560666.060024872,100382349.27296716,9.321495766612232,9.207714358878404,38.940693617242594,0.0,0.0,0.0,9.321495766612232,9.321495766612232,0.0,0.0,5002.7865850178105,18010031.706064116,55539932.13889104,6.766005449993712,6.7,64.78235796492241,5002.7865850178105,18010031.706064116,55539932.13889104,6.766005449993712,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T04:00:00,4483.137847170948,16139296.24981541,50014638.99042832,11.907694527123054,11.85100392883104,19.470346808621297,0.0,0.0,0.0,11.907694527123054,11.907694527123054,0.0,0.0,3074.3424578258114,11067632.84817292,34386914.631363936,6.740866956975914,6.7,64.78235796492241,3074.3424578258114,11067632.84817292,34386914.631363936,6.740866956975914,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T05:00:00,90894.8574067919,327221486.6644508,2041334287.7535408,7.823987307028776,5.509346026304603,58.411040425863895,0.0,0.0,0.0,7.823987307028776,7.823987307028776,0.0,0.0,74631.31187192575,268672722.7389327,1023402538.3990014,7.915177226916119,6.7,64.78235796492241,74631.31187192575,268672722.7389327,1023402538.3990014,7.915177226916119,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T06:00:00,86665.56124599304,311996020.48557496,1899276950.5460136,7.74341992885045,5.589913404482931,58.411040425863895,0.0,0.0,0.0,7.74341992885045,7.74341992885045,0.0,0.0,74206.35800942774,267142888.83393985,952140154.386466,7.830635088151268,6.7,64.78235796492241,74206.35800942774,267142888.83393985,952140154.386466,7.830635088151268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T07:00:00,93587.28252440572,336914217.08786064,2158054420.306144,7.890192653235768,5.4431406800976125,58.411040425863895,0.0,0.0,0.0,7.890192653235768,7.890192653235768,0.0,0.0,74345.41038301517,267643477.37885463,1081943586.1754525,7.984607300890851,6.7,64.78235796492241,74345.41038301517,267643477.37885463,1081943586.1754525,7.984607300890851,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T08:00:00,119001.22293655138,428404402.5715849,3019294193.59103,8.378758444964449,4.9545748883689305,58.411040425863895,0.0,0.0,0.0,8.378758444964449,8.378758444964449,0.0,0.0,78220.82821802162,281594981.5848778,1514083800.1426954,8.496980062461297,6.7,64.78235796492241,78220.82821802162,281594981.5848778,1514083800.1426954,8.496980062461297,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T09:00:00,141632.67883093515,509877643.7913664,3720475048.735887,8.776637802413726,4.556695530919655,58.411040425863895,0.0,0.0,0.0,8.776637802413726,8.776637802413726,0.0,0.0,87165.84724470334,313797050.080932,1866348131.553804,8.914361030601185,6.7,64.78235796492241,87165.84724470334,313797050.080932,1866348131.553804,8.914361030601185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T10:00:00,160159.35168811466,576573666.0772128,4265935765.554582,9.086229333376712,4.247103999956667,58.411040425863895,0.0,0.0,0.0,9.086229333376712,9.086229333376712,0.0,0.0,94482.40903039007,340136672.5094043,2140612125.1159248,9.239133790079654,6.7,64.78235796492241,94482.40903039007,340136672.5094043,2140612125.1159248,9.239133790079654,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T11:00:00,136805.61970363217,492500230.9330758,3546156600.11564,8.677713831689525,4.655619501643857,58.411040425863895,0.0,0.0,0.0,8.677713831689525,8.677713831689525,0.0,0.0,85323.57020310218,307164852.7311678,1778805207.0783565,8.81065700803631,6.7,64.78235796492241,85323.57020310218,307164852.7311678,1778805207.0783565,8.81065700803631,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T12:00:00,145953.28864355467,525431839.11679685,3825672656.086406,8.836338227328996,4.496995106004385,58.411040425863895,0.0,0.0,0.0,8.836338227328996,8.836338227328996,0.0,0.0,88985.43721081107,320347573.9589198,1919229571.101691,8.97700009104805,6.7,64.78235796492241,88985.43721081107,320347573.9589198,1919229571.101691,8.97700009104805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T13:00:00,153936.00643235524,554169623.1564786,4062862073.719174,8.970960145693386,4.362373187639993,58.411040425863895,0.0,0.0,0.0,8.970960145693386,8.970960145693386,0.0,0.0,92129.11139597424,331664801.0255072,2038477880.13082,9.118213386988009,6.7,64.78235796492241,92129.11139597424,331664801.0255072,2038477880.13082,9.118213386988009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T14:00:00,158840.10316903368,571824371.4085213,4200967676.398945,9.04935017799298,4.2839831553404,58.411040425863895,0.0,0.0,0.0,9.04935017799298,9.04935017799298,0.0,0.0,94060.32915980944,338617184.975314,2107877021.7730343,9.200382143854377,6.7,64.78235796492241,94060.32915980944,338617184.975314,2107877021.7730343,9.200382143854377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T15:00:00,162075.387898081,583471396.4330918,4273013226.9511766,9.090245649894626,4.243087683438753,58.411040425863895,0.0,0.0,0.0,9.090245649894626,9.090245649894626,0.0,0.0,95386.46609837422,343391277.9541472,2144150679.732832,9.243325811350998,6.7,64.78235796492241,95386.46609837422,343391277.9541472,2144150679.732832,9.243325811350998,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T16:00:00,120249.7622600242,432899144.1360871,2982324688.434126,8.35777963801908,4.9755536953143,58.411040425863895,0.0,0.0,0.0,8.35777963801908,8.35777963801908,0.0,0.0,78888.56457487884,283998832.46956384,1495548948.198305,8.475021003825747,6.7,64.78235796492241,78888.56457487884,283998832.46956384,1495548948.198305,8.475021003825747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T17:00:00,98516.02028579918,354657673.0288771,2254313715.3134856,7.944785998939245,5.388547334394134,58.411040425863895,0.0,0.0,0.0,7.944785998939245,7.944785998939245,0.0,0.0,75837.71826259424,273015785.7453393,1130191671.417758,8.041845914255346,6.7,64.78235796492241,75837.71826259424,273015785.7453393,1130191671.417758,8.041845914255346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T18:00:00,112455.77478312794,404840789.2192606,2756669035.920665,8.229752348370535,5.1035809849628455,58.411040425863895,0.0,0.0,0.0,8.229752348370535,8.229752348370535,0.0,0.0,75721.33964930027,272596822.737481,1382222032.7892036,8.340696555345554,6.7,64.78235796492241,75721.33964930027,272596822.737481,1382222032.7892036,8.340696555345554,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T19:00:00,111470.93118800486,401295352.2768176,2725867264.506359,8.212278165452766,5.121055167880616,58.411040425863895,0.0,0.0,0.0,8.212278165452766,8.212278165452766,0.0,0.0,75677.93027955995,272440549.00641584,1366772313.4548976,8.322380659250463,6.7,64.78235796492241,75677.93027955995,272440549.00641584,1366772313.4548976,8.322380659250463,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T20:00:00,108000.15619014997,388800562.2845398,2616981573.8243184,8.150507704214201,5.182825629119179,58.411040425863895,0.0,0.0,0.0,8.150507704214201,8.150507704214201,0.0,0.0,75506.90121811496,271824844.38521385,1312123323.485764,8.257589324853916,6.7,64.78235796492241,75506.90121811496,271824844.38521385,1312123323.485764,8.257589324853916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T21:00:00,46659.349845001976,167973659.4420071,874598577.1667585,7.664856145548366,6.673217947004375,54.51697106413963,0.0,0.0,0.0,7.664856145548366,7.664856145548366,0.0,0.0,34685.23014820008,124866828.53352024,439966305.2975482,7.222486065768385,6.7,64.7823579649224,34685.23014820008,124866828.53352024,439966305.2975482,7.222486065768385,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-02T22:00:00,44135.18003306006,158886648.11901626,594636404.5893195,7.00372567640341,6.329607656929973,58.411040425863895,0.0,0.0,0.0,7.00372567640341,7.00372567640341,0.0,0.0,25915.66294838449,93296386.61418416,298860743.6826771,7.055033841666575,6.700000000000002,64.78235796492241,25915.66294838449,93296386.61418416,298860743.6826771,7.055033841666575,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-02T23:00:00,26637.28926159637,95894241.34174693,303797169.7224397,6.838853546566594,6.494479786766789,58.411040425863895,0.0,0.0,0.0,6.838853546566594,6.838853546566594,0.0,0.0,13411.509142162316,48281432.911784336,153278461.470225,6.882127280757122,6.7,64.78235796492241,13411.509142162316,48281432.911784336,153278461.470225,6.882127280757122,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T00:00:00,29326.620189749632,105575832.68309866,346689714.5424908,6.863164923409677,6.470168409923704,58.411040425863895,0.0,0.0,0.0,6.863164923409677,6.863164923409677,0.0,0.0,15287.175887325133,55033833.19437047,174736736.31186205,6.907622564533892,6.700000000000002,64.78235796492241,15287.175887325133,55033833.19437047,174736736.31186205,6.907622564533892,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T01:00:00,21067.79355077175,75844056.7827783,240540606.4809398,6.8029970095751295,6.530336323758252,58.411040425863895,0.0,0.0,0.0,6.8029970095751295,6.8029970095751295,0.0,0.0,10635.408696350134,38287471.30686048,121622106.84623164,6.844522702122053,6.7,64.78235796492241,10635.408696350134,38287471.30686048,121622106.84623164,6.844522702122053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T02:00:00,9400.590014812657,33842124.05332554,107586324.23294,6.727640178972407,6.605693154360975,58.411040425863895,0.0,0.0,0.0,6.727640178972407,6.727640178972407,0.0,0.0,4812.797790610043,17326072.046196155,55114742.38898419,6.765499797538137,6.700000000000002,64.78235796492241,4812.797790610043,17326072.046196155,55114742.38898419,6.765499797538137,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T03:00:00,2519.2145118064,9069172.24250304,28821694.280931927,7.707490531386324,7.674822419390679,48.675867021553245,0.0,0.0,0.0,7.707490531386324,7.707490531386324,0.0,0.0,1549.921531044353,5579717.5117596695,17745187.438023787,6.721089986157772,6.7,64.78235796492241,1549.921531044353,5579717.5117596695,17745187.438023787,6.721089986157772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T04:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1170.7223481631008,4214600.453387164,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7223481631008,4214600.453387164,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T05:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1171.8121889575136,4218523.880247049,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8121889575136,4218523.880247049,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T06:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1170.9313573784896,4215352.886562564,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9313573784896,4215352.886562564,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T07:00:00,748.0526427786234,2692989.5140030445,8554706.191619499,10.769474082150872,10.759777720956995,19.470346808621297,0.0,0.0,0.0,10.769474082150872,10.769474082150872,0.0,0.0,1193.7583161493433,4297529.938137636,13656003.236906275,6.716230102164457,6.7,64.78235796492241,1193.7583161493433,4297529.938137636,13656003.236906275,6.716230102164457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T08:00:00,51048.06810403274,183773045.17451787,632185177.8268323,7.024993833088806,6.308339500244574,58.411040425863895,0.0,0.0,0.0,7.024993833088806,7.024993833088806,0.0,0.0,27782.38122673746,100016572.41625483,317629884.8778966,7.077370858090273,6.7,64.78235796492241,27782.38122673746,100016572.41625483,317629884.8778966,7.077370858090273,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T09:00:00,75140.17331399205,270504623.9303714,1361387302.4306383,7.438398707598029,5.894934625735352,58.411040425863895,0.0,0.0,0.0,7.438398707598029,7.438398707598029,0.0,0.0,59754.0139921576,215114450.37176737,682722091.5067086,7.510905825718627,6.7,64.78235796492241,59754.0139921576,215114450.37176737,682722091.5067086,7.510905825718627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T10:00:00,91258.5767740652,328530876.3866348,2103952527.223229,7.859512328861867,5.473821004471514,58.411040425863895,0.0,0.0,0.0,7.859512328861867,7.859512328861867,0.0,0.0,73662.11399655546,265183610.38759968,1054966061.2065444,7.952593792002825,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054966061.2065444,7.952593792002825,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T11:00:00,87809.82573185184,316115372.6346666,1974535180.4627304,7.786101534927005,5.547231798406375,58.411040425863895,0.0,0.0,0.0,7.786101534927005,7.786101534927005,0.0,0.0,73662.11399655546,265183610.38759968,990031192.4067054,7.875589342234463,6.7,64.78235796492241,73662.11399655546,265183610.38759968,990031192.4067054,7.875589342234463,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T12:00:00,92165.15585866466,331794561.0911927,2145676055.3291724,7.883166951454921,5.45016638187846,58.411040425863895,0.0,0.0,0.0,7.883166951454921,7.883166951454921,0.0,0.0,73662.11399655546,265183610.38759968,1075818370.0956154,7.977354291540085,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1075818370.0956154,7.977354291540085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T13:00:00,96541.2546314445,347548516.6732002,2314011799.8187966,7.978647076063592,5.354686257269787,58.411040425863895,0.0,0.0,0.0,7.978647076063592,7.978647076063592,0.0,0.0,73662.11399655546,265183610.38759968,1160344801.394845,8.077609099207221,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1160344801.394845,8.077609099207221,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T14:00:00,98889.88338185709,356003580.1746855,2401113208.3008986,8.028056238568068,5.305277094765313,58.411040425863895,0.0,0.0,0.0,8.028056238568068,8.028056238568068,0.0,0.0,73662.11399655546,265183610.38759968,1203858903.7138865,8.12920695162147,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1203858903.7138865,8.12920695162147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T15:00:00,100825.28585455536,362971029.0763993,2474931031.907145,8.069926759658836,5.263406573674544,58.411040425863895,0.0,0.0,0.0,8.069926759658836,8.069926759658836,0.0,0.0,73662.11399655546,265183610.38759968,1240830357.4309149,8.173055373677876,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1240830357.4309149,8.173055373677876,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
