Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-03T16:00:00,78362.89759193735,282106431.3309745,1588050447.5967078,7.566924238854933,5.766409094478447,58.411040425863895,0.0,0.0,0.0,7.566924238854933,7.566924238854933,0.0,0.0,69239.6212246631,249262636.4087872,796166584.945582,7.645556407337903,6.7,64.78235796492241,69239.6212246631,249262636.4087872,796166584.945582,7.645556407337903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T17:00:00,73878.43212346705,265962355.64448145,1058348746.4361248,7.266579669376114,6.066753663957267,58.411040425863895,0.0,0.0,0.0,7.266579669376114,7.266579669376114,0.0,0.0,46464.00222051929,167270407.9938694,530876482.7067288,7.330640397141839,6.7,64.78235796492241,46464.00222051929,167270407.9938694,530876482.7067288,7.330640397141839,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T18:00:00,65302.04441670999,235087359.900156,786626769.9305917,7.112536462048127,6.220796871285252,58.411040425863895,0.0,0.0,0.0,7.112536462048127,7.112536462048127,0.0,0.0,34559.41600252264,124413897.60908148,394860113.9596969,7.169116386199907,6.7,64.78235796492241,34559.41600252264,124413897.60908148,394860113.9596969,7.169116386199907,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T19:00:00,34346.34883606341,123646855.80982828,392584150.2313063,6.889171118946899,6.444162214386481,58.411040425863895,0.0,0.0,0.0,6.889171118946899,6.889171118946899,0.0,0.0,17273.165679043617,62183396.44455701,197641461.324601,6.934853421253391,6.7,64.78235796492241,17273.165679043617,62183396.44455701,197641461.324601,6.934853421253391,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T20:00:00,13617.955067197185,49024638.241909854,156056733.71769086,6.755110547817317,6.578222785516062,58.411040425863895,0.0,0.0,0.0,6.755110547817317,6.755110547817317,0.0,0.0,6924.39317744592,24927815.438805312,79334592.355198,6.794282658231796,6.7,64.78235796492241,6924.39317744592,24927815.438805312,79334592.355198,6.794282658231796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T21:00:00,4562.160841852506,16423779.030669011,52203672.99534451,7.187479328927393,7.128308288782694,51.10966037263091,0.0,0.0,0.0,7.187479328927393,7.187479328927393,0.0,0.0,2529.760184215125,9107136.663174449,28934520.22657936,6.734387742205491,6.700000000000002,64.78235796492241,2529.760184215125,9107136.663174449,28934520.22657936,6.734387742205491,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T22:00:00,1368.1888334779626,4925479.800520665,15653363.72091049,8.770830292680408,8.753087855730818,26.77172686185428,0.0,0.0,0.0,8.770830292680408,8.770830292680408,0.0,0.0,1371.5774683125765,4937678.885925274,15695534.71245522,6.718653972221579,6.700000000000002,64.78235796492241,1371.5774683125765,4937678.885925274,15695534.71245522,6.718653972221579,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T23:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1170.5001661096271,4213800.597994657,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.5001661096271,4213800.597994657,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-04T00:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.321515776169,4216757.456794208,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1171.321515776169,4216757.456794208,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T01:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,1171.479639461653,4217326.70206195,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.479639461653,4217326.70206195,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T02:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,1170.7700323567065,4214772.116484142,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7700323567065,4214772.116484142,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T03:00:00,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,1171.268518595101,4216566.666942363,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.268518595101,4216566.666942363,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T04:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.4922438202286,4217372.077752824,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4922438202286,4217372.077752824,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T05:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.681243612761,4218052.477005939,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.681243612761,4218052.477005939,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T06:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1170.11582203401,4212416.959322435,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.11582203401,4212416.959322435,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T07:00:00,2870.692418639373,10334492.707101746,32843551.092697747,7.651162086923761,7.613935016323172,43.80828031939792,0.0,0.0,0.0,7.651162086923761,7.651162086923761,0.0,0.0,2822.0817718641533,10159494.37871095,32387656.05905526,6.738490292371405,6.7,64.78235796492241,2822.0817718641533,10159494.37871095,32387656.05905526,6.738490292371405,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T08:00:00,1201.0793358022015,4323885.608887927,13739378.744072633,8.82803140714602,8.812458416752984,24.337933510776622,0.0,0.0,0.0,8.82803140714602,8.82803140714602,0.0,0.0,1172.8550875791886,4222278.315285079,13429395.316783533,6.7159607834374455,6.7,64.78235796492241,1172.8550875791886,4222278.315285079,13429395.316783533,6.7159607834374455,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T09:00:00,7970.911938977236,28695282.98031805,91210806.1115386,7.943973586107686,7.840586829455892,38.940693617242594,0.0,0.0,0.0,7.943973586107686,7.943973586107686,0.0,0.0,4428.476281440334,15942514.6131852,50791180.392037086,6.760360515164119,6.7,64.78235796492241,4428.476281440334,15942514.6131852,50791180.392037086,6.760360515164119,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T10:00:00,42987.9024097118,154756448.6749625,491224060.389604,6.945081856948005,6.388251476385374,58.411040425863895,0.0,0.0,0.0,6.945081856948005,6.945081856948005,0.0,0.0,21561.16013079605,77620176.47086579,247015470.9981577,6.993511434912979,6.7,64.78235796492241,21561.16013079605,77620176.47086579,247015470.9981577,6.993511434912979,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T11:00:00,65024.535329359765,234088327.1856952,750692007.360548,7.0921633424272175,6.241169990906163,58.411040425863895,0.0,0.0,0.0,7.0921633424272175,7.0921633424272175,0.0,0.0,32986.32564557109,118750772.32405594,376886701.842424,7.147775449454002,6.7,64.78235796492241,32986.32564557109,118750772.32405594,376886701.842424,7.147775449454002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T12:00:00,74774.80218019079,269189287.8486869,1322485119.1768749,7.416340940310519,5.916992393022859,58.411040425863895,0.0,0.0,0.0,7.416340940310519,7.416340940310519,0.0,0.0,58044.875926467554,208961553.3352832,663194260.0369302,7.487724922816413,6.7,64.78235796492241,58044.875926467554,208961553.3352832,663194260.0369302,7.487724922816413,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T13:00:00,81094.19891622789,291939116.09842044,1700447446.8858168,7.630664108560198,5.702669224773183,58.411040425863895,0.0,0.0,0.0,7.630664108560198,7.630664108560198,0.0,0.0,71749.69553104915,258298903.9117769,852588293.6332507,7.712506925814463,6.7,64.78235796492241,71749.69553104915,258298903.9117769,852588293.6332507,7.712506925814463,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T14:00:00,87241.03138749712,314067712.99498963,1951452631.372072,7.773011029123631,5.560322304209748,58.411040425863895,0.0,0.0,0.0,7.773011029123631,7.773011029123631,0.0,0.0,73662.11399655546,265183610.38759968,978471029.4867548,7.861873185987288,6.7,64.78235796492241,73662.11399655546,265183610.38759968,978471029.4867548,7.861873185987288,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T15:00:00,84746.07584710063,305085873.0495622,1851367313.221109,7.716249178153156,5.617084155180225,58.411040425863895,0.0,0.0,0.0,7.716249178153156,7.716249178153156,0.0,0.0,73662.11399655546,265183610.38759968,928295137.8144658,7.802343870738022,6.7,64.78235796492241,73662.11399655546,265183610.38759968,928295137.8144658,7.802343870738022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T16:00:00,73922.03141979793,266119313.11127257,1230169494.2061732,7.363995526874633,5.969337806458746,58.411040425863895,0.0,0.0,0.0,7.363995526874633,7.363995526874633,0.0,0.0,53995.76280374274,194384746.09347388,616930941.5549827,7.4328121238578975,6.7,64.78235796492241,53995.76280374274,194384746.09347388,616930941.5549827,7.4328121238578975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T17:00:00,73877.5119224142,265959042.92069107,1054470843.8378175,7.2643798358760305,6.06895349745735,58.411040425863895,0.0,0.0,0.0,7.2643798358760305,7.2643798358760305,0.0,0.0,46292.40336402652,166652652.11049545,528915872.4919861,7.328315673549942,6.7,64.78235796492241,46292.40336402652,166652652.11049545,528915872.4919861,7.328315673549942,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T18:00:00,73849.3099239732,265857515.72630352,943903239.9671252,7.201694951490951,6.131638381842429,58.411040425863895,0.0,0.0,0.0,7.201694951490951,7.201694951490951,0.0,0.0,41447.788596323655,149212038.94676512,473563515.2899329,7.262589241454158,6.7,64.78235796492241,41447.788596323655,149212038.94676512,473563515.2899329,7.262589241454158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T19:00:00,59255.14782830354,213318532.1818927,675216876.8548596,7.049378220986011,6.28395511234737,58.411040425863895,0.0,0.0,0.0,7.049378220986011,7.049378220986011,0.0,0.0,29675.584379718483,106832103.76698656,339059682.8702464,7.102847331945725,6.7,64.78235796492241,29675.584379718483,106832103.76698656,339059682.8702464,7.102847331945725,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T20:00:00,53248.01322374974,191692847.6054991,606936615.8147836,7.010671857183161,6.322661476150219,58.411040425863895,0.0,0.0,0.0,7.010671857183161,7.010671857183161,0.0,0.0,26688.33341474646,96078000.29308724,304928716.7575965,7.062308735034681,6.7,64.78235796492241,26688.33341474646,96078000.29308724,304928716.7575965,7.062308735034681,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T21:00:00,31618.87681768963,113827956.54368263,375596064.2823275,7.539705425738176,7.113933045220159,51.10966037263091,0.0,0.0,0.0,7.539705425738176,7.539705425738176,0.0,0.0,16686.744615642954,60072280.61631461,190701826.74137253,6.92658181543444,6.7,64.78235796492241,16686.744615642954,60072280.61631461,190701826.74137253,6.92658181543444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T22:00:00,25660.446917728423,92377608.9038223,292649135.861812,7.774799662092765,7.443063123160658,48.675867021553245,0.0,0.0,0.0,7.774799662092765,7.774799662092765,0.0,0.0,13099.556639687058,47158403.9028734,149714281.05848736,6.877893123432194,6.700000000000002,64.78235796492241,13099.556639687058,47158403.9028734,149714281.05848736,6.877893123432194,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T23:00:00,22037.87834164625,79336362.02992648,255079934.81015933,7.507616431609748,7.218470273602308,51.109660372630906,0.0,0.0,0.0,7.507616431609748,7.507616431609748,0.0,0.0,11408.951089856057,41072223.92348178,130409099.65680976,6.854958554016599,6.7,64.78235796492241,11408.951089856057,41072223.92348178,130409099.65680976,6.854958554016599,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T00:00:00,16189.353469227255,58281672.48921811,184751101.58032128,7.675966726700293,7.466542589667234,48.675867021553245,0.0,0.0,0.0,7.675966726700293,7.675966726700293,0.0,0.0,8374.152259628618,30146948.13466302,95737931.10006396,6.813761751484324,6.700000000000002,64.78235796492241,8374.152259628618,30146948.13466302,95737931.10006396,6.813761751484324,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T01:00:00,15761.197759971505,56740311.93589743,179900212.40928555,7.664746661524049,7.460823585296164,48.67586702155324,0.0,0.0,0.0,7.664746661524049,7.664746661524049,0.0,0.0,8153.804675026774,29353696.830096383,93307814.9670418,6.810877160886785,6.699999999999999,64.78235796492238,8153.804675026774,29353696.830096383,93307814.9670418,6.810877160886785,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-05T02:00:00,11402.431635068133,41048753.88624529,130622276.32352366,7.601109195077229,7.453048206787503,48.675867021553245,0.0,0.0,0.0,7.601109195077229,7.601109195077229,0.0,0.0,5990.134753810052,21564485.113716185,68651059.31597768,6.7815827879973405,6.700000000000002,64.78235796492241,5990.134753810052,21564485.113716185,68651059.31597768,6.7815827879973405,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T03:00:00,11987.357865020896,43154488.31407523,137165668.25545976,6.74440507647201,6.588928256861372,58.411040425863895,0.0,0.0,0.0,6.74440507647201,6.74440507647201,0.0,0.0,6101.702238907373,21966128.060066544,69910347.0152474,6.783080461752822,6.700000000000002,64.78235796492241,6101.702238907373,21966128.060066544,69910347.0152474,6.783080461752822,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T04:00:00,514.4107020833552,1851878.527500079,5879608.019175899,10.768072925843509,10.76140865175263,9.735173404310643,0.0,0.0,0.0,10.768072925843509,10.768072925843509,0.0,0.0,1252.7189717437802,4509788.298277609,14332996.914879162,6.717034691557532,6.7,64.78235796492241,1252.7189717437802,4509788.298277609,14332996.914879162,6.717034691557532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T05:00:00,1658.4266448915066,5970335.921609424,18966626.757743508,9.130647731587583,9.109149860521075,29.205520212931944,0.0,0.0,0.0,9.130647731587583,9.130647731587583,0.0,0.0,1472.482734313333,5300937.843527999,16845815.620112736,6.720021067473321,6.7,64.78235796492241,1472.482734313333,5300937.843527999,16845815.620112736,6.720021067473321,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T06:00:00,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,1171.9905003666706,4219165.801320015,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.9905003666706,4219165.801320015,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T07:00:00,1776.8061584162524,6396502.170298507,20321752.681432817,8.713727507146745,8.69069367475492,34.07310691508727,0.0,0.0,0.0,8.713727507146745,8.713727507146745,0.0,0.0,1281.9661990636598,4615078.316629175,14663519.612585977,6.717427510341686,6.7,64.78235796492241,1281.9661990636598,4615078.316629175,14663519.612585977,6.717427510341686,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T08:00:00,492.4594701962628,1772854.092706547,5638514.889062193,10.39999082744715,10.393599833559849,12.980231205747527,0.0,0.0,0.0,10.39999082744715,10.39999082744715,0.0,0.0,1183.861869498788,4261902.730195637,13542918.31695259,6.716095703094777,6.7,64.78235796492241,1183.861869498788,4261902.730195637,13542918.31695259,6.716095703094777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T09:00:00,20792.80116484191,74854084.19343089,237987605.4393819,6.80154821809273,6.531785115240649,58.411040425863895,0.0,0.0,0.0,6.80154821809273,6.80154821809273,0.0,0.0,10547.26557880238,37970156.083688565,120898156.06450345,6.843667108796144,6.7,64.78235796492241,10547.26557880238,37970156.083688565,120898156.06450345,6.843667108796144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T10:00:00,57552.97540562476,207190711.4602492,655879169.1054941,7.038416365161406,6.2949169681719725,58.411040425863895,0.0,0.0,0.0,7.038416365161406,7.038416365161406,0.0,0.0,28834.87198896861,103805539.160287,329467372.3722539,7.091453680475954,6.7,64.78235796492241,28834.87198896861,103805539.160287,329467372.3722539,7.091453680475954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T11:00:00,73379.49689427238,264166188.8193805,1042756698.6422472,7.257741373794868,6.075591959538511,58.411040425863895,0.0,0.0,0.0,7.257741373794868,7.257741373794868,0.0,0.0,45783.431644338416,164820353.9196183,523100593.9229375,7.3214035433031235,6.7,64.78235796492241,45783.431644338416,164820353.9196183,523100593.9229375,7.3214035433031235,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T12:00:00,79381.83321431554,285774599.57153594,1630687831.7532806,7.591102661122748,5.742230672210631,58.411040425863895,0.0,0.0,0.0,7.591102661122748,7.591102661122748,0.0,0.0,70635.68378948716,254288461.64215377,817601170.4410888,7.67099358965102,6.7,64.78235796492241,70635.68378948716,254288461.64215377,817601170.4410888,7.67099358965102,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T13:00:00,83919.14413378078,302108918.8816108,1818248078.2865849,7.6974660310262815,5.635867302307099,58.411040425863895,0.0,0.0,0.0,7.6974660310262815,7.6974660310262815,0.0,0.0,73662.11399655546,265183610.38759968,911593682.3764873,7.782529286298232,6.7,64.78235796492241,73662.11399655546,265183610.38759968,911593682.3764873,7.782529286298232,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T14:00:00,89188.13992620242,321077303.7343287,2028562371.6521704,7.816744170443602,5.516589162889777,58.411040425863895,0.0,0.0,0.0,7.816744170443602,7.816744170443602,0.0,0.0,73662.11399655546,265183610.38759968,1017181376.7626318,7.907795665129207,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1017181376.7626318,7.907795665129207,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T15:00:00,87874.6919854723,316348891.1477003,1976988578.3412125,7.78749317202529,5.54584016130809,58.411040425863895,0.0,0.0,0.0,7.78749317202529,7.78749317202529,0.0,0.0,73662.11399655546,265183610.38759968,991224312.6817248,7.877004285955618,6.7,64.78235796492241,73662.11399655546,265183610.38759968,991224312.6817248,7.877004285955618,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T16:00:00,73909.21389746497,266073170.03087384,1179819559.0702758,7.335449802068132,5.997883531265248,58.411040425863895,0.0,0.0,0.0,7.335449802068132,7.335449802068132,0.0,0.0,51788.54956277616,186438778.42599416,591712330.4593031,7.402868277096883,6.7,64.78235796492241,51788.54956277616,186438778.42599416,591712330.4593031,7.402868277096883,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T17:00:00,63588.39077616136,228918206.79418087,724702352.2823803,7.077429823293556,6.255903510039825,58.411040425863895,0.0,0.0,0.0,7.077429823293556,7.077429823293556,0.0,0.0,31844.49707416108,114640189.46697986,363840689.40211946,7.132281848273554,6.7,64.78235796492241,31844.49707416108,114640189.46697986,363840689.40211946,7.132281848273554,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T18:00:00,42451.80047990407,152826481.72765464,484155169.2637557,6.941074561958295,6.392258771375087,58.411040425863895,0.0,0.0,0.0,6.941074561958295,6.941074561958295,0.0,0.0,21306.63438576676,76703883.7887603,243475391.08850345,6.9893070661094185,6.7,64.78235796492241,21306.63438576676,76703883.7887603,243475391.08850345,6.9893070661094185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T19:00:00,22900.432307753523,82441556.30791268,262226292.163932,6.815284385212938,6.518048948120444,58.411040425863895,0.0,0.0,0.0,6.815284385212938,6.815284385212938,0.0,0.0,11549.308213586168,41577509.5689102,132455045.90032314,6.857403938274828,6.7,64.78235796492241,11549.308213586168,41577509.5689102,132455045.90032314,6.857403938274828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T20:00:00,11459.08966447242,41252722.79210071,131305230.14240237,6.741082374373395,6.592250958959984,58.411040425863895,0.0,0.0,0.0,6.741082374373395,6.741082374373395,0.0,0.0,5849.153292834984,21056951.854205944,66982536.40462601,6.779604447350736,6.7,64.78235796492241,5849.153292834984,21056951.854205944,66982536.40462601,6.779604447350736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T21:00:00,2159.380893693031,7773771.217294909,24709265.40439509,8.088804642057134,8.060797760424146,38.9406936172426,0.0,0.0,0.0,8.088804642057134,8.088804642057134,0.0,0.0,1547.1438909226256,5569718.007321451,17707201.26860866,6.721044820288465,6.700000000000002,64.78235796492241,1547.1438909226256,5569718.007321451,17707201.26860866,6.721044820288465,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T22:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.261516778297,4216541.460401869,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.261516778297,4216541.460401869,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T23:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.7064152481016,4214543.094893167,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1170.7064152481016,4214543.094893167,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T00:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.8047735318596,4214897.184714694,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8047735318596,4214897.184714694,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T01:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.7607480456852,4214738.692964466,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7607480456852,4214738.692964466,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T02:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.0401428175726,4215744.51414326,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0401428175726,4215744.51414326,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T03:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.144801523803,4212521.28548569,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.144801523803,4212521.28548569,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T04:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.2487242748873,4216495.407389593,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.2487242748873,4216495.407389593,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T05:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.4781541541022,4217321.354954768,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4781541541022,4217321.354954768,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T06:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.4786026586703,4217322.969571214,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4786026586703,4217322.969571214,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T07:00:00,2614.8206891015984,9413354.480765752,29942682.45467245,8.411013318838249,8.37707434187766,34.07310691508727,0.0,0.0,0.0,8.411013318838249,8.411013318838249,0.0,0.0,2373.9830934070537,8546339.136265395,27229173.18347667,6.732359835481961,6.7,64.78235796492241,2373.9830934070537,8546339.136265395,27229173.18347667,6.732359835481961,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T08:00:00,5616.732210689639,20220235.9584827,64214864.652015135,8.730004737137525,8.657218021147514,29.205520212931944,0.0,0.0,0.0,8.730004737137525,8.730004737137525,0.0,0.0,3447.8817573599104,12412374.32649568,39527534.44078462,6.746975489044776,6.7,64.78235796492241,3447.8817573599104,12412374.32649568,39527534.44078462,6.746975489044776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T09:00:00,31482.27828101969,113336201.81167088,360061988.99501675,6.870736829138457,6.462596504194921,58.411040425863895,0.0,0.0,0.0,6.870736829138457,6.870736829138457,0.0,0.0,15833.609532762888,57000994.3179464,181460319.9382437,6.915630162433458,6.7,64.78235796492241,15833.609532762888,57000994.3179464,181460319.9382437,6.915630162433458,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T10:00:00,60065.75214006365,216236707.70422915,687091388.3634803,7.056109837392356,6.277223495941024,58.411040425863895,0.0,0.0,0.0,7.056109837392356,7.056109837392356,0.0,0.0,30197.78562057792,108712028.2340805,345087219.3714155,7.110005808416598,6.7,64.78235796492241,30197.78562057792,108712028.2340805,345087219.3714155,7.110005808416598,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T11:00:00,73690.35025924329,265285260.93327588,934267718.8097593,7.196233029761326,6.137100303572055,58.411040425863895,0.0,0.0,0.0,7.196233029761326,7.196233029761326,0.0,0.0,41027.6273380519,147699458.41698682,468762944.5189881,7.256886858220974,6.7,64.78235796492241,41027.6273380519,147699458.41698682,468762944.5189881,7.256886858220974,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T12:00:00,74055.71147136939,266600561.29692972,1347902328.1027317,7.4307505105194815,5.902582822813898,58.411040425863895,0.0,0.0,0.0,7.4307505105194815,7.4307505105194815,0.0,0.0,59161.67752732276,212982039.0983619,675954325.40817,7.502877470973143,6.7,64.78235796492241,59161.67752732276,212982039.0983619,675954325.40817,7.502877470973143,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T13:00:00,79866.24901406407,287518496.45063066,1648159807.9477692,7.601014644012269,5.732318689321111,58.411040425863895,0.0,0.0,0.0,7.601014644012269,7.601014644012269,0.0,0.0,69720.52869711754,250993903.30962315,826441204.9720218,7.681473772922629,6.7,64.78235796492241,69720.52869711754,250993903.30962315,826441204.9720218,7.681473772922629,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T14:00:00,84696.620679725,304907834.44701004,1849480722.570201,7.715179079970294,5.618154253363085,58.411040425863895,0.0,0.0,0.0,7.715179079970294,7.715179079970294,0.0,0.0,73662.11399655546,265183610.38759968,927370607.7968231,7.801247396022604,6.7,64.78235796492241,73662.11399655546,265183610.38759968,927370607.7968231,7.801247396022604,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T15:00:00,88835.3317757662,319807194.39275825,2014289890.4573247,7.8086499365169315,5.524683396816449,58.411040425863895,0.0,0.0,0.0,7.8086499365169315,7.8086499365169315,0.0,0.0,73662.11399655546,265183610.38759968,1009915881.9673964,7.899175320472167,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1009915881.9673964,7.899175320472167,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T16:00:00,75172.80860308399,270622110.9711024,1423931015.9488006,7.473860882590666,5.8594724507427145,58.411040425863895,0.0,0.0,0.0,7.473860882590666,7.473860882590666,0.0,0.0,62492.0247627798,224971289.14600724,714005352.9145936,7.548042416694663,6.7,64.78235796492241,62492.0247627798,224971289.14600724,714005352.9145936,7.548042416694663,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T17:00:00,73665.39243755293,265195412.77519053,974306647.9180264,7.218932393347363,6.114400939986017,58.411040425863895,0.0,0.0,0.0,7.218932393347363,7.218932393347363,0.0,0.0,42777.8068845782,154000104.78448153,488759697.2170332,7.280631884989408,6.7,64.78235796492241,42777.8068845782,154000104.78448153,488759697.2170332,7.280631884989408,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T18:00:00,60852.69026408356,219069684.9507008,693400525.5250067,7.05968529230297,6.273648041030409,58.411040425863895,0.0,0.0,0.0,7.05968529230297,7.05968529230297,0.0,0.0,30471.760206536623,109698336.74353184,348156424.4843528,7.113653879185968,6.7,64.78235796492241,30471.760206536623,109698336.74353184,348156424.4843528,7.113653879185968,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T19:00:00,42006.43874373659,151223179.4774517,479566003.4605985,6.938473277238001,6.394860056095379,58.411040425863895,0.0,0.0,0.0,6.938473277238001,6.938473277238001,0.0,0.0,21084.670217659143,75904812.78357293,241158440.60893732,6.98655462698676,6.7,64.78235796492241,21084.670217659143,75904812.78357293,241158440.60893732,6.98655462698676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T20:00:00,26733.027535980586,96238899.1295301,305787833.56976664,6.839976045728953,6.493357287604426,58.411040425863895,0.0,0.0,0.0,6.839976045728953,6.839976045728953,0.0,0.0,13398.416396679946,48234299.0280478,153547664.07532582,6.8824637195943374,6.7,64.78235796492241,13398.416396679946,48234299.0280478,153547664.07532582,6.8824637195943374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T21:00:00,2996.5332176903103,10787519.583685117,34275668.56773521,7.644942682050781,7.606092586805754,43.80828031939793,0.0,0.0,0.0,7.644942682050781,7.644942682050781,0.0,0.0,1891.753407205432,6810312.265939552,21654530.359347083,6.725736004977267,6.700000000000002,64.78235796492241,1891.753407205432,6810312.265939552,21654530.359347083,6.725736004977267,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T22:00:00,73.59412712452153,264938.8576482775,841726.7225820923,10.37225025553476,10.37129619755503,1.9470346808621293,0.0,0.0,0.0,10.37225025553476,10.37225025553476,0.0,0.0,1172.793404785574,4222056.257228066,13426236.342768371,6.71595702908109,6.700000000000002,64.78235796492241,1172.793404785574,4222056.257228066,13426236.342768371,6.71595702908109,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T23:00:00,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,1170.850913245681,4215063.287684453,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.850913245681,4215063.287684453,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T00:00:00,100.41536143533462,361495.3011672046,1150181.499875642,10.372128693828593,10.370825014458651,1.9470346808621293,0.0,0.0,0.0,10.372128693828593,10.372128693828593,0.0,0.0,1186.3113565458418,4270720.883565031,13584205.992685271,6.716144772103244,6.7,64.78235796492241,1186.3113565458418,4270720.883565031,13584205.992685271,6.716144772103244,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T01:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.7071935378797,4214545.896736367,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7071935378797,4214545.896736367,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T02:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.528681282516,4213903.252617057,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.528681282516,4213903.252617057,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T03:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.092146839473,4212331.728622102,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.092146839473,4212331.728622102,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T04:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.116554836301,4212419.597410684,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.116554836301,4212419.597410684,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T05:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1171.5147120524118,4217452.963388682,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.5147120524118,4217452.963388682,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T06:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.3944750844275,4213420.110303938,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.3944750844275,4213420.110303938,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T07:00:00,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,1170.97359610083,4215504.945962989,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.97359610083,4215504.945962989,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T08:00:00,9681.867578523525,34854723.28268468,110824144.84062034,7.048241734741431,6.9226241567049245,53.54345372370856,0.0,0.0,0.0,7.048241734741431,7.048241734741431,0.0,0.0,5077.275144569339,18278190.520449623,58155777.357563406,6.769113165148867,6.7,64.78235796492241,5077.275144569339,18278190.520449623,58155777.357563406,6.769113165148867,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T09:00:00,33808.87780689762,121711960.1048314,386918256.7509509,6.885959097820379,6.447374235513,58.411040425863895,0.0,0.0,0.0,6.885959097820379,6.885959097820379,0.0,0.0,17018.49873027701,61266595.42899723,194963448.78470343,6.931673132648293,6.7,64.78235796492241,17018.49873027701,61266595.42899723,194963448.78470343,6.931673132648293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T10:00:00,66795.62442961769,240464247.94662368,800833391.1140501,7.120588883225143,6.212744450108237,58.411040425863895,0.0,0.0,0.0,7.120588883225143,7.120588883225143,0.0,0.0,34672.63897041657,124821500.29349963,396159874.0600421,7.1706630597862775,6.7,64.78235796492241,34672.63897041657,124821500.29349963,396159874.0600421,7.1706630597862775,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T11:00:00,74879.51098730524,269566239.5542989,1249244254.9520166,7.374814815692304,5.958518517641077,58.411040425863895,0.0,0.0,0.0,7.374814815692304,7.374814815692304,0.0,0.0,55344.95366239435,199241833.1846197,632346180.5208746,7.451102849544781,6.7,64.78235796492241,55344.95366239435,199241833.1846197,632346180.5208746,7.451102849544781,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T12:00:00,74655.68247795558,268760456.92064005,1414462333.788516,7.468491190168869,5.864842143164512,58.411040425863895,0.0,0.0,0.0,7.468491190168869,7.468491190168869,0.0,0.0,62076.18832294398,223474277.96259832,709254195.5452046,7.542404716972189,6.7,64.78235796492241,62076.18832294398,223474277.96259832,709254195.5452046,7.542404716972189,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T13:00:00,77928.86861145587,280543927.00124115,1538395638.3699274,7.538768687341306,5.794564645992074,58.411040425863895,0.0,0.0,0.0,7.538768687341306,7.538768687341306,0.0,0.0,67507.75056422384,243027902.03120583,771312746.6912773,7.616055658301071,6.7,64.78235796492241,67507.75056422384,243027902.03120583,771312746.6912773,7.616055658301071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T14:00:00,81852.29492072311,294668261.71460325,1733624744.5777383,7.64947584011674,5.683857493216639,58.411040425863895,0.0,0.0,0.0,7.64947584011674,7.64947584011674,0.0,0.0,73662.11399655546,265183610.38759968,869142267.5858408,7.73215767576334,6.7,64.78235796492241,73662.11399655546,265183610.38759968,869142267.5858408,7.73215767576334,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T15:00:00,85505.80039015411,307820881.4045547,1882392681.0611403,7.733843893043514,5.599489440289865,58.411040425863895,0.0,0.0,0.0,7.733843893043514,7.733843893043514,0.0,0.0,73662.11399655546,265183610.38759968,943684993.7090988,7.820604745073832,6.7,64.78235796492241,73662.11399655546,265183610.38759968,943684993.7090988,7.820604745073832,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T16:00:00,82057.6150576154,295407414.20741546,1741448350.044087,7.653913514764052,5.679419818569328,58.411040425863895,0.0,0.0,0.0,7.653913514764052,7.653913514764052,0.0,0.0,72797.75620385069,262071922.33386248,873049818.8289273,7.736791984755627,6.7,64.78235796492241,72797.75620385069,262071922.33386248,873049818.8289273,7.736791984755627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T17:00:00,61437.91427144949,221176491.37721825,1206608785.016913,9.070130456552397,7.702109141156922,47.702349681122165,0.0,0.0,0.0,9.070130456552397,9.070130456552397,0.0,0.0,52199.00516086938,187916418.57912984,607481099.7988131,7.421493316103986,6.699999999999999,64.78235796492238,52199.00516086938,187916418.57912984,607481099.7988131,7.421493316103986,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T18:00:00,49360.283918755005,177697022.107518,731824059.1694682,9.392650068300789,8.562984276969871,38.940693617242594,0.0,0.0,0.0,9.392650068300789,9.392650068300789,0.0,0.0,32515.972650956533,117057501.54344349,371518884.81964666,7.141321187539531,6.700000000000002,64.78235796492241,32515.972650956533,117057501.54344349,371518884.81964666,7.141321187539531,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T19:00:00,6706.078230917355,24141881.63130248,76700344.3879227,7.540810911220763,7.45387354660581,48.675867021553245,0.0,0.0,0.0,7.540810911220763,7.540810911220763,0.0,0.0,3641.4492419707785,13109217.2710948,41689962.154079534,6.749546881593047,6.700000000000002,64.78235796492241,3641.4492419707785,13109217.2710948,41689962.154079534,6.749546881593047,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T20:00:00,4786.076647768373,17229875.93196614,54815904.72054001,8.304066129202383,8.241934187038565,38.940693617242594,0.0,0.0,0.0,8.304066129202383,8.304066129202383,0.0,0.0,2862.88851056298,10306398.638026724,32754144.513241217,6.738927269329732,6.7,64.78235796492241,2862.88851056298,10306398.638026724,32754144.513241217,6.738927269329732,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T21:00:00,5103.454176241767,18372435.03447036,58398435.775430806,7.501162314462287,7.434969846797863,48.675867021553245,0.0,0.0,0.0,7.501162314462287,7.501162314462287,0.0,0.0,2837.180380633012,10213849.37027884,32518733.233144835,6.738647620132184,6.7,64.78235796492241,2837.180380633012,10213849.37027884,32518733.233144835,6.738647620132184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T22:00:00,3457.8296630476275,12448186.78697146,39562474.24394743,8.29879133825188,8.253948829074579,38.940693617242594,0.0,0.0,0.0,8.29879133825188,8.29879133825188,0.0,0.0,2193.897572814095,7898031.262130741,25122559.99848937,6.729857665444237,6.7,64.78235796492241,2193.897572814095,7898031.262130741,25122559.99848937,6.729857665444237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T23:00:00,3805.845337712624,13701043.21576545,43543925.90578783,7.484571819402192,7.435216557992962,48.675867021553245,0.0,0.0,0.0,7.484571819402192,7.484571819402192,0.0,0.0,2192.2810297071464,7892211.706945728,25105174.12058481,6.729837047174201,6.7,64.78235796492241,2192.2810297071464,7892211.706945728,25105174.12058481,6.729837047174201,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T00:00:00,2532.9450877913137,9118602.316048728,28983086.53366984,8.225434339579872,8.192583248216405,38.940693617242594,0.0,0.0,0.0,8.225434339579872,8.225434339579872,0.0,0.0,1732.572085726316,6237259.5086147385,19841454.26169881,6.723581324970702,6.7,64.78235796492241,1732.572085726316,6237259.5086147385,19841454.26169881,6.723581324970702,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T01:00:00,2733.8307570736524,9841790.725465149,31331912.98642505,7.437924510995046,7.402411166071675,48.675867021553245,0.0,0.0,0.0,7.437924510995046,7.437924510995046,0.0,0.0,1660.5010264222583,5977803.69512013,19000631.963133726,6.7225820525884,6.7,64.78235796492241,1660.5010264222583,5977803.69512013,19000631.963133726,6.7225820525884,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T02:00:00,1994.2700234271088,7179372.084337594,22814203.008082,8.159732316076383,8.133873436922206,38.940693617242594,0.0,0.0,0.0,8.159732316076383,8.159732316076383,0.0,0.0,1463.2016692454588,5267526.009283652,16755906.25237472,6.719914260126679,6.7,64.78235796492241,1463.2016692454588,5267526.009283652,16755906.25237472,6.719914260126679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T03:00:00,968.123382694832,3485244.177701395,11072087.425746128,9.24471767854146,9.232167980476047,24.33793351077662,0.0,0.0,0.0,9.24471767854146,9.24471767854146,0.0,0.0,1214.9478996888558,4373812.438879881,13907241.050350394,6.716528693029833,6.7,64.78235796492241,1214.9478996888558,4373812.438879881,13907241.050350394,6.716528693029833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T04:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1170.3844677780046,4213384.084000817,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.3844677780046,4213384.084000817,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T05:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1170.684740762345,4214465.066744441,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.684740762345,4214465.066744441,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T06:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1171.1680135691397,4216204.848848903,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1680135691397,4216204.848848903,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T07:00:00,3389.743389160651,12203076.200978342,38760632.43317712,8.769041872095105,8.72510802661496,30.82804911365039,0.0,0.0,0.0,8.769041872095105,8.769041872095105,0.0,0.0,2306.7636937445795,8304349.297480486,26395569.98291188,6.731370391921288,6.7,64.78235796492241,2306.7636937445795,8304349.297480486,26395569.98291188,6.731370391921288,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T08:00:00,36258.86002941055,130531896.10587797,413961567.4559063,6.901292599083441,6.432040734249939,58.411040425863895,0.0,0.0,0.0,6.901292599083441,6.901292599083441,0.0,0.0,18206.317352121965,65542742.46763907,208379793.19268653,6.947599656785889,6.7,64.78235796492241,18206.317352121965,65542742.46763907,208379793.19268653,6.947599656785889,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T09:00:00,54296.55418597429,195467595.06950745,704492803.2348795,7.065986618494823,6.267346714838557,58.411040425863895,0.0,0.0,0.0,7.065986618494823,7.065986618494823,0.0,0.0,30959.58839209537,111454518.21154337,353805031.3807475,7.120328707027388,6.7,64.78235796492241,30959.58839209537,111454518.21154337,353805031.3807475,7.120328707027388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T10:00:00,73620.99481218615,265035581.32387027,1521441632.0205674,7.529187684958649,5.804145648374724,58.41104042586386,0.0,0.0,0.0,7.529187684958649,7.529187684958649,0.0,0.0,61933.69283460971,222961294.2045951,762989480.3473738,7.6060935711842435,6.699999999999997,64.78235796492235,61933.69283460971,222961294.2045951,762989480.3473738,7.6060935711842435,6.699999999999997,64.78235796492235,129.5647159298447,0.0,0.0,6.699999999999997,6.699999999999997,6.699999999999997
